time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2019.0,-30.269454322321696,4.8397756177673665,35.053032013589444,24.42822764804589,4.907150666397694,-26.75179382341247,-40.24306149277834,1.3894901677589742,-6.641922013894032,-6.642083581213868,40.10595650358084,41059.73931472001,25684.388997078815,25684.388997078815,66744.12831179882,77079.02373411423,77066.84837139511,25684.388997078815,102751.23736847393,102751.23736847393,102751.23736847393,130397.5110164791,126236.74637730765,4160.764639171453,0.0,90968.5154552721,54949.23103694614,40021.4271314733,27646.27364800517,67667.70077947847,20961.613520103576,1562.1674566695422,0.0,0.8778859116892456,2.714336537662206,0.001494314320929203,1.0,1.0,-6.38385838744756,332520.06512909674,1559106.841940405,4.688760184547364,1559106.841940405,4.688760184547364,0.7582075540084973,0.09266047986309528,3.9284101324844563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284101324844563,1.2852517779209227,1.2855435060429585,3.0565296231989794,6476.419498057743,15268.264541117109,6451.448505963196,0.0003259652358498352,23156.57285960125,2361.313278194006,19283.81131525801,1966.4015046175823,0.8327575687549335,0.8327575687549335,35510.56540986615,35405.22815468563,1.0037203686558631,0.8,4285.749044980103,4273.035954225843,1.0037203686558631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.2133094999845,4632.441516551485,6.151635160445187,4.8397756177673665,-3.84290702361882,8.682682641386187,2.9433997559033784,3.5,0.8409713588295367,0.6,0.00022696948580202883,0.999999167630515,0.00022696967472466008,199.14496604001943,0.0,0.0,0.0,0.001286328768987916,7.671404054347348e-05,0.00015025544525855536,0.0005902650136146724,0.09266047985926738,0.09266047985926738,0.09266047985926738,0.0927086093817255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491741.4846978049,594.3474661913523,0.0,0.09266047985926738,0.09266047986309528,0.09266047986309528,0.37240773659083237,0.37240773659083237,0.5,9.201939224580839,0.2599704743230973,0.2599704743230973,-2.9388047551037744e-11,0.00016156731982164274,0.25822519376629316,-2.9388047551037744e-11,27646.27364800517,20961.613520103576,0.7582075540084973,0.9863513543826549,0.6067849039016288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671089265026885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46859455220124,260.46859455220124,-12.681405447798738,244.6393509733112,276.29783813109225,124995.87633067895,124986.45348785716,9.422842821816358,0.0,nan,276.29783813109225,3.1478381310922714,269.9661406995409,-3.183859300459062,263.63444326799254,-9.51555673200744,257.3027458364083,-15.847254163591685,250.97104840486242,-22.178951595137562,244.6393509733112,-28.51064902668878,1.0,1.0,26022.012520719443,26022.012520719443,275.52572591032333,2.3757259103233537,275.52572591032333,275.52572591032333,77070.09230249435,77066.84837139511,3.2439310992340324,0.0,8546.071908451686,8546.071908451686,0.8852075916756053,3948.0521831468786,275.52572591032333,2.3757259103233537,1.0,0.002,0.1621473203969016,0.004749027062480958,0.0002503925948195892,0.0017496074051173809,0.1251962974097946,0.1251962974097946,0.0,-6.30298764570103e-14,1.0,1.0005221734427268,0.2582251937956812,0.09266047986309528,0.0,4.835453408342958e-05,62.1290616089296,0.0,1599971.3196672213,266.50807798610595,0.0001615673492096903,1.0,1284865.2724423697,2596.57957838852,,,,,,,,,,,,,,,,,,,3.0,15268.264541117109,1562.1674566695422,0.37240773659083237,6.173730061729009,2.9433997559033784
2020.0,-30.269450615720903,4.840320702617425,35.053028015341766,24.42837000070142,4.907263798174463,-26.751779174300662,-40.24304801188407,1.3895923569810886,-6.64179599416542,-6.641956986648282,40.10594863897895,41059.615772252,25684.589818862532,25684.589818862532,66744.20559111453,77078.98219268396,77066.80857536342,25684.589818862532,102751.39839422595,102751.39839422595,102751.39839422595,130397.41029161261,126236.0166032928,4161.393688319824,0.0,90968.48883038467,54949.12241084847,40021.51824392911,27646.01189738666,67667.53014131577,20961.436006647873,1562.1514163837164,0.0,0.8778866305745539,2.7143493650907518,0.001494314320929203,1.0,1.0,-6.384193289033135,332521.7287398895,1559106.5020883924,4.688735704570999,1559106.5020883924,4.688735704570999,0.7582083117250387,0.09266012797830321,3.9284021311104667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284021311104667,1.2852512995240608,1.2855430275375095,3.0565245353692205,6476.408717557008,15268.255586441024,6451.451723834127,0.00032596772145916875,23156.6132473994,2361.317396603264,19283.820933689563,1966.402485424642,0.832756531694255,0.832756531694255,35510.50754760375,35405.22815468563,1.0037183242812229,0.8,4285.742061618027,4273.035954225843,1.0037183242812229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.125634397601,4632.441516551485,6.151812440625726,4.840320702617425,-3.842733716764661,8.683054419382085,2.9432967427758765,3.5,0.8409419265073933,0.6,0.00022696948580202883,0.9999987809926094,0.00022696976247984672,199.14496300086748,0.0,0.0,0.0,0.001286328768987916,7.671415781893175e-05,0.00015025532798309708,0.0005902633506595007,0.0926601279751603,0.0926601279751603,0.0926601279751603,0.09270817148812144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491734.48652812303,594.3497482079289,0.0,0.0926601279751603,0.09266012797830321,0.09266012797830321,0.3724059115548661,0.3724059115548661,0.5,9.20338053019339,0.2594831789243699,0.2594831789243699,2.2737367544323206e-13,0.0001609924828471776,0.2577636976151325,2.2737367544323206e-13,27646.01189738666,20961.436006647873,0.7582083117250387,0.9863549837230207,0.6067846083121959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671063328803107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4686512865778,260.4686512865778,-12.681348713422153,244.63935717907083,276.29794539408965,124996.04186119433,124986.55642184647,9.485439347885421,0.0,nan,276.29794539408965,3.1479453940896747,269.9662277510774,-3.183772248922594,263.634510108088,-9.515489891911955,257.302792465069,-15.847207534930988,250.97107482207207,-22.17892517792791,244.63935717907083,-28.51064282092915,1.0,1.0,26022.012520719443,26022.012520719443,275.5258478482429,2.375847848242927,275.5258478482429,275.5258478482429,77070.05073665571,77066.80857536342,3.242161292291712,0.0,8546.071908451686,8546.071908451686,0.8852080977851184,3948.044141766019,275.5258478482429,2.375847848242927,1.0,0.002,0.1620990523071947,0.004749251635361386,0.0002503181229223251,0.0017496818771073506,0.12515906146116257,0.12515906146116257,0.0,2.967591450353524e-14,1.0,1.0005212413321305,0.25776369761490514,0.09266012797830321,0.0,4.8268088718397476e-05,62.01797011844856,0.0,1599971.466819718,266.50820400583456,0.00016099248261980392,1.0,1284864.8406252367,2596.587121023394,,,,,,,,,,,,,,,,,,,3.0,15268.255586441024,1562.1514163837164,0.3724059115548661,6.173730061729009,2.9432967427758765
2021.0,-30.269446397063675,4.8408641269497314,35.05302401563806,24.42850638125094,4.907379058526657,-26.751763851526214,-40.24303442621601,1.389696513032693,-6.641669674448394,-6.6418300852772125,40.10594060046744,41059.51336369896,25684.78908104505,25684.78908104505,66744.30244474401,77078.94519392558,77066.76787717447,25684.78908104505,102751.55695821952,102751.55695821952,102751.55695821952,130397.30634391886,126235.2847822168,4162.021561702054,0.0,90968.47398675155,54949.04215669663,40021.590922283234,27645.749385699342,67667.34030798258,20961.257958941715,1562.1353336099369,0.0,0.8778873517892626,2.714362223723415,0.001494314320929203,1.0,1.0,-6.384534164556385,332523.39638870035,1559106.1547200375,4.68871114529798,1559106.1547200375,4.68871114529798,0.7582090710040439,0.09265977619853005,3.9283959964544928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283959964544928,1.2852508119198918,1.2855425398226634,3.056520921847389,6476.401060937857,15268.24667888585,6451.452777115905,0.0003259693977915256,23156.645630647625,2361.3206987755884,19283.824082019284,1966.4028064649278,0.8327555030896748,0.8327555030896748,35510.46318457289,35405.22815468563,1.0037167568585386,0.8,4285.736707470184,4273.035954225843,1.0037167568585386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.038303981768,4632.441516551485,6.151988846796749,4.8408641269497314,-3.8425603701102706,8.683424497060003,2.94319413606859,3.5,0.8409126103053114,0.6,0.00022696948580202883,0.9999983409419702,0.00022696986235820152,199.14495954186546,0.0,0.0,0.0,0.001286328768987916,7.671427600602528e-05,0.00015025520979600356,0.0005902619646090503,0.09265977619816246,0.09265977619816246,0.09265977619816246,0.09270773237490834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491727.5001861129,594.3520263462088,0.0,0.09265977619816246,0.09265977619853005,0.09265977619853005,0.3724040899252229,0.3724040899252229,0.5,9.204819216517173,0.2589996763874751,0.2589996763874751,2.8990143619012088e-12,0.00016041082881201874,0.2572959207208214,2.8990143619012088e-12,27645.749385699342,20961.257958941715,0.7582090710040439,0.986359182154383,0.606784797168321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671037472032256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4687085673343,260.4687085673343,-12.68129143266566,244.63936403300877,276.2980531016663,124996.28690536274,124986.71011512201,9.576790240742957,0.0,nan,276.2980531016663,3.148053101666335,269.96631528792824,-3.183684712071738,263.6345774742038,-9.515422525796168,257.3028396604587,-15.84716033954129,250.97110184673988,-22.178898153260093,244.63936403300877,-28.510635966991202,1.0,1.0,26022.012520719443,26022.012520719443,275.525969987404,2.3759699874040052,275.525969987404,275.525969987404,77070.0139380377,77066.76787717447,3.2460608632245567,0.0,8546.071908451686,8546.071908451686,0.8852084858193275,3948.0379764367653,275.525969987404,2.3759699874040052,1.0,0.002,0.16205087183780018,0.004749475897776805,0.00025024378644993776,0.0017497562139580161,0.1251218932249689,0.1251218932249689,0.0,4.0795405248372774e-13,1.0,1.0005202965260866,0.2572959207179224,0.09265977619853005,0.0,4.818046897904457e-05,61.905369740425,0.0,1599971.6143145491,266.5083303255516,0.00016041082591300437,1.0,1284864.4077613668,2596.5947469171247,,,,,,,,,,,,,,,,,,,3.0,15268.24667888585,1562.1353336099369,0.3724040899252229,6.173730061729009,2.94319413606859
2022.0,-30.26944150735541,4.84140588743992,35.0530200250716,24.428648559283488,4.907492186838446,-26.751748137906958,-40.24302080562336,1.38979881760159,-6.641543903783031,-6.64170375196261,40.10593286474236,41059.39444730689,25684.98874189763,25684.98874189763,66744.38318920453,77078.9039474038,77066.73030049173,25684.98874189763,102751.71904238936,102751.71904238936,102751.71904238936,130397.20793439192,126234.55958163102,4162.648352760893,0.0,90968.4473851315,54948.93788587007,40021.67722140158,27645.48889200255,67667.16611340414,20961.08132114233,1562.119361592586,0.0,0.8778880687532769,2.714375024622596,0.001494314320929203,1.0,1.0,-6.384861098045008,332525.05657845025,1559105.8204371925,4.688686730797875,1559105.8204371925,4.688686730797875,0.758209825951245,0.0926594256515822,3.928388051029457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928388051029457,1.285250332983756,1.2855420607778179,3.056515878824602,6476.390375377718,15268.237781712423,6451.455956199885,0.00032597186074252347,23156.685694859672,2361.324784188247,19283.833584514043,1966.403775449725,0.8327544726659513,0.8327544726659513,35510.40572686638,35405.22815468563,1.0037147267790212,0.8,4285.729772933718,4273.035954225843,1.0037147267790212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.95131923011,4632.441516551485,6.152164846471579,4.84140588743992,-3.8423876453783223,8.683793532818243,2.943091936913198,3.5,0.840883410546628,0.6,0.00022696948580202883,0.9999978308938442,0.00022696997812400555,199.1449555326489,0.0,0.0,0.0,0.001286328768987916,7.671439449711027e-05,0.00015025509130491856,0.0005902603052885822,0.09265942564918311,0.09265942564918311,0.09265942564918311,0.09270729740415638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491720.527566079,594.3543000120234,0.0,0.09265942564918311,0.0926594256515822,0.0926594256515822,0.3724022715201991,0.3724022715201991,0.5,9.20625536934187,0.2585224276263034,0.2585224276263034,-3.950617610826157e-11,0.00015984817957814812,0.25684265391760164,-3.950617610826157e-11,27645.48889200255,20961.08132114233,0.758209825951245,0.9863629145832248,0.6067846018332586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267101169409717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4687661623271,260.4687661623271,-12.681233837672892,244.63937151380148,276.29816081085454,124996.444966401,124986.81564059203,9.629325808958034,0.0,nan,276.29816081085454,3.148160810854563,269.9664029514492,-3.18359704855078,263.63464509203817,-9.515354907961807,257.3028872326088,-15.847112767391195,250.97112937321018,-22.178870626789802,244.63937151380148,-28.5106284861985,1.0,1.0,26022.012520719443,26022.012520719443,275.52609192376485,2.376091923764875,275.52609192376485,275.52609192376485,77069.97255619646,77066.73030049173,3.242255704724812,0.0,8546.071908451686,8546.071908451686,0.885208988389614,3948.0299912846044,275.52609192376485,2.376091923764875,1.0,0.002,0.1620027762733306,0.00474969970440514,0.00025016958075966796,0.001749830419245112,0.12508479037983397,0.12508479037983397,0.0,4.780030538054092e-15,1.0,1.0005193810374078,0.2568426539571078,0.0926594256515822,0.0,4.8095563502306136e-05,61.79625698969333,0.0,1599971.7611916156,266.50845609621695,0.00015984821908432423,1.0,1284863.9768349999,2596.602182837877,,,,,,,,,,,,,,,,,,,3.0,15268.237781712423,1562.119361592586,0.3724022715201991,6.173730061729009,2.943091936913198
2023.0,-30.269438005417403,4.841946049432943,35.053016065528766,24.428831075225048,4.907649439636464,-26.751729260912,-40.24300292422993,1.3899406951318423,-6.641414898474807,-6.641574248771576,40.105925778885954,41059.245017971116,25685.180560630735,25685.180560630735,66744.42557860185,77078.8329524898,77066.71198205014,25685.180560630735,102751.89254268087,102751.89254268087,102751.89254268087,130397.12126828535,126233.8471388914,4163.274129393944,0.0,90968.4063443841,54948.81840986845,40021.764371684054,27645.22872560448,67666.99309728853,20960.905117490263,1562.103329433244,0.0,0.8778888004826004,2.7143881457300263,0.001494314320929203,1.0,1.0,-6.385133432594671,332526.7584321639,1559105.514236666,4.6886618135265845,1559105.514236666,4.6886618135265845,0.7582105876402706,0.09265907511227212,3.92837935267497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92837935267497,1.285249668788439,1.285541396431741,3.056510690547868,6476.379382041894,15268.22889812301,6451.45935727639,0.0003259744040483694,23156.72652195378,2361.3289473932264,19283.843750559317,1966.4048120978437,0.8327534434660802,0.8327534434660802,35510.34282428926,35405.22815468563,1.0037125043238095,0.8,4285.7221812590515,4273.035954225843,1.0037125043238095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.864676947873,4632.441516551485,6.152338470383297,4.841946049432943,-3.842212701876938,8.68415875130988,2.942990141539321,3.5,0.8408543261540917,0.6,0.00022696948580202883,0.9999974656049847,0.00022697006103382015,199.14495266130638,0.0,0.0,0.0,0.001286328768987916,7.671455005489436e-05,0.00015025493574713446,0.0005902583872265473,0.09265907511007318,0.09265907511007318,0.09265907511007318,0.0927068713499549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491713.56905681477,594.3565690957997,0.0,0.09265907511007318,0.09265907511227212,0.09265907511227212,0.372400456658825,0.372400456658825,0.5,9.207689256226445,0.25805911144016136,0.25805911144016136,-2.546585164964199e-11,0.0001593502967693894,0.2564408161769052,-2.546585164964199e-11,27645.22872560448,20960.905117490263,0.7582105876402706,0.9863660630322341,0.6067839450016347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670985995154922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4688278995603,260.4688278995603,-12.681172100439653,244.63937966889853,276.2982761302237,124997.06078900804,124986.73891855439,10.321870453656254,0.0,nan,276.2982761302237,3.148276130223735,269.96649683796323,-3.183503162036743,263.63471754569747,-9.515282454302508,257.3029382534171,-15.847061746582881,250.97115896116202,-22.17884103883796,244.63937966889853,-28.51062033110145,1.0,1.0,26022.012520719443,26022.012520719443,275.5262192834633,2.3762192834633424,275.5262192834633,275.5262192834633,77070.04256918629,77066.71198205014,3.3305871361517347,0.0,8546.071908451686,8546.071908451686,0.8852095385845957,3948.021249438345,275.5262192834633,2.3762192834633424,1.0,0.002,0.16195475599350023,0.004749923755312141,0.000250095492916089,0.001749904506845677,0.1250477464580445,0.1250477464580445,0.0,-2.3823391176458486e-13,1.0,1.000518569492012,0.256440816202371,0.09265907511227212,0.0,4.8020277826194035e-05,61.699503924035604,0.0,1599971.911958795,266.50858510152517,0.00015935032223524104,1.0,1284863.5350955809,2596.6090165436335,,,,,,,,,,,,,,,,,,,3.0,15268.22889812301,1562.103329433244,0.372400456658825,6.173730061729009,2.942990141539321
2024.0,-30.26943378925631,4.842484449525458,35.053012345318955,24.428972729388647,4.907765525512665,-26.751713857778775,-40.24298930363727,1.3900455940345442,-6.6412947718635,-6.6414539580530985,40.105924766885295,41059.1310748148,25685.39198880871,25685.39198880871,66744.52306362352,77078.79200133143,77066.75114802262,25685.39198880871,102752.14313683134,102752.14313683134,102752.14313683134,130397.14492861956,126233.24462022718,4163.900308392371,0.0,90968.3839916321,54948.723065112994,40021.84547391012,27645.001791788225,67666.84726569835,20960.752254823172,1562.0890971984172,0.0,0.8778894589003703,2.7144003295625954,0.001494314320929203,1.0,1.0,-6.385146001929911,332528.3392283958,1559105.4705038355,4.688639392725473,1559105.4705038355,4.688639392725473,0.7582112821945786,0.0926587393870822,3.928372119890563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928372119890563,1.285249177707877,1.2855409052397129,3.056506230874585,6476.369932529354,15268.219986894923,6451.461663980136,0.00032597654562783963,23156.76346724666,2361.3327147646405,19283.85064545118,1966.4055151811456,0.8327524126040586,0.8327524126040586,35510.29052003285,35405.22815468563,1.0037106563260731,0.8,4285.715868689415,4273.035954225843,1.0037106563260731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.778391567325,4632.441516551485,6.152516272645963,4.842484449525458,-3.8420449341675096,8.684529383692968,2.942888766886283,3.5,0.8408253619675093,0.6,0.00022696948580202883,0.9999970258153328,0.00022697016085320115,199.1449492043513,0.0,0.0,0.0,0.001286328768987916,7.671466854637107e-05,0.00015025481725565776,0.0005902568349863774,0.09265873938663481,0.09265873938663481,0.09265873938663481,0.09270651235415824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491706.6433538342,594.3588277685261,0.0,0.09265873938663481,0.0926587393870822,0.0926587393870822,0.3723986463897559,0.3723986463897559,0.5,9.209122445450657,0.25766523031148836,0.25766523031148836,7.94670995674096e-11,0.00015918618959176456,0.25630795612318025,7.94670995674096e-11,27645.001791788225,20960.752254823172,0.7582112821945786,0.9863696294515797,0.6067835688220172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267096037210522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46888934839086,260.46888934839086,-12.681110651609117,244.6393881248228,276.29839057196034,124997.20404642804,124986.93039411705,10.273652310995999,0.0,nan,276.29839057196034,3.1483905719603626,269.9665900825363,-3.1834099174636776,263.63478959310834,-9.51521040689164,257.30298910366844,-15.84701089633154,250.97118861424906,-22.17881138575092,244.6393881248228,-28.510611875177176,1.0,1.0,26022.012520719443,26022.012520719443,275.5263441571028,2.376344157102835,275.5263441571028,275.5263441571028,77069.99914687627,77066.75114802262,3.2479988536506426,0.0,8546.071908451686,8546.071908451686,0.8852099960780633,3948.0139804900155,275.5263441571028,2.376344157102835,1.0,0.002,0.16190676069013127,0.00475014608528075,0.0002500214388717397,0.0017499785611541777,0.12501071943586983,0.12501071943586983,0.0,2.5917202411962492e-14,1.0,1.000518301489283,0.25630795604371315,0.0926587393870822,0.0,4.7995301801908745e-05,61.66739344794002,0.0,1599972.0527761832,266.5087052281365,0.000159186110124665,1.0,1284863.1247795913,2596.6123443533456,,,,,,,,,,,,,,,,,,,3.0,15268.219986894923,1562.0890971984172,0.3723986463897559,6.173730061729009,2.942888766886283
2025.0,-30.269427674055493,4.843021178266492,35.053008619077076,24.429082392621808,4.907849911879952,-26.75169991544113,-40.242975927516795,1.3901221533565808,-6.641170731297109,-6.64132932996086,40.10591715249226,41059.03878727656,25685.592551759102,25685.592551759102,66744.63133903567,77078.77493472767,77066.710241162,25685.592551759102,102752.30279292111,102752.30279292111,102752.30279292111,130397.04575063163,126232.52096822395,4164.5247824076805,0.0,90968.3767532117,54948.640606119814,40021.929052324325,27644.742957710525,67666.67201003485,20960.576706763753,1562.0732440835793,0.0,0.8778901661117654,2.714412958250185,0.001494314320929203,1.0,1.0,-6.385496520833726,332529.97702884977,1559105.141464792,4.688615310401103,1559105.141464792,4.688615310401103,0.7582120310841067,0.09265839390988576,3.9283661588337626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283661588337626,1.2852488192983118,1.2855405467487955,3.056502445167368,6476.361911070033,15268.211090091836,6451.462977745007,0.0003259783170064987,23156.796763623996,2361.3361100502207,19283.854572382297,1966.4059156166784,0.8327513847975064,0.8327513847975064,35510.247412326265,35405.22815468563,1.0037091332584893,0.8,4285.710666045915,4273.035954225843,1.0037091332584893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.692418878495,4632.441516551485,6.152691018769563,4.843021178266492,-3.8418741012467916,8.684895279513283,2.9427877609965796,3.5,0.8407965031418799,0.6,0.00022696948580202883,0.9999963879363734,0.00022697030563321413,199.14494419031766,0.0,0.0,0.0,0.001286328768987916,7.671478491124208e-05,0.00015025470089078676,0.0005902554821850559,0.0926583938906823,0.0926583938906823,0.0926583938906823,0.09270607749991806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491699.6986426488,594.3610923020594,0.0,0.0926583938906823,0.09265839390988576,0.09265839390988576,0.37239684697946657,0.37239684697946657,0.5,9.210552953625594,0.2572535223769705,0.2572535223769705,7.73070496506989e-11,0.0001585986637451242,0.2558328091271278,7.73070496506989e-11,27644.742957710525,20960.576706763753,0.7582120310841067,0.9863737842632124,0.6067837765272035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267093483269861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4689478521214,260.4689478521214,-12.681052147878574,244.63939686672225,276.29849883752354,124997.04629642113,124987.26503631784,9.781260103264453,0.0,nan,276.29849883752354,3.1484988375235616,269.9666784433634,-3.1833215566365993,263.6348580492041,-9.51514195079585,257.30303765503396,-15.846962344966016,250.97121726088102,-22.178782739118958,244.63939686672225,-28.510603133277726,1.0,1.0,26022.012520719443,26022.012520719443,275.5264639985678,2.3764639985678286,275.5264639985678,275.5264639985678,77069.87945468567,77066.710241162,3.169213523666258,0.0,8546.071908451686,8546.071908451686,0.8852103731311645,3948.0079896279312,275.5264639985678,2.3764639985678286,1.0,0.002,0.16185885438232042,0.004750368805718468,0.0002499475244472047,0.001750052475436846,0.12497376222360236,0.12497376222360236,0.0,-1.1594935081515878e-13,1.0,1.0005173417659783,0.25583280904982075,0.09265839390988576,0.0,4.790630655629771e-05,61.55302637308348,0.0,1599972.1975855848,266.50882926870287,0.00015859858643807456,1.0,1284862.6996687513,2596.6200319247373,,,,,,,,,,,,,,,,,,,3.0,15268.211090091836,1562.0732440835793,0.37239684697946657,6.173730061729009,2.9427877609965796
2026.0,-30.26942062349025,4.843556351408765,35.05300472938227,24.429215071164094,4.9079551075371715,-26.75168305037117,-40.24295836044473,1.390217534589178,-6.641041060901387,-6.641198817425976,40.105904982823674,41058.9197759928,25685.779223881716,25685.779223881716,66744.69899987451,77078.74131578524,77066.62368903842,25685.779223881716,102752.40291292014,102752.40291292014,102752.40291292014,130396.86364595935,126231.71659049937,4165.14705545998,0.0,90968.35627784829,54948.53473873119,40022.02393235233,27644.46073303922,67666.48466539154,20960.38467470097,1562.0561417409108,0.0,0.8778909227225447,2.714426186246177,0.001494314320929203,1.0,1.0,-6.386048411551201,332531.69216549816,1559104.6155779038,4.688589545931011,1559104.6155779038,4.688589545931011,0.7582128252424258,0.0926580388481054,3.9283589161225194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283589161225194,1.285248372774966,1.2855401001240971,3.056497871801107,6476.352220655715,15268.202231473382,6451.465478463948,0.00032598052293814,23156.83424559344,2361.3399321474144,19283.86204719856,1966.4066778358115,0.8327503596856347,0.8327503596856347,35510.19503624823,35405.22815468563,1.0037072827244173,0.8,4285.70434480817,4273.035954225843,1.0037072827244173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.606779645338,4632.441516551485,6.152861953159551,4.843556351408765,-3.8416989917218247,8.685255343130589,2.942687148249334,3.5,0.8407677566426669,0.6,0.00022696948580202883,0.9999956524897389,0.00022697047255848725,199.14493840935145,0.0,0.0,0.0,0.001286328768987916,7.671493773532893e-05,0.00015025454806669988,0.0005902537935857801,0.09265803882777152,0.09265803882777152,0.09265803882777152,0.09270559418112723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491692.75047193444,594.3633577266071,0.0,0.09265803882777152,0.0926580388481054,0.0926580388481054,0.3723950504688675,0.3723950504688675,0.5,9.211979613981413,0.2567855401516681,0.2567855401516681,-2.3305801732931286e-12,0.00015775652457250544,0.25515040587475823,-2.3305801732931286e-12,27644.46073303922,20960.38467470097,0.7582128252424258,0.986377515101084,0.6067836977054114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670909372639205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46900592301836,260.46900592301836,-12.68099407698162,244.63940619333084,276.2986056527122,124997.1283946976,124987.41950148376,9.708893213819955,0.0,nan,276.2986056527122,3.148605652712206,269.9667657608389,-3.183234239161095,263.6349258689494,-9.515074131050596,257.30308597706835,-15.846914022931628,250.97124608521034,-22.178753914789638,244.63940619333084,-28.510593806669135,1.0,1.0,26022.012520719443,26022.012520719443,275.5265843833944,2.376584383394402,275.5265843833944,275.5265843833944,77069.82021127208,77066.62368903842,3.19652223365847,0.0,8546.071908451686,8546.071908451686,0.8852108312522782,3948.000710703132,275.5265843833944,2.376584383394402,1.0,0.002,0.16181107583441043,0.004750592027556631,0.0002498738102957587,0.0017501261895085801,0.12493690514787936,0.12493690514787936,0.0,-1.9566119557890005e-13,1.0,1.0005159632105685,0.2551504058770888,0.0926580388481054,0.0,4.7778546586606605e-05,61.388851083322564,0.0,1599972.3486423478,266.5089589390986,0.00015775652690308561,1.0,1284862.2544858078,2596.6304044848325,,,,,,,,,,,,,,,,,,,3.0,15268.202231473382,1562.0561417409108,0.3723950504688675,6.173730061729009,2.942687148249334
2027.0,-30.269412843091292,4.844089907821524,35.05300078956085,24.429352254979335,4.908064660782065,-26.75166509268106,-40.24294439060611,1.3903169106167916,-6.640914767034417,-6.641071869211965,40.10589575675868,41058.81632674582,25685.973231344262,25685.973231344262,66744.78955809008,77078.70462302087,77066.56902994272,25685.973231344262,102752.54226128699,102752.54226128699,102752.54226128699,130396.73691093085,126230.96864209973,4165.768268831117,0.0,90968.33349694716,54948.445201639115,40022.09810589783,27644.19464964386,67666.29275554168,20960.204019751804,1562.0398951466525,0.0,0.877891648701558,2.7144390508699763,0.001494314320929203,1.0,1.0,-6.386453068907599,332533.3604693438,1559104.2168942834,4.688564824574998,1559104.2168942834,4.688564824574998,0.7582135882559282,0.09265768918382122,3.9283514856035313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283514856035313,1.2852479075504801,1.2855396347940142,3.056493196779812,6476.342314846579,15268.193391797236,6451.468139094212,0.0003259827854328112,23156.872247894404,2361.343807303657,19283.87000000047,1966.407488795916,0.8327493365065268,0.8327493365065268,35510.141302007745,35405.22815468563,1.0037053842049128,0.8,4285.697859654606,4273.035954225843,1.0037053842049128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.521501233078,4632.441516551485,6.153034119900231,4.844089907821524,-3.841526748683592,8.685616656505116,2.9425869607776973,3.5,0.8407391316507706,0.6,0.00022696948580202883,0.9999948409145956,0.00022697065676303136,199.1449320299735,0.0,0.0,0.0,0.001286328768987916,7.671505926561837e-05,0.00015025442653641047,0.0005902521997028147,0.0926576891725356,0.0926576891725356,0.0926576891725356,0.09270514599428482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491685.83085093106,594.3656139737394,0.0,0.0926576891725356,0.09265768918382122,0.09265768918382122,0.37239325215423347,0.37239325215423347,0.5,9.213403318667677,0.25630612698830646,0.25630612698830646,1.2562395568238571e-11,0.00015710217752484823,0.2546188003043426,1.2562395568238571e-11,27644.19464964386,20960.204019751804,0.7582135882559282,0.986381650894032,0.6067838898028475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670883986435617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46906410227274,260.46906410227274,-12.680935897727238,244.6394161640275,276.2987120405179,124997.26264697334,124987.53563896213,9.727008011228362,0.0,nan,276.2987120405179,3.148712040517921,269.96685286523723,-3.1831471347627485,263.6349936899182,-9.515006310081787,257.3031345146088,-15.846865485391163,250.97127533932692,-22.178724660673055,244.6394161640275,-28.510583835972483,1.0,1.0,26022.012520719443,26022.012520719443,275.5267049357933,2.3767049357933274,275.5267049357933,275.5267049357933,77069.77347670379,77066.56902994272,3.2044467610685388,0.0,8546.071908451686,8546.071908451686,0.8852113012525962,3947.993243031549,275.5267049357933,2.3767049357933274,1.0,0.002,0.1617633968423247,0.004750814208038093,0.0002498002480134207,0.0017501997519241417,0.12490012400671033,0.12490012400671033,0.0,-6.243790207083322e-14,1.0,1.000514889387288,0.2546188002917802,0.09265768918382122,0.0,4.767899095556623e-05,61.2609151645564,0.0,1599972.4960017942,266.50908523296556,0.00015710216496245266,1.0,1284861.8214602666,2596.6388336723758,,,,,,,,,,,,,,,,,,,3.0,15268.193391797236,1562.0398951466525,0.37239325215423347,6.173730061729009,2.9425869607776973
2028.0,-30.269404533385867,4.844621841059707,35.052996828108974,24.429493978992127,4.908178476948109,-26.751646232378665,-40.24292650921268,1.3904201760350137,-6.640789125481547,-6.640945624712439,40.10588725282722,41058.696856656585,25686.168012153266,25686.168012153266,66744.86486880985,77078.66476441998,77066.52347824398,25686.168012153266,102752.69149039725,102752.69149039725,102752.69149039725,130396.62386595552,126230.23554214617,4166.3883238093495,0.0,90968.30825157039,54948.34034417843,40022.18656376884,27643.93237555827,67666.1189393271,20960.026058174375,1562.0238472010665,0.0,0.8778923680918792,2.714451843594674,0.001494314320929203,1.0,1.0,-6.386817638284754,332535.01953128056,1559103.8494135705,4.688540327605738,1559103.8494135705,4.688540327605738,0.7582143442336896,0.09265734105326466,3.928343836361958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928343836361958,1.2852474241183403,1.2855391512521441,3.0564883948759833,6476.332140188578,15268.184566977112,6451.470995079456,0.00032598511822254947,23156.910912313673,2361.347749977176,19283.878536731485,1966.4083593002183,0.8327483147364572,0.8327483147364572,35510.08598604062,35405.22815468563,1.0037034298011431,0.8,4285.691183603392,4273.035954225843,1.0037034298011431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.43656575238,4632.441516551485,6.153205973444637,4.844621841059707,-3.8413552216491005,8.685977062708808,2.942487177547894,3.5,0.8407106221565411,0.6,0.00022696948580202883,0.9999939741281719,0.00022697085349930073,199.144925216602,0.0,0.0,0.0,0.001286328768987916,7.671521482464893e-05,0.00015025427097737991,0.0005902504392810497,0.09265734105107601,0.09265734105107601,0.09265734105107601,0.09270470643577648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491678.9279929718,594.3678647777301,0.0,0.09265734105107601,0.09265734105326466,0.09265734105326466,0.37239145557601344,0.37239145557601344,0.5,9.21482428052653,0.2558246894550962,0.2558246894550962,-9.72022462519817e-12,0.00015649923091132223,0.2541279864277044,-9.72022462519817e-12,27643.93237555827,20960.026058174375,0.7582143442336896,0.9863852976207591,0.6067836828867326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670858676987038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4691228058177,260.4691228058177,-12.680877194182301,244.63942679185772,276.29881881977497,124997.437977083,124987.62330964969,9.81466743330253,0.0,nan,276.29881881977497,3.148818819774988,269.9669404141977,-3.183059585802255,263.6350620086003,-9.514937991399677,257.30318360302937,-15.84681639697061,250.97130519744636,-22.178694802553622,244.63942679185772,-28.51057320814226,1.0,1.0,26022.012520719443,26022.012520719443,275.5268258501599,2.376825850159946,275.5268258501599,275.5268258501599,77069.73825731441,77066.52347824398,3.2147790704329964,0.0,8546.071908451686,8546.071908451686,0.8852117850875533,3947.9855555437675,275.5268258501599,2.376825850159946,1.0,0.002,0.1617158097765752,0.004751035881532571,0.0002497268272874233,0.0017502731727929665,0.12486341364371166,0.12486341364371166,0.0,8.03896879619792e-14,1.0,1.0005138979944401,0.2541279864374246,0.09265734105326466,0.0,4.758706500322933e-05,61.14278252580197,0.0,1599972.6426684074,266.50921087451843,0.00015649924063154685,1.0,1284861.3908349406,2596.646740844104,,,,,,,,,,,,,,,,,,,3.0,15268.184566977112,1562.0238472010665,0.37239145557601344,6.173730061729009,2.942487177547894
2029.0,-30.26939561522558,4.845152141910023,35.05299286857876,24.429630569089227,4.908290518529646,-26.751627001834546,-40.242908557970054,1.3905219053123803,-6.640664319172004,-6.640820256354667,40.105879385385016,41058.588781144186,25686.363898734468,25686.363898734468,66744.95267987865,77078.62893794048,77066.48499107805,25686.363898734468,102752.8488898125,102752.8488898125,102752.8488898125,130396.52264689365,126229.51533704298,4167.007309850669,0.0,90968.28921274326,54948.24905663298,40022.26684012253,27643.67375708114,67665.94059720368,20959.850666714985,1562.0079950648078,0.0,0.877893080282421,2.7144645471089484,0.001494314320929203,1.0,1.0,-6.3871507146943145,332536.6670866774,1559103.5094393105,4.688516075831488,1559103.5094393105,4.688516075831488,0.7582150929322828,0.09265699465023258,3.928337068420936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928337068420936,1.285246947877927,1.2855386749036333,3.0564842615709136,6476.323382211118,15268.175753020108,6451.47286439729,0.0003259870836432225,23156.945961694055,2361.3513240193192,19283.884124247586,1966.4089290682941,0.832747295612589,0.832747295612589,35510.0370432354,35405.22815468563,1.0037017005722622,0.8,4285.685276725304,4273.035954225843,1.0037017005722622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.351969268558,4632.441516551485,6.1533775991666815,4.845152141910023,-3.8411845457013545,8.686336687611377,2.942387793921115,3.5,0.8406822268346044,0.6,0.00022696948580202883,0.999993043874639,0.00022697106464120777,199.14491790434104,0.0,0.0,0.0,0.001286328768987916,7.67153709916249e-05,0.00015025411481040392,0.0005902488088924848,0.092656994647223,0.092656994647223,0.092656994647223,0.09270427468162012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491672.04060390947,594.3701105564933,0.0,0.092656994647223,0.09265699465023258,0.09265699465023258,0.37238966155945386,0.37238966155945386,0.5,9.216242681634345,0.2553481689129171,0.2553481689129171,4.1666226024972275e-11,0.00015593718268291923,0.25366954166037203,4.1666226024972275e-11,27643.67375708114,20959.850666714985,0.7582150929322828,0.9863891950781057,0.6067836849494848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267083344459859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4691818323286,260.4691818323286,-12.680818167671362,244.63943804632376,276.29892561833014,124997.61604870828,124987.7473839906,9.868664717640451,0.0,nan,276.29892561833014,3.1489256183301677,269.96702810393435,-3.1829718960656237,263.63513058952236,-9.514869410477615,257.3032330751315,-15.846766924868462,250.97133556072984,-22.178664439270136,244.63943804632376,-28.510561953676216,1.0,1.0,26022.012520719443,26022.012520719443,275.52694671502576,2.376946715025781,275.52694671502576,275.52694671502576,77069.69770537685,77066.48499107805,3.2127142988028936,0.0,8546.071908451686,8546.071908451686,0.8852122131777675,3947.9787537630405,275.52694671502576,2.376946715025781,1.0,0.002,0.16166830858201353,0.004751257042353564,0.00024965353867927584,0.0017503464612808955,0.12482676933963792,0.12482676933963792,0.0,-3.9828817327558497e-14,1.0,1.0005129720102288,0.2536695416187058,0.09265699465023258,0.0,4.750119353997192e-05,61.03242928480489,0.0,1599972.7884122664,266.509335680828,0.0001559371410166932,1.0,1284860.9631976201,2596.6542294110427,,,,,,,,,,,,,,,,,,,3.0,15268.175753020108,1562.0079950648078,0.37238966155945386,6.173730061729009,2.942387793921115
2030.0,-30.269386666563705,4.84568099265226,35.052989006133906,24.42981266593563,4.908447883071444,-26.75160321162204,-40.24288620622826,1.3906644281501257,-6.640529707754808,-6.640685323133248,40.10587426817744,41058.44488337323,25686.537911226,25686.537911226,66744.98279459923,77078.5601168078,77066.51458305768,25686.537911226,102753.05249428368,102753.05249428368,102753.05249428368,130396.47151521055,126228.84588045823,4167.625634752311,0.0,90968.24899006856,54948.13375671423,40022.35025928259,27643.419020926864,67665.76928020945,20959.678681213143,1561.992096843298,0.0,0.8778938340183663,2.714478216133189,0.001494314320929203,1.0,1.0,-6.387278723479312,332538.4403465268,1559103.2883099525,4.688490409365199,1559103.2883099525,4.688490409365199,0.7582158583692583,0.0926566482885279,3.9283285828828753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283285828828753,1.2852462806651386,1.2855380075394,3.0564792460242662,6476.312754869622,15268.166951529472,6451.476048480309,0.00032598953473184653,23156.98574361869,2361.3553806466725,19283.89364168481,1966.4098995767984,0.8327462760130092,0.8327462760130092,35509.97567949177,35405.22815468563,1.0036995324922746,0.8,4285.677870771537,4273.035954225843,1.0036995324922746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.267707126665,4632.441516551485,6.153543498748715,4.84568099265226,-3.841006783184922,8.686687775837182,2.9422888044127267,3.5,0.8406539441179219,0.6,0.00022696948580202883,0.9999921104404254,0.00022697127650543654,199.14491056707143,0.0,0.0,0.0,0.001286328768987916,7.671556544118923e-05,0.0001502539203608396,0.0005902467700436935,0.09265664827877083,0.09265664827877083,0.09265664827877083,0.09270387754354613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491665.17391050723,594.3723497100262,0.0,0.09265664827877083,0.0926566482885279,0.0926566482885279,0.37238787080847213,0.37238787080847213,0.5,9.21765955949376,0.25491089430062175,0.25491089430062175,-1.233502189279534e-11,0.00015561537844632767,0.2534065996539425,-1.233502189279534e-11,27643.419020926864,20959.678681213143,0.7582158583692583,0.9863921374809592,0.606783094615342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670808289706734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4692452461325,260.4692452461325,-12.680754753867461,244.63945023079052,276.2990402614746,124998.24015751905,124987.63798045028,10.602177068729135,0.0,nan,276.2990402614746,3.1490402614746245,269.9671222553372,-3.1828777446627896,263.635204249189,-9.514795750811004,257.30328624306907,-15.84671375693091,250.97136823693452,-22.178631763065454,244.63945023079052,-28.51054976920946,1.0,1.0,26022.012520719443,26022.012520719443,275.52708511088827,2.377085110888288,275.52708511088827,275.52708511088827,77069.73068400698,77066.51458305768,3.216100949299289,0.0,8546.071908451686,8546.071908451686,0.885212749910377,3947.97022579729,275.52708511088827,2.377085110888288,1.0,0.002,0.1616208566906086,0.004751479680920911,0.00024958033107211434,0.0017504196688286516,0.12479016553605717,0.12479016553605717,0.0,-9.923398908151526e-14,1.0,1.0005124411660185,0.25340659966627754,0.0926566482885279,0.0,4.74518900223499e-05,60.96905927929188,0.0,1599972.9460115083,266.50947029224517,0.00015561539078134956,1.0,1284860.5029341378,2596.659393769632,,,,,,,,,,,,,,,,,,,3.0,15268.166951529472,1561.992096843298,0.37238787080847213,6.173730061729009,2.9422888044127267
2031.0,-30.269376972392568,4.846208042335292,35.05298534146128,24.429931898508244,4.908537319448317,-26.75158554320872,-40.24286846453322,1.3907458903367043,-6.640414264854542,-6.64056962300238,40.10587225091773,41058.33662172229,25686.754038539122,25686.754038539122,66745.09066026141,77078.53695752923,77066.52838612268,25686.754038539122,102753.2824246618,102753.2824246618,102753.2824246618,130396.47583435428,126228.23161853269,4168.24421582158,0.0,90968.23197368701,54948.031638165216,40022.44481724644,27643.193409692485,67665.63822693893,20959.526431089347,1561.9780465100969,0.0,0.8778944712690248,2.7144899366065474,0.001494314320929203,1.0,1.0,-6.387373453866928,332539.9608563112,1559103.2011386375,4.688468709516442,1559103.2011386375,4.688468709516442,0.7582165388945383,0.09265631786090087,3.9283214154307795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283214154307795,1.2852458993047253,1.2855376260924252,3.0564745762315746,6476.302860139268,15268.158150947158,6451.478720021518,0.0003259917956724736,23157.023663174834,2361.3592473652916,19283.901627100262,1966.4107138625589,0.8327452572312324,0.8327452572312324,35509.92384755548,35405.22815468563,1.0036977011871366,0.8,4285.671615205936,4273.035954225843,1.0036977011871366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.183823832034,4632.441516551485,6.1537189358751965,4.846208042335292,-3.8408437702564497,8.687051812591742,2.9421902612898183,3.5,0.8406257889399481,0.6,0.00022696948580202883,0.9999910992432599,0.00022697150602019086,199.14490261853766,0.0,0.0,0.0,0.001286328768987916,7.67157197858547e-05,0.00015025376601617414,0.0005902450867904624,0.09265631785298824,0.09265631785298824,0.09265631785298824,0.09270351122132557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491658.3274571785,594.3745824043007,0.0,0.09265631785298824,0.09265631786090087,0.09265631786090087,0.37238608745857166,0.37238608745857166,0.5,9.219075359151962,0.2545259677864351,0.2545259677864351,-9.094947017729282e-12,0.00015535814782197122,0.2531961691354354,-9.094947017729282e-12,27643.193409692485,20959.526431089347,0.7582165388945383,0.9863956420008904,0.6067826698688583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670783203664435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46930614202387,260.46930614202387,-12.68069385797611,244.63946268741032,276.2991495966409,124998.08495280128,124987.90374685293,10.181205948362107,0.0,nan,276.2991495966409,3.149149596640939,269.96721221479055,-3.1827877852094275,263.6352748329391,-9.514725167060874,257.3033374510999,-15.846662548900099,250.97140006926247,-22.178599930737505,244.63946268741032,-28.510537312589662,1.0,1.0,26022.012520719443,26022.012520719443,275.52720242615476,2.3772024261547813,275.52720242615476,275.52720242615476,77069.63623766061,77066.52838612268,3.107851537934039,0.0,8546.071908451686,8546.071908451686,0.8852132032704323,3947.9630225079336,275.52720242615476,2.3772024261547813,1.0,0.002,0.16157344428005357,0.0047516987718886705,0.0002495071745356459,0.0017504928247416695,0.12475358726782296,0.12475358726782296,0.0,-7.226844990493309e-13,1.0,1.0005120163654797,0.25319616914453036,0.09265631786090087,0.0,4.741240854867678e-05,60.91831238143952,0.0,1599973.081195245,266.50958573514544,0.00015535815691691823,1.0,1284860.1082751716,2596.663633194051,,,,,,,,,,,,,,,,,,,3.0,15268.158150947158,1561.9780465100969,0.37238608745857166,6.173730061729009,2.9421902612898183
