time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2032.0,-30.269366466697452,4.84673352505114,35.05298153223404,24.430058954190486,4.908641745388021,-26.751565645518337,-40.2428504434414,1.390840924243347,-6.640287318327012,-6.6404418729942005,40.10586074978683,41058.2423822096,25686.942074849696,25686.942074849696,66745.1844570593,77078.50859336864,77066.44600981865,25686.942074849696,102753.38808466835,102753.38808466835,102753.38808466835,130396.30525047658,126227.44505454069,4168.860195935893,0.0,90968.21945676272,54947.953245739576,40022.51801224793,27642.917165808238,67665.43517805617,20959.338504531064,1561.9612989250493,0.0,0.8778952102737255,2.714502884624624,0.001494314320929203,1.0,1.0,-6.38790347434076,332541.63972873654,1559102.7041414394,4.688443544733955,1559102.7041414394,4.688443544733955,0.7582173176156621,0.09265596891949968,3.9283154093121184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283154093121184,1.2852454544093925,1.2855371810961094,3.0564709611187015,6476.295200148891,15268.149365598169,6451.479834317748,0.0003259934770547266,23157.055882305547,2361.362532802287,19283.904957806262,1966.4110535000498,0.832744242438056,0.832744242438056,35509.88041386942,35405.22815468563,1.0036961666061144,0.8,4285.666373220166,4273.035954225843,1.0036961666061144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.100227220332,4632.441516551485,6.153887227560768,4.84673352505114,-3.84067184987754,8.68740537492868,2.942092056265287,3.5,0.8405977303615105,0.6,0.00022696948580202883,0.9999900033974284,0.00022697175474845603,199.14489400461238,0.0,0.0,0.0,0.001286328768987916,7.671587656143978e-05,0.00015025360924058906,0.0005902435684845677,0.09265596891671993,0.09265596891671993,0.09265596891671993,0.09270303747518431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491651.45316755865,594.3768236960303,0.0,0.09265596891671993,0.09265596891949968,0.09265596891949968,0.3723843132796726,0.3723843132796726,0.5,9.220487416024291,0.25408210031508816,0.25408210031508816,-7.94102561485488e-11,0.00015455466717639865,0.252538398653428,-7.94102561485488e-11,27642.917165808238,20959.338504531064,0.7582173176156621,0.9863999881390653,0.6067830979608441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267075820311848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4693664142577,260.4693664142577,-12.680633585742271,244.6394756431301,276.2992571853878,124998.17542737549,124988.09848937904,10.076937996456135,0.0,nan,276.2992571853878,3.149257185387796,269.96730087692765,-3.182699123072325,263.6353445684843,-9.514655431515678,257.30338826003305,-15.846611739966932,250.97143195158347,-22.17856804841651,244.6394756431301,-28.510524356869865,1.0,1.0,26022.012520719443,26022.012520719443,275.52732053707905,2.377320537079072,275.52732053707905,275.52732053707905,77069.58273932601,77066.44600981865,3.1367295073578134,0.0,8546.071908451686,8546.071908451686,0.8852135831730114,3947.956986358679,275.52732053707905,2.377320537079072,1.0,0.002,0.16152615502112136,0.0047519194715743545,0.0002494342143127806,0.0017505657856688938,0.12471710715639031,0.12471710715639031,0.0,-1.832561880021899e-14,1.0,1.000510687549624,0.25253839873283823,0.09265596891949968,0.0,4.728925787196357e-05,60.760060382773894,0.0,1599973.2291073888,266.50971268167297,0.0001545547465866548,1.0,1284859.6725134223,2596.6736592391203,,,,,,,,,,,,,,,,,,,3.0,15268.149365598169,1561.9612989250493,0.3723843132796726,6.173730061729009,2.942092056265287
2033.0,-30.269355280400003,4.847257404623056,35.05297766172437,24.430195963382744,4.9087507481256605,-26.751544677525853,-40.24283228265119,1.3909401453872896,-6.640162507036337,-6.640316396074544,40.10585136275243,41058.13516786147,25687.134452300164,25687.134452300164,66745.26962016163,77078.47306269514,77066.38748702167,25687.134452300164,102753.52193932183,102753.52193932183,102753.52193932183,130396.17472440464,126226.69973704264,4169.4749873620085,0.0,90968.19622736132,54947.85833306361,40022.597660330786,27642.652785082806,67665.25044541359,20959.158950519,1561.9451741282792,0.0,0.8778959288397029,2.7145156006956217,0.001494314320929203,1.0,1.0,-6.388324398208965,332543.2887375521,1559102.2985003316,4.688419075962159,1559102.2985003316,4.688419075962159,0.7582180738394791,0.09265562355322657,3.9283079653326727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283079653326727,1.285244989912097,1.2855367164933817,3.056466273874637,6476.285268441173,15268.140596829848,6451.48254702976,0.00032599574868542213,23157.093850623696,2361.3664044932466,19283.913066284,1966.411880334671,0.8327432272234204,0.8327432272234204,35509.82658216957,35405.22815468563,1.0036942646474234,0.8,4285.659876304288,4273.035954225843,1.0036942646474234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.016974862013,4632.441516551485,6.154056058468556,4.847257404623056,-3.8405018264013697,8.687759231024426,2.9419942569551267,3.5,0.8405697877014647,0.6,0.00022696948580202883,0.9999888365595966,0.00022697201959064278,199.1448848326422,0.0,0.0,0.0,0.001286328768987916,7.671603455263854e-05,0.00015025345124939027,0.0005902418293617042,0.09265562355117675,0.09265562355117675,0.09265562355117675,0.09270259060216825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491644.60383969935,594.3790569399742,0.0,0.09265562355117675,0.09265562355322657,0.09265562355322657,0.3723825375777907,0.3723825375777907,0.5,9.221896428124422,0.2536185512958582,0.2536185512958582,4.246203388902359e-11,0.00015388903818802646,0.25199199786555937,4.246203388902359e-11,27642.652785082806,20959.158950519,0.7582180738394791,0.9864039397002732,0.6067831700554124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267073327696414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46942665418163,260.46942665418163,-12.680573345818345,244.63948916638594,276.2993641419848,124998.2834268117,124988.21189115729,10.071535654424585,0.0,nan,276.2993641419848,3.1493641419848473,269.96738914685494,-3.182610853145036,263.635414151747,-9.514585848252977,257.30343915661194,-15.846560843388033,250.97146416150497,-22.17853583849501,244.63948916638594,-28.510510833614035,1.0,1.0,26022.012520719443,26022.012520719443,275.527439166081,2.3774391660810466,275.527439166081,275.527439166081,77069.54192442761,77066.38748702167,3.1544374059449183,0.0,8546.071908451686,8546.071908451686,0.8852140540238806,3947.9495051593362,275.527439166081,2.3774391660810466,1.0,0.002,0.1614789680831917,0.004752139343287701,0.0002493614108951676,0.0017506385893005512,0.12468070544758379,0.12468070544758379,0.0,1.9571887513447628e-13,1.0,1.000509583793837,0.25199199782309734,0.09265562355322657,0.0,4.718693721420587e-05,60.62857249951812,0.0,1599973.3747084183,266.50983749296364,0.00015388899572599257,1.0,1284859.2445043365,2596.6822548849505,,,,,,,,,,,,,,,,,,,3.0,15268.140596829848,1561.9451741282792,0.3723825375777907,6.173730061729009,2.9419942569551267
2034.0,-30.26934542738009,4.847779733603714,35.052973796283275,24.430378234852128,4.908906254028241,-26.75152025923906,-40.242809791211016,1.3910810858841933,-6.6400350560916195,-6.64018842044003,40.10584376796811,41057.99009043956,25687.320522204333,25687.320522204333,66745.3106126439,77078.4041209134,77066.36295423446,25687.320522204333,102753.68347643879,102753.68347643879,102753.68347643879,130396.07750799191,126225.98873393948,4170.088774052431,0.0,90968.15331086323,54947.739280377486,40022.68225609527,27642.394031553125,67665.0762876484,20958.983606139598,1561.929256626257,0.0,0.8778966541572475,2.7145285679831574,0.001494314320929203,1.0,1.0,-6.3886278820822895,332544.9705882307,1559101.9703087015,4.688394377310365,1559101.9703087015,4.688394377310365,0.7582188280152372,0.09265527967227052,3.9282990608115287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282990608115287,1.2852443301089562,1.2855360565404779,3.0564609146951134,6476.273912982846,15268.131842046449,6451.486263196535,0.0003259983903588856,23157.135417299556,2361.370643114576,19283.924174155178,1966.413013022304,0.8327422121368737,0.8327422121368737,35509.76218842527,35405.22815468563,1.0036919895160232,0.8,4285.652104661542,4273.035954225843,1.0036919895160232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.934055257379,4632.441516551485,6.154222894309805,4.847779733603714,-3.840330085442015,8.688109819045728,2.9418968498344067,3.5,0.8405419570955448,0.6,0.00022696948580202883,0.9999878087965887,0.00022697225286693226,199.1448767538658,0.0,0.0,0.0,0.001286328768987916,7.671623021907834e-05,0.0001502532555829505,0.000590239722790379,0.09265527966561041,0.09265527966561041,0.09265527966561041,0.09270216531456854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491637.7748835607,594.3812836172423,0.0,0.09265527966561041,0.09265527967227052,0.09265527967227052,0.3723807631159829,0.3723807631159829,0.5,9.223303023174106,0.25316051398823447,0.25316051398823447,-3.8482994568767026e-11,0.0001533643484208369,0.25156053835775083,-3.8482994568767026e-11,27642.394031553125,20958.983606139598,0.7582188280152372,0.9864070843414923,0.6067825877547159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670708426916877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46949097402563,260.46949097402563,-12.680509025974345,244.6395033464413,276.2994786016161,124998.85868470375,124988.10502658824,10.753658115500983,0.0,nan,276.2994786016161,3.1494786016161243,269.9674835505729,-3.1825164494270552,263.63548849954765,-9.514511500452329,257.30349344850015,-15.846506551499829,250.97149839747567,-22.178501602524307,244.6395033464413,-28.510496653558675,1.0,1.0,26022.012520719443,26022.012520719443,275.5275642710648,2.3775642710648413,275.5275642710648,275.5275642710648,77069.6160472604,77066.36295423446,3.253093025938142,0.0,8546.071908451686,8546.071908451686,0.8852146172575805,3947.9405561155863,275.5275642710648,2.3775642710648413,1.0,0.002,0.16143186161365877,0.004752359318221725,0.0002492887329814738,0.0017507112670557775,0.1246443664907369,0.1246443664907369,0.0,3.7251451923125956e-14,1.0,1.0005087123389467,0.2515605383962338,0.09265527967227052,0.0,4.7106115515031506e-05,60.52470742885248,0.0,1599973.5236098527,266.50996494390836,0.00015336438690383147,1.0,1284858.8079723772,2596.6894409622428,,,,,,,,,,,,,,,,,,,3.0,15268.131842046449,1561.929256626257,0.3723807631159829,6.173730061729009,2.9418968498344067
2035.0,-30.269333677590733,4.848300295477394,35.052970129103926,24.43048789808529,4.908988437269512,-26.75150146609971,-40.24279190981758,1.3911562258550512,-6.639919441544862,-6.640072561688632,40.105841758867676,41057.89828192553,25687.532575571477,25687.532575571477,66745.430857497,77078.38874666332,77066.38041079447,25687.532575571477,102753.91298636595,102753.91298636595,102753.91298636595,130396.08199953681,126225.3791848456,4170.702814691213,0.0,90968.14344882246,54947.65298438711,40022.767182705946,27642.169013170864,67664.93619587681,20958.83177501979,1561.9152338076997,0.0,0.8778972922271764,2.714540304528674,0.001494314320929203,1.0,1.0,-6.388713315336702,332546.493207027,1559101.883489706,4.68837264965259,1559101.883489706,4.68837264965259,0.7582195074863114,0.09265495103674953,3.92829275467996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92829275467996,1.285243978346682,1.2855357046983602,3.056456844663264,6476.265289073748,15268.123060925935,6451.488054237668,0.00032600032206822594,23157.170081188026,2361.3741778474837,19283.92952769698,1966.4135589316413,0.8327411967908154,0.8327411967908154,35509.7165851217,35405.22815468563,1.0036903782808189,0.8,4285.646600825923,4273.035954225843,1.0036903782808189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.851479640848,4632.441516551485,6.154395454862193,4.848300295477394,-3.840167726126141,8.688468021603535,2.94179984808461,3.5,0.8405142423098886,0.6,0.00022696948580202883,0.9999865831840986,0.0002269725310506926,199.14486711987394,0.0,0.0,0.0,0.001286328768987916,7.671638578030424e-05,0.00015025310002172459,0.000590238164183544,0.09265495103867552,0.09265495103867552,0.09265495103867552,0.09270180122633292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491630.97814668115,594.3835000517869,0.0,0.09265495103867552,0.09265495103674953,0.09265495103674953,0.37237899238211664,0.37237899238211664,0.5,9.22470855215476,0.2527582229230916,0.2527582229230916,3.609557097661309e-11,0.0001531201437501295,0.2513592463519103,3.609557097661309e-11,27642.169013170864,20958.83177501979,0.7582195074863114,0.9864109036367371,0.6067824872112627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267068365048331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4695521387161,260.4695521387161,-12.68044786128388,244.6395177249379,276.29958655250044,124998.6445362458,124988.41838881052,10.22614743527654,0.0,nan,276.29958655250044,3.149586552500466,269.9675727869746,-3.1824272130253917,263.63555902147533,-9.514440978524647,257.3035452559568,-15.846454744043172,250.9715314904514,-22.178468509548566,244.6395177249379,-28.51048227506209,1.0,1.0,26022.012520719443,26022.012520719443,275.5276821724576,2.3776821724576394,275.5276821724576,275.5276821724576,77069.49826388623,77066.38041079447,3.1178530917532044,0.0,8546.071908451686,8546.071908451686,0.8852150161363775,3947.93421845336,275.5276821724576,2.3776821724576394,1.0,0.002,0.1613847929610392,0.004752577006892881,0.0002492161072255394,0.001750783893291205,0.12460805361276969,0.12460805361276969,0.0,5.167441995135302e-13,1.0,1.000508305998887,0.25135924631581474,0.09265495103674953,0.0,4.706834478952363e-05,60.47615877802557,0.0,1599973.6590127782,266.5100805584551,0.00015312010765455852,1.0,1284858.4127710015,2596.69356803216,,,,,,,,,,,,,,,,,,,3.0,15268.123060925935,1561.9152338076997,0.37237899238211664,6.173730061729009,2.94179984808461
2036.0,-30.26932099689185,4.8488193424037025,35.05296628738571,24.430615023616724,4.909091600851562,-26.751479737126164,-40.242769837472565,1.3912503411892898,-6.639791349132395,-6.639943630895715,40.10582938747111,41057.79378132254,25687.714369795103,25687.714369795103,66745.50815111765,77078.36097023374,77066.29196149894,25687.714369795103,102754.00633129405,102754.00633129405,102754.00633129405,130395.8955908523,126224.58151583468,4171.314075017627,0.0,90968.12932454149,54947.56213603844,40022.85243167005,27641.88925955825,67664.7416912283,20958.64136777196,1561.8982963456326,0.0,0.8778980409623922,2.714553372775878,0.001494314320929203,1.0,1.0,-6.389275711343657,332548.18762305577,1559101.3488869376,4.688347153628704,1559101.3488869376,4.688347153628704,0.7582202927943755,0.09265460204803906,3.928286511792018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928286511792018,1.2852435377529043,1.285535264004576,3.0564530350879338,6476.257217040759,15268.114318132468,6451.489477416448,0.000326002111857471,23157.20328735476,2361.377563934143,19283.93378167359,1966.4139927165334,0.8327401863852786,0.8327401863852786,35509.67143915513,35405.22815468563,1.0036887832045474,0.8,4285.6411521860355,4273.035954225843,1.0036887832045474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.769190223084,4632.441516551485,6.154560350382509,4.8488193424037025,-3.839995673510907,8.68881501591461,2.941703183805843,3.5,0.8404866239445266,0.6,0.00022696948580202883,0.9999852604708961,0.0002269728312746812,199.14485672260352,0.0,0.0,0.0,0.001286328768987916,7.67165778015944e-05,0.00015025290800043441,0.0005902364718556335,0.09265460202866316,0.09265460202866316,0.09265460202866316,0.09270132130426414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491624.1502698908,594.3857261177294,0.0,0.09265460202866316,0.09265460204803906,0.09265460204803906,0.37237723076996454,0.37237723076996454,0.5,9.22611014150483,0.25229338177956606,0.25229338177956606,-5.724132279283367e-11,0.00015228176329173948,0.25066791955202916,-5.724132279283367e-11,27641.88925955825,20958.64136777196,0.7582202927943755,0.9864148814118683,0.6067826870407614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670658957933179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4696127138567,260.4696127138567,-12.680387286143286,244.63953261731112,276.2996928104036,124998.71810899721,124988.59052957436,10.127579422854874,0.0,nan,276.2996928104036,3.1496928104036215,269.9676607717687,-3.1823392282312852,263.6356287331712,-9.514371266828789,257.30359669455646,-15.846403305443516,250.97156465592903,-22.178435344070948,244.63953261731112,-28.51046738268886,1.0,1.0,26022.012520719443,26022.012520719443,275.5278007535488,2.3778007535487973,275.5278007535488,275.5278007535488,77069.44002423147,77066.29196149894,3.1480627325363457,0.0,8546.071908451686,8546.071908451686,0.8852154110147511,3947.927944350978,275.5278007535488,2.3778007535487973,1.0,0.002,0.16133785389173705,0.004752796451373103,0.0002491436882315084,0.0017508563118304214,0.1245718441157542,0.1245718441157542,0.0,6.192962809237201e-14,1.0,1.0005069093495296,0.2506679196092705,0.09265460204803906,0.0,4.6938918649477394e-05,60.30984386985833,0.0,1599973.8082197476,266.5102086508676,0.00015228182053306227,1.0,1284857.9729803768,2596.704032716118,,,,,,,,,,,,,,,,,,,3.0,15268.114318132468,1561.8982963456326,0.37237723076996454,6.173730061729009,2.941703183805843
2037.0,-30.26930823126901,4.849336982274876,35.052962485091925,24.43079757448288,4.909245006525552,-26.751452907491142,-40.24274703171102,1.391389682747605,-6.639657158574266,-6.6398090276717,40.10582284170393,41057.654280727285,25687.883215734135,25687.883215734135,66745.53749646142,77078.29285283622,77066.30350890721,25687.883215734135,102754.18672464135,102754.18672464135,102754.18672464135,130395.81718350122,126223.89244015627,4171.924743344951,0.0,90968.08373169709,54947.44515958779,40022.931746788105,27641.63045885987,67664.56220564798,20958.46639025629,1561.8822210224373,0.0,0.8778987983274033,2.714567009936759,0.001494314320929203,1.0,1.0,-6.389482289627892,332549.9565949265,1559101.0660248385,4.688321363770176,1559101.0660248385,4.688321363770176,0.7582210615777388,0.09265425817689339,3.9282771771437908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282771771437908,1.2852428854365539,1.2855346115401618,3.056447323425165,6476.245114712733,15268.105594379882,6451.493731248205,0.0003260049484436081,23157.24670880761,2361.381991690089,19283.94649666138,1966.4152892844531,0.8327391740109994,0.8327391740109994,35509.60393483856,35405.22815468563,1.0036863981744095,0.8,4285.633005130168,4273.035954225843,1.0036863981744095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.687249265504,4632.441516551485,6.154721636187465,4.849336982274876,-3.839819458036294,8.68915644031117,2.941606930121075,3.5,0.8404591228917357,0.6,0.00022696948580202883,0.9999839289012461,0.00022697313350967196,199.14484625570265,0.0,0.0,0.0,0.001286328768987916,7.671677620380589e-05,0.00015025270959822292,0.0005902342899187129,0.09265425817519211,0.09265425817519211,0.09265425817519211,0.09270091288059387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491617.36000819877,594.3879401932691,0.0,0.09265425817519211,0.09265425817689339,0.09265425817689339,0.3723754667477601,0.3723754667477601,0.5,9.227509787954904,0.2518512152026915,0.2518512152026915,-6.548361852765083e-11,0.00015186909740805277,0.2503267380437819,-6.548361852765083e-11,27641.63045885987,20958.46639025629,0.7582210615777388,0.9864179316435473,0.6067822349303575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267063433730485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46967738180814,260.46967738180814,-12.680322618191838,244.63954840154355,276.2998063620727,124999.26294308355,124988.45108333635,10.811859747186013,0.0,nan,276.2998063620727,3.1498063620726953,269.9677547699551,-3.1822452300448845,263.63570317786565,-9.514296822134327,257.3036515857625,-15.846348414237468,250.9715999936491,-22.17840000635087,244.63954840154355,-28.510451598456427,1.0,1.0,26022.012520719443,26022.012520719443,275.5279367079676,2.377936707967649,275.5279367079676,275.5279367079676,77069.47113557254,77066.30350890721,3.1676266653375933,0.0,8546.071908451686,8546.071908451686,0.8852160014545509,3947.9185630295096,275.5279367079676,2.377936707967649,1.0,0.002,0.16129097883466956,0.004753016628626805,0.00024907137095110996,0.0017509286290379978,0.12453568547555498,0.12453568547555498,0.0,-1.0892328705658372e-14,1.0,1.0005062203631487,0.25032673810926553,0.09265425817689339,0.0,4.6874984257467174e-05,60.22767573434356,0.0,1599973.9651935324,266.5103428414257,0.0001518691628916713,1.0,1284857.5138401098,2596.710176191951,,,,,,,,,,,,,,,,,,,3.0,15268.105594379882,1561.8822210224373,0.3723754667477601,6.173730061729009,2.941606930121075
2038.0,-30.269294612826872,4.849852854887429,35.052958856336595,24.43090615505355,4.909331522124493,-26.75143199931218,-40.24272506413979,1.391468908761235,-6.639542562207339,-6.639694140459831,40.10582024540649,41057.56539915341,25688.095287130905,25688.095287130905,66745.66068628432,77078.27886763432,77066.31034765647,25688.095287130905,102754.40563478737,102754.40563478737,102754.40563478737,130395.81030872164,126223.27465924635,4172.535649475298,0.0,90968.08032132355,54947.36685344055,40023.01496431444,27641.404673934278,67664.41963824871,20958.313922007164,1561.8681894730694,0.0,0.8778994333417596,2.714578648834699,0.001494314320929203,1.0,1.0,-6.389608241036001,332551.4664632484,1559100.9538322673,4.68829974022854,1559100.9538322673,4.68829974022854,0.7582217390627316,0.09265393131394474,3.928272027853816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928272027853816,1.2852425145466089,1.285534240566032,3.056444198968613,6476.238494364224,15268.096872751295,6451.494148301542,0.00032600636214288084,23157.2761958197,2361.384998528519,19283.947743261713,1966.41541640231,0.8327381674854665,0.8327381674854666,35509.566697288705,35405.22815468563,1.0036850825156423,0.8,4285.628510952397,4273.035954225843,1.0036850825156423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.605682340568,4632.441516551485,6.1548927335955135,4.849852854887429,-3.839658352416692,8.68951120730412,2.941511117052885,3.5,0.8404317477293957,0.6,0.00022696948580202883,0.9999825083769611,0.0002269734559361599,199.14483508955192,0.0,0.0,0.0,0.001286328768987916,7.671696731450092e-05,0.0001502525184875279,0.0005902327654891442,0.09265393131039745,0.09265393131039745,0.09265393131039745,0.09270054459094905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491610.59491439833,594.3901462450193,0.0,0.09265393131039745,0.09265393131394474,0.09265393131394474,0.3723737082839219,0.3723737082839219,0.5,9.228908187516568,0.25145646822318213,0.25145646822318213,-9.833911462919787e-12,0.0001515782524847964,0.25008589942382287,-9.833911462919787e-12,27641.404673934278,20958.313922007164,0.7582217390627316,0.9864218306034942,0.606782199842364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670609783480016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46973939505784,260.46973939505784,-12.680260604942134,244.6395644547083,276.29991433540766,124999.13618871303,124988.76817216727,10.368016545762883,0.0,nan,276.29991433540766,3.1499143354076864,269.9678443592629,-3.182155640737051,263.63577438313615,-9.514225616863826,257.303704406985,-15.846295593014986,250.971634430847,-22.178365569152987,244.6395644547083,-28.51043554529167,1.0,1.0,26022.012520719443,26022.012520719443,275.52805239540083,2.378052395400857,275.52805239540083,275.52805239540083,77069.37363091829,77066.31034765647,3.063283261813922,0.0,8546.071908451686,8546.071908451686,0.8852163271598956,3947.913387993085,275.52805239540083,2.378052395400857,1.0,0.002,0.16124414899799075,0.004753233149516968,0.00024899911337835636,0.001751000886500417,0.12449955668917818,0.12449955668917818,0.0,-1.2122681330994922e-13,1.0,1.0005057340889805,0.2500858994336568,0.09265393131394474,0.0,4.682981819241474e-05,60.1696254242386,0.0,1599974.0993338518,266.51045743779264,0.00015157826231870786,1.0,1284857.12195194,2596.714786967576,,,,,,,,,,,,,,,,,,,3.0,15268.096872751295,1561.8681894730694,0.3723737082839219,6.173730061729009,2.941511117052885
2039.0,-30.26928015703307,4.850367192010676,35.05295506562461,24.43103869389745,4.909434039619495,-26.751408737367576,-40.24270278224719,1.3915626200613205,-6.639415845337396,-6.639567319308437,40.105808313874675,41057.45238504097,25688.27954587401,25688.27954587401,66745.73193091498,77078.24750390086,77066.22290283827,25688.27954587401,102754.50244871229,102754.50244871229,102754.50244871229,130395.63149993889,126222.48759671478,4173.143903224098,0.0,90968.05670947117,54947.26159103513,40023.10568715116,27641.129051226595,67664.23473837775,20958.12634005225,1561.8515015463881,0.0,0.877900168908883,2.7145914939071867,0.001494314320929203,1.0,1.0,-6.39016024531287,332553.13317504077,1559100.4382372568,4.688274692683823,1559100.4382372568,4.688274692683823,0.7582225133138047,0.09265358598927464,3.928264386672174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928264386672174,1.2852420758452847,1.2855338017651308,3.056439296922809,6476.228107517395,15268.088168633043,6451.497210558139,0.00032600875410786396,23157.315230132637,2361.3889789206955,19283.95689655161,1966.416349778121,0.8327371590752904,0.8327371590752904,35509.51143938396,35405.22815468563,1.0036831301712088,0.8,4285.621841908697,4273.035954225843,1.0036831301712088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.524394959773,4632.441516551485,6.155056761354238,4.850367192010676,-3.839488423135892,8.689855615146568,2.9414156335947963,3.5,0.8404044667413704,0.6,0.00022696948580202883,0.9999810005118498,0.0002269737981880179,199.14482323683396,0.0,0.0,0.0,0.001286328768987916,7.671716116013854e-05,0.00015025232464189027,0.0005902308559054435,0.09265358599367816,0.09265358599367816,0.09265358599367816,0.09270007043759666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491603.8032913453,594.3923604753267,0.0,0.09265358599367816,0.09265358598927464,0.09265358598927464,0.37237195815062113,0.37237195815062113,0.5,9.230302722690313,0.25100057572791457,0.25100057572791457,-6.423306331271306e-12,0.0001514739710160029,0.24940707399554185,-6.423306331271306e-12,27641.129051226595,20958.12634005225,0.7582225133138047,0.986425579022446,0.6067821877213079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670585313544072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4698007671022,260.4698007671022,-12.680199232897792,244.6395810179892,276.3000205162109,124999.15234557398,124988.89153148714,10.260814086841604,0.0,nan,276.3000205162109,3.1500205162109296,269.9679326165724,-3.1820673834275794,263.6358447169262,-9.514155283073762,257.3037568172797,-15.846243182720286,250.97166891763462,-22.17833108236536,244.6395810179892,-28.510418982010776,1.0,1.0,26022.012520719443,26022.012520719443,275.5281689843872,2.37816898438723,275.5281689843872,275.5281689843872,77069.32153760124,77066.22290283827,3.0986347629659576,0.0,8546.071908451686,8546.071908451686,0.8852168104834306,3947.9057086055345,275.5281689843872,2.37816898438723,1.0,0.002,0.16119744640285114,0.004753451241657711,0.00024892705836422656,0.0017510729425179632,0.12446352918211327,0.12446352918211327,0.0,8.821897205801843e-13,1.0,1.0005043626810397,0.24940707400196516,0.09265358598927464,0.0,4.6702597315103664e-05,60.006144570619206,0.0,1599974.2479714823,266.5105841546626,0.00015147397743930924,1.0,1284856.6893561862,2596.717615484323,,,,,,,,,,,,,,,,,,,3.0,15268.088168633043,1561.8515015463881,0.37237195815062113,6.173730061729009,2.9414156335947963
2040.0,-30.26926500031036,4.850879955930126,35.0529512030872,24.431170185003452,4.909541534627331,-26.751384346819723,-40.242680290807016,1.3916608813167295,-6.639291379505096,-6.6394428515252235,40.10579865959947,41057.354720348296,25688.46833039377,25688.46833039377,66745.82305074207,77078.21729276428,77066.1614940193,25688.46833039377,102754.62982441307,102754.62982441307,102754.62982441307,130395.49591526574,126221.74496902306,4173.750946242684,0.0,90968.04042080819,54947.17784910298,40023.180635228004,27640.866090852665,67664.04672608068,20957.947700176148,1561.8354764772148,0.0,0.8779008829777005,2.7146040993452982,0.001494314320929203,1.0,1.0,-6.390593524490441,332554.76896512485,1559100.0210488532,4.688250377225403,1559100.0210488532,4.688250377225403,0.7582232637461338,0.09265324436837793,3.928258013234315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928258013234315,1.2852416158440614,1.2855333416594956,3.0564354319125404,6476.219918024424,15268.079481743685,6451.498742829993,0.00032601057630406963,23157.348655392936,2361.3923873486806,19283.961476614717,1966.4168168145818,0.832736154884632,0.832736154884632,35509.46534926802,35405.22815468563,1.0036815017390488,0.8,4285.616279319984,4273.035954225843,1.0036815017390488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.443444149695,4632.441516551485,6.155221383532511,4.850879955930126,-3.839320448743287,8.690200404673412,2.9413205467184547,3.5,0.8403772990624157,0.6,0.00022696948580202883,0.9999794195363879,0.0002269741570354086,199.14481080940584,0.0,0.0,0.0,0.001286328768987916,7.671735682923542e-05,0.0001502521289727934,0.0005902291296428915,0.09265324436386198,0.09265324436386198,0.09265324436386198,0.0926996251633252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491597.0377401847,594.3945663044599,0.0,0.09265324436386198,0.09265324436837793,0.09265324436837793,0.372370205841056,0.372370205841056,0.5,9.231694146620345,0.25052516645627065,0.25052516645627065,2.7000623958883807e-11,0.0001514720201498676,0.24884932703480445,2.7000623958883807e-11,27640.866090852665,20957.947700176148,0.7582232637461338,0.9864296665693705,0.606782430358588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267056091650268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46986213075434,260.46986213075434,-12.680137869245641,244.63959816497933,276.3001260965251,124999.27693428886,124989.01752411292,10.259410175922902,0.0,nan,276.3001260965251,3.1501260965251277,269.9680205102211,-3.1819794897788825,263.6359149239112,-9.514085076088804,257.3038093375996,-15.846190662400375,250.9717037512897,-22.178296248710268,244.63959816497933,-28.510401835020645,1.0,1.0,26022.012520719443,26022.012520719443,275.5282862665511,2.378286266551129,275.5282862665511,275.5282862665511,77069.28125065054,77066.1614940193,3.119756631247583,0.0,8546.071908451686,8546.071908451686,0.8852172136189342,3947.8993033004867,275.5282862665511,2.378286266551129,1.0,0.002,0.161150848372784,0.004753668478232158,0.0002488551635829998,0.0017511448363961828,0.1244275817914999,0.1244275817914999,0.0,-2.0817549073459674e-14,1.0,1.0005032359596735,0.24884932700780382,0.09265324436837793,0.0,4.659803107263887e-05,59.87177215044419,0.0,1599974.3941116557,266.5107086204949,0.00015147199314924364,1.0,1284856.264787533,2596.7193321787413,,,,,,,,,,,,,,,,,,,3.0,15268.079481743685,1561.8354764772148,0.372370205841056,6.173730061729009,2.9413205467184547
2041.0,-30.269249256249264,4.851391140784735,35.052947302490466,24.431311978865438,4.909651724900651,-26.751359158141906,-40.242657729517646,1.3917616269352253,-6.6391676086647635,-6.639319077618342,40.10578983614684,41057.238932548236,25688.657818271535,25688.657818271535,66745.89675081977,77078.17954125108,77066.11095048653,25688.657818271535,102754.76876875806,102754.76876875806,102754.76876875806,130395.37622066119,126221.01943991859,4174.3567807426,0.0,90968.01066859353,54947.07006045124,40023.26734238033,27640.607451903124,67663.87479428345,20957.7721218187,1561.8196743963342,0.0,0.8779015900971688,2.7146166345712506,0.001494314320929203,1.0,1.0,-6.390978832496444,332556.39564228145,1559099.6397615517,4.68822629843095,1559099.6397615517,4.68822629843095,0.7582240064111074,0.09265290418021149,3.928249729164326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928249729164326,1.2852411442128575,1.2855328699212403,3.0564301079624805,6476.208637213103,15268.07080937813,6451.502446132391,0.00032601320139880627,23157.389916741766,2361.3965948353175,19283.972546033412,1966.417945581153,0.832735149140964,0.832735149140964,35509.40544221359,35405.22815468563,1.0036793851347476,0.8,4285.609049173171,4273.035954225843,1.0036793851347476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.362818058644,4632.441516551485,6.155385701696869,4.851391140784735,-3.839153183040854,8.69054432382559,2.9412258424875066,3.5,0.8403502407107162,0.6,0.00022696948580202883,0.9999777772993775,0.00022697452978905324,199.144797900404,0.0,0.0,0.0,0.001286328768987916,7.671755310646366e-05,0.00015025193269556516,0.0005902271139177703,0.09265290418337267,0.09265290418337267,0.09265290418337267,0.09269918998305943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491590.2899855278,594.3967663597034,0.0,0.09265290418337267,0.09265290418021149,0.09265290418021149,0.3723684543381725,0.3723684543381725,0.5,9.233082722381356,0.25004327479166477,0.25004327479166477,5.3717030823463574e-11,0.0001514689535611069,0.2483402451218808,5.3717030823463574e-11,27640.607451903124,20957.7721218187,0.7582240064111074,0.9864332622650627,0.6067822609534762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670536594144244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4699237859525,260.4699237859525,-12.68007621404746,244.639615915502,276.30023165639625,124999.37329063463,124989.06513633025,10.30815430440627,0.0,nan,276.30023165639625,3.1502316563962722,269.968108508229,-3.181891491770955,263.6359853600386,-9.514014639961374,257.30386221186535,-15.846137788134627,250.97173906368374,-22.178260936316235,244.639615915502,-28.510384084497986,1.0,1.0,26022.012520719443,26022.012520719443,275.52840412621657,2.3784041262165942,275.52840412621657,275.52840412621657,77069.24798728837,77066.11095048653,3.137036801839713,0.0,8546.071908451686,8546.071908451686,0.8852177376064236,3947.8909778101474,275.52840412621657,2.3784041262165942,1.0,0.002,0.16110434579631244,0.004753885199350485,0.0002487834158135194,0.001751216585028881,0.1243917079067597,0.1243917079067597,0.0,8.424003682117043e-13,1.0,1.000502207584165,0.24834024506816377,0.09265290418021149,0.0,4.6502578556409943e-05,59.749109753493016,0.0,1599974.5394339962,266.5108323913352,0.00015146889984407608,1.0,1284855.842585468,2596.7210393057567,,,,,,,,,,,,,,,,,,,3.0,15268.07080937813,1561.8196743963342,0.3723684543381725,6.173730061729009,2.9412258424875066
2042.0,-30.26923365452353,4.851900916580894,35.05294348457568,24.4314884179272,4.909807391503523,-26.751329549935928,-40.24263069787992,1.3919032869055195,-6.639034933972084,-6.639186400837892,40.105784421122166,41057.114298112225,25688.82690474433,25688.82690474433,66745.94120285656,77078.11698448649,77066.13602933487,25688.82690474433,102754.9629340792,102754.9629340792,102754.9629340792,130395.3190418654,126220.3570766385,4174.961965226902,0.0,90967.97737853385,54946.974692118514,40023.33631823926,27640.3561077862,67663.69242602546,20957.602362358226,1561.8040046128006,0.0,0.8779023326458749,2.714630071463107,0.001494314320929203,1.0,1.0,-6.391125045810327,332558.1393297963,1559099.4057633707,4.688201013228605,1559099.4057633707,4.688201013228605,0.7582247595013631,0.09265256500418713,3.9282423657533942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282423657533942,1.285240481045523,1.2855322066033792,3.056425955831885,6476.199839346614,15268.062149284144,6451.504417150585,0.0003260151824250009,23157.42485025798,2361.4001570626037,19283.978437538695,1966.4185463474985,0.8327341473516157,0.8327341473516157,35509.35219297309,35405.22815468563,1.0036775037615493,0.8,4285.602622553967,4273.035954225843,1.0036775037615493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.282512961604,4632.441516551485,6.155544664172291,4.851900916580894,-3.838979328747431,8.690880245328326,2.941131516511864,3.5,0.8403232904319611,0.6,0.00022696948580202883,0.9999761499120129,0.00022697489917334498,199.14478510810858,0.0,0.0,0.0,0.001286328768987916,7.671778827514772e-05,0.0001502516975268811,0.0005902250837514588,0.09265256499531964,0.09265256499531964,0.09265256499531964,0.09269879717661395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491583.5665336767,594.3989586468275,0.0,0.09265256499531964,0.09265256500418713,0.09265256500418713,0.372366704667144,0.372366704667144,0.5,9.23446968767006,0.24959875422626965,0.24959875422626965,1.5347723092418164e-12,0.00015146686581601898,0.24806135502757343,1.5347723092418164e-12,27640.3561077862,20957.602362358226,0.7582247595013631,0.9864365778711788,0.6067820543934792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670512346746219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4699898009555,260.4699898009555,-12.680010199044489,244.63963454864174,276.30034505326444,125000.00111519342,124988.96404206486,11.037073128561177,0.0,nan,276.30034505326444,3.1503450532644592,269.968202952344,-3.181797047656005,263.6360608514144,-9.513939148585564,257.3039187504984,-15.846081249501594,250.9717766495702,-22.17822335042979,244.63963454864174,-28.51036545135824,1.0,1.0,26022.012520719443,26022.012520719443,275.52853973754384,2.3785397375438606,275.52853973754384,275.52853973754384,77069.2867546331,77066.13602933487,3.1507252982264617,0.0,8546.071908451686,8546.071908451686,0.8852182033598451,3947.8835775821613,275.52853973754384,2.3785397375438606,1.0,0.002,0.16105789556303163,0.004754103264951493,0.00024871175338587445,0.0017512882465710554,0.12435587669293723,0.12435587669293723,0.0,-4.307014814242116e-14,1.0,1.0005016444675359,0.24806135502603865,0.09265256500418713,0.0,4.6450234475042224e-05,59.68183413271793,0.0,1599974.6952121488,266.5109650660279,0.00015146686428124667,1.0,1284855.390014986,2596.722869225893,,,,,,,,,,,,,,,,,,,3.0,15268.062149284144,1561.8040046128006,0.372366704667144,6.173730061729009,2.941131516511864
2043.0,-30.269217327558533,4.852408936506612,35.05293985463799,24.43160747587683,4.909894539926364,-26.75130614080433,-40.24260838106272,1.3919833531848957,-6.638921289743507,-6.6390727547422435,40.10578221023748,41057.010093962854,25689.037609366835,25689.037609366835,66746.04770332969,77078.09586731432,77066.14762597822,25689.037609366835,102755.18523534505,102755.18523534505,102755.18523534505,130395.31935354114,126219.7519707324,4175.5673828087465,0.0,90967.95771592329,54946.871942622114,40023.4286370013,27640.134118196092,67663.56275519739,20957.452518639515,1561.7901884750272,0.0,0.8779029594198571,2.7146415810581765,0.001494314320929203,1.0,1.0,-6.391229530691078,332559.63291473535,1559099.3102259059,4.688179670398066,1559099.3102259059,4.688179670398066,0.7582254278875866,0.0926522416441636,3.9282348689137585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282348689137585,1.2852401062233476,1.2855318316961262,3.0564210141689387,6476.189368555813,15268.053486863508,6451.507558084692,0.0003260175975905509,23157.4640395873,2361.4041532620518,19283.98782600093,1966.4195037042143,0.8327331435357203,0.8327331435357203,35509.297978809096,35405.22815468563,1.003675588296924,0.8,4285.59607947872,4273.035954225843,1.003675588296924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.2025702932115,4632.441516551485,6.155713070875902,4.852408936506612,-3.8388200707280107,8.691229007234623,2.941037617445013,3.5,0.8402964621271466,0.6,0.00022696948580202883,0.9999744468793178,0.00022697528572889692,199.1447717211707,0.0,0.0,0.0,0.001286328768987916,7.671798242653985e-05,0.00015025150337548898,0.0005902231946663091,0.09265224164418913,0.09265224164418913,0.09265224164418913,0.09269843634421034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491576.864044638,594.4011442450305,0.0,0.09265224164418913,0.0926522416441636,0.0926522416441636,0.3723649617634195,0.3723649617634195,0.5,9.235855529258865,0.24920641661299214,0.24920641661299214,-4.0188297134591267e-11,0.00015146499873708308,0.24784322405116654,-4.0188297134591267e-11,27640.134118196092,20957.452518639515,0.7582254278875866,0.9864400422545408,0.6067816772005428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670488166244058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4700532200861,260.4700532200861,-12.679946779913905,244.63965340631378,276.3004530338545,124999.79720221095,124989.19413433611,10.603067874819981,0.0,nan,276.3004530338545,3.1504530338545464,269.96829310835307,-3.181706891646911,263.6361331828426,-9.51386681715735,257.3039732573304,-15.846026742669551,250.9718133318222,-22.178186668177773,244.63965340631378,-28.510346593686194,1.0,1.0,26022.012520719443,26022.012520719443,275.52865474059547,2.3786547405954934,275.52865474059547,275.52865474059547,77069.19512715912,77066.14762597822,3.0475011809030548,0.0,8546.071908451686,8546.071908451686,0.8852186775528048,3947.876043258327,275.52865474059547,2.3786547405954934,1.0,0.002,0.1610114862955185,0.004754317815167189,0.0002486401444612123,0.0017513598558326986,0.12432007223060615,0.12432007223060615,0.0,2.9391072908779847e-13,1.0,1.0005012040698682,0.24784322409135484,0.0926522416441636,0.0,4.640926884765759e-05,59.62918123475148,0.0,1599974.8286456314,266.51107871025647,0.0001514650389253802,1.0,1284855.0023593213,2596.72443667141,,,,,,,,,,,,,,,,,,,3.0,15268.053486863508,1561.7901884750272,0.3723649617634195,6.173730061729009,2.941037617445013
2044.0,-30.26920073999331,4.852915596046849,35.0529361630131,24.43178038755434,4.910039806573918,-26.751276685354572,-40.24258138434959,1.3921157518846878,-6.63878677934639,-6.638938239214335,40.10577317007617,41056.87629251925,25689.20085541132,25689.20085541132,66746.07714793057,77078.03594116915,77066.1269172525,25689.20085541132,102755.32777266382,102755.32777266382,102755.32777266382,130395.19324503964,126219.02261513508,4176.17062990456,0.0,90967.9181114066,54946.75846255717,40023.510720943814,27639.865472375823,67663.37619331964,20957.270426373314,1561.773650976369,0.0,0.8779037257991802,2.714655204318449,0.001494314320929203,1.0,1.0,-6.391574700134868,332561.40078243,1559098.9195761182,4.688153573770035,1559098.9195761182,4.688153573770035,0.7582262094335694,0.092651899421787,3.928226247322803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928226247322803,1.2852394864127277,1.2855312117448208,3.056415779978095,6476.178277933502,15268.04483949189,6451.5111401160375,0.00032602017415423644,23157.504783082135,2361.4083079422776,19283.99853293233,1966.4205955073683,0.8327321407710723,0.8327321407710723,35509.23563086511,35405.22815468563,1.0036733854550208,0.8,4285.588554742396,4273.035954225843,1.0036733854550208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.12289899472,4632.441516551485,6.155869711289762,4.852915596046849,-3.838645192920127,8.691560788966976,2.940944038316906,3.5,0.8402697252334017,0.6,0.00022696948580202883,0.9999727166671496,0.00022697567845501306,199.1447581205613,0.0,0.0,0.0,0.001286328768987916,7.671821729260307e-05,0.00015025126850942575,0.0005902209766522723,0.09265189942083718,0.09265189942083718,0.09265189942083718,0.09269800089667797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491570.1420091658,594.4033358685743,0.0,0.09265189942083718,0.092651899421787,0.092651899421787,0.3723632275633867,0.3723632275633867,0.5,9.237238573635135,0.2487890385180549,0.2487890385180549,-9.72022462519817e-12,0.00015145986793640986,0.2473635390794584,-9.72022462519817e-12,27639.865472375823,20957.270426373314,0.7582262094335694,0.9864431972361493,0.6067813727653272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267046406908775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47011982248836,260.47011982248836,-12.67988017751162,244.63967302104328,276.30056662392747,125000.24618042921,124989.1109008885,11.135279540699933,0.0,nan,276.30056662392747,3.1505666239274888,269.9683879033637,-3.181612096636286,263.63620918277275,-9.513790817227232,257.3040304622008,-15.845969537799192,250.97185174162217,-22.178148258377803,244.63967302104328,-28.510326978956698,1.0,1.0,26022.012520719443,26022.012520719443,275.52878683293693,2.378786832936953,275.52878683293693,275.52878683293693,77069.21610822412,77066.1269172525,3.089190971615608,0.0,8546.071908451686,8546.071908451686,0.8852192228887796,3947.867378559417,275.52878683293693,2.378786832936953,1.0,0.002,0.1609651669716751,0.004754535661473157,0.00024856868505259344,0.0017514313150114062,0.12428434252629672,0.12428434252629672,0.0,6.399958688008134e-14,1.0,1.000500235139958,0.24736353908917863,0.092651899421787,0.0,4.631932516981269e-05,59.51359539701999,0.0,1599974.9865742626,266.5112132206536,0.0001514598776566345,1.0,1284854.5435158086,2596.726291959401,,,,,,,,,,,,,,,,,,,3.0,15268.04483949189,1561.773650976369,0.3723632275633867,6.173730061729009,2.940944038316906
