time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2045.0,-30.269183351329893,4.853420529057319,35.05293259374788,24.431888933200412,4.9101247644242045,-26.751252539755548,-40.24255896275861,1.3921939528678797,-6.638672276838406,-6.638823732940199,40.10576931809725,41056.79776070203,25689.40803914553,25689.40803914553,66746.20579984756,77078.02306087015,77066.11807503262,25689.40803914553,102755.52611417815,102755.52611417815,102755.52611417815,130395.16232277466,126218.3883178164,4176.774004958267,0.0,90967.9128156156,54946.68751551873,40023.58366677429,27639.63620859651,67663.21987537079,20957.11538953279,1561.7594704881765,0.0,0.877904363509918,2.71466680115137,0.001494314320929203,1.0,1.0,-6.391769474366015,332562.9056852916,1559098.753120682,4.68813185856656,1559098.753120682,4.68813185856656,0.758226889506407,0.09265157527904863,3.9282208473902083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282208473902083,1.2852391203233116,1.2855308455723093,3.056412449071761,6476.171220142678,15268.036197885194,6451.511901849864,0.0003260217041401807,23157.535268428695,2361.411416582492,19284.000809805715,1966.4208276838388,0.8327311428559551,0.8327311428559552,35509.19658066928,35405.22815468563,1.0036720057563255,0.8,4285.583841797458,4273.035954225843,1.0036720057563255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.043598160303,4632.441516551485,6.156036340111751,4.853420529057319,-3.838485639329057,8.691906168386376,2.9408508955057213,3.5,0.8402431130016347,0.6,0.00022696948580202883,0.9999709028976678,0.00022697609014855086,199.144743863111,0.0,0.0,0.0,0.001286328768987916,7.67184123565137e-05,0.00015025107344551514,0.0005902193990514299,0.09265157526945884,0.09265157526945884,0.09265157526945884,0.09269762255553267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491563.4529796708,594.4055169740707,0.0,0.09265157526945884,0.09265157527904863,0.09265157527904863,0.372361495346355,0.372361495346355,0.5,9.238619990030248,0.24840053969398923,0.24840053969398923,5.996980689815246e-11,0.00015145610177569324,0.24705425857416685,5.996980689815246e-11,27639.63620859651,20957.11538953279,0.758226889506407,0.9864473775086039,0.6067816139451351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670440036517518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4701836195855,260.4701836195855,-12.67981638041448,244.63969284529696,276.3006743938702,125000.07992566466,124989.41366489287,10.666260771785945,0.0,nan,276.3006743938702,3.150674393870247,269.9684780841601,-3.1815219158398804,263.6362817744452,-9.513718225554783,257.30408546473046,-15.845914535269515,250.97188915501033,-22.178110844989646,244.63969284529696,-28.510307154703014,1.0,1.0,26022.012520719443,26022.012520719443,275.52890030455796,2.3789003045579875,275.52890030455796,275.52890030455796,77069.12268698635,77066.11807503262,3.0046119537291816,0.0,8546.071908451686,8546.071908451686,0.8852195644471595,3947.861951627159,275.52890030455796,2.3789003045579875,1.0,0.002,0.16091890567924907,0.004754749742668838,0.0002484973050061303,0.0017515026939622833,0.12424865250306515,0.12424865250306515,0.0,-1.0315862747356519e-12,1.0,1.0004996105234076,0.24705425851419704,0.09265157527904863,0.0,4.626129210743104e-05,59.43901328391309,0.0,1599975.1210122271,266.51132772316157,0.00015145604180588634,1.0,1284854.152925082,2596.727871275569,,,,,,,,,,,,,,,,,,,3.0,15268.036197885194,1561.7594704881765,0.372361495346355,6.173730061729009,2.9408508955057213
2046.0,-30.26916518368666,4.853923949677019,35.052928849649035,24.432015779335075,4.9102269901384705,-26.751225966288857,-40.24253619192166,1.3922877729446306,-6.638546786175652,-6.638698231514976,40.105757133982245,41056.71171379374,25689.5895264266,25689.5895264266,66746.30124022035,77077.99713039777,77066.02658968193,25689.5895264266,102755.61611610853,102755.61611610853,102755.61611610853,130394.97827967281,126217.6035108588,4177.374768814019,0.0,90967.89788290951,54946.61246711074,40023.65046199864,27639.36216356428,67663.01262556291,20956.928818740147,1561.7428965276156,0.0,0.8779050928339615,2.7146795116538636,0.001494314320929203,1.0,1.0,-6.392338801120161,332564.55509652855,1559098.22661132,4.688107023789062,1559098.22661132,4.688107023789062,0.7582276571623174,0.09265123423479787,3.9282145717280943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282145717280943,1.285238681115079,1.2855304062643849,3.05640861067141,6476.16308703293,15268.027572880086,6451.513424313003,0.00032602351381004306,23157.568463193966,2361.4148015065252,19284.005360549923,1966.4212917306036,0.8327301457059024,0.8327301457059025,35509.15119752735,35405.22815468563,1.0036704023061565,0.8,4285.578364533018,4273.035954225843,1.0036704023061565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.964571832852,4632.441516551485,6.156196412456769,4.853923949677019,-3.838317968962151,8.69224191863917,2.9407580762906242,3.5,0.8402165932258926,0.6,0.00022696948580202883,0.9999690078784761,0.00022697652028592861,199.1447289669556,0.0,0.0,0.0,0.001286328768987916,7.671861045927268e-05,0.00015025087534275614,0.0005902176779363161,0.09265123422017081,0.09265123422017081,0.09265123422017081,0.09269714984363865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491556.7426850494,594.4077045910753,0.0,0.09265123422017081,0.09265123423479787,0.09265123423479787,0.37235976977374524,0.37235976977374524,0.5,9.239997457891052,0.2479467859635065,0.2479467859635065,-1.1596057447604835e-11,0.00015144533932698323,0.24635943039481845,-1.1596057447604835e-11,27639.36216356428,20956.928818740147,0.7582276571623174,0.9864518094927947,0.606782200801426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26704160859003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47024676207064,260.47024676207064,-12.679753237929333,244.6397131325138,276.30078039162373,125000.124176914,124989.56736290468,10.556814009314477,0.0,nan,276.30078039162373,3.150780391623755,269.96856693980857,-3.1814330601914094,263.6363534879906,-9.513646512009359,257.3041400361553,-15.845859963844703,250.97192658433178,-22.178073415668194,244.6397131325138,-28.510286867486172,1.0,1.0,26022.012520719443,26022.012520719443,275.529015101024,2.379015101024038,275.529015101024,275.529015101024,77069.07623211408,77066.02658968193,3.0496424321463564,0.0,8546.071908451686,8546.071908451686,0.8852199613973848,3947.855644586735,275.529015101024,2.379015101024038,1.0,0.002,0.1608727746189461,0.004754965219605983,0.0002484261316460244,0.001751573867941779,0.12421306582301218,0.12421306582301218,0.0,-4.12196752425098e-13,1.0,1.000498206731919,0.2463594304064145,0.09265123423479787,0.0,4.613106078447955e-05,59.27166527925911,0.0,1599975.2683419767,266.5114532138243,0.00015144535092304068,1.0,1284853.7248291636,2596.7296022419646,,,,,,,,,,,,,,,,,,,3.0,15268.027572880086,1561.7428965276156,0.37235976977374524,6.173730061729009,2.9407580762906242
2047.0,-30.269146358777657,4.854425816719868,35.05292502874915,24.43215282345193,4.910332445145613,-26.751198478421756,-40.2425094746053,1.39238456472674,-6.638423849528408,-6.638575284546569,40.10574742928739,41056.593878716434,25689.775955545705,25689.775955545705,66746.36983426214,77077.96378214454,77065.96357111086,25689.775955545705,102755.73952665656,102755.73952665656,102755.73952665656,130394.841275663,126216.86695201608,4177.974323646927,0.0,90967.8702729782,54946.50036930129,40023.74433741878,27639.10174900644,67662.84608642521,20956.751875713293,1561.7270359984393,0.0,0.8779057987950827,2.7146919634951994,0.001494314320929203,1.0,1.0,-6.392778389012335,332566.1709425456,1559097.8072445258,4.688082984585575,1559097.8072445258,4.688082984585575,0.7582283992447996,0.09265089714016907,3.928206521044514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928206521044514,1.285238227995454,1.28552995304191,3.056403424267278,6476.152097664925,15268.018964060162,6451.516953931195,0.000326026065406819,23157.60889495946,2361.4189243992046,19284.0159108149,1966.4223675582282,0.8327291473953644,0.8327291473953644,35509.09297810093,35405.22815468563,1.0036683453327708,0.8,4285.571338065028,4273.035954225843,1.0036683453327708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.885872573082,4632.441516551485,6.156357192607544,4.854425816719868,-3.8381524065298485,8.692578223249717,2.9406656423926627,3.5,0.8401901835407608,0.6,0.00022696948580202883,0.999967044305697,0.00022697696598553366,199.1447135318921,0.0,0.0,0.0,0.001286328768987916,7.671884289639489e-05,0.00015025064290563394,0.000590215555253042,0.0926508971361608,0.0926508971361608,0.0926508971361608,0.09269670816834845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491550.0595660937,594.4098834575335,0.0,0.0926508971361608,0.09265089714016907,0.09265089714016907,0.3723580415257398,0.3723580415257398,0.5,9.24137178846568,0.24747220301179595,0.24747220301179595,-3.0809133022557944e-11,0.00015143501815373384,0.24579689553422668,-3.0809133022557944e-11,27639.10174900644,20956.751875713293,0.7582283992447996,0.9864552512173007,0.6067819527761983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670392207078216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4703097222573,260.4703097222573,-12.67969027774268,244.63973394141092,276.30088550309966,125000.16057112567,124989.63423140874,10.52633971691844,0.0,nan,276.30088550309966,3.150885503099687,269.96865519077176,-3.1813448092282215,263.63642487844123,-9.513575121558745,257.3041945660781,-15.845805433921896,250.97196425374221,-22.178035746257763,244.63973394141092,-28.510266058589053,1.0,1.0,26022.012520719443,26022.012520719443,275.5291306740115,2.3791306740115488,275.5291306740115,275.5291306740115,77069.03765232883,77065.96357111086,3.0740812179719796,0.0,8546.071908451686,8546.071908451686,0.8852204706216934,3947.8475536497367,275.5291306740115,2.3791306740115488,1.0,0.002,0.16082674901647886,0.0047551798057480325,0.00024835511979843974,0.001751644880013345,0.12417755989921987,0.12417755989921987,0.0,-1.882153287391386e-13,1.0,1.000497070297396,0.2457968955650358,0.09265089714016907,0.0,4.6025603170365116e-05,59.136148368600935,0.0,1599975.4126732636,266.51157615047157,0.00015143504896286686,1.0,1284853.305446248,2596.731297979771,,,,,,,,,,,,,,,,,,,3.0,15268.018964060162,1561.7270359984393,0.3723580415257398,6.173730061729009,2.9406656423926627
2048.0,-30.269128650747035,4.854926132363731,35.052921157239524,24.432289238926046,4.910440855861967,-26.75117170008622,-40.242482896987326,1.3924839052393594,-6.638301185725538,-6.638452609826127,40.105738326914924,41056.4794948683,25689.96212354193,25689.96212354193,66746.44161841023,77077.93039996889,77065.90955015495,25689.96212354193,102755.87167369688,102755.87167369688,102755.87167369688,130394.71605753785,126216.14345328203,4178.57260425583,0.0,90967.8467531148,54946.39584816515,40023.83433883295,27638.84438384098,67662.67872267394,20956.577104277312,1561.7113280754243,0.0,0.8779065009731665,2.7147043878208663,0.001494314320929203,1.0,1.0,-6.39317901645876,332567.78321711684,1559097.413906079,4.688059074225547,1559097.413906079,4.688059074225547,0.7582291362561291,0.09265056086958443,3.9281991822660234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281991822660234,1.2852377629445715,1.2855294878854697,3.0563988201422267,6476.142342076421,15268.010369013049,6451.519626503856,0.0003260282972336951,23157.646171251185,2361.422725523108,19284.02389931343,1966.4231821583753,0.8327281519333937,0.8327281519333938,35509.03990687566,35405.22815468563,1.0036664702532339,0.8,4285.564932930376,4273.035954225843,1.0036664702532339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.807487668642,4632.441516551485,6.156517452449013,4.854926132363731,-3.83798723338851,8.692913365752242,2.940573578866717,3.5,0.8401638796762049,0.6,0.00022696948580202883,0.9999651972351357,0.00022697738524259694,199.14469901259022,0.0,0.0,0.0,0.001286328768987916,7.671907411880526e-05,0.00015025041168322358,0.0005902135443091722,0.09265056087020919,0.09265056087020919,0.09265056087020919,0.09269627420262584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491543.39352961926,594.4120567721304,0.0,0.09265056087020919,0.09265056086958443,0.09265056086958443,0.37235631381745227,0.37235631381745227,0.5,9.242743189399395,0.24698797536308348,0.24698797536308348,-1.5290879673557356e-11,0.00015142410057933375,0.245273593367358,-1.5290879673557356e-11,27638.84438384098,20956.577104277312,0.7582291362561291,0.986458752128052,0.6067817631510672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670368402004337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4703727004813,260.4703727004813,-12.6796272995187,244.63975501107407,276.30099038988874,125000.25083160495,124989.72147690799,10.529354696979226,0.0,nan,276.30099038988874,3.1509903898887615,269.96874331412295,-3.181256685877031,263.63649623837216,-9.513503761627817,257.3042491625965,-15.8457508374035,250.97200208683327,-22.177997913166706,244.63975501107407,-28.510244988925905,1.0,1.0,26022.012520719443,26022.012520719443,275.5292470275874,2.3792470275874393,275.5292470275874,275.5292470275874,77069.00419407609,77065.90955015495,3.094643921140232,0.0,8546.071908451686,8546.071908451686,0.885220934816213,3947.8401781773537,275.5292470275874,2.3792470275874393,1.0,0.002,0.16078082152531828,0.004755393935739194,0.0002482842592836508,0.0017517157411643248,0.12414212964182539,0.12414212964182539,0.0,4.4797542411711966e-13,1.0,1.0004960131488823,0.24527359338264887,0.09265056086958443,0.0,4.592749274237731e-05,59.01007164232852,0.0,1599975.5566830768,266.51169881427444,0.00015142411587021343,1.0,1284852.8869915842,2596.7329899658616,,,,,,,,,,,,,,,,,,,3.0,15268.010369013049,1561.7113280754243,0.37235631381745227,6.173730061729009,2.940573578866717
2049.0,-30.269109355266004,4.855425063137103,35.05291735608996,24.43246595738458,4.910593858764943,-26.751139033842588,-40.24245544625444,1.3926235373779725,-6.638169805107907,-6.638321222707295,40.105732614428746,41056.3619488126,25690.12830742418,25690.12830742418,66746.49025623678,77077.86887676323,77065.9304156697,25690.12830742418,102756.05872309388,102756.05872309388,102756.05872309388,130394.65314744966,126215.4829531981,4179.170194251558,0.0,90967.81006132675,54946.30313351997,40023.89658645197,27638.594424355768,67662.49101080775,20956.408218523386,1561.6957624720478,0.0,0.8779072376142572,2.714717694509659,0.001494314320929203,1.0,1.0,-6.393341491303204,332569.51000301127,1559097.1670540255,4.688033990367633,1559097.1670540255,4.688033990367633,0.7582298830672849,0.09265022553169833,3.928191274875191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928191274875191,1.2852371092737676,1.2855288340662947,3.056394222148506,6476.132599479471,15268.001752218637,6451.522279408202,0.00032603052491790655,23157.68344661807,2361.4265265527038,19284.031829022053,1966.42399076362,0.8327271539692058,0.8327271539692057,35508.9827236423,35405.22815468563,1.0036644498915674,0.8,4285.55803151991,4273.035954225843,1.0036644498915674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.729415486098,4632.441516551485,6.156672467685382,4.855425063137103,-3.8378156144556828,8.693240677592787,2.9404818837804823,3.5,0.8401376810801378,0.6,0.00022696948580202883,0.9999631845866598,0.00022697784208510426,199.14468319169652,0.0,0.0,0.0,0.001286328768987916,7.671931293789844e-05,0.0001502501728641304,0.0005902114180933662,0.09265022553113375,0.09265022553113375,0.09265022553113375,0.0926958824428106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491536.75210568757,594.4142222172301,0.0,0.09265022553113375,0.09265022553169833,0.09265022553169833,0.37235458745156236,0.37235458745156236,0.5,9.244112896920296,0.24653866097196442,0.24653866097196442,2.0122570276726037e-11,0.00015141759939751864,0.24497973140410068,2.0122570276726037e-11,27638.594424355768,20956.408218523386,0.7582298830672849,0.9864622076295616,0.6067817092671722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670344670574818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47043989162364,260.47043989162364,-12.679560108376336,244.63977697368705,276.3011028095579,125000.82646621467,124989.59275524707,11.233710967581535,0.0,nan,276.3011028095579,3.1511028095579263,269.9688376423869,-3.1811623576130614,263.6365724752155,-9.513427524784504,257.3043073080351,-15.84569269196487,250.9720421408594,-22.177957859140577,244.63977697368705,-28.51022302631293,1.0,1.0,26022.012520719443,26022.012520719443,275.529380856239,2.379380856239038,275.529380856239,275.529380856239,77069.04248769744,77065.9304156697,3.1120720277394867,0.0,8546.071908451686,8546.071908451686,0.8852214349766035,3947.832231249567,275.529380856239,2.379380856239038,1.0,0.002,0.16073494917761383,0.004755609367524862,0.0002482134883297477,0.0017517865117789065,0.12410674416487384,0.12410674416487384,0.0,1.0865440491780731e-13,1.0,1.0004954197487381,0.2449797313839781,0.09265022553169833,0.0,4.587234905156309e-05,58.939199553200055,0.0,1599975.710933748,266.51183019489207,0.00015141757927494837,1.0,1284852.4388177525,2596.734802120678,,,,,,,,,,,,,,,,,,,3.0,15268.001752218637,1561.6957624720478,0.37235458745156236,6.173730061729009,2.9404818837804823
2050.0,-30.269089754359413,4.855922402950605,35.05291380944387,24.432616133149736,4.910715078364989,-26.75110927108174,-40.24242460783569,1.3927345950993728,-6.638049766026711,-6.638201182108188,40.10573235701736,41056.23111651118,25690.319222527924,25690.319222527924,66746.55033903911,77077.82629181325,77065.99267893963,25690.319222527924,102756.31190146755,102756.31190146755,102756.31190146755,130394.6888757737,126214.92051279159,4179.768362982118,0.0,90967.77932601089,54946.184150756504,40023.994639171535,27638.376974306157,67662.37161347769,20956.2620146449,1561.6820145567813,0.0,0.8779078917022706,2.714729852015983,0.001494314320929203,1.0,1.0,-6.39329543497422,332571.0876695377,1559097.1559305028,4.688011717602205,1559097.1559305028,4.688011717602205,0.7582305586947727,0.0926499055932594,3.92818327924606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92818327924606,1.2852365893710826,1.2855283140456015,3.0563892373841273,6476.122037361908,15267.993167816416,6451.525521556494,0.00032603296643490397,23157.72275866681,2361.43053526605,19284.041520020262,1966.4249789704195,0.83272615882765,0.83272615882765,35508.92490227983,35405.22815468563,1.0036624069847557,0.8,4285.551053094021,4273.035954225843,1.0036624069847557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.651696609032,4632.441516551485,6.156832894393163,4.855922402950605,-3.8376527457010967,8.693575148651702,2.940390604784389,3.5,0.8401116013669683,0.6,0.00022696948580202883,0.9999611400847193,0.00022697830615977675,199.14466712037856,0.0,0.0,0.0,0.001286328768987916,7.671958123039625e-05,0.00015024990457163258,0.0005902091628466032,0.09264990559082009,0.09264990559082009,0.09264990559082009,0.09269555060848594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491530.1388443122,594.4163787373961,0.0,0.09264990559082009,0.0926499055932594,0.0926499055932594,0.37235286735685474,0.37235286735685474,0.5,9.245482247018519,0.24616852973400682,0.24616852973400682,-4.1666226024972275e-11,0.00015141608145086138,0.24490574713394153,-4.1666226024972275e-11,27638.376974306157,20956.2620146449,0.7582305586947727,0.9864648363248302,0.6067808463919284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670321004890241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4705076680516,260.4705076680516,-12.679492331948381,244.63979943069936,276.301215905402,125000.98202822915,124989.6504616562,11.331566572968713,0.0,nan,276.301215905402,3.1512159054020117,269.9689326104671,-3.1810673895328705,263.63664931553313,-9.513350684466843,257.304366020573,-15.845633979426964,250.9720827256349,-22.177917274365086,244.63979943069936,-28.510200569300622,1.0,1.0,26022.012520719443,26022.012520719443,275.52950818243914,2.3795081824391673,275.52950818243914,275.52950818243914,77069.009500772,77065.99267893963,3.016821832366986,0.0,8546.071908451686,8546.071908451686,0.8852219407180976,3947.8241956422903,275.52950818243914,2.3795081824391673,1.0,0.002,0.16068909079757088,0.004755822745500218,0.00024814273312399806,0.0017518572666991748,0.12407136656199902,0.12407136656199902,0.0,-1.7682730280021985e-13,1.0,1.0004952706945607,0.24490574717560776,0.0926499055932594,0.0,4.585838103610931e-05,58.9212339368588,0.0,1599975.8518748311,266.51195023397327,0.0001514161231170874,1.0,1284852.029347998,2596.736457780254,,,,,,,,,,,,,,,,,,,3.0,15267.993167816416,1561.6820145567813,0.37235286735685474,6.173730061729009,2.940390604784389
2051.0,-30.269069257442276,4.8564181108003535,35.05291026011404,24.43272453909742,4.910799302485804,-26.75108240144196,-40.24240180207414,1.3928124465545326,-6.63793246799878,-6.638083872254428,40.105725186297995,41056.16251035389,25690.515058558507,25690.515058558507,66746.67756891239,77077.81443183868,77065.9489052,25690.515058558507,102756.4639637585,102756.4639637585,102756.4639637585,130394.59593796625,126214.2309444153,4180.364993550939,0.0,90967.77328477209,54946.12136355998,40024.05769023568,27638.13197420775,67662.18966444343,20956.095807447742,1561.6670222470864,0.0,0.8779085573101466,2.7147417331373536,0.001494314320929203,1.0,1.0,-6.393648987894494,332572.6294524468,1559096.8460635971,4.687989052588364,1559096.8460635971,4.687989052588364,0.7582312663896472,0.09264957911403096,3.9281778091083996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281778091083996,1.2852362249195868,1.285527949511382,3.0563858479433796,6476.114855543686,15267.98459017607,6451.526400823925,0.00032603453080113243,23157.753468756433,2361.4336668236792,19284.044148209454,1966.4252469711323,0.8327251680188563,0.8327251680188563,35508.885344301874,35405.22815468563,1.003661009348459,0.8,4285.54627886516,4273.035954225843,1.003661009348459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.574276149876,4632.441516551485,6.156994066086153,4.8564181108003535,-3.837492155315257,8.69391026611561,2.9402996774000236,3.5,0.8400856221142925,0.6,0.00022696948580202883,0.999959002127871,0.00022697879144949667,199.1446503143999,0.0,0.0,0.0,0.001286328768987916,7.671977963978891e-05,0.00015024970616223993,0.0005902075615715685,0.09264957911118687,0.09264957911118687,0.09264957911118687,0.0926951366824596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491523.5047888631,594.4185416856883,0.0,0.09264957911118687,0.09264957911403096,0.09264957911403096,0.3723511588738859,0.3723511588738859,0.5,9.246848973980185,0.24577924305856413,0.24577924305856413,-8.202505341614597e-11,0.00015140425563231474,0.24443488435991867,-8.202505341614597e-11,27638.13197420775,20956.095807447742,0.7582312663896472,0.986469369376437,0.606781464122923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670297414725478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47057264159236,260.47057264159236,-12.679427358407622,244.6398221106736,276.30132317250997,125000.80008440911,124989.93713465886,10.862949750240594,0.0,nan,276.30132317250997,3.15132317250999,269.9690229601473,-3.180977039852678,263.6367227477848,-9.513277252215175,257.3044225354018,-15.845577464598193,250.97212232303653,-22.177877676963448,244.6398221106736,-28.51017788932637,1.0,1.0,26022.012520719443,26022.012520719443,275.52962037020404,2.3796203702040657,275.52962037020404,275.52962037020404,77068.91908627449,77065.9489052,2.9701810744882096,0.0,8546.071908451686,8546.071908451686,0.8852222867164884,3947.8186981539416,275.52962037020404,2.3796203702040657,1.0,0.002,0.16064332070459944,0.004756035275542489,0.0002480721128285656,0.0017519278870918493,0.12403605641428281,0.12403605641428281,0.0,-7.958520994999496e-14,1.0,1.0004943195005764,0.24443488444194372,0.09264957911403096,0.0,4.577009390112093e-05,58.80777971715975,0.0,1599975.9895825982,266.5120675320012,0.00015140433765736816,1.0,1284851.6291927362,2596.7380757788796,,,,,,,,,,,,,,,,,,,3.0,15267.98459017607,1561.6670222470864,0.3723511588738859,6.173730061729009,2.9402996774000236
2052.0,-30.26904794713206,4.856912328563524,35.05290653044557,24.432851385232084,4.9109001466262665,-26.751053137777713,-40.242374840285606,1.3929053372836806,-6.637807995069068,-6.637959379755307,40.1057128831386,41056.06958463003,25690.69386922742,25690.69386922742,66746.76345385745,77077.78941140234,77065.85584667556,25690.69386922742,102756.54971590298,102756.54971590298,102756.54971590298,130394.40952134976,126213.45022657445,4180.95929477531,0.0,90967.75666236517,54946.036835639425,40024.13314080638,27637.85980544679,67661.99294625317,20955.910483772626,1561.6505688346936,0.0,0.8779092815780563,2.7147543418684394,0.001494314320929203,1.0,1.0,-6.394224834896477,332574.26564349676,1559096.314410799,4.687964390131357,1559096.314410799,4.687964390131357,0.7582320277796146,0.09264924144639398,3.928171303379984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928171303379984,1.2852357900639493,1.2855275145570404,3.0563818201674344,6476.106321169777,15267.976031139164,6451.528235792915,0.00032603644687316833,23157.787590396634,2361.437146262652,19284.049633054565,1966.4258062696808,0.8327241778938986,0.8327241778938986,35508.83829730678,35405.22815468563,1.0036593471156718,0.8,4285.540600791269,4273.035954225843,1.0036593471156718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.4971413296835,4632.441516551485,6.157150741879323,4.856912328563524,-3.8373263187205278,8.694238647284052,2.940209086606282,3.5,0.8400597390303662,0.6,0.00022696948580202883,0.9999567793342587,0.00022697929599831135,199.14463284150116,0.0,0.0,0.0,0.001286328768987916,7.672001420709473e-05,0.0001502494715949341,0.0005902056626672261,0.09264924144038242,0.09264924144038242,0.09264924144038242,0.09269466705920387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491516.8650148097,594.4207062341119,0.0,0.09264924144038242,0.09264924144639398,0.09264924144639398,0.37234945291481814,0.37234945291481814,0.5,9.248211741771252,0.245325140176476,0.245325140176476,7.560174708487466e-12,0.00015138468626219037,0.24373454485885304,7.560174708487466e-12,27637.85980544679,20955.910483772626,0.7582320277796146,0.9864735067274366,0.6067818548774144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670273902024927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4706369067,260.4706369067,-12.679363093299969,244.63984526464625,276.3014285487517,125000.81643669153,124990.07192765304,10.744509038482184,0.0,nan,276.3014285487517,3.15142854875171,269.9691118919393,-3.1808881080606852,263.6367952351244,-9.513204764875582,257.30447857827744,-15.845521421722538,250.97216192146075,-22.177838078539224,244.63984526464625,-28.510154735353723,1.0,1.0,26022.012520719443,26022.012520719443,275.5297339736625,2.3797339736624963,275.5297339736625,275.5297339736625,77068.87355212697,77065.85584667556,3.017705451406073,0.0,8546.071908451686,8546.071908451686,0.8852226982181977,3947.812159896884,275.5297339736625,2.3797339736624963,1.0,0.002,0.16059768186980636,0.004756248520679189,0.00024800169885234863,0.0017519983007720926,0.12400084942617431,0.12400084942617431,0.0,-3.7555895893159885e-13,1.0,1.0004929045344708,0.24373454485129287,0.09264924144639398,0.0,4.56388352098887e-05,58.63911239304719,0.0,1599976.1357032808,266.5121920049309,0.00015138467870201566,1.0,1284851.2045360368,2596.739792848887,,,,,,,,,,,,,,,,,,,3.0,15267.976031139164,1561.6505688346936,0.37234945291481814,6.173730061729009,2.940209086606282
2053.0,-30.269026022541226,4.857405017199856,35.05290271713785,24.432988359499745,4.911004354258096,-26.751022984845218,-40.24234396694226,1.393001316735183,-6.637685961582463,-6.637837328604669,40.105703009988765,41055.94505733613,25690.877364334247,25690.877364334247,66746.82242167038,77077.75697890026,77065.79114109169,25690.877364334247,102756.66850542593,102756.66850542593,102756.66850542593,130394.26929438527,126212.71693118881,4181.552363196461,0.0,90967.7275516068,54945.91563072629,40024.23546764501,27637.60078895934,67661.83625660435,20955.73445491286,1561.6348026328956,0.0,0.8779099832868456,2.7147667033507465,0.001494314320929203,1.0,1.0,-6.394671666907925,332575.8697530238,1559095.8877652143,4.687940495872488,1559095.8877652143,4.687940495872488,0.7582327646647335,0.0926489075583302,3.928163055274187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928163055274187,1.285235340749177,1.2855270651402821,3.056376471086159,6476.094987108428,15267.967489080464,6451.53203856839,0.00032603909019938613,23157.828804857803,2361.4413489680783,19284.060999804937,1966.4269653556453,0.8327231867160073,0.8327231867160073,35508.778650067616,35405.22815468563,1.0036572397003278,0.8,4285.533402001407,4273.035954225843,1.0036572397003278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.420326286052,4632.441516551485,6.1573080742807536,4.857405017199856,-3.8371625029483067,8.694567520148162,2.940118872482839,3.5,0.8400339635665254,0.6,0.00022696948580202883,0.9999544924730429,0.00022697981509208284,199.1446148649404,0.0,0.0,0.0,0.001286328768987916,7.672028280570531e-05,0.0001502492029963235,0.0005902033682945497,0.09264890755430193,0.09264890755430193,0.09264890755430193,0.09269422739277607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491510.25234908407,594.4228620520005,0.0,0.09264890755430193,0.0926489075583302,0.0926489075583302,0.3723477440978088,0.3723477440978088,0.5,9.249571336485687,0.24484896707832604,0.24484896707832604,-3.183231456205249e-12,0.0001513670222266228,0.24316566169676435,-3.183231456205249e-12,27637.60078895934,20955.73445491286,0.7582327646647335,0.9864766626867202,0.606781419611986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267025046005845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4707009538273,260.4707009538273,-12.679299046172673,244.63986894313,276.3015329645206,125000.82810932645,124990.12004837955,10.70806094685749,0.0,nan,276.3015329645206,3.1515329645206407,269.9692001602516,-3.1807998397483743,263.6368673559666,-9.513132644033362,257.30453455168697,-15.845465448313007,250.9722017474077,-22.177798252592282,244.63986894313,-28.510131056869966,1.0,1.0,26022.012520719443,26022.012520719443,275.5298484534301,2.3798484534300997,275.5298484534301,275.5298484534301,77068.83576028261,77065.79114109169,3.0446191909286426,0.0,8546.071908451686,8546.071908451686,0.8852232199289679,3947.803870550558,275.5298484534301,2.3798484534300997,1.0,0.002,0.16055214967744674,0.004756460892070716,0.0002479314482786284,0.0017520685515029345,0.12396572413931421,0.12396572413931421,0.0,-2.1843724745673754e-13,1.0,1.0004917552394603,0.24316566169994758,0.0926489075583302,0.0,4.553219309184942e-05,58.50207418285936,0.0,1599976.2789623607,266.5123140384175,0.00015136702540985425,1.0,1284850.7882070728,2596.741476247862,,,,,,,,,,,,,,,,,,,3.0,15267.967489080464,1561.6348026328956,0.3723477440978088,6.173730061729009,2.940118872482839
2054.0,-30.269003450377447,4.857896179175099,35.05289884767378,24.433119256887608,4.911111643898206,-26.750991940948623,-40.24231672575695,1.3931001345878307,-6.637564184173868,-6.637715533433869,40.105693762715475,41055.85974062773,25691.060563629017,25691.060563629017,66746.92030425675,77077.72946020137,77065.7358603249,25691.060563629017,102756.79642395391,102756.79642395391,102756.79642395391,130394.14135879437,126211.99721425553,4182.144144538839,0.0,90967.71172275659,54945.84200365065,40024.29968789549,27637.34493484045,67661.64462273594,20955.560679466413,1561.619194128004,0.0,0.8779106812111733,2.7147790389528135,0.001494314320929203,1.0,1.0,-6.395077573301819,332577.4705042428,1559095.4881657036,4.68791673050449,1559095.4881657036,4.68791673050449,0.7582334963388331,0.09264857444311245,3.9281569017413216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281569017413216,1.285234878147143,1.2855266024332461,3.056372783319064,6476.087173172473,15267.958960038195,6451.533383676808,0.0003260408203086071,23157.861052452183,2361.4446373075602,19284.065020424012,1966.427375344691,0.8327222007570524,0.8327222007570524,35508.73414998601,35405.22815468563,1.0036556674545418,0.8,4285.528031312992,4273.035954225843,1.0036556674545418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.3438188879645,4632.441516551485,6.157464887559611,4.857896179175099,-3.836999062108072,8.69489524128317,2.9400290207690714,3.5,0.8400082916483061,0.6,0.00022696948580202883,0.9999521380721309,0.0002269803495191452,199.14459635742054,0.0,0.0,0.0,0.001286328768987916,7.672051980520066e-05,0.00015024896599682817,0.0005902015127599378,0.09264857444039772,0.09264857444039772,0.09264857444039772,0.09269379579425795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491503.6569976728,594.4250122439958,0.0,0.09264857444039772,0.09264857444311245,0.09264857444311245,0.372346035537014,0.372346035537014,0.5,9.250927977022647,0.24436258150149115,0.24436258150149115,-1.693933882052079e-11,0.00015134926002247084,0.24263796013207184,-1.693933882052079e-11,27637.34493484045,20955.560679466413,0.7582334963388331,0.9864809032712779,0.6067818772296288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670227090677313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47076516162656,260.47076516162656,-12.679234838373418,244.6398931906137,276.3016371326383,125000.94673741153,124990.21181073254,10.734926679031474,0.0,nan,276.3016371326383,3.1516371326383137,269.969288344238,-3.180711655761968,263.63693955582886,-9.513060444171117,257.30459076742295,-15.845409232577026,250.97224197901755,-22.177758020982424,244.6398931906137,-28.510106809386286,1.0,1.0,26022.012520719443,26022.012520719443,275.5299637800423,2.379963780042317,275.5299637800423,275.5299637800423,77068.80333199272,77065.7358603249,3.0674716678186087,0.0,8546.071908451686,8546.071908451686,0.8852236091532918,3947.797686250028,275.5299637800423,2.379963780042317,1.0,0.002,0.1605067164153779,0.0047566728056066656,0.00024786135031178467,0.0017521386496452856,0.12393067515589233,0.12393067515589233,0.0,-4.292963554086704e-14,1.0,1.0004906891709764,0.24263796014901118,0.09264857444311245,0.0,4.5433262957198195e-05,58.37494484585077,0.0,1599976.4219204227,266.5124358158261,0.00015134927696180966,1.0,1284850.3727510103,2596.743156118888,,,,,,,,,,,,,,,,,,,3.0,15267.958960038195,1561.619194128004,0.372346035537014,6.173730061729009,2.9400290207690714
2055.0,-30.26898102515361,4.858385980796453,35.052895044166874,24.433295800723158,4.9112634963785515,-26.750956572976243,-40.24228508407248,1.3932390443016605,-6.637433696786104,-6.637585035632102,40.10568792726559,41055.73601229132,25691.223805672485,25691.223805672485,66746.95981796381,77077.66872970194,77065.7557955985,25691.223805672485,102756.97960127098,102756.97960127098,102756.97960127098,130394.07618397471,126211.34095633042,4182.735227644299,0.0,90967.67357446234,54945.740857448516,40024.36968557092,27637.096582703733,67661.46626827466,20955.392858461444,1561.6037327455856,0.0,0.87791141346044,2.714792255904479,0.001494314320929203,1.0,1.0,-6.395243649832025,332579.18564046844,1559095.235999668,4.687891796346849,1559095.235999668,4.687891796346849,0.7582342376578033,0.0926482422319919,3.9281488364406587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281488364406587,1.2852342278612001,1.2855259519997004,3.0563680543877347,6476.077153134442,15267.95044469979,6451.536279506372,0.0003260431234873874,23157.898888803105,2361.448495541608,19284.07367625237,1966.4282579935423,0.832721213994775,0.8327212139947748,35508.67582468322,35405.22815468563,1.0036536067464483,0.8,4285.520992066846,4273.035954225843,1.0036536067464483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.267617609988,4632.441516551485,6.157616471493088,4.858385980796453,-3.8368291805737016,8.695215161370154,2.9399395296602697,3.5,0.839982722760077,0.6,0.00022696948580202883,0.9999497990037828,0.0002269808804683506,199.14457797038412,0.0,0.0,0.0,0.001286328768987916,7.672079509008022e-05,0.0001502486907119486,0.0005901992195968733,0.09264824223015032,0.09264824223015032,0.09264824223015032,0.09269340663619897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491497.0864370904,594.4271545099069,0.0,0.09264824223015032,0.0926482422319919,0.0926482422319919,0.37234432807989537,0.37234432807989537,0.5,9.2522829090545,0.2439110019980717,0.2439110019980717,-4.700950739788823e-11,0.00015133884602391845,0.24234138580010267,-4.700950739788823e-11,27637.096582703733,20955.392858461444,0.7582342376578033,0.9864840876092624,0.6067816480581013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670203793764054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4708335387201,260.4708335387201,-12.679166461279863,244.63991828339664,276.3017487940433,125001.49848431362,124990.06649425071,11.431990062925694,0.0,nan,276.3017487940433,3.1517487940433284,269.96938269191696,-3.180617308083015,263.6370165897846,-9.512983410215384,257.3046504876543,-15.84534951234565,250.9722843855249,-22.17771561447509,244.63991828339664,-28.510081716603338,1.0,1.0,26022.012520719443,26022.012520719443,275.5300966105267,2.3800966105267207,275.5300966105267,275.5300966105267,77068.84227233626,77065.7557955985,3.0864767377643147,0.0,8546.071908451686,8546.071908451686,0.8852241193009305,3947.789580622862,275.5300966105267,2.3800966105267207,1.0,0.002,0.16046133880174537,0.004756886019641914,0.000247791342673878,0.0017522086572798893,0.123895671336939,0.123895671336939,0.0,-4.6232982719995874e-14,1.0,1.0004900902688187,0.24234138584711218,0.0926482422319919,0.0,4.537761473154008e-05,58.30342500289281,0.0,1599976.5751154597,266.5125663032139,0.00015133889303342585,1.0,1284849.927609098,2596.744956024563,,,,,,,,,,,,,,,,,,,3.0,15267.95044469979,1561.6037327455856,0.37234432807989537,6.173730061729009,2.9399395296602697
2056.0,-30.268957827123195,4.8588740846543805,35.05289141166675,24.43340920088815,4.911348676381128,-26.750927176762676,-40.24225812228394,1.393318026152146,-6.637321737602463,-6.6374730680707925,40.10568525546608,41055.6512055913,25691.427537473675,25691.427537473675,66747.07874306498,77077.65390991568,77065.7633571463,25691.427537473675,102757.19089461997,102757.19089461997,102757.19089461997,130394.06794350332,126210.74146002627,4183.326483477057,0.0,90967.66047376512,54945.657769960046,40024.447448672305,27636.877048883358,67661.32449755566,20955.244599103957,1561.5900876217725,0.0,0.8779120328202364,2.7148035961399914,0.001494314320929203,1.0,1.0,-6.395365533198287,332580.6572402096,1559095.1205455258,4.687870706261352,1559095.1205455258,4.687870706261352,0.7582348961512145,0.0926479253619894,3.9281424018967224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281424018967224,1.2852338581192648,1.2855255821738407,3.0563639271415814,6476.068407995099,15267.941927170095,6451.53828187872,0.00032604509567732675,23157.933487808627,2361.4520236582957,19284.079661477317,1966.428868316634,0.8327202283238839,0.8327202283238839,35508.629292399106,35405.22815468563,1.0036519627015055,0.8,4285.515376113117,4273.035954225843,1.0036519627015055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.191763016427,4632.441516551485,6.15777725396284,4.8588740846543805,-3.83667351301733,8.69554759767171,2.9398504467813367,3.5,0.8399572705089533,0.6,0.00022696948580202883,0.9999473793338713,0.00022698142971605933,199.14455894970658,0.0,0.0,0.0,0.001286328768987916,7.672102966025694e-05,0.00015024845614177188,0.0005901973313900142,0.09264792536295689,0.09264792536295689,0.09264792536295689,0.09269304928116708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491490.5370764053,594.4292900085234,0.0,0.09264792536295689,0.0926479253619894,0.0926479253619894,0.37234262669287094,0.37234262669287094,0.5,9.253636627335315,0.24350969090255603,0.24350969090255603,3.660716174636036e-11,0.0001513304683271599,0.24210753487250258,3.660716174636036e-11,27636.877048883358,20955.244599103957,0.7582348961512145,0.9864879122411547,0.6067816660472628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670180561429862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4708993361578,260.4708993361578,-12.679100663842178,244.6399435951496,276.30185507716226,125001.2983097131,124990.29761212916,11.000697583919626,0.0,nan,276.30185507716226,3.1518550771622813,269.96947278077687,-3.1805272192231087,263.6370904843548,-9.512909515645163,257.30470818795044,-15.845291812049538,250.97232589155283,-22.17767410844715,244.6399435951496,-28.51005640485039,1.0,1.0,26022.012520719443,26022.012520719443,275.5302094628861,2.380209462886114,275.5302094628861,275.5302094628861,77068.7533771511,77065.7633571463,2.9900200047995895,0.0,8546.071908451686,8546.071908451686,0.88522452629957,3947.783113906206,275.5302094628861,2.380209462886114,1.0,0.002,0.16041600509085904,0.004757095789798942,0.00024772139336661484,0.0017522786069947126,0.12386069668330742,0.12386069668330742,0.0,3.6132728753468513e-13,1.0,1.0004896180640204,0.24210753483589542,0.0926479253619894,0.0,4.53337122996318e-05,58.246999651951164,0.0,1599976.7065584285,266.5126782623975,0.00015133043171999816,1.0,1284849.5456751783,2596.746500353804,,,,,,,,,,,,,,,,,,,3.0,15267.941927170095,1561.5900876217725,0.37234262669287094,6.173730061729009,2.9398504467813367
2057.0,-30.26893395191306,4.859360725456501,35.05288761735144,24.433541076164715,4.9114503848236115,-26.75089551821817,-40.242227039393015,1.3934119512173173,-6.637197703540437,-6.637349007879561,40.10567332055155,41055.54133050445,25691.603104500155,25691.603104500155,66747.14443500461,77077.62586219175,77065.67808467997,25691.603104500155,102757.28118918012,102757.28118918012,102757.28118918012,130393.88911640503,126209.97400277344,4183.915113631585,0.0,90967.63664415563,54945.5521128181,40024.53836815281,27636.607927224904,67661.14629537772,20955.061412942767,1561.573794527738,0.0,0.8779127533127967,2.7148161613940784,0.001494314320929203,1.0,1.0,-6.395908698576932,332582.28777974047,1559094.6048044646,4.68784617248471,1559094.6048044646,4.68784617248471,0.758235651355023,0.09264759000722057,3.92813490409219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92813490409219,1.2852334184231418,1.2855251423779148,3.056359138958303,6476.058262409299,15267.9334258698,6451.541272253884,0.0003260474319113703,23157.97162398593,2361.4559124661255,19284.0885999088,1966.429779782984,0.8327192429899712,0.8327192429899712,35508.575070981395,35405.22815468563,1.003650046990346,0.8,4285.5088321624235,4273.035954225843,1.003650046990346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.116166516993,4632.441516551485,6.157930910621856,4.859360725456501,-3.8365088959335907,8.695869621390091,2.9397616680798055,3.5,0.8399319051656587,0.6,0.00022696948580202883,0.9999448890373368,0.0002269819949982804,199.1445393737953,0.0,0.0,0.0,0.001286328768987916,7.67213000852466e-05,0.00015024818571678225,0.000590195142590618,0.09264759000958737,0.09264759000958737,0.09264759000958737,0.09269258724345046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491483.96122388635,594.4314336770935,0.0,0.09264759000958737,0.09264759000722057,0.09264759000722057,0.3723409333433974,0.3723409333433974,0.5,9.25498654580306,0.24305081027341657,0.24305081027341657,7.503331289626658e-11,0.00015130433911281216,0.24144030930261806,7.503331289626658e-11,27636.607927224904,20955.061412942767,0.758235651355023,0.9864914812944049,0.6067816402529551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670157409678284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4709645871171,260.4709645871171,-12.679035412882854,244.63996935328814,276.30195982093835,125001.29058389687,124990.3812515002,10.909332396659636,0.0,nan,276.30195982093835,3.151959820938373,269.96956172742875,-3.180438272571223,263.6371636338681,-9.512836366131864,257.30476554035545,-15.84523445964453,250.97236744682408,-22.177632553175897,244.63996935328814,-28.51003064671184,1.0,1.0,26022.012520719443,26022.012520719443,275.5303235451053,2.380323545105341,275.5303235451053,275.5303235451053,77068.7097426499,77065.67808467997,3.0316579699283466,0.0,8546.071908451686,8546.071908451686,0.8852250005515733,3947.775578612651,275.5303235451053,2.380323545105341,1.0,0.002,0.16037079643482582,0.0047573071666956,0.00024765164329355476,0.0017523483573963993,0.12382582164677737,0.12382582164677737,0.0,6.899541701854695e-13,1.0,1.0004882699966302,0.24144030922758475,0.09264759000722057,0.0,4.520865788927364e-05,58.08630441806714,0.0,1599976.8521534626,266.51280229645954,0.00015130426407949926,1.0,1284849.1224918421,2596.7482114743843,,,,,,,,,,,,,,,,,,,3.0,15267.9334258698,1561.573794527738,0.3723409333433974,6.173730061729009,2.9397616680798055
