time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-30.268909536589888,4.859845866089822,35.05288375549149,24.433671868778788,4.9115573562058366,-26.750862847299857,-40.2421958168037,1.3935106670769561,-6.637075988641129,-6.637227270235598,40.10566378268175,41055.446925974546,25691.78312499361,25691.78312499361,66747.23005096815,77077.59895290792,77065.62063631475,25691.78312499361,102757.40376130836,102757.40376130836,102757.40376130836,130393.75568711743,126209.25309987855,4184.502587238886,0.0,90967.62053239174,54945.468506094636,40024.613362552336,27636.351925809064,67660.9652883614,20954.887501545047,1561.5581851731758,0.0,0.8779134520187573,2.7148284914068284,0.001494314320929203,1.0,1.0,-6.39632662266979,332583.887798453,1559094.1926474515,4.687822380596706,1559094.1926474515,4.687822380596706,0.7582363822041098,0.09264725850015343,3.928128739810419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928128739810419,1.2852329562999563,1.285524680149836,3.0563554416773346,6476.050428314588,15267.924938908938,6451.542651658847,0.0003260491686898192,23158.003863382048,2361.4591999696177,19284.09272304254,1966.4302002256165,0.8327182617641316,0.8327182617641314,35508.53049310376,35405.22815468563,1.003648471998183,0.8,4285.503452084852,4273.035954225843,1.003648471998183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.040886002917,4632.441516551485,6.158085173898662,4.859845866089822,-3.8363462049807615,8.696192071070584,2.939673261529536,3.5,0.839906646151296,0.6,0.00022696948580202883,0.9999423424114027,0.00022698257306984565,199.1445193550352,0.0,0.0,0.0,0.001286328768987916,7.672157172651685e-05,0.00015024791407551198,0.000590193149376585,0.0926472584804568,0.0926472584804568,0.0926472584804568,0.09269215544972383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491477.41152929625,594.4335689238324,0.0,0.0926472584804568,0.09264725850015343,0.09264725850015343,0.37233923765103794,0.37233923765103794,0.5,9.256333454810376,0.2425766161781553,0.2425766161781553,7.219114195322618e-12,0.00015128159446931022,0.24090064756580887,7.219114195322618e-12,27636.351925809064,20954.887501545047,0.7582363822041098,0.9864953857294373,0.6067818682604079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670134327376132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47102991851654,260.47102991851654,-12.678970081483442,244.6399956177954,276.3020642192313,125001.39447735195,124990.47169715361,10.922780198294946,0.0,nan,276.3020642192313,3.152064219231306,269.96965049896,-3.1803495010399843,263.63723677864914,-9.512763221350838,257.30482305837575,-15.845176941624231,250.97240933808746,-22.177590661912518,244.6399956177954,-28.510004382204585,1.0,1.0,26022.012520719443,26022.012520719443,275.5304385605539,2.3804385605538982,275.5304385605539,275.5304385605539,77068.67788281347,77065.62063631475,3.0572464987199055,0.0,8546.071908451686,8546.071908451686,0.8852253904553282,3947.7693835094715,275.5304385605539,2.3804385605538982,1.0,0.002,0.16032568894472513,0.004757517709462058,0.0002475820482287634,0.0017524179517212476,0.12379102411438171,0.12379102411438171,0.0,-4.9989092726354656e-14,1.0,1.0004871797383643,0.24090064755858975,0.09264725850015343,0.0,4.5107490910191465e-05,57.95630138239586,0.0,1599976.9950302574,266.51292401135885,0.00015128158725019603,1.0,1284848.7072310504,2596.7498905621524,,,,,,,,,,,,,,,,,,,3.0,15267.924938908938,1561.5581851731758,0.37233923765103794,6.173730061729009,2.939673261529536
2059.0,-30.268884507496075,4.8603294973672995,35.05287985963577,24.43380287094044,4.91166297807932,-26.750829758938572,-40.242164524365194,1.3936082296790502,-6.636955148299023,-6.637106408009734,40.10565507777226,41055.3514081093,25691.96424739075,25691.96424739075,66747.31565550005,77077.57203124567,77065.57350886127,25691.96424739075,102757.53775625202,102757.53775625202,102757.53775625202,130393.63814899833,126208.54924951128,4185.0888994870475,0.0,90967.60252038816,54945.38189787244,40024.689580573024,27636.10039274632,67660.78997331935,20954.71674626627,1561.5428101076218,0.0,0.8779141427805097,2.714840732795262,0.001494314320929203,1.0,1.0,-6.396697800871436,332585.4763181301,1559093.8164850941,4.687798859243523,1559093.8164850941,4.687798859243523,0.7582371046736491,0.09264692850015556,3.9281222607938546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281222607938546,1.285232499575896,1.2855242233221078,3.0563514866688055,6476.042048126103,15267.916463564183,6451.544418862439,0.00032605104760449977,23158.03747462892,2361.4626273629547,19284.09800533234,1966.4307388692714,0.8327172812661382,0.8327172812661382,35508.483639161765,35405.22815468563,1.0036468165903527,0.8,4285.497797310425,4273.035954225843,1.0036468165903527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.965909875526,4632.441516551485,6.158239257558384,4.8603294973672995,-3.836184355121432,8.696513852488732,2.9395852134963487,3.5,0.8398814895703853,0.6,0.00022696948580202883,0.9999397317737468,0.00022698316567481338,199.1444988330327,0.0,0.0,0.0,0.001286328768987916,7.672184397637812e-05,0.0001502476418256507,0.0005901911064871203,0.09264692850192921,0.09264692850192921,0.09264692850192921,0.09269173368932643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491470.8791747274,594.435698546876,0.0,0.09264692850192921,0.09264692850015556,0.09264692850015556,0.3723375427485416,0.3723375427485416,0.5,9.257677611880933,0.24209917080230525,0.24209917080230525,-2.4442670110147446e-12,0.00015125971071938693,0.24040860713830625,-2.4442670110147446e-12,27636.10039274632,20954.71674626627,0.7582371046736491,0.9864992070270018,0.6067820287687838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267011131628326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4710952488332,260.4710952488332,-12.678904751166783,244.64002239033417,276.3021681073196,125001.47456558378,124990.5519649484,10.922600635390772,0.0,nan,276.3021681073196,3.1521681073195964,269.96973896395144,-3.1802610360485346,263.63730982051413,-9.512690179485844,257.3048806771407,-15.845119322859262,250.97245153373916,-22.177548466260816,244.64002239033417,-28.50997760966581,1.0,1.0,26022.012520719443,26022.012520719443,275.53055390826336,2.38055390826338,275.53055390826336,275.53055390826336,77068.64115206669,77065.57350886127,3.067643205416971,0.0,8546.071908451686,8546.071908451686,0.8852258002666106,3947.7628720978237,275.53055390826336,2.38055390826338,1.0,0.002,0.16028067370476987,0.004757727717228999,0.0002475125951409786,0.0017524874055513653,0.12375629757048931,0.12375629757048931,0.0,6.923437517736275e-13,1.0,1.0004861857214795,0.24040860714075052,0.09264692850015556,0.0,4.501524170399825e-05,57.83775655041126,0.0,1599977.1368811463,266.51304485170095,0.00015125971316365394,1.0,1284848.2949559307,2596.7515575790376,,,,,,,,,,,,,,,,,,,3.0,15267.916463564183,1561.5428101076218,0.3723375427485416,6.173730061729009,2.9395852134963487
2060.0,-30.26886080085133,4.860811692594392,35.05287596372213,24.433984618540876,4.911814956224721,-26.750793225144175,-40.24213267313314,1.3937473805155807,-6.636830694407706,-6.63698193455149,40.10564728435428,41055.21936214923,25692.136572662588,25692.136572662588,66747.35593481181,77077.50757261005,77065.55098870712,25692.136572662588,102757.6875613697,102757.6875613697,102757.6875613697,130393.5375873617,126207.86344668471,4185.674140676987,0.0,90967.55589492468,54945.267684456114,40024.7646782984,27635.850025991997,67660.6147042904,20954.54705522134,1561.5274045332455,0.0,0.8779148497075564,2.71485333995117,0.001494314320929203,1.0,1.0,-6.396994072465702,332587.1123074786,1559093.4797108183,4.687774787465089,1559093.4797108183,4.687774787465089,0.7582378336658082,0.0926465982663684,3.9281129816055023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281129816055023,1.2852318481635827,1.2855235717619362,3.0563458159072456,6476.030032462831,15267.908001329142,6451.548736827005,0.0003260538705467275,23158.080310038415,2361.46699535911,19284.110912017386,1966.4320549848712,0.8327162983219397,0.8327162983219397,35508.41653534701,35405.22815468563,1.0036444457303764,0.8,4285.4896985908845,4273.035954225843,1.0036444457303764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.891233656624,4632.441516551485,6.158390795376435,4.860811692594392,-3.836019937631258,8.696831630225649,2.9394975187085373,3.5,0.8398564339167249,0.6,0.00022696948580202883,0.9999372590797472,0.00022698372696994135,199.14447939534435,0.0,0.0,0.0,0.001286328768987916,7.672212108876154e-05,0.0001502473647132673,0.0005901886237822017,0.09264659826157563,0.09264659826157563,0.09264659826157563,0.09269132430382765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491464.3627251232,594.4378230181227,0.0,0.09264659826157563,0.0926465982663684,0.0926465982663684,0.3723358496397941,0.3723358496397941,0.5,9.25901939295566,0.24163175609857035,0.24163175609857035,1.7053025658242404e-12,0.00015124014379352957,0.2399878620857976,1.7053025658242404e-12,27635.850025991997,20954.54705522134,0.7582378336658082,0.9865023577827371,0.6067816489929982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670088376834927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4711646722611,260.4711646722611,-12.678835327738852,244.64004977154656,276.30227957296535,125001.97720393982,124990.37027579118,11.606928148620607,0.0,nan,276.30227957296535,3.1522795729653694,269.9698336127054,-3.180166387294605,263.6373876523889,-9.512612347611082,257.30494169212386,-15.845058307876116,250.9724957318366,-22.177504268163375,244.64004977154656,-28.50995022845342,1.0,1.0,26022.012520719443,26022.012520719443,275.5306757465748,2.380675746574809,275.5306757465748,275.5306757465748,77068.71955776153,77065.55098870712,3.1685690544109093,0.0,8546.071908451686,8546.071908451686,0.8852263871943924,3947.7535465135297,275.5306757465748,2.380675746574809,1.0,0.002,0.160235737362502,0.004757938028123518,0.0002474432656915033,0.001752556734271754,0.12372163284575166,0.12372163284575166,0.0,-3.674274426379576e-14,1.0,1.0004853358134262,0.23998786208409228,0.0926465982663684,0.0,4.493634380091986e-05,57.736365634472634,0.0,1599977.2829778716,266.51316930559227,0.000151240142088227,1.0,1284847.8703621356,2596.753274407587,,,,,,,,,,,,,,,,,,,3.0,15267.908001329142,1561.5274045332455,0.3723358496397941,6.173730061729009,2.9394975187085373
2061.0,-30.268835188895117,4.861292235897455,35.05287226176541,24.434093688055896,4.91189383916679,-26.750762286072792,-40.2421017299406,1.3938209363901326,-6.636718302044528,-6.636869533330189,40.105645090076386,41055.125911945186,25692.33480399394,25692.33480399394,66747.46071593913,77077.4967132553,77065.57093645574,25692.33480399394,102757.90574044969,102757.90574044969,102757.90574044969,130393.53903043128,126207.27936377341,4186.259666657863,0.0,90967.54264793823,54945.17184680833,40024.856445699894,27635.633289981586,67660.48973568148,20954.400809801264,1561.513886982667,0.0,0.8779154695889373,2.714864724309939,0.001494314320929203,1.0,1.0,-6.397070241492713,332588.589633767,1559093.3848899982,4.687753679724275,1559093.3848899982,4.687753679724275,0.7582384883286757,0.09264628317424897,3.9281063584325664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281063584325664,1.285231503823826,1.2855232273440207,3.0563414814729084,6476.020848316588,15267.899513435343,6451.551060542223,0.00032605595766777094,23158.115984475797,2361.4706331393286,19284.117857757676,1966.4327632532697,0.8327153154723346,0.8327153154723345,35508.368638878834,35405.22815468563,1.003642753490168,0.8,4285.483917994591,4273.035954225843,1.003642753490168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.8168740460405,4632.441516551485,6.158548081013011,4.861292235897455,-3.8358648573592946,8.697157093256749,2.9394101967643222,3.5,0.8398314847898064,0.6,0.00022696948580202883,0.9999345876618742,0.00022698433337799302,199.14445839544638,0.0,0.0,0.0,0.001286328768987916,7.672239030189724e-05,0.0001502470955001316,0.0005901865711700919,0.09264628317456261,0.09264628317456261,0.09264628317456261,0.09269097604249994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491457.8782107388,594.439937342275,0.0,0.09264628317456261,0.09264628317424897,0.09264628317424897,0.3723341598059307,0.3723341598059307,0.5,9.260360179426431,0.24122449016471137,0.24122449016471137,2.6943780540023e-11,0.00015123128565619481,0.23979929183747117,2.6943780540023e-11,27635.633289981586,20954.400809801264,0.7582384883286757,0.9865057284789227,0.6067813885522961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267006550555365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4712309727827,260.4712309727827,-12.6787690272173,244.64007731535594,276.3023846302012,125001.69465899831,124990.6098504682,11.084808530097195,0.0,nan,276.3023846302012,3.1523846302011975,269.9699231672453,-3.1800768327546507,263.63746170425514,-9.512538295744832,257.3050002413082,-15.844999758691756,250.97253877833003,-22.177461221669944,244.64007731535594,-28.50992268464404,1.0,1.0,26022.012520719443,26022.012520719443,275.5307904819385,2.3807904819385044,275.5307904819385,275.5307904819385,77068.60628473293,77065.57093645574,3.035348277189769,0.0,8546.071908451686,8546.071908451686,0.885226806123587,3947.746890224729,275.5307904819385,2.3807904819385044,1.0,0.002,0.16019083644119145,0.004758146068813568,0.0002473739847713388,0.0017526260154422195,0.1236869923856694,0.1236869923856694,0.0,2.1355833768055277e-13,1.0,1.0004849551180606,0.2397992918105274,0.09264628317424897,0.0,4.490092260111248e-05,57.69083756567932,0.0,1599977.414927885,266.51328169795545,0.00015123125871241427,1.0,1284847.4869478506,2596.7548247297905,,,,,,,,,,,,,,,,,,,3.0,15267.899513435343,1561.513886982667,0.3723341598059307,6.173730061729009,2.9394101967643222
2062.0,-30.26880880653825,4.861771380724287,35.05286838383335,24.434219835698627,4.911995840527838,-26.750728341833486,-40.24207029780371,1.3939153759865466,-6.636592764609361,-6.636743961923596,40.1056326075833,41055.039915800415,25692.502621374704,25692.502621374704,66747.54253717512,77077.4737607672,77065.48630245322,25692.502621374704,102757.98892382793,102757.98892382793,102757.98892382793,130393.35096803628,126206.5085154476,4186.842452588675,0.0,90967.52822569637,54945.09438137505,40024.92649369036,27635.362044208356,67660.28853789871,20954.21615463296,1561.4974631534978,0.0,0.8779162003741935,2.714877442944111,0.001494314320929203,1.0,1.0,-6.3976183659593175,332590.2400656005,1559092.8454881748,4.687728795591409,1559092.8454881748,4.687728795591409,0.7582392487246032,0.09264594769986689,3.9281003277072966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281003277072966,1.2852310617206224,1.285522785140468,3.056337840487992,6476.013133506456,15267.891064501504,6451.552374683399,0.00032605766478139035,23158.147867061005,2361.4738842582337,19284.121785813593,1966.4331638035,0.8327143386644649,0.8327143386644649,35508.325026770726,35405.22815468563,1.0036412126220846,0.8,4285.4786544751705,4273.035954225843,1.0036412126220846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.742773560912,4632.441516551485,6.158697699245759,4.861771380724287,-3.8356999956480538,8.697471376372341,2.9393231801484037,3.5,0.8398066228995439,0.6,0.00022696948580202883,0.9999318358965283,0.00022698495802819438,199.14443676388186,0.0,0.0,0.0,0.001286328768987916,7.67226637698591e-05,0.00015024682203216972,0.0005901845908615458,0.09264594769820464,0.09264594769820464,0.09264594769820464,0.0926905125208869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491451.362442048,594.4420613386591,0.0,0.09264594769820464,0.09264594769986689,0.09264594769986689,0.3723324787630464,0.3723324787630464,0.5,9.261697124314717,0.24075916095279126,0.24075916095279126,5.7411853049416095e-12,0.0001511973142100942,0.23912559596425353,5.7411853049416095e-12,27635.362044208356,20954.21615463296,0.7582392487246032,0.9865098712930801,0.6067819219068828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670042712678142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47129688990873,260.47129688990873,-12.678703110091249,244.64010533543924,276.3024884443749,125001.73937749852,124990.71866853382,11.02070896470807,0.0,nan,276.3024884443749,3.15248844437491,269.9700118225898,-3.1799881774101664,263.63753520079786,-9.512464799202121,257.3050585790218,-15.84494142097816,250.97258195722893,-22.177418042771052,244.64010533543924,-28.509894664560733,1.0,1.0,26022.012520719443,26022.012520719443,275.53090615008153,2.3809061500815574,275.53090615008153,275.53090615008153,77068.55779514973,77065.48630245322,3.071492696501082,0.0,8546.071908451686,8546.071908451686,0.8852271875791573,3947.740829345833,275.53090615008153,2.3809061500815574,1.0,0.002,0.16014606178219878,0.004758355900673036,0.00024730490548918613,0.001752695094611563,0.12365245274459306,0.12365245274459306,0.0,1.00749270037781e-13,1.0,1.0004835939528844,0.23912559595851235,0.09264594769986689,0.0,4.47746599123234e-05,57.52859008853725,0.0,1599977.5622759014,266.5134072353906,0.00015119730846890889,1.0,1284847.058608335,2596.7565567071792,,,,,,,,,,,,,,,,,,,3.0,15267.891064501504,1561.4974631534978,0.3723324787630464,6.173730061729009,2.9393231801484037
2063.0,-30.268781765597904,4.862249059904617,35.05286445362598,24.434350907709472,4.912100290745488,-26.750693559967118,-40.24203872596843,1.3940120851873183,-6.636471099533708,-6.636622269753494,40.10562334307391,41054.94905230094,25692.678499029946,25692.678499029946,66747.62755133088,77077.44736847797,77065.43622856762,25692.678499029946,102758.11472759757,102758.11472759757,102758.11472759757,130393.22340809213,126205.79915337157,4187.424254720568,0.0,90967.50871260428,54945.01039671395,40024.99812876703,27635.10868049456,67660.10680926159,20954.04410375037,1561.481986728057,0.0,0.8779168977726362,2.7148897686357683,0.001494314320929203,1.0,1.0,-6.3980068458426445,332591.8395175601,1559092.4451448377,4.687705048345064,1559092.4451448377,4.687705048345064,0.7582399745921815,0.09264561801329702,3.9280936299504114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280936299504114,1.28523060899296,1.2855223323100449,3.056333705768385,6476.004372531761,15267.88263185509,6451.554428854849,0.0003260596439832721,23158.18238623621,2361.477404234495,19284.12792586952,1966.433789914958,0.8327133625707522,0.8327133625707522,35508.27659090624,35405.22815468563,1.0036395013254575,0.8,4285.472808779458,4273.035954225843,1.0036395013254575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.6689949750635,4632.441516551485,6.158848779703704,4.862249059904617,-3.835538225220289,8.697787285124907,2.939236542564327,3.5,0.8397818693040934,0.6,0.00022696948580202883,0.9999290154472587,0.00022698559827320097,199.14441459233282,0.0,0.0,0.0,0.001286328768987916,7.672293845414149e-05,0.00015024654734788732,0.0005901825055592791,0.09264561800966715,0.09264561800966715,0.09264561800966715,0.0926900882868824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491444.8759722247,594.4441759300132,0.0,0.09264561800966715,0.09264561801329702,0.09264561801329702,0.37233079508664063,0.37233079508664063,0.5,9.263031232428707,0.2402862706627502,0.2402862706627502,3.353761712787673e-12,0.0001511702197944942,0.23861542391085777,3.353761712787673e-12,27635.10868049456,20954.04410375037,0.7582399745921815,0.9865137774537801,0.6067822087251149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267001998618651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47136277583894,260.47136277583894,-12.678637224161037,244.6401338812171,276.3025916704628,125001.79867277948,124990.78317834134,11.015494438111752,0.0,nan,276.3025916704628,3.1525916704628116,269.9701001126143,-3.179899887385659,263.63760855476426,-9.512391445235721,257.3051169969092,-15.844883003090786,250.97262543906615,-22.177374560933828,244.6401338812171,-28.509866118782867,1.0,1.0,26022.012520719443,26022.012520719443,275.5310219829649,2.38102198296491,275.5310219829649,275.5310219829649,77068.51652471829,77065.43622856762,3.0802961506706197,0.0,8546.071908451686,8546.071908451686,0.8852276112257133,3947.7340981001635,275.5310219829649,2.38102198296491,1.0,0.002,0.1601013827651388,0.004758564649961703,0.00024723597189618744,0.0017527640280106968,0.12361798594809371,0.12361798594809371,0.0,-9.311561938174506e-14,1.0,1.0004825632761474,0.238615423907504,0.09264561801329702,0.0,4.467901794687388e-05,57.40568624396291,0.0,1599977.705086856,266.51352890046627,0.00015117021644073247,1.0,1284846.6435010238,2596.7582351821616,,,,,,,,,,,,,,,,,,,3.0,15267.88263185509,1561.481986728057,0.37233079508664063,6.173730061729009,2.939236542564327
2064.0,-30.268754191979415,4.862725273892327,35.05286049078379,24.434491933230333,4.912209138001483,-26.75065785894414,-40.242007084283955,1.3941128052097558,-6.636349753303477,-6.636500896850108,40.105614540845366,41054.84419302051,25692.85432223953,25692.85432223953,66747.69851526004,77077.41372993014,77065.39280944152,25692.85432223953,102758.24713168104,102758.24713168104,102758.24713168104,130393.10482307263,126205.09993250004,4188.004890572579,0.0,90967.47821542,54944.908679472035,40025.0772621644,27634.857691391586,67659.93495355599,20953.873738354745,1561.4666314680399,0.0,0.8779175916667392,2.714902062028181,0.001494314320929203,1.0,1.0,-6.398366151913137,332593.4347791167,1559092.064777557,4.687681420449527,1559092.064777557,4.687681420449527,0.7582406963102254,0.09264528918862791,3.928085443944916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928085443944916,1.285230137489658,1.2855218606997205,3.0563284577323606,6475.993252573173,15267.874213281708,6451.5581407642785,0.0003260622359269772,23158.22288327383,2361.4815337830787,19284.13902101521,1966.4349213049522,0.8327123854975633,0.8327123854975633,35508.217392519386,35405.22815468563,1.0036374097769236,0.8,4285.4656641613155,4273.035954225843,1.0036374097769236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.59551905915,4632.441516551485,6.158999405588158,4.862725273892327,-3.8353768653366878,8.698102139229015,2.9391502614182667,3.5,0.8397572175480762,0.6,0.00022696948580202883,0.9999261394469426,0.00022698625113207386,199.1443919840326,0.0,0.0,0.0,0.001286328768987916,7.672321374704443e-05,0.0001502462720549844,0.0005901801942661721,0.09264528918402921,0.09264528918402921,0.09264528918402921,0.09268966976348766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491438.4047503205,594.4462855618672,0.0,0.09264528918402921,0.09264528918862791,0.09264528918862791,0.37232911276892927,0.37232911276892927,0.5,9.26436265000689,0.23981193886186247,0.23981193886186247,-1.1539214028744027e-11,0.00015114354664547136,0.2381347449369855,-1.1539214028744027e-11,27634.857691391586,20953.873738354745,0.7582406963102254,0.9865173320234177,0.6067822001484616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669997329264255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47142908441447,260.47142908441447,-12.67857091558551,244.64016298908925,276.30269517974176,125001.86227678154,124990.77612168655,11.086155094979906,0.0,nan,276.30269517974176,3.1526951797417837,269.97018874161114,-3.1798112583888383,263.6376823034803,-9.512317696519688,257.30517586534495,-15.844824134655028,250.97266942721944,-22.177330572780534,244.64016298908925,-28.50983701091073,1.0,1.0,26022.012520719443,26022.012520719443,275.53113827527375,2.38113827527377,275.53113827527375,275.53113827527375,77068.48742861113,77065.39280944152,3.094619169612997,0.0,8546.071908451686,8546.071908451686,0.8852281290068169,3947.725871164641,275.53113827527375,2.38113827527377,1.0,0.002,0.16005679386678387,0.004758772968049026,0.0002471671772721756,0.0017528328228062619,0.12358358863608779,0.12358358863608779,0.0,7.843725668976731e-14,1.0,1.0004815922045716,0.2381347449485247,0.09264528918862791,0.0,4.458889913183491e-05,57.289878926314884,0.0,1599977.847523857,266.5136502466965,0.0001511435581846854,1.0,1284846.2294825288,2596.7599092560963,,,,,,,,,,,,,,,,,,,3.0,15267.874213281708,1561.4666314680399,0.37232911276892927,6.173730061729009,2.9391502614182667
2065.0,-30.26872617761838,4.863200016061665,35.05285652186354,24.43462733589115,4.912318540421464,-26.75062170579595,-40.24197153104467,1.3942140687496956,-6.636229119133532,-6.636380237159353,40.105606439735595,41054.74075783213,25693.030940364402,25693.030940364402,66747.77169819653,77077.3844560207,77065.35789662701,25693.030940364402,102758.38883699142,102758.38883699142,102758.38883699142,130392.99936471699,126204.41487461296,4188.584490104032,0.0,90967.45728517132,54944.81358757778,40025.15966399282,27634.610527725566,67659.77019171839,20953.706075401824,1561.4514762778354,0.0,0.8779182790023591,2.714914283215857,0.001494314320929203,1.0,1.0,-6.3986885562378575,332595.02067292994,1559091.7147063513,4.687658015901398,1559091.7147063513,4.687658015901398,0.7582414108705875,0.09264496194886254,3.9280787161704707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280787161704707,1.2852296634423217,1.2855213865447843,3.0563243503496635,6475.98454952211,15267.865806281012,6451.5601666926905,0.0003260642009717259,23158.25721890231,2361.4850350427832,19284.145076650806,1966.435538807932,0.832711412364426,0.832711412364426,35508.168739541354,35405.22815468563,1.0036356908107211,0.8,4285.459792262298,4273.035954225843,1.0036356908107211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.522343860187,4632.441516551485,6.159149783335198,4.863200016061665,-3.835216216792337,8.698416232854001,2.9390643344044003,3.5,0.8397326669726858,0.6,0.00022696948580202883,0.9999232174851687,0.00022698691442815243,199.14436901436187,0.0,0.0,0.0,0.001286328768987916,7.67235230728313e-05,0.00015024596272919755,0.0005901779683871027,0.09264496194338151,0.09264496194338151,0.09264496194338151,0.09268925994983773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491431.94890703337,594.4483902034794,0.0,0.09264496194338151,0.09264496194886254,0.09264496194886254,0.3723274323692421,0.3723274323692421,0.5,9.26569158949189,0.2393441198163373,0.2393441198163373,2.8990143619012088e-12,0.00015111802582623568,0.2376916809215004,2.8990143619012088e-12,27634.610527725566,20953.706075401824,0.7582414108705875,0.986520815974727,0.6067821490008144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669974741889385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47149582932894,260.47149582932894,-12.678504170671033,244.64019263803965,276.3027990206211,125001.97383344655,124990.81472851253,11.15910493402471,0.0,nan,276.3027990206211,3.152799020621103,269.97027774410174,-3.179722255898241,263.63775646758745,-9.512243532412526,257.3052351910678,-15.844764808932155,250.9727139145556,-22.177286085444365,244.64019263803965,-28.509807361960327,1.0,1.0,26022.012520719443,26022.012520719443,275.5312548497175,2.38125484971755,275.5312548497175,275.5312548497175,77068.45827647208,77065.35789662701,3.1003798450692557,0.0,8546.071908451686,8546.071908451686,0.8852285545517777,3947.7191097513232,275.5312548497175,2.38125484971755,1.0,0.002,0.16001228804274958,0.004758980812448499,0.00024709851053919866,0.0017529014891126736,0.12354925526959933,0.12354925526959933,0.0,-3.481277766059776e-13,1.0,1.0004806971530118,0.23769168091860138,0.09264496194886254,0.0,4.450582437785503e-05,57.183122323923854,0.0,1599977.9891262061,266.51377088086645,0.00015111802292722132,1.0,1284845.817896516,2596.761573495909,,,,,,,,,,,,,,,,,,,3.0,15267.865806281012,1561.4514762778354,0.3723274323692421,6.173730061729009,2.9390643344044003
2066.0,-30.268697657454904,4.863673290902016,35.05285255216831,24.434762668702774,4.912428084619556,-26.75058508324137,-40.241939714737214,1.394315510624834,-6.63610861126358,-6.6362597033571085,40.105598479539495,41054.65488982758,25693.207019885165,25693.207019885165,66747.86190971275,77077.35539901233,77065.32525207594,25693.207019885165,102758.5322719611,102758.5322719611,102758.5322719611,130392.89653272307,126203.73350528577,4189.163027437297,0.0,90967.43661647198,54944.73610815126,40025.22278702303,27634.364260761962,67659.587047785,20953.539045059126,1561.4363676058395,0.0,0.8779189651117802,2.7149264916999933,0.001494314320929203,1.0,1.0,-6.399002061722172,332596.6049178413,1559091.370726267,4.6876346531300195,1559091.370726267,4.6876346531300195,0.7582421237318298,0.09264463536569259,3.928072041870569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928072041870569,1.2852291885604912,1.2855209115551645,3.0563202865554033,6475.975938829714,15267.857409028979,6451.562132653449,0.0003260661423774843,23158.291305969226,2361.488510956262,19284.150953039076,1966.4361380327714,0.8327104404316928,0.8327104404316928,35508.12047325658,35405.22815468563,1.0036339855074223,0.8,4285.4539670330605,4273.035954225843,1.0036339855074223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.449465606917,4632.441516551485,6.159299598789933,4.863673290902016,-3.8350558365830243,8.69872912748504,2.9389787570819714,3.5,0.8397082163091347,0.6,0.00022696948580202883,0.9999202427765057,0.00022698758970195112,199.14434562997656,0.0,0.0,0.0,0.001286328768987916,7.672379988696393e-05,0.0001502456859150649,0.0005901758782546332,0.09264463536019367,0.09264463536019367,0.09264463536019367,0.09268885232554903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491425.50550057256,594.4504907864574,0.0,0.09264463536019367,0.09264463536569259,0.09264463536569259,0.3723257547137487,0.3723257547137487,0.5,9.26701809828337,0.23888310286133674,0.23888310286133674,4.547473508864641e-13,0.00015109209351749087,0.23725764163492613,4.547473508864641e-13,27634.364260761962,20953.539045059126,0.7582421237318298,0.986524819647091,0.6067825223472393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669952224375685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4715629901081,260.4715629901081,-12.678437009891866,244.64022281832845,276.30290316188865,125002.08408695423,124990.8554530627,11.228633891535416,0.0,nan,276.30290316188865,3.1529031618886734,269.97036709317746,-3.179632906822519,263.6378310244645,-9.512168975535474,257.3052949557492,-15.844705044250759,250.9727588870404,-22.177241112959564,244.64022281832845,-28.509777181671524,1.0,1.0,26022.012520719443,26022.012520719443,275.5313715636887,2.381371563688731,275.5313715636887,275.5313715636887,77068.42914703544,77065.32525207594,3.103894959494937,0.0,8546.071908451686,8546.071908451686,0.8852289767142498,3947.712402079922,275.5313715636887,2.381371563688731,1.0,0.002,0.15996786360339352,0.004759188297166105,0.0002470299693864103,0.0017529700305236706,0.12351498469320514,0.12351498469320514,0.0,-8.99193913772578e-14,1.0,1.0004798203380998,0.23725764163447138,0.09264463536569259,0.0,4.442444012605678e-05,57.07853784294693,0.0,1599978.1305794956,266.5138913887364,0.00015109209306274352,1.0,1284845.4067397013,2596.7632360018065,,,,,,,,,,,,,,,,,,,3.0,15267.857409028979,1561.4363676058395,0.3723257547137487,6.173730061729009,2.9389787570819714
2067.0,-30.26866864274069,4.864145104045576,35.05284858404148,24.4348979665898,4.912537774282212,-26.750548001092103,-40.24190405672414,1.3944171325917065,-6.635988166095046,-6.6361392316420265,40.105590585409,41054.55598285955,25693.38242348514,25693.38242348514,66747.93840634469,77077.32654659884,77065.29392472235,25693.38242348514,102758.67634820749,102758.67634820749,102758.67634820749,130392.79491880677,126203.05440945658,4189.740509350186,0.0,90967.41620831745,54944.64564441253,40025.30062656102,27634.11857059928,67659.4191971603,20953.37241989807,1561.4212889481232,0.0,0.8779196506281266,2.714938693946523,0.001494314320929203,1.0,1.0,-6.399310909326118,332598.1883525639,1559091.0295988112,4.687611310576739,1559091.0295988112,4.687611310576739,0.7582428354415095,0.09264430934447519,3.928065422085858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928065422085858,1.285228712835946,1.2855204357226389,3.0563162671788664,6475.967422253145,15267.849022843668,6451.564038055901,0.00032606805973448656,23158.32513808094,2361.4919608715454,19284.156648414515,1966.4367187994387,0.8327094698529884,0.8327094698529884,35508.07260119108,35405.22815468563,1.0036322941329157,0.8,4285.448189381912,4273.035954225843,1.0036322941329157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.376883374006,4632.441516551485,6.1594488203384605,4.864145104045576,-3.834895675620861,8.699040779666436,2.9388935283522466,3.5,0.839683865243499,0.6,0.00022696948580202883,0.9999172164950246,0.00022698827668716132,199.14432184010255,0.0,0.0,0.0,0.001286328768987916,7.672411012651262e-05,0.00015024537567551622,0.0005901736650192949,0.09264430933404257,0.09264430933404257,0.09264430933404257,0.092688446198571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491419.07404194365,594.4525874666019,0.0,0.09264430933404257,0.09264430934447519,0.09264430934447519,0.37232407996889827,0.37232407996889827,0.5,9.268342202567355,0.23842844842550903,0.23842844842550903,-6.87805368215777e-12,0.00015106554695876184,0.2368283223158869,-6.87805368215777e-12,27634.11857059928,20953.37241989807,0.7582428354415095,0.9865283976476424,0.6067825658276214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266992977650974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47163054930394,260.47163054930394,-12.678369450696039,244.6402535200934,276.30300757851603,125002.19337737288,124990.89812768383,11.295249689037767,0.0,nan,276.30300757851603,3.1530075785160534,269.9704567668282,-3.1795432331717848,263.63790595515195,-9.512094044848027,257.30535514345746,-15.844644856542516,250.9728043317766,-22.17719566822339,244.6402535200934,-28.509746479906568,1.0,1.0,26022.012520719443,26022.012520719443,275.5314883697017,2.381488369701742,275.5314883697017,275.5314883697017,77068.40034298823,77065.29392472235,3.106418265873799,0.0,8546.071908451686,8546.071908451686,0.8852293954284131,3947.7057491962873,275.5314883697017,2.381488369701742,1.0,0.002,0.15992351966282978,0.0047593954326838155,0.00024696155247829843,0.0017530384467295162,0.12348077623914921,0.12348077623914921,0.0,-7.921853277526036e-13,1.0,1.0004789530594398,0.23682832232276496,0.09264430934447519,0.0,4.434394030970192e-05,56.97508980072664,0.0,1599978.2719580901,266.51401183390493,0.00015106555383681552,1.0,1284844.9957944124,2596.764897653934,,,,,,,,,,,,,,,,,,,3.0,15267.849022843668,1561.4212889481232,0.37232407996889827,6.173730061729009,2.9388935283522466
2068.0,-30.26863912583172,4.864615458473718,35.05284461857802,24.435033613722794,4.912645458501045,-26.75051066741613,-40.241868363786466,1.3945170001690081,-6.635867925277353,-6.636018963616711,40.10558272601765,41054.45387538005,25693.557469346684,25693.557469346684,66748.01134472674,77077.29751812948,77065.26305003278,25693.557469346684,102758.82051937946,102758.82051937946,102758.82051937946,130392.69391299435,126202.37697011144,4190.31694288291,0.0,90967.39292949953,54944.549287079884,40025.38182491072,27633.873393614893,67659.25521852562,20953.206146130404,1561.4062404844701,0.0,0.8779203349007091,2.7149508756236442,0.001494314320929203,1.0,1.0,-6.399617665390622,332599.7691170382,1559090.6899742081,4.687588010398112,1559090.6899742081,4.687588010398112,0.7582435457988264,0.09264398391443782,3.9280583206152757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280583206152757,1.2852282453245958,1.285519968105172,3.0563118534818767,6475.958070158853,15267.840647516527,6451.566533395848,0.0003260701943127099,23158.3610793362,2361.4956258596158,19284.164107152603,1966.4374793790544,0.832708499582016,0.832708499582016,35508.021245716765,35405.22815468563,1.0036304796862487,0.8,4285.441991320224,4273.035954225843,1.0036304796862487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.304596536006,4632.441516551485,6.159597525120437,4.864615458473718,-3.8347358406457537,8.699351299119472,2.938808647468724,3.5,0.8396596135624925,0.6,0.00022696948580202883,0.9999141378439591,0.00022698897556486835,199.14429763847258,0.0,0.0,0.0,0.001286328768987916,7.672442067108185e-05,0.000150245065130947,0.0005901713782190004,0.09264398390995314,0.09264398390995314,0.09264398390995314,0.09268804102162735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491412.6543148505,594.4546803129524,0.0,0.09264398390995314,0.09264398391443782,0.09264398391443782,0.37232240821653484,0.37232240821653484,0.5,9.269663915702342,0.23797939443710447,0.23797939443710447,6.679101716144942e-11,0.0001510383393679149,0.2364012982260988,6.679101716144942e-11,27633.873393614893,20953.206146130404,0.7582435457988264,0.9865318666181625,0.606782527280008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669907398023939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4716982978521,260.4716982978521,-12.678301702147905,244.6402847170583,276.30311187864737,125002.26094915856,124990.93404417452,11.326904984080935,0.0,nan,276.30311187864737,3.153111878647394,269.9705464463316,-3.179453553668395,263.6379810140084,-9.512018985991574,257.30541558168824,-15.84458441831174,250.9728501493786,-22.17714985062139,244.6402847170583,-28.50971528294167,1.0,1.0,26022.012520719443,26022.012520719443,275.5316050249924,2.3816050249924388,275.5316050249924,275.5316050249924,77068.3664877051,77065.26305003278,3.1034376723255264,0.0,8546.071908451686,8546.071908451686,0.8852298446100084,3947.698612218352,275.5316050249924,2.3816050249924388,1.0,0.002,0.1598792557926443,0.004759602202219458,0.0002468932590816389,0.0017531067408064931,0.12344662954081943,0.12344662954081943,0.0,-1.1186798015705435e-13,1.0,1.000478090415504,0.23640129815930777,0.09264398391443782,0.0,4.4263870859705014e-05,56.87219480928354,0.0,1599978.4130954908,266.5141320747226,0.00015103827257689773,1.0,1284844.5855433836,2596.7665565003654,,,,,,,,,,,,,,,,,,,3.0,15267.840647516527,1561.4062404844701,0.37232240821653484,6.173730061729009,2.938808647468724
2069.0,-30.268609133738998,4.8650843673028135,35.05284064749731,24.435168771911435,4.912755209957648,-26.75047269935007,-40.241832566075004,1.3946187756830986,-6.635747337047121,-6.635898346534571,40.10557463301677,41054.3588426869,25693.73094139989,25693.73094139989,66748.0897840868,77077.26903280713,77065.2304974229,25693.73094139989,102758.9614388228,102758.9614388228,102758.9614388228,130392.58862358537,126201.69635193201,4190.89227165335,0.0,90967.3727086377,54944.462518969114,40025.45576629843,27633.62718476258,67659.082951061,20953.03914540889,1561.3911357328902,0.0,0.877921021959408,2.714963092704302,0.001494314320929203,1.0,1.0,-6.399933309536607,332601.35447353945,1559090.3402551915,4.687564615372686,1559090.3402551915,4.687564615372686,0.7582442581755093,0.09264365841871355,3.9280517524898046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280517524898046,1.285227768881947,1.2855194915543797,3.0563078760015583,6475.949642355343,15267.832283217178,6451.56838716593,0.00032607208937692524,23158.39465480001,2361.4990496040964,19284.169648195435,1966.4380444081758,0.8327075315731538,0.8327075315731538,35507.973747200456,35405.22815468563,1.00362880151083,0.8,4285.436258752506,4273.035954225843,1.00362880151083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.232603794364,4632.441516551485,6.159745423457703,4.8650843673028135,-3.834575911132277,8.69966027843509,2.9387241128946227,3.5,0.839635460827035,0.6,0.00022696948580202883,0.9999110096411012,0.0002269896856956252,199.14427304723395,0.0,0.0,0.0,0.001286328768987916,7.672473212839656e-05,0.00015024475367363227,0.0005901691679701102,0.092643658408624,0.092643658408624,0.092643658408624,0.09268763399735608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491406.2452812351,594.4567696507744,0.0,0.092643658408624,0.09264365841871355,0.09264365841871355,0.3723207394873196,0.3723207394873196,0.5,9.270983183525194,0.23753277277108964,0.23753277277108964,3.524291969370097e-12,0.00015100948746749054,0.23596503699798177,3.524291969370097e-12,27633.62718476258,20953.03914540889,0.7582442581755093,0.9865355377690658,0.6067826676335865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669885088776407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47176643244137,260.47176643244137,-12.678233567558607,244.64031642003954,276.3032164448482,125002.36759178649,124990.97614443263,11.391447353877206,0.0,nan,276.3032164448482,3.1532164448482263,269.9706364398771,-3.1793635601228516,263.6380564349306,-9.511943565069373,257.3054764299522,-15.844523570047784,250.97289642500016,-22.17710357499982,244.64031642003954,-28.509683579960438,1.0,1.0,26022.012520719443,26022.012520719443,275.53172183300177,2.381721833001791,275.53172183300177,275.53172183300177,77068.33791697303,77065.2304974229,3.1074195501278155,0.0,8546.071908451686,8546.071908451686,0.8852302600563863,3947.6920112522535,275.53172183300177,2.381721833001791,1.0,0.002,0.159835073721068,0.00475980869072888,0.0002468250921455468,0.0017531749079117346,0.12341254607277338,0.12341254607277338,0.0,5.728143653849216e-14,1.0,1.0004772090995064,0.23596503699445748,0.09264365841871355,0.0,4.4182072374177355e-05,56.76707828970855,0.0,1599978.554638437,266.51425266295286,0.00015100948394319857,1.0,1284844.174101861,2596.768220162098,,,,,,,,,,,,,,,,,,,3.0,15267.832283217178,1561.3911357328902,0.3723207394873196,6.173730061729009,2.9387241128946227
2070.0,-30.268579149227065,4.865551997671626,35.05283678436901,24.435349890869134,4.912908196326116,-26.750430414666674,-40.241796139720805,1.3947594617705228,-6.635617939313761,-6.635768934315289,40.105569806259965,41054.23780507636,25693.88435601259,25693.88435601259,66748.12216108895,77077.20717865953,77065.2708639343,25693.88435601259,102759.1552199469,102759.1552199469,102759.1552199469,130392.54290969929,126201.07580106099,4191.467108638302,0.0,90967.32826854242,54944.358894978315,40025.52152618234,27633.387689752384,67658.90921593472,20952.877539494595,1561.3761380600338,0.0,0.8779217443994086,2.7149762004648745,0.001494314320929203,1.0,1.0,-6.400021016871904,332603.0554380711,1559090.131678206,4.687540015604277,1559090.131678206,4.687540015604277,0.7582449815686116,0.0926433340188816,3.9280429436803397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280429436803397,1.2852271102874553,1.2855188328103995,3.056302588265345,6475.938438276818,15267.82392942124,6451.572188881379,0.00032607470534879026,23158.435274974745,2361.5031917091715,19284.18101177732,1966.4392031710443,0.8327065616827755,0.8327065616827755,35507.91004477185,35405.22815468563,1.0036265508340458,0.8,4285.428570544239,4273.035954225843,1.0036265508340458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.160906458488,4632.441516551485,6.159888082051456,4.865551997671626,-3.8344094566163367,8.699961454287962,2.9386399261555223,3.5,0.8396114074730063,0.6,0.00022696948580202883,0.9999078822394808,0.00022699039564893537,199.14424846221706,0.0,0.0,0.0,0.001286328768987916,7.672504905640632e-05,0.0001502444367456225,0.0005901665995858696,0.09264333401712654,0.09264333401712654,0.09264333401712654,0.09268726746328478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491399.8581879227,594.4588519859308,0.0,0.09264333401712654,0.0926433340188816,0.0926433340188816,0.3723190735413112,0.3723190735413112,0.5,9.272301186786466,0.23712886227275476,0.23712886227275476,-1.4438228390645236e-11,0.00015099500154747147,0.23574791744340473,-1.4438228390645236e-11,27633.387689752384,20952.877539494595,0.7582449815686116,0.9865385495361892,0.6067824367970663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669862848144555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47183881264124,260.47183881264124,-12.67816118735874,244.64034892877507,276.30332869650965,125002.87920944169,124990.77793718388,12.101272257790205,0.0,nan,276.30332869650965,3.153328696509675,269.9707327429552,-3.179267257044785,263.63813678941784,-9.511863210582135,257.3055408358656,-15.844459164134378,250.97294488232393,-22.177055117676048,244.64034892877507,-28.50965107122491,1.0,1.0,26022.012520719443,26022.012520719443,275.5318559686205,2.3818559686205276,275.5318559686205,275.5318559686205,77068.37778425301,77065.2708639343,3.1069203187071253,0.0,8546.071908451686,8546.071908451686,0.8852308172300914,3947.6831583987414,275.5318559686205,2.3818559686205276,1.0,0.002,0.1597909324121809,0.004760016559160652,0.00024675699258117794,0.0017532430073722667,0.12337849629058897,0.12337849629058897,0.0,-4.655564128652756e-14,1.0,1.0004767707465951,0.23574791745784296,0.0926433340188816,0.0,4.4141309874525273e-05,56.714685343617475,0.0,1599978.706544908,266.5143820606862,0.00015099501598569987,1.0,1284843.7326584302,2596.7700051381,,,,,,,,,,,,,,,,,,,3.0,15267.82392942124,1561.3761380600338,0.3723190735413112,6.173730061729009,2.9386399261555223
