time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2071.0,-30.268548458484222,4.866018005345489,35.05283311935119,24.435462592542194,4.912993429683126,-26.750394269682747,-40.241760621406115,1.3948392409592825,-6.635507403695385,-6.635658386648393,40.10556779742859,41054.15103140867,25694.07907961711,25694.07907961711,66748.23011102578,77077.19510491344,77065.2925664374,25694.07907961711,102759.37164605451,102759.37164605451,102759.37164605451,130392.54738503191,126200.505126153,4192.04225887891,0.0,90967.31599844141,54944.2719252432,40025.60452577579,27633.175738977403,67658.7802647532,20952.73455942678,1561.362903780623,0.0,0.8779223534583753,2.7149873975308396,0.001494314320929203,1.0,1.0,-6.400088911446289,332604.50845688075,1559090.0448716574,4.687519276587857,1559090.0448716574,4.687519276587857,0.75824562320835,0.09264302500895365,3.9280367985366675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280367985366675,1.2852267368170363,1.2855184592552096,3.0562986950184023,6475.930188953723,15267.815576473171,6451.573923137824,0.00032607655446870246,23158.468381031955,2361.5065675875,19284.18619558589,1966.4397317724088,0.8327055951325645,0.8327055951325645,35507.86560508604,35405.22815468563,1.0036249807317235,0.8,4285.423207144956,4273.035954225843,1.0036249807317235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.0895454275105,4632.441516551485,6.160040152526534,4.866018005345489,-3.834257457703673,8.700275463049163,2.938556135262285,3.5,0.8395874672177958,0.6,0.00022696948580202883,0.999904681188493,0.00022699112232603158,199.1442232981509,0.0,0.0,0.0,0.001286328768987916,7.672535808517022e-05,0.0001502441277168586,0.0005901644624358635,0.09264302500461276,0.09264302500461276,0.09264302500461276,0.09268692840057802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491393.48911152966,594.4609285756188,0.0,0.09264302500461276,0.09264302500895365,0.09264302500895365,0.3723174150894686,0.3723174150894686,0.5,9.273618288399508,0.23677688829479848,0.23677688829479848,-1.4210854715202004e-11,0.00015098295301640974,0.23556947520211224,-1.4210854715202004e-11,27633.175738977403,20952.73455942678,0.75824562320835,0.9865420252897795,0.6067823107475647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669840668200465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47190857135416,260.47190857135416,-12.678091428645814,244.64038160280072,276.3034355399103,125002.65830260565,124990.99531665308,11.662985952566284,0.0,nan,276.3034355399103,3.1534355399103333,269.9708247524813,-3.1791752475186854,263.6382139650669,-9.511786034933095,257.30560317764156,-15.84439682235842,250.97299239022402,-22.177007609775956,244.64038160280072,-28.50961839719926,1.0,1.0,26022.012520719443,26022.012520719443,275.53196905575857,2.3819690557585886,275.53196905575857,275.53196905575857,77068.28970874097,77065.2925664374,2.997142303560395,0.0,8546.071908451686,8546.071908451686,0.8852312059218219,3947.676982529351,275.53196905575857,2.3819690557585886,1.0,0.002,0.15974682462277862,0.0047602209649841324,0.000246688935184446,0.0017533110646945984,0.12334446759222299,0.12334446759222299,0.0,-1.2095576276682785e-13,1.0,1.0004764104960064,0.2355694752163231,0.09264302500895365,0.0,4.4107790171509255e-05,56.671601130490394,0.0,1599978.8363084518,266.5144925963046,0.00015098296722726445,1.0,1284843.3555643542,2596.7715299189836,,,,,,,,,,,,,,,,,,,3.0,15267.815576473171,1561.362903780623,0.3723174150894686,6.173730061729009,2.938556135262285
2072.0,-30.268517084403495,4.866482624562496,35.05282931124408,24.435593734402232,4.913095475532826,-26.75035582841695,-40.24172475384546,1.39493421967099,-6.635384796208655,-6.63553573509771,40.10555633796473,41054.05521955027,25694.245694928602,25694.245694928602,66748.30091447887,77077.16986468378,77065.21856199006,25694.245694928602,102759.46425691865,102759.46425691865,102759.46425691865,130392.37756110073,126199.76267428354,4192.614886817188,0.0,90967.29341931462,54944.178774673375,40025.682938490274,27632.913304182068,67658.59624267234,20952.556008759766,1561.3469783214996,0.0,0.8779230644202265,2.7149998210204953,0.001494314320929203,1.0,1.0,-6.400590445526689,332606.1205736753,1559089.5496785839,4.687495067707966,1559089.5496785839,4.687495067707966,0.7582463628830887,0.09264269748406959,3.9280296605987175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280296605987175,1.2852262921933535,1.2855180145306055,3.0562941985066177,6475.920661384818,15267.807238672745,6451.576559209935,0.00032607873586089364,23158.504715936695,2361.510272716646,19284.19407498184,1966.4405352471883,0.8327046288835427,0.8327046288835427,35507.81398581657,35405.22815468563,1.0036231569675367,0.8,4285.416977245987,4273.035954225843,1.0036231569675367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.018430457223,4632.441516551485,6.1601851258451585,4.866482624562496,-3.8340964888471816,8.700579113409677,2.9384726342400196,3.5,0.8395636097828627,0.6,0.00022696948580202883,0.9999014088766519,0.0002269918651850083,199.14419757380642,0.0,0.0,0.0,0.001286328768987916,7.672567015373373e-05,0.0001502438156482951,0.0005901621641880289,0.09264269747052564,0.09264269747052564,0.09264269747052564,0.09268648220084162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491387.09147011384,594.463014002003,0.0,0.09264269747052564,0.09264269748406959,0.09264269748406959,0.3723157655748579,0.3723157655748579,0.5,9.274931831511601,0.23636608194311748,0.23636608194311748,5.206857167650014e-11,0.0001509388890781338,0.2349452895710442,5.206857167650014e-11,27632.913304182068,20952.556008759766,0.7582463628830887,0.9865457550297304,0.6067825450043469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669818565270885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47197777576247,260.47197777576247,-12.678022224237509,244.6404146829442,276.3035408685821,125002.63591264156,124991.06560376646,11.570308875098364,0.0,nan,276.3035408685821,3.1535408685821267,269.9709156314454,-3.1790843685545838,263.6382903943347,-9.51170960566526,257.3056651571987,-15.844334842801288,250.9730399200697,-22.176960079930268,244.6404146829442,-28.50958531705578,1.0,1.0,26022.012520719443,26022.012520719443,275.53208304783993,2.3820830478399557,275.53208304783993,275.53208304783993,77068.24890015401,77065.21856199006,3.0303381639532745,0.0,8546.071908451686,8546.071908451686,0.8852316574095054,3947.669808901711,275.53208304783993,2.3820830478399557,1.0,0.002,0.15970283381856806,0.0047604270169759435,0.0002466210645425496,0.0017533789360128895,0.12331053227127481,0.12331053227127481,0.0,5.554389413686689e-13,1.0,1.0004751493415942,0.23494528951897564,0.09264269748406959,0.0,4.399080573374589e-05,56.5212760479348,0.0,1599978.9801997251,266.5146152037913,0.00015093883700956212,1.0,1284842.937181681,2596.773221651911,,,,,,,,,,,,,,,,,,,3.0,15267.807238672745,1561.3469783214996,0.3723157655748579,6.173730061729009,2.9384726342400196
2073.0,-30.268485066270067,4.866945811941814,35.052825451960814,24.435724247619532,4.91320030019633,-26.750316529642447,-40.241688781511016,1.3950317636773648,-6.635264815387757,-6.635415717458082,40.105547244794415,41053.96893751221,25694.417515375273,25694.417515375273,66748.38645288748,77077.14535682522,77065.17079594356,25694.417515375273,102759.58831131883,102759.58831131883,102759.58831131883,130392.25238741601,126199.06592109143,4193.186466324585,0.0,90967.27495122945,54944.098532345546,40025.751576537674,27632.664076097182,67658.41565263485,20952.386776431576,1561.3317480389394,0.0,0.8779237520205605,2.7150119776658244,0.001494314320929203,1.0,1.0,-6.400972024660689,332607.6980750736,1559089.1567395867,4.68747165433219,1559089.1567395867,4.68747165433219,0.7582470773983685,0.09264237406535426,3.9280232397585655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280232397585655,1.2852258355610815,1.2855175577946867,3.056290288503061,6475.912376556469,15267.798915584879,6451.578332666585,0.000326080595222191,23158.53786975576,2361.5136534653284,19284.199375962446,1966.4410757967753,0.8327036656811971,0.8327036656811972,35507.76755235151,35405.22815468563,1.0036215164239513,0.8,4285.411373218672,4273.035954225843,1.0036215164239513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.947619433939,4632.441516551485,6.16033090313956,4.866945811941814,-3.8339376721301255,8.70088348407194,2.9383894910460593,3.5,0.8395398545845884,0.6,0.00022696948580202883,0.9998980694021231,0.00022699262329583503,199.14417132139488,0.0,0.0,0.0,0.001286328768987916,7.672598313506776e-05,0.00015024350266696105,0.000590159970098551,0.09264237404915762,0.09264237404915762,0.09264237404915762,0.09268606568370368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491380.71880099684,594.465091392798,0.0,0.09264237404915762,0.09264237406535426,0.09264237406535426,0.37231411433617784,0.37231411433617784,0.5,9.276242579449349,0.23593807302563619,0.23593807302563619,-2.2737367544323206e-13,0.00015090207034518244,0.23444369279741295,-2.2737367544323206e-13,27632.664076097182,20952.386776431576,0.7582470773983685,0.9865496525307428,0.6067828893346755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669796528245343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4720468377986,260.4720468377986,-12.67795316220139,244.64044823187135,276.30364544372406,125002.67836331816,124991.13185631884,11.546506999313593,0.0,nan,276.30364544372406,3.1536454437240877,269.97100600135656,-3.1789939986434206,263.6383665590059,-9.511633440994103,257.30572711659954,-15.844272883400436,250.97308767423402,-22.176912325765954,244.64044823187135,-28.50955176812863,1.0,1.0,26022.012520719443,26022.012520719443,275.5321974762396,2.3821974762396394,275.5321974762396,275.5321974762396,77068.21449033801,77065.17079594356,3.0436943944514496,0.0,8546.071908451686,8546.071908451686,0.8852320635393207,3947.6633559573584,275.5321974762396,2.3821974762396394,1.0,0.002,0.15965893704238235,0.0047606322075969395,0.00024655333773534695,0.0017534466617224638,0.12327666886767348,0.12327666886767348,0.0,-5.42189123459158e-13,1.0,1.0004741359523117,0.23444369279764032,0.09264237406535426,0.0,4.389677623661519e-05,56.40044494141211,0.0,1599979.1210173066,266.5147351846122,0.0001509020705725561,1.0,1284842.527783791,2596.77487705636,,,,,,,,,,,,,,,,,,,3.0,15267.798915584879,1561.3317480389394,0.37231411433617784,6.173730061729009,2.9383894910460593
2074.0,-30.26845258831351,4.867407566762111,35.052821562336916,24.435859685204946,4.913307547698044,-26.750276574695608,-40.241652669478185,1.3951315343154502,-6.63514522578248,-6.635296092256549,40.1055386505641,41053.876975332314,25694.589422294743,25694.589422294743,66748.46639762705,77077.1173265208,77065.12995379425,25694.589422294743,102759.719376089,102759.719376089,102759.719376089,130392.13683897584,126198.37993054214,4193.756908433697,0.0,90967.25133066211,54944.01098040272,40025.82261139932,27632.41746288685,67658.24007428618,20952.219397420242,1561.316652203301,0.0,0.8779244355791904,2.715024094594487,0.001494314320929203,1.0,1.0,-6.401323132668381,332609.27042476484,1559088.7853609098,4.687448378603057,1559088.7853609098,4.687448378603057,0.7582477872434146,0.09264205158024531,3.9280161389209436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280161389209436,1.285225368505625,1.2855170906332172,3.0562858741951078,6475.903023167619,15267.79060644534,6451.580860603674,0.0003260827323910454,23158.573721046756,2361.5173092795967,19284.206932135574,1966.441846312,0.8327027028702498,0.8327027028702498,35507.71620134427,35405.22815468563,1.0036197021390076,0.8,4285.405175696113,4273.035954225843,1.0036197021390076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.8770992513955,4632.441516551485,6.160476276538214,4.867407566762111,-3.8337793204515416,8.701186887213652,2.9383066902797577,3.5,0.8395161972227879,0.6,0.00022696948580202883,0.9998946819805659,0.00022699339229653013,199.1441446919707,0.0,0.0,0.0,0.001286328768987916,7.672629733305084e-05,0.000150243188468978,0.0005901576690690866,0.09264205157548717,0.09264205157548717,0.09264205157548717,0.09268565535643318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491374.36128695693,594.4671638567852,0.0,0.09264205157548717,0.09264205158024531,0.09264205158024531,0.37231246440011406,0.37231246440011406,0.5,9.277550692626203,0.23550166194019084,0.23550166194019084,-6.139089236967266e-12,0.0001508664740867971,0.2339729595881863,-6.139089236967266e-12,27632.41746288685,20952.219397420242,0.7582477872434146,0.9865533942996414,0.6067831047667914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669774559180949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47211604542946,260.47211604542946,-12.677883954570518,244.6404822658074,276.3037498250523,125002.7302192213,124991.15937308567,11.570846135620192,0.0,nan,276.3037498250523,3.15374982505233,269.971096313196,-3.178903686803949,263.6384428013699,-9.5115571986301,257.305789289499,-15.844210710500988,250.97313577765198,-22.176864222348,244.6404822658074,-28.50951773419257,1.0,1.0,26022.012520719443,26022.012520719443,275.53231232238596,2.3823123223859852,275.53231232238596,275.53231232238596,77068.18623197434,77065.12995379425,3.056278180083609,0.0,8546.071908451686,8546.071908451686,0.885232512680085,3947.6562196155483,275.53231232238596,2.3823123223859852,1.0,0.002,0.15961512851658963,0.004760836964960889,0.0002464857469768317,0.0017535142528893161,0.12324287348841584,0.12324287348841584,0.0,-1.3385213076810842e-13,1.0,1.0004731849398179,0.2339729595943254,0.09264205158024531,0.0,4.3808526329762764e-05,56.28703983152278,0.0,1599979.2613770324,266.5148547742175,0.00015086648022588633,1.0,1284842.1197241307,2596.776527051183,,,,,,,,,,,,,,,,,,,3.0,15267.79060644534,1561.316652203301,0.37231246440011406,6.173730061729009,2.9383066902797577
2075.0,-30.268419665199414,4.8678678890192435,35.05281765884989,24.43599501801657,4.9134152823430925,-26.75023617044513,-40.24161275066433,1.3952317877517,-6.6350259974601045,-6.63517682921355,40.10553047122335,41053.77265882345,25694.761329843925,25694.761329843925,66748.53398866738,77077.08954375652,77065.0946633389,25694.761329843925,102759.85599318282,102759.85599318282,102759.85599318282,130392.02917526619,126197.70289989634,4194.326275369852,0.0,90967.22846295085,54943.91157866099,40025.90764921095,27632.173182083367,67658.08083129433,20952.05366799516,1561.301677113969,0.0,0.8779251155814898,2.7150361748751273,0.001494314320929203,1.0,1.0,-6.4016504722606555,332610.8380204056,1559088.4319102366,4.687425223992812,1559088.4319102366,4.687425223992812,0.7582484927960866,0.09264173008310551,3.9280091761610954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280091761610954,1.2852248991903916,1.2855166212114582,3.056281572692442,6475.893908799636,15267.782307584861,6451.583226193275,0.0003260848078753498,23158.60895005712,2361.5209016389003,19284.214003041194,1966.4425673437102,0.832701741483209,0.832701741483209,35507.6658488537,35405.22815468563,1.0036179231333422,0.8,4285.399098683936,4273.035954225843,1.0036179231333422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.806867701603,4632.441516551485,6.160621228669713,4.8678678890192435,-3.8336214122687617,8.701489301288005,2.938224229337117,3.5,0.839492636953462,0.6,0.00022696948580202883,0.9998912481421103,0.00022699417183994657,199.1441176975589,0.0,0.0,0.0,0.001286328768987916,7.672664465386918e-05,0.00015024284114815965,0.0005901552586824849,0.09264173007734981,0.09264173007734981,0.09264173007734981,0.09268525056187286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491368.0178678361,594.4692317355423,0.0,0.09264173007734981,0.09264173008310551,0.09264173008310551,0.37231081638322744,0.37231081638322744,0.5,9.278856306294143,0.23506334429401932,0.23506334429401932,1.34718902700115e-11,0.0001508317534444359,0.23352635695289337,1.34718902700115e-11,27632.173182083367,20952.05366799516,0.7582484927960866,0.9865567153036027,0.606782991098893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669752658111473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47218545691226,260.47218545691226,-12.67781454308772,244.64051677787916,276.30385413594735,125002.79148988448,124991.18655932622,11.604930558280069,0.0,nan,276.30385413594735,3.1538541359473697,269.97118666433045,-3.178813335669531,263.6385191927387,-9.51148080726125,257.3058517210898,-15.844148278910154,250.9731842494879,-22.176815750512077,244.64051677787916,-28.50948322212082,1.0,1.0,26022.012520719443,26022.012520719443,275.5324274559932,2.382427455993195,275.5324274559932,275.5324274559932,77068.15855132871,77065.0946633389,3.0638879898178857,0.0,8546.071908451686,8546.071908451686,0.8852329530870515,3947.649222041901,275.5324274559932,2.382427455993195,1.0,0.002,0.1595714037213669,0.004761041307351306,0.00024641828530284297,0.001753581714273188,0.12320914265142148,0.12320914265142148,0.0,-4.239690196139456e-13,1.0,1.000472282695832,0.23352635693942148,0.09264173008310551,0.0,4.3724795342094596e-05,56.17944094351644,0.0,1599979.4013135855,266.5149740025399,0.00015083173997254562,1.0,1284841.7128994896,2596.7781720537064,,,,,,,,,,,,,,,,,,,3.0,15267.782307584861,1561.301677113969,0.37231081638322744,6.173730061729009,2.938224229337117
2076.0,-30.268386790223946,4.868326951816831,35.052813848171084,24.43617592742669,4.913567792131051,-26.75019133199891,-40.24157216828314,1.3953723339116113,-6.634897649439836,-6.63504846260218,40.10552534266982,41053.64610822206,25694.912464575682,25694.912464575682,66748.55857279775,77077.02865505811,77065.13034117225,25694.912464575682,102760.04280574793,102760.04280574793,102760.04280574793,130391.97723820145,126197.08216340227,4194.895074799171,0.0,90967.1836162416,54943.801069427675,40025.98060757103,27631.934432453516,67657.91504002454,20951.892501708884,1561.2867454514028,0.0,0.8779258334634255,2.715049177062037,0.001494314320929203,1.0,1.0,-6.401758396711216,332612.5252795891,1559088.2102923356,4.687400779576143,1559088.2102923356,4.687400779576143,0.7582492117200825,0.09264140911974446,3.9280003554790355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280003554790355,1.2852242412538812,1.2855159631256083,3.056276274128496,6475.882681778444,15267.77401872497,6451.587074961267,0.0003260874320012267,23158.649537634217,2361.5250404199414,19284.22550726628,1966.4437404481941,0.8327007788570848,0.8327007788570848,35507.60206042808,35405.22815468563,1.0036156694230751,0.8,4285.391400096741,4273.035954225843,1.0036156694230751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.736922759671,4632.441516551485,6.16076078171193,4.868326951816831,-3.833456746274071,8.701783698090903,2.9381421058292885,3.5,0.8394691730940824,0.6,0.00022696948580202883,0.9998878193371545,0.00022699495024601,199.14409074262437,0.0,0.0,0.0,0.001286328768987916,7.672699774966473e-05,0.0001502424880523641,0.0005901525464777409,0.092641409110467,0.092641409110467,0.092641409110467,0.09268488380725512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491361.6958684395,594.4712927711331,0.0,0.092641409110467,0.09264140911974446,0.09264140911974446,0.3723091708027211,0.3723091708027211,0.5,9.28016054698271,0.23466213093024635,0.23466213093024635,2.2737367544323206e-12,0.0001508131623495501,0.23329006589096934,2.2737367544323206e-12,27631.934432453516,20951.892501708884,0.7582492117200825,0.9865594961551971,0.6067826075328492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669730825036654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4722591012815,260.4722591012815,-12.677740898718469,244.64055207987798,276.3039661226886,125003.28969544677,124990.97706619462,12.312629252149424,0.0,nan,276.3039661226886,3.1539661226886437,269.9712833141256,-3.178716685874349,263.6386005055816,-9.511399494418356,257.3059176969805,-15.84408230301949,250.97323488843494,-22.176765111565032,244.64055207987798,-28.509447920122,1.0,1.0,26022.012520719443,26022.012520719443,275.53255999736854,2.38255999736856,275.53255999736854,275.53255999736854,77068.20308688137,77065.13034117225,3.072745709127048,0.0,8546.071908451686,8546.071908451686,0.8852335110107237,3947.6403572564304,275.53255999736854,2.38255999736856,1.0,0.002,0.15952772327603904,0.0047612470717963646,0.00024635089668965205,0.0017536491032273491,0.12317544834482602,0.12317544834482602,0.0,-8.299871206984832e-14,1.0,1.0004718055757147,0.2332900658886956,0.09264140911974446,0.0,4.368044622861082e-05,56.12244022585346,0.0,1599979.5519803995,266.51510235056014,0.00015081316007581336,1.0,1284841.275020975,2596.779942624799,,,,,,,,,,,,,,,,,,,3.0,15267.77401872497,1561.2867454514028,0.3723091708027211,6.173730061729009,2.9381421058292885
2077.0,-30.268353250824294,4.868784410275024,35.05281023128571,24.436288559250556,4.913652056474621,-26.750152720093283,-40.24153630072249,1.395451525823161,-6.634788206781366,-6.634939005495997,40.10552331411447,41053.56769869983,25695.104985486654,25695.104985486654,66748.67268418649,77077.0174398532,77065.15131465434,25695.104985486654,102760.256300141,102760.256300141,102760.256300141,130391.98079671436,126196.51660076696,4195.464195947394,0.0,90967.17021588676,54943.72047504737,40026.05526759932,27631.72449657335,67657.77976417266,20951.750872243003,1561.273638685617,0.0,0.8779264366468389,2.715060263934374,0.001494314320929203,1.0,1.0,-6.401830512729703,332613.963996192,1559088.1226331587,4.687380240749628,1559088.1226331587,4.687380240749628,0.7582498470133943,0.09264110383126542,3.9279940742721684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279940742721684,1.285223870534338,1.2855155923219188,3.056272268456301,6475.874194239731,15267.765729998138,6451.589006697712,0.00032608934513716294,23158.68315884422,2361.5284688292354,19284.231281355787,1966.4443292414626,0.8326998192896476,0.8326998192896476,35507.5566366787,35405.22815468563,1.0036140645562053,0.8,4285.385917931412,4273.035954225843,1.0036140645562053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.667306878035,4632.441516551485,6.160909776503079,4.868784410275024,-3.833306570196652,8.702090980471677,2.9380603695882597,3.5,0.8394458198823599,0.6,0.00022696948580202883,0.999884321246928,0.00022699574438669212,199.14406324292096,0.0,0.0,0.0,0.001286328768987916,7.672730982439381e-05,0.000150242175977635,0.0005901503769459066,0.09264110382910153,0.09264110382910153,0.09264110382910153,0.09268454788552684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491355.39333520207,594.4733476030386,0.0,0.09264110382910153,0.09264110383126542,0.09264110383126542,0.3723075321516371,0.3723075321516371,0.5,9.28146386862791,0.2343117043955658,0.2343117043955658,-1.6200374375330284e-11,0.00015079871462830852,0.23310849276629142,-1.6200374375330284e-11,27631.72449657335,20951.750872243003,0.7582498470133943,0.9865631552918976,0.6067826618283332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266970905174577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4723300652008,260.4723300652008,-12.677669934799155,244.640587522544,276.3040726078621,125003.04596043068,124991.18147742996,11.864483000707127,0.0,nan,276.3040726078621,3.1540726078621333,269.9713755907877,-3.1786244092122615,263.6386785737587,-9.511321426241295,257.30598155665274,-15.844018443347238,250.9732845395997,-22.17671546040029,244.640587522544,-28.50941247745598,1.0,1.0,26022.012520719443,26022.012520719443,275.5326719086411,2.3826719086411003,275.5326719086411,275.5326719086411,77068.11695483279,77065.15131465434,2.965640178445028,0.0,8546.071908451686,8546.071908451686,0.8852339083079923,3947.6340446435293,275.5326719086411,2.3826719086411003,1.0,0.002,0.15948407693355124,0.004761449361507961,0.0002462835511386071,0.0017537164488453225,0.12314177556930356,0.12314177556930356,0.0,-1.607047828144914e-14,1.0,1.0004714389820073,0.2331084927824918,0.09264110383126542,0.0,4.364634331953724e-05,56.078607104203684,0.0,1599979.6804561764,266.5152117932186,0.0001507987308286829,1.0,1284840.9016455095,2596.7814523778206,,,,,,,,,,,,,,,,,,,3.0,15267.765729998138,1561.273638685617,0.3723075321516371,6.173730061729009,2.9380603695882597
2078.0,-30.268318990241728,4.869240501140515,35.052806465031786,24.436414252873533,4.913752827917137,-26.750111808417277,-40.24149627713484,1.3955456461870877,-6.634666567126146,-6.634817313825201,40.105511769623014,41053.47793869407,25695.269096749344,25695.269096749344,66748.74703544342,77076.99713372147,77065.07610190859,25695.269096749344,102760.34519865793,102760.34519865793,102760.34519865793,130391.80891941812,126195.77814975349,4196.030769664629,0.0,90967.15478712403,54943.6355924693,40026.13243850526,27631.46372076019,67657.59615926545,20951.573423077938,1561.2578208274654,0.0,0.8779271426902338,2.715072590561435,0.001494314320929203,1.0,1.0,-6.40233850815838,332615.56353147695,1559087.62376615,4.687356199490065,1559087.62376615,4.687356199490065,0.7582505811060783,0.0926407798118523,3.927988027769972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927988027769972,1.2852234299308012,1.2855151516183732,3.056268611584106,6475.866445766362,15267.75745567777,6451.590428185176,0.0003260910669582369,23158.714879986182,2361.5317034855107,19284.235530276947,1966.4447625108419,0.8326988621869701,0.8326988621869701,35507.512910227364,35405.22815468563,1.0036125196570709,0.8,4285.380640611974,4273.035954225843,1.0036125196570709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.597929667099,4632.441516551485,6.161051611800987,4.869240501140515,-3.833147324410828,8.702387825551343,2.937978914476176,3.5,0.8394225469931931,0.6,0.00022696948580202883,0.9998807479524479,0.00022699655560607214,199.14403515191142,0.0,0.0,0.0,0.001286328768987916,7.672765806106563e-05,0.0001502418277409632,0.0005901481006367819,0.09264077980881069,0.09264077980881069,0.09264077980881069,0.09268410419336715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491349.06207364844,594.4754113216285,0.0,0.09264077980881069,0.0926407798118523,0.0926407798118523,0.37230590223696675,0.37230590223696675,0.5,9.282763600108604,0.23390098851541552,0.23390098851541552,-2.5011104298755527e-12,0.0001507466990346984,0.23247880566680124,-2.5011104298755527e-12,27631.46372076019,20951.573423077938,0.7582505811060783,0.986566931498976,0.6067829817963752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669687354595989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47240040222727,260.47240040222727,-12.677599597772712,244.64062335493063,276.3041774495245,125003.0374468575,124991.27777415613,11.759672701350963,0.0,nan,276.3041774495245,3.154177449524525,269.9714666305926,-3.1785333694073756,263.638755811709,-9.51124418829096,257.3060449927657,-15.843955007234285,250.9733341738412,-22.176665826158768,244.64062335493063,-28.509376645069352,1.0,1.0,26022.012520719443,26022.012520719443,275.5327847994562,2.3827847994562035,275.5327847994562,275.5327847994562,77068.07635753916,77065.07610190859,3.0002556305698818,0.0,8546.071908451686,8546.071908451686,0.885234290759683,3947.627967908822,275.5327847994562,2.3827847994562035,1.0,0.002,0.1594405486010443,0.004761653314375081,0.00024621639398185544,0.0017537836059853948,0.12310819699092772,0.12310819699092772,0.0,-3.274984450296614e-14,1.0,1.0004701666770521,0.23247880566930235,0.0926407798118523,0.0,4.3528333065930075e-05,55.926964634514434,0.0,1599979.823198606,266.51533343287383,0.00015074670153580882,1.0,1284840.4865356274,2596.783130886468,,,,,,,,,,,,,,,,,,,3.0,15267.75745567777,1561.2578208274654,0.37230590223696675,6.173730061729009,2.937978914476176
2079.0,-30.268286022447676,4.869695239672397,35.052802675006276,24.436590691935294,4.913899984314319,-26.75006742177096,-40.24145576460285,1.39568138363974,-6.63454434112856,-6.634695050502554,40.10550355103973,41053.351841014555,25695.431376117052,25695.431376117052,66748.78321713161,77076.93930762401,77065.0503298292,25695.431376117052,102760.48170594625,102760.48170594625,102760.48170594625,130391.6992287722,126195.10278385082,4196.596444921375,0.0,90967.11079072327,54943.52332412235,40026.208296223245,27631.217522825948,67657.4258190492,20951.406486283446,1561.2426856469253,0.0,0.8779278391500964,2.7150849749410746,0.001494314320929203,1.0,1.0,-6.402655705363941,332617.1705867561,1559087.268620546,4.687332484580471,1559087.268620546,4.687332484580471,0.7582512956215426,0.09264045974097487,3.9279791897304954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279791897304954,1.2852227945066577,1.2855145160500003,3.0562632459676218,6475.855076668889,15267.749196923081,6451.594390730983,0.0003260937289748061,23158.755786831105,2361.5358748228095,19284.247374591538,1966.4459702948038,0.8326979027758153,0.8326979027758153,35507.44899620945,35405.22815468563,1.0036102615119327,0.8,4285.3729268671195,4273.035954225843,1.0036102615119327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.528849687219,4632.441516551485,6.161192573465629,4.869695239672397,-3.8329877905809733,8.70268303025337,2.9378978092377244,3.5,0.8393993740679212,0.6,0.00022696948580202883,0.9998773095056249,0.00022699733621743117,199.14400812089525,0.0,0.0,0.0,0.001286328768987916,7.672801055342626e-05,0.00015024147524860258,0.0005901453882109203,0.09264045973802018,0.09264045973802018,0.09264045973802018,0.09268370197896748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491342.75883369136,594.4774660582771,0.0,0.09264045973802018,0.09264045974097487,0.09264045974097487,0.37230427034003344,0.37230427034003344,0.5,9.284060867125012,0.2334843167364511,0.2334843167364511,1.1766587704187259e-11,0.00015070937399741524,0.23203934513861668,1.1766587704187259e-11,27631.217522825948,20951.406486283446,0.7582512956215426,0.9865699501434216,0.6067826457189247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669665722358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4724743256285,260.4724743256285,-12.677525674371452,244.64065970455948,276.304288946698,125003.46170073541,124991.10242043802,12.359280297397369,0.0,nan,276.304288946698,3.1542889466980455,269.9715630982595,-3.178436901740497,263.6388372498606,-9.511162750139363,257.30611140141286,-15.843888598587114,250.9733855529805,-22.17661444701949,244.64065970455948,-28.509340295440495,1.0,1.0,26022.012520719443,26022.012520719443,275.53290404711504,2.382904047115062,275.53290404711504,275.53290404711504,77068.15148042282,77065.0503298292,3.101150593618513,0.0,8546.071908451686,8546.071908451686,0.8852348497807458,3947.6190856791477,275.53290404711504,2.382904047115062,1.0,0.002,0.15939710265963833,0.004761857024372857,0.00024614936431323776,0.0017538506356326283,0.12307468215661888,0.12307468215661888,0.0,-5.413378079133224e-14,1.0,1.0004692788676073,0.2320393451268501,0.09264045974097487,0.0,4.344594257388699e-05,55.8210878750598,0.0,1599979.9666501908,266.5154556588714,0.00015070936223082754,1.0,1284840.0694754599,2596.7848172827544,,,,,,,,,,,,,,,,,,,3.0,15267.749196923081,1561.2426856469253,0.37230427034003344,6.173730061729009,2.9378978092377244
2080.0,-30.268251139232788,4.870148410900647,35.052799058259616,24.436693963967286,4.913976264284005,-26.750028398894,-40.241419827193,1.3957535239113752,-6.634434101336296,-6.634584793408887,40.10550097181986,41053.28532474308,25695.619453123676,25695.619453123676,66748.90477786676,77076.93547176784,77065.0680807641,25695.619453123676,102760.68753388777,102760.68753388777,102760.68753388777,130391.6925325472,126194.53016645652,4197.162366090675,0.0,90967.10339820682,54943.453251048435,40026.277941287095,27631.00499865942,67657.28293994651,20951.263033286818,1561.2294385659936,0.0,0.8779284487779412,2.715096143005063,0.001494314320929203,1.0,1.0,-6.402747897936081,332618.61983539205,1559087.157165783,4.687311726377049,1559087.157165783,4.687311726377049,0.7582519359792854,0.09264015465574815,3.927973562113618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927973562113618,1.2852224567985693,1.2855141782652584,3.056259670328218,6475.8475003180565,15267.740913411548,6451.595687246219,0.000326095405787119,23158.787084416625,2361.539066288348,19284.25124996234,1966.4463654726478,0.8326969447781905,0.8326969447781905,35507.408298977985,35405.22815468563,1.003608823639232,0.8,4285.36801514243,4273.035954225843,1.003608823639232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.4600689275585,4632.441516551485,6.161339283541288,4.870148410900647,-3.8328375345453587,8.702985945446006,2.937817056196743,3.5,0.839376301770498,0.6,0.00022696948580202883,0.9998736712997717,0.00022699816218481184,199.14397951939162,0.0,0.0,0.0,0.001286328768987916,7.672832323971279e-05,0.00015024116256231605,0.0005901433144859917,0.09264015464589115,0.09264015464589115,0.09264015464589115,0.09268336115645837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491336.4880940142,594.4795104671686,0.0,0.09264015464589115,0.09264015465574815,0.09264015465574815,0.3723026409401669,0.3723026409401669,0.5,9.285357062264726,0.23311484438721664,0.23311484438721664,6.821210263296962e-11,0.00015069207256601658,0.23183689547278163,6.821210263296962e-11,27631.00499865942,20951.263033286818,0.7582519359792854,0.9865738303016685,0.606782943991152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669644154307649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47254491414736,260.47254491414736,-12.677455085852614,244.6406961638976,276.3043936644009,125003.15091436291,124991.34919262266,11.801721740277902,0.0,nan,276.3043936644009,3.1543936644009136,269.97165416428237,-3.1783458357176073,263.63891466422007,-9.51108533577991,257.30617516409274,-15.843824835907242,250.97343566399053,-22.17656433600945,244.6406961638976,-28.50930383610239,1.0,1.0,26022.012520719443,26022.012520719443,275.53301638129574,2.3830163812957608,275.53301638129574,275.53301638129574,77068.0403859287,77065.0680807641,2.9723051645996748,0.0,8546.071908451686,8546.071908451686,0.8852352057369985,3947.613429924186,275.53301638129574,2.3830163812957608,1.0,0.002,0.15935369472837138,0.004762058460358792,0.00024608238723964807,0.0017539176126795503,0.12304119361982403,0.12304119361982403,0.0,-8.08016847875237e-14,1.0,1.0004688700740505,0.23183689540456953,0.09264015465574815,0.0,4.34079320275799e-05,55.77223407614613,0.0,1599980.096057151,266.5155658986637,0.00015069200435391394,1.0,1284839.6933701052,2596.7863380782696,,,,,,,,,,,,,,,,,,,3.0,15267.740913411548,1561.2294385659936,0.3723026409401669,6.173730061729009,2.937817056196743
2081.0,-30.268215987869212,4.870600415178237,35.05279535024087,24.4368607638404,4.914116593560686,-26.749982729722916,-40.24137914003802,1.3958833354314117,-6.634302647117352,-6.634453296172971,40.105491104221464,41053.177222329294,25695.75948693384,25695.75948693384,66748.93670926313,77076.88557670242,77065.04778837565,25695.75948693384,102760.80727530949,102760.80727530949,102760.80727530949,130391.55120657376,126193.82516324417,4197.726043329595,0.0,90967.06720330527,54943.358848999334,40026.34261589548,27630.743931264264,67657.08654715975,20951.085984393052,1561.2133733790663,0.0,0.8779292017532601,2.7151094628279617,0.001494314320929203,1.0,1.0,-6.403102725954341,332620.3482741536,1559086.7307615296,4.687286087129261,1559086.7307615296,4.687286087129261,0.7582526925989438,0.09263982964543643,3.927965693669667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927965693669667,1.2852218491162446,1.2855135704450014,3.056254993152076,6475.8375899430575,15267.732669371204,6451.598636036333,0.0003260976897155995,23158.82426109483,2361.542857254499,19284.260064093323,1966.4472642638746,0.8326959886512677,0.8326959886512677,35507.35139674001,35405.22815468563,1.0036068132286085,0.8,4285.361147645129,4273.035954225843,1.0036068132286085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.391530242442,4632.441516551485,6.161474120738022,4.870600415178237,-3.8326713450467413,8.703271760224979,2.9377365882500523,3.5,0.8393533109285863,0.6,0.00022696948580202883,0.999870005141323,0.00022699899450423922,199.1439506980353,0.0,0.0,0.0,0.001286328768987916,7.672867725427785e-05,0.000150240808547751,0.0005901407417647584,0.09263982963788706,0.09263982963788706,0.09263982963788706,0.0926829416130773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491330.1957708439,594.4815615432778,0.0,0.09263982963788706,0.09263982964543643,0.09263982964543643,0.3723010195975092,0.3723010195975092,0.5,9.286650421521108,0.23271429843907754,0.23271429843907754,-5.161382432561368e-11,0.00015064905562667263,0.23135057021863759,-5.161382432561368e-11,27630.743931264264,20951.085984393052,0.7582526925989438,0.9865771660554198,0.6067831075420836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669622660640418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.472618621181,260.472618621181,-12.67738137881895,244.64073334159224,276.304503900774,125003.53489525567,124991.21178901204,12.323106243622876,0.0,nan,276.304503900774,3.1545039007740456,269.971749788923,-3.1782502110769997,263.6389956771217,-9.51100432287825,257.3062415652553,-15.8437584347447,250.97348745341998,-22.17651254658,244.64073334159224,-28.50926665840774,1.0,1.0,26022.012520719443,26022.012520719443,275.53314550406196,2.3831455040619858,275.53314550406196,275.53314550406196,77068.0609983124,77065.04778837565,3.013209936747444,0.0,8546.071908451686,8546.071908451686,0.8852357034291995,3947.605522138015,275.53314550406196,2.3831455040619858,1.0,0.002,0.1593103779608906,0.004762263260457943,0.00024601556164865703,0.0017539844383710212,0.12300778082432852,0.12300778082432852,0.0,1.9678269430611905e-14,1.0,1.0004678875668673,0.2313505702702514,0.09263982964543643,0.0,4.331676845284567e-05,55.655084066625044,0.0,1599980.250335169,266.5156973528826,0.00015064910724049696,1.0,1284839.2448114124,2596.7881518431545,,,,,,,,,,,,,,,,,,,3.0,15267.732669371204,1561.2133733790663,0.3723010195975092,6.173730061729009,2.9377365882500523
2082.0,-30.268180138513472,4.87105086701612,35.052791767162894,24.43697318611669,4.914200778290459,-26.749942046845494,-40.24133915137497,1.3959626866038248,-6.634192163497971,-6.63434278811604,40.10548729395006,41053.09210157961,25695.945779979218,25695.945779979218,66749.03788155883,77076.87518816224,77065.04870460572,25695.945779979218,102760.99448458494,102760.99448458494,102760.99448458494,130391.52121049324,126193.23118403016,4198.2900264630925,0.0,90967.0539175157,54943.270830859234,40026.425651840524,27630.5267259083,67656.95237774882,20950.939158234567,1561.1999013487025,0.0,0.8779298174370025,2.7151206564836867,0.001494314320929203,1.0,1.0,-6.403265240765904,332621.80083220464,1559086.5661105455,4.687265122760389,1559086.5661105455,4.687265122760389,0.7582533393614068,0.09263952428490865,3.9279594779010365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279594779010365,1.2852214776525392,1.2855131988969806,3.0562510401518233,6475.829214009869,15267.724431865547,6451.600514219131,0.0003260995756331083,23158.85752623021,2361.5462493542864,19284.265678107393,1966.4478367339912,0.8326950349889076,0.8326950349889076,35507.30644614051,35405.22815468563,1.0036052250814012,0.8,4285.355722583978,4273.035954225843,1.0036052250814012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.323334285247,4632.441516551485,6.161619548471594,4.87105086701612,-3.8325211975416202,8.70357206455774,2.9376565235586263,3.5,0.8393304353024647,0.6,0.00022696948580202883,0.9998662661997765,0.00022699984335373065,199.1439213043889,0.0,0.0,0.0,0.001286328768987916,7.672902519281066e-05,0.00015024046060921816,0.0005901384412141959,0.09263952427864014,0.09263952427864014,0.09263952427864014,0.09268258893356622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491323.9396491889,594.4836011056638,0.0,0.09263952427864014,0.09263952428490865,0.09263952428490865,0.37229939922902544,0.37229939922902544,0.5,9.287942361447245,0.23234686979259322,0.23234686979259322,-1.2221335055073723e-11,0.00015062461807247018,0.2310775473501394,-1.2221335055073723e-11,27630.5267259083,20950.939158234567,0.7582533393614068,0.9865806178924402,0.6067830527211457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266960122236736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.472689839118,260.472689839118,-12.677310160881973,244.6407707171758,276.30460896106405,125003.30074654562,124991.39379176222,11.90695478337385,0.0,nan,276.30460896106405,3.1546089610640706,269.9718413122723,-3.1781586877276595,263.63907366351566,-9.510926336484317,257.30630601473024,-15.843693985269738,250.97353836594982,-22.176461634050156,244.6407707171758,-28.50922928282418,1.0,1.0,26022.012520719443,26022.012520719443,275.53325611932956,2.3832561193295874,275.53325611932956,275.53325611932956,77067.97958545256,77065.04870460572,2.930880846834043,0.0,8546.071908451686,8546.071908451686,0.8852360965868143,3947.5992752905418,275.53325611932956,2.3832561193295874,1.0,0.002,0.1592671124172307,0.0047624641474985855,0.0002459488045208934,0.001754051195610482,0.12297440226044669,0.12297440226044669,0.0,1.3137537932528254e-13,1.0,1.0004673361222622,0.23107754736236075,0.09263952428490865,0.0,4.32655446692716e-05,55.589253429760056,0.0,1599980.3800178738,266.515807836502,0.00015062463029380524,1.0,1284838.867849527,2596.7896761049205,,,,,,,,,,,,,,,,,,,3.0,15267.724431865547,1561.1999013487025,0.37229939922902544,6.173730061729009,2.9376565235586263
2083.0,-30.26814359288067,4.8714999632838865,35.05278803133435,24.437098949588858,4.914300094127014,-26.749899224190443,-40.24129888331515,1.3960557254700439,-6.634071595191813,-6.634222161202082,40.10547571948251,41053.0073247607,25696.108448618932,25696.108448618932,66749.11577337963,77076.85544719562,77064.9721762204,25696.108448618932,102761.08062483933,102761.08062483933,102761.08062483933,130391.34842801405,126192.49681147689,4198.851616537176,0.0,90967.03659290278,54943.188470599234,40026.4979136706,27630.267803174713,67656.76571684532,20950.762947185765,1561.1842022441804,0.0,0.8779305177853919,2.7151328755624333,0.001494314320929203,1.0,1.0,-6.403778339099915,332623.3864012243,1559086.0659486055,4.687241275536683,1559086.0659486055,4.687241275536683,0.7582540674751812,0.09263920336530178,3.9279531532615737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279531532615737,1.2852210421134136,1.2855127632589958,3.056247154810397,6475.820981437615,15267.716209514712,6451.602299375003,0.0003261014248662024,23158.89040513845,2361.549602069866,19284.27101405776,1966.448380849501,0.8326940832095739,0.8326940832095739,35507.26070820477,35405.22815468563,1.0036036091173752,0.8,4285.350202499683,4273.035954225843,1.0036036091173752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.255380358365,4632.441516551485,6.161758958371219,4.8714999632838865,-3.832363575344891,8.703863538628777,2.937576743888351,3.5,0.8393076411109573,0.6,0.00022696948580202883,0.9998624546549076,0.0002270007086928422,199.1438913398591,0.0,0.0,0.0,0.001286328768987916,7.672937556382958e-05,0.00015024011023819926,0.0005901361147565013,0.09263920335469106,0.09263920335469106,0.09263920335469106,0.09268214797436282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491317.66333601245,594.4856468579092,0.0,0.09263920335469106,0.09263920336530178,0.09263920336530178,0.37229778548741044,0.37229778548741044,0.5,9.289230699973778,0.23192251205165348,0.23192251205165348,-1.9383605831535533e-11,0.00015056601029073136,0.23044382210218828,-1.9383605831535533e-11,27630.267803174713,20950.762947185765,0.7582540674751812,0.9865844910874937,0.6067834737559623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669579857771556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47276045938645,260.47276045938645,-12.677239540613527,244.640808512497,276.30471240627844,125003.27253034597,124991.46550092552,11.807029420457875,0.0,nan,276.30471240627844,3.1547124062784633,269.971931627511,-3.1780683724889514,263.63915084878437,-9.51084915121561,257.3063700700039,-15.843629929996098,250.97358929124394,-22.176410708756038,244.640808512497,-28.50919148750299,1.0,1.0,26022.012520719443,26022.012520719443,275.5333677914411,2.383367791441117,275.5333677914411,275.5333677914411,77067.93956420907,77064.9721762204,2.9673879886686336,0.0,8546.071908451686,8546.071908451686,0.8852364966305836,3947.5929190278816,275.5333677914411,2.383367791441117,1.0,0.002,0.15922396563616056,0.004762666321444467,0.00024588223587289647,0.0017541177640879846,0.12294111793644823,0.12294111793644823,0.0,-3.911888174501499e-14,1.0,1.0004660556285627,0.23044382212157188,0.09263920336530178,0.0,4.314678183158751e-05,55.436644565847,0.0,1599980.5214920456,266.51592840480816,0.0001505660296743372,1.0,1284838.4563703926,2596.7913399401664,,,,,,,,,,,,,,,,,,,3.0,15267.716209514712,1561.1842022441804,0.37229778548741044,6.173730061729009,2.937576743888351
