time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2084.0,-30.26810646692048,4.871947667099235,35.052784228154266,24.43722953265535,4.9144022970241,-26.749855590503216,-40.24125847555695,1.396151420755043,-6.633953312782467,-6.634103829437724,40.105466304050836,41052.91850150616,25696.275542912583,25696.275542912583,66749.19404441875,77076.83231803069,77064.92022618094,25696.275542912583,102761.19576909352,102761.19576909352,102761.19576909352,130391.21660791083,126191.80452226863,4199.412085642193,0.0,90967.01480877318,54943.10099283372,40026.570906599394,27630.0208388173,67656.59174541669,20950.595179497697,1561.1691304541152,0.0,0.877931197407863,2.715144862088018,0.001494314320929203,1.0,1.0,-6.404178872181944,332624.94180792547,1559085.659084218,4.687218134064382,1559085.659084218,4.687218134064382,0.7582547730135727,0.09263888595107736,3.9279462681912864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279462681912864,1.2852205941392085,1.285512315183109,3.056242862978767,6475.811887561396,15267.708002307607,6451.604694489531,0.00032610349815055944,23158.925453086973,2361.5531759660003,19284.278173215363,1966.449110880409,0.8326931321696907,0.8326931321696907,35507.21091738111,35405.22815468563,1.0036018499616217,0.8,4285.344193274753,4273.035954225843,1.0036018499616217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.187716852358,4632.441516551485,6.1618990049464815,4.871947667099235,-3.8322078476827457,8.70415551478198,2.9374973060408207,3.5,0.8392849445830917,0.6,0.00022696948580202883,0.9998585826005489,0.0002270015877762434,199.14386089951597,0.0,0.0,0.0,0.001286328768987916,7.672972715184646e-05,0.00015023975865018237,0.0005901336993239434,0.09263888594731327,0.09263888594731327,0.09263888594731327,0.09268173412142718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491311.41146522126,594.4876847378995,0.0,0.09263888594731327,0.09263888595107736,0.09263888595107736,0.37229616961008777,0.37229616961008777,0.5,9.290516144924009,0.2314800855136241,0.2314800855136241,-5.172751116333529e-12,0.00015051665525334101,0.22992495725577555,-5.172751116333529e-12,27630.0208388173,20950.595179497697,0.7582547730135727,0.9865881848673022,0.6067837211780216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669558557515175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4728309058699,260.4728309058699,-12.677169094130079,244.6408467777317,276.3048150340105,125003.27010917706,124991.4921357652,11.777973411876284,0.0,nan,276.3048150340105,3.1548150340105394,269.97202138273883,-3.1779786172611466,263.6392277315211,-9.510772268478888,257.3064340802408,-15.843565919759158,250.97364042897664,-22.17635957102334,244.6408467777317,-28.50915322226828,1.0,1.0,26022.012520719443,26022.012520719443,275.5334800443847,2.3834800443847257,275.5334800443847,275.5334800443847,77067.90644549597,77064.92022618094,2.9862193150329404,0.0,8546.071908451686,8546.071908451686,0.8852369321223964,3947.585999532243,275.5334800443847,2.3834800443847257,1.0,0.002,0.15918091611062482,0.004762867684933273,0.00024581581622038466,0.0017541841836395094,0.12290790811019232,0.12290790811019232,0.0,-1.4010580889900481e-13,1.0,1.0004650072875045,0.2299249572609483,0.09263888595107736,0.0,4.304952607597756e-05,55.31166925398059,0.0,1599980.6602953353,266.5160466872175,0.00015051666042609213,1.0,1284838.0527200631,2596.7929721207784,,,,,,,,,,,,,,,,,,,3.0,15267.708002307607,1561.1691304541152,0.37229616961008777,6.173730061729009,2.9374973060408207
2085.0,-30.268068872758352,4.872393979540635,35.05278038058273,24.437364935316168,4.914507252850529,-26.749811260191443,-40.24121796302495,1.3962496404519353,-6.633835325535529,-6.633985794883198,40.10545741656608,41052.82486422995,25696.442507730426,25696.442507730426,66749.26737196038,77076.80573521221,77064.8760028907,25696.442507730426,102761.31851062112,102761.31851062112,102761.31851062112,130391.09512011078,126191.12374386015,4199.971376250629,0.0,90966.98835841204,54943.00748809427,40026.64541146419,27629.77660948966,67656.42202095385,20950.429356069602,1561.1541968582262,0.0,0.8779318733958394,2.7151568185182557,0.001494314320929203,1.0,1.0,-6.404545554298693,332626.4933130322,1559085.2750324672,4.687195116371035,1559085.2750324672,4.687195116371035,0.7582554738742989,0.09263856932074702,3.9279387851202694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279387851202694,1.285220134347908,1.2855118552874443,3.0562381339545523,6475.801867326553,15267.69980794458,6451.607743951824,0.00032610581228665383,23158.962838985975,2361.556988266735,19284.287288262225,1966.450040356516,0.8326921815254571,0.8326921815254571,35507.15680197048,35405.22815468563,1.003599938014919,0.8,4285.3376621179905,4273.035954225843,1.003599938014919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.120332375018,4632.441516551485,6.162038612707245,4.872393979540635,-3.8320525100699943,8.704446489610628,2.9374181966305906,3.5,0.8392623418944545,0.6,0.00022696948580202883,0.9998546617315179,0.0002270024779491151,199.14383007529383,0.0,0.0,0.0,0.001286328768987916,7.673007965299541e-05,0.00015023940614903341,0.0005901311904662251,0.09263856931691965,0.09263856931691965,0.09263856931691965,0.09268132705305444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491305.1752660576,594.4897175247388,0.0,0.09263856931691965,0.09263856932074702,0.09263856932074702,0.37229455440079273,0.37229455440079273,0.5,9.291798876984474,0.23102930905088215,0.23102930905088215,-3.808509063674137e-11,0.00015046934765905462,0.22944024058449486,-3.808509063674137e-11,27629.77660948966,20950.429356069602,0.7582554738742989,0.9865917436675484,0.6067838593580296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669537323347106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47290150299796,260.47290150299796,-12.67709849700202,244.64088553333056,276.30491747266683,125003.28389499117,124991.48073653276,11.80315845839986,0.0,nan,276.30491747266683,3.1549174726668525,269.9721110847835,-3.1778889152164993,263.63930469694367,-9.510695303056309,257.3064983090705,-15.843501690929486,250.9736919211926,-22.17630807880738,244.64088553333056,-28.509114466669416,1.0,1.0,26022.012520719443,26022.012520719443,275.5335929042472,2.383592904247223,275.5335929042472,275.5335929042472,77067.87960778613,77064.8760028907,3.0036048954352736,0.0,8546.071908451686,8546.071908451686,0.8852374054385782,3947.5784790458706,275.5335929042472,2.383592904247223,1.0,0.002,0.1591379574465725,0.004763068617391387,0.0002457495366988328,0.0017542504632815353,0.1228747683494164,0.1228747683494164,0.0,-1.9631865577629526e-14,1.0,1.0004640279648267,0.22944024062257995,0.09263856932074702,0.0,4.295866472073308e-05,55.19490983051003,0.0,1599980.7987548683,266.51616467446445,0.00015046938574414526,1.0,1284837.6500834625,2596.7946002037893,,,,,,,,,,,,,,,,,,,3.0,15267.69980794458,1561.1541968582262,0.37229455440079273,6.173730061729009,2.9374181966305906
2086.0,-30.268030845629028,4.872838902909854,35.052776509452165,24.43749977918344,4.914614981590723,-26.749766262922897,-40.241177345719166,1.3963503990200723,-6.633717571645491,-6.63386799574039,40.10544904150894,41052.73994260886,25696.609196336136,25696.609196336136,66749.34913894499,77076.77980309671,77064.83920396419,25696.609196336136,102761.44840030033,102761.44840030033,102761.44840030033,130390.98344271959,126190.45387029124,4200.529572428344,0.0,90966.96598685769,54942.92612690485,40026.71095550315,27629.535042419255,67656.24599792241,20950.265427457234,1561.1393967030278,0.0,0.8779325461447398,2.7151687511192173,0.001494314320929203,1.0,1.0,-6.4048811868411235,332628.0417296009,1559084.9131264603,4.687172208992131,1559084.9131264603,4.687172208992131,0.7582561702646307,0.09263825360762037,3.9279320101987993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279320101987993,1.285219662671849,1.2855113835043237,3.0562339841836867,6475.793074460048,15267.691624198731,6451.609939683896,0.0003261078082523828,23158.997088204105,2361.5604807150357,19284.29385145233,1966.4507096156517,0.8326912334763696,0.8326912334763696,35507.10780767528,35405.22815468563,1.003598207002513,0.8,4285.331749025607,4273.035954225843,1.003598207002513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.053225235661,4632.441516551485,6.162177748914452,4.872838902909854,-3.8318975162327376,8.704736419142591,2.937339413662245,3.5,0.8392398324749272,0.6,0.00022696948580202883,0.9998506957232058,0.00022700337837726727,199.14379889608279,0.0,0.0,0.0,0.001286328768987916,7.673043306728848e-05,0.00015023905273474033,0.000590128784418732,0.09263825360431464,0.09263825360431464,0.09263825360431464,0.09268092674283493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491298.9538199074,594.4917455172323,0.0,0.09263825360431464,0.09263825360762037,0.09263825360762037,0.37229294055643447,0.37229294055643447,0.5,9.293079070827956,0.23057808732471585,0.23057808732471585,-5.968558980384842e-11,0.00015042409489751662,0.22898680889926482,-5.968558980384842e-11,27629.535042419255,20950.265427457234,0.7582561702646307,0.9865955190743917,0.6067841828509005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669516155215765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4729725148059,260.4729725148059,-12.67702748519406,244.64092479012083,276.3050202394944,125003.35060248814,124991.4781110485,11.872491439637107,0.0,nan,276.3050202394944,3.1550202394944336,269.9722011496049,-3.1777988503950496,263.63938205976444,-9.510617940235534,257.3065629698647,-15.843437030135306,250.97374387998627,-22.176256120013704,244.64092479012083,-28.509075209879143,1.0,1.0,26022.012520719443,26022.012520719443,275.5337063974437,2.3837063974437456,275.5337063974437,275.5337063974437,77067.85859847307,77064.83920396419,3.019394508883124,0.0,8546.071908451686,8546.071908451686,0.885237833963043,3947.5716702497934,275.5337063974437,2.3837063974437456,1.0,0.002,0.15909508378539974,0.004763269152963063,0.00024568338829250076,0.001754316611545295,0.12284169414625037,0.12284169414625037,0.0,-1.6220445125947336e-13,1.0,1.0004631118739205,0.2289868089589504,0.09263825360762037,0.0,4.287366170789903e-05,55.08567753116055,0.0,1599980.9369431362,266.5162824283545,0.00015042415458310643,1.0,1284837.2482495839,2596.7962250424334,,,,,,,,,,,,,,,,,,,3.0,15267.691624198731,1561.1393967030278,0.37229294055643447,6.173730061729009,2.937339413662245
2087.0,-30.267992382480852,4.873282435203253,35.052772632171305,24.43763486752289,4.914721165175689,-26.749721027751388,-40.24113295655695,1.3964498105655445,-6.633600289928097,-6.633750670490591,40.10544112176516,41052.637453600575,25696.77612560591,25696.77612560591,66749.41357920648,77076.7537517452,77064.80813843136,25696.77612560591,102761.58426403726,102761.58426403726,102761.58426403726,130390.88031420636,126189.79356690124,4201.0867473051185,0.0,90966.94140794348,54942.82511027004,40026.79588630382,27629.29605016909,67656.09193647292,20950.10331640104,1561.1247314041002,0.0,0.877933214576174,2.7151806357502344,0.001494314320929203,1.0,1.0,-6.405192185697274,332629.5839241518,1559084.5708937394,4.6871494486469105,1559084.5708937394,4.6871494486469105,0.7582568617875745,0.09263793903620977,3.9279248660181385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279248660181385,1.2852191973018796,1.285510918028724,3.056229532101772,6475.783641032706,15267.683450379796,6451.61258837079,0.0003261099707958675,23159.032952725378,2361.564137878417,19284.301768554706,1966.451516935417,0.8326902858128759,0.8326902858128759,35507.05614298487,35405.22815468563,1.003596381643295,0.8,4285.3255136448115,4273.035954225843,1.003596381643295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986394059363,4632.441516551485,6.162316539500943,4.873282435203253,-3.8317430479052543,8.705025483108507,2.937260955511194,3.5,0.8392174158603412,0.6,0.00022696948580202883,0.9998466842579296,0.00022700428913307043,199.14376735938097,0.0,0.0,0.0,0.001286328768987916,7.673081930251462e-05,0.0001502386664995142,0.0005901261939808482,0.09263793902651608,0.09263793902651608,0.09263793902651608,0.09268053233709296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491292.74616531207,594.4937690260911,0.0,0.09263793902651608,0.09263793903620977,0.09263793903620977,0.3722913287515306,0.3722913287515306,0.5,9.294356868287169,0.23013161746871447,0.23013161746871447,3.041122909053229e-11,0.00015038056250205045,0.22855848479332508,3.041122909053229e-11,27629.29605016909,20950.10331640104,0.7582568617875745,0.9865987181447343,0.6067840497223487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266949505301156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4730437650888,260.4730437650888,-12.676956234911188,244.6409645182596,276.30512301191794,125003.38378742196,124991.47142725872,11.912360163236515,0.0,nan,276.30512301191794,3.155123011917965,269.972291313171,-3.1777086868289643,263.63945961448087,-9.510540385519107,257.3066279157248,-15.843372084275188,250.97379621697857,-22.176203783021407,244.6409645182596,-28.50903548174037,1.0,1.0,26022.012520719443,26022.012520719443,275.5338200876278,2.3838200876278393,275.5338200876278,275.5338200876278,77067.83254308927,77064.80813843136,3.02440465791733,0.0,8546.071908451686,8546.071908451686,0.8852382858436019,3947.5644903482294,275.5338200876278,2.3838200876278393,1.0,0.002,0.1590522904244873,0.004763469268408001,0.0002456173636192708,0.0017543826354767889,0.1228086818096354,0.1228086818096354,0.0,-9.039401172028505e-13,1.0,1.0004622465277835,0.22855848476291385,0.09263793903620977,0.0,4.2793360390214736e-05,54.98248628044363,0.0,1599981.0745791325,266.5163997100719,0.00015038053209082136,1.0,1284836.8480315956,2596.7978433485887,,,,,,,,,,,,,,,,,,,3.0,15267.683450379796,1561.1247314041002,0.3722913287515306,6.173730061729009,2.937260955511194
2088.0,-30.26795342035928,4.8737245885582645,35.0527687439207,24.43776443777608,4.914827665316547,-26.74967531180054,-40.241092269401975,1.3965495568214648,-6.633482720443851,-6.633633056062514,40.1054330506242,41052.56657109287,25696.9415981212,25696.9415981212,66749.50816921407,77076.73204953491,77064.77650422108,25696.9415981212,102761.71810234227,102761.71810234227,102761.71810234227,130390.77448282905,126189.1316532907,4201.642829538358,0.0,90966.92605734851,54942.760579157926,40026.85053132287,27629.056380486767,67655.90691180964,20949.94073079693,1561.1100278953156,0.0,0.8779338851543793,2.7151925497222553,0.001494314320929203,1.0,1.0,-6.405507016339698,332631.1299243132,1559084.2221207884,4.687126615225526,1559084.2221207884,4.687126615225526,0.7582575547383872,0.09263762442492304,3.9279191218848903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279191218848903,1.285218730365387,1.2855104509862456,3.0562261730874285,6475.7765236843825,15267.675286563344,6451.613621290901,0.000326111532607265,23159.062912093825,2361.5671928837905,19284.30485602204,1966.451831769467,0.8326893419315184,0.8326893419315184,35507.014603027055,35405.22815468563,1.003594914000318,0.8,4285.3205002119785,4273.035954225843,1.003594914000318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.919836368034,4632.441516551485,6.16245458102212,4.8737245885582645,-3.8315885264060516,8.705313114964316,2.9371828192578855,3.5,0.8391950912165387,0.6,0.00022696948580202883,0.9998426207705564,0.000227005211707327,199.14373541357114,0.0,0.0,0.0,0.001286328768987916,7.673117332772707e-05,0.00015023831247430177,0.0005901239404075271,0.09263762441927441,0.09263762441927441,0.09263762441927441,0.09268013688272417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491286.54949592415,594.4957889363639,0.0,0.09263762441927441,0.09263762442492304,0.09263762442492304,0.37228971953058926,0.37228971953058926,0.5,9.295632242104414,0.22968784808500686,0.22968784808500686,3.200284481863491e-11,0.00015033561868449397,0.22812603972283796,3.200284481863491e-11,27629.056380486767,20949.94073079693,0.7582575547383872,0.9866028143887411,0.6067846614576526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669474016829103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4731152846137,260.4731152846137,-12.67688471538628,244.64100472111124,276.30522584811825,125003.46345014485,124991.5060746716,11.957375473266032,0.0,nan,276.30522584811825,3.1552258481182776,269.97238162270014,-3.1776183772998365,263.6395373973398,-9.510462602660198,257.30669317191223,-15.843306828087748,250.97384894650048,-22.176151053499495,244.64100472111124,-28.508995278888733,1.0,1.0,26022.012520719443,26022.012520719443,275.53393400044763,2.3839340004476526,275.53393400044763,275.53393400044763,77067.80618638014,77064.77650422108,3.0296821590600302,0.0,8546.071908451686,8546.071908451686,0.885238649168882,3947.558717494315,275.53393400044763,2.3839340004476526,1.0,0.002,0.1590095781370784,0.004763669100934831,0.0002455514642582775,0.0017544485356845213,0.12277573212913874,0.12277573212913874,0.0,-5.720120557772823e-14,1.0,1.0004613728496596,0.22812603969083511,0.09263762442492304,0.0,4.271228799091686e-05,54.87830433810987,0.0,1599981.2125509079,266.5165172795561,0.00015033558668164915,1.0,1284836.446827204,2596.79946564479,,,,,,,,,,,,,,,,,,,3.0,15267.675286563344,1561.1100278953156,0.37228971953058926,6.173730061729009,2.9371828192578855
2089.0,-30.26791577749984,4.874165423937029,35.05276488207666,24.437945626582973,4.914975908531906,-26.749626608896794,-40.24104732144622,1.3966867399271883,-6.6333621653367345,-6.633512462993394,40.10542603616495,41052.43211545776,25697.099754434545,25697.099754434545,66749.53186989231,77076.67200701668,77064.76930467128,25697.099754434545,102761.86905910583,102761.86905910583,102761.86905910583,130390.68802621281,126188.48999508322,4202.198031129598,0.0,90966.87539094433,54942.635499378775,40026.93321285062,27628.81896710698,67655.7521799576,20949.77995481355,1561.0953607154647,0.0,0.8779345679005282,2.7152047653547093,0.001494314320929203,1.0,1.0,-6.405745523305484,332632.7150832573,1559083.9190088282,4.6871033675042835,1559083.9190088282,4.6871033675042835,0.7582582512757767,0.09263731029482869,3.927909425463639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927909425463639,1.2852180881784458,1.28550980865354,3.056220155624101,6475.763773401667,15267.667134025096,6451.618600931895,0.00032611455666739373,23159.107183385946,2361.571707299225,19284.31974050221,1966.453349564042,0.832688392855513,0.8326883928555131,35506.94448120524,35405.22815468563,1.0035924365361062,0.8,4285.3120372509575,4273.035954225843,1.0035924365361062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.853553314409,4632.441516551485,6.16259046651871,4.874165423937029,-3.8314319015349265,8.705597325471956,2.9371050062453197,3.5,0.8391728589272341,0.6,0.00022696948580202883,0.9998386948902673,0.0002270061030463907,199.14370454946,0.0,0.0,0.0,0.001286328768987916,7.673156442858046e-05,0.00015023792137344835,0.0005901209474248329,0.09263731029066362,0.09263731029066362,0.09263731029066362,0.09267975515805171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491280.3677487141,594.497804024213,0.0,0.09263731029066362,0.09263731029482869,0.09263731029482869,0.3722881127614973,0.3722881127614973,0.5,9.296905588451448,0.2292599329103382,0.2292599329103382,1.2960299500264227e-11,0.00015029765665985906,0.2277669396879105,1.2960299500264227e-11,27628.81896710698,20949.77995481355,0.7582582512757767,0.9866054211080997,0.6067840618527506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266945304609231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4731906993232,260.4731906993232,-12.67680930067678,244.64104546396402,276.305335934684,125003.8734415263,124991.26482882627,12.608612700007122,0.0,nan,276.305335934684,3.1553359346840466,269.97247784052644,-3.17752215947354,263.6396197464159,-9.51038025358406,257.3067616522507,-15.843238347749264,250.97390355809807,-22.176096441901905,244.64104546396402,-28.508954536035958,1.0,1.0,26022.012520719443,26022.012520719443,275.5340537510771,2.384053751077147,275.5340537510771,275.5340537510771,77067.88402903438,77064.76930467128,3.114724363098503,0.0,8546.071908451686,8546.071908451686,0.8852392624822703,3947.5489725909574,275.5340537510771,2.384053751077147,1.0,0.002,0.15896693318891045,0.004763869176525495,0.0002454856703564242,0.0017545143298464186,0.1227428351782121,0.1227428351782121,0.0,2.0284295076944403e-13,1.0,1.0004606474337734,0.2277669396749502,0.09263731029482869,0.0,4.264494966444953e-05,54.79176805934422,0.0,1599981.3540378197,266.51663783466324,0.00015029764369955956,1.0,1284836.0354619143,2596.801129028769,,,,,,,,,,,,,,,,,,,3.0,15267.667134025096,1561.0953607154647,0.3722881127614973,6.173730061729009,2.9371050062453197
2090.0,-30.267876406701443,4.874604741073321,35.05276121669121,24.43805340388792,4.91505486324813,-26.749583279703888,-40.241006983537204,1.3967617363684457,-6.63325279795373,-6.633403078810443,40.105423982222995,41052.36059321595,25697.281944031358,25697.281944031358,66749.6425372473,77076.66615083825,77064.79799684434,25697.281944031358,102762.0799408757,102762.0799408757,102762.0799408757,130390.69166572706,126187.93813059918,4202.753535127873,0.0,90966.8636084815,54942.55805132442,40027.00617461897,27628.61172485136,67655.61789947032,20949.640191140956,1561.0823962015306,0.0,0.8779351707457042,2.7152158453733017,0.001494314320929203,1.0,1.0,-6.405794638125485,332634.1529099541,1559083.8302536919,4.687082840455486,1559083.8302536919,4.687082840455486,0.7582588803149017,0.09263701012606655,3.927903330498681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927903330498681,1.2852177371024314,1.2855094574978378,3.056216248115496,6475.755493859822,15267.658956356368,6451.620440236831,0.0003261164195902409,23159.140119910353,2361.575065890019,19284.32523830775,1966.4539101841863,0.8326874460131034,0.8326874460131034,35506.90040409601,35405.22815468563,1.0035908792545931,0.8,4285.306717610829,4273.035954225843,1.0035908792545931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.787558615006,4632.441516551485,6.162731693833992,4.874604741073321,-3.831283946270854,8.705888687344174,2.937027532565511,3.5,0.839150723590146,0.6,0.00022696948580202883,0.9998345888161311,0.00022700703530448513,199.1436722685884,0.0,0.0,0.0,0.001286328768987916,7.673191541809497e-05,0.00015023757038393386,0.0005901186530770838,0.09263701012598943,0.09263701012598943,0.09263701012598943,0.09267942731286667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491274.21404724056,594.4998102039239,0.0,0.09263701012598943,0.09263701012606655,0.09263701012606655,0.3722865100096326,0.3722865100096326,0.5,9.298178104411756,0.22888996649982118,0.22888996649982118,-4.661160346586257e-12,0.00015028085670110158,0.22760844068494634,-4.661160346586257e-12,27628.61172485136,20949.640191140956,0.7582588803149017,0.9866090150330278,0.6067842090248259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669432137909427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47326315913944,260.47326315913944,-12.676736840860542,244.6410863172096,276.3054400010651,125003.57309963202,124991.4585180696,12.114581562415447,0.0,nan,276.3054400010651,3.1554400010651307,269.9725692642904,-3.1774307357095495,263.63969852754053,-9.510301472459446,257.3068277907579,-15.843172209242084,250.97395705397295,-22.176042946027025,244.6410863172096,-28.508913682790364,1.0,1.0,26022.012520719443,26022.012520719443,275.53416649261226,2.3841664926122803,275.53416649261226,275.53416649261226,77067.78065712926,77064.79799684434,2.982660284920712,0.0,8546.071908451686,8546.071908451686,0.885239647997944,3947.5428471511746,275.53416649261226,2.3841664926122803,1.0,0.002,0.15892431801703583,0.004764067151473136,0.0002454199167538595,0.0017545800834174693,0.12270995837692975,0.12270995837692975,0.0,1.7132866306224237e-13,1.0,1.0004603274563102,0.2276084406896075,0.09263701012606655,0.0,4.261517284955784e-05,54.75349383355321,0.0,1599981.4824194736,266.51674720204625,0.00015028086136226193,1.0,1284835.6623319741,2596.802637806811,,,,,,,,,,,,,,,,,,,3.0,15267.658956356368,1561.0823962015306,0.3722865100096326,6.173730061729009,2.937027532565511
2091.0,-30.267836678349806,4.875042926483819,35.05275748496674,24.438214825373166,4.915192689854688,-26.749533741544973,-40.24095815895123,1.396889753077402,-6.633122950441873,-6.633273183175092,40.105414736915996,41052.24655654053,25697.41775093233,25697.41775093233,66749.66430747286,77076.6215784241,77064.78752400582,25697.41775093233,102762.20527493815,102762.20527493815,102762.20527493815,130390.56219619355,126187.25525868422,4203.306937509339,0.0,90966.83293928357,54942.45791750871,40027.08335752762,27628.3569212554,67655.44027878302,20949.467491729334,1561.0666776931237,0.0,0.8779359125989401,2.7152290035090667,0.001494314320929203,1.0,1.0,-6.406108215032077,332635.860360881,1559083.4307400363,4.687057580167592,1559083.4307400363,4.687057580167592,0.7582596225840785,0.09263669076934303,3.927896310107897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927896310107897,1.285217137826493,1.285508858085875,3.0562122107635417,6475.746939195499,15267.65081455878,6451.622489340907,0.0003261183551579848,23159.1737045586,2361.5784905710516,19284.33136321696,1966.4545347511087,0.83268650294812,0.83268650294812,35506.849634544946,35405.22815468563,1.003589085524054,0.8,4285.300590263869,4273.035954225843,1.003589085524054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.721798944563,4632.441516551485,6.162861454554797,4.875042926483819,-3.8311206035611063,8.706163530044925,2.936950335608187,3.5,0.8391286673166248,0.6,0.00022696948580202883,0.9998304454703483,0.00022700797603263223,199.14363969456267,0.0,0.0,0.0,0.001286328768987916,7.673234025414186e-05,0.00015023714554788695,0.0005901159296386883,0.09263669076802221,0.09263669076802221,0.09263669076802221,0.09267902156580764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491268.03805511096,594.5018232862675,0.0,0.09263669076802221,0.09263669076934303,0.09263669076934303,0.3722849160554206,0.3722849160554206,0.5,9.299448028233838,0.22849786092427848,0.22849786092427848,-1.3130829756846651e-11,0.00015023273323322428,0.227164968143029,-1.3130829756846651e-11,27628.3569212554,20949.467491729334,0.7582596225840785,0.9866119270294039,0.606784116508287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669411301778362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4733385857996,260.4733385857996,-12.676661414200396,244.64112785772647,276.3055493138716,125003.94622599486,124991.33561592786,12.61061006701137,0.0,nan,276.3055493138716,3.1555493138716315,269.97266502263824,-3.1773349773617383,263.6397807314253,-9.510219268574701,257.3068964401859,-15.843103559814097,250.97401214894992,-22.175987851050053,244.64112785772647,-28.508872142273503,1.0,1.0,26022.012520719443,26022.012520719443,275.5342951627912,2.3842951627912043,275.5342951627912,275.5342951627912,77067.79602125661,77064.78752400582,3.008497250790242,0.0,8546.071908451686,8546.071908451686,0.8852400920480668,3947.5357916584367,275.5342951627912,2.3842951627912043,1.0,0.002,0.15888178597910294,0.004764268396475446,0.0002453543018389608,0.0017546456981274799,0.12267715091948041,0.12267715091948041,0.0,-3.3559526685378316e-14,1.0,1.0004594315246986,0.22716496815615983,0.09263669076934303,0.0,4.2532038788696375e-05,54.64666138151327,0.0,1599981.6348014493,266.5168770495581,0.00015023274636405404,1.0,1284835.2192332845,2596.804429510224,,,,,,,,,,,,,,,,,,,3.0,15267.65081455878,1561.0666776931237,0.3722849160554206,6.173730061729009,2.936950335608187
2092.0,-30.267796021765303,4.875479611270661,35.05275387587819,24.438327212724857,4.915274983373334,-26.74948892124521,-40.24091757657004,1.396967882949112,-6.633013172228175,-6.633163375728006,40.105410812721125,41052.17487943972,25697.59782607246,25697.59782607246,66749.77270551218,77076.61261191835,77064.79048285518,25697.59782607246,102762.38830892765,102762.38830892765,102762.38830892765,130390.53037853306,126186.6697853624,4203.860593170661,0.0,90966.81738593831,54942.37965383826,40027.15303566672,27628.142069605412,67655.29510527213,20949.322258881497,1561.053344688465,0.0,0.8779365248762248,2.7152401266485007,0.001494314320929203,1.0,1.0,-6.406264714857457,332637.3037625748,1559083.2611665356,4.687036731993704,1559083.2611665356,4.687036731993704,0.7582602625287824,0.092636389693618,3.9278897991086743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278897991086743,1.2852167720826975,1.2855084922590625,3.05620801442197,6475.738047651256,15267.642681236533,6451.624778202778,0.00032612037843969256,23159.2081342457,2361.582001422066,19284.33820477826,1966.4552323962068,0.8326855604472229,0.8326855604472229,35506.802548758475,35405.22815468563,1.00358742194456,0.8,4285.294907508271,4273.035954225843,1.00358742194456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.656371480696,4632.441516551485,6.163001345107706,4.875479611270661,-3.830972615674934,8.706452226945595,2.936873529442143,3.5,0.8391067226977551,0.6,0.00022696948580202883,0.9998262053365643,0.00022700893874413476,199.14360635947236,0.0,0.0,0.0,0.001286328768987916,7.673269337417131e-05,0.00015023679242785753,0.0005901135644281889,0.09263638968920425,0.09263638968920425,0.09263638968920425,0.09267867429608609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491261.89453845634,594.5038260341854,0.0,0.09263638968920425,0.092636389693618,0.092636389693618,0.3722833238271683,0.3722833238271683,0.5,9.30071656577837,0.2281382002069563,0.2281382002069563,1.1482370609883219e-11,0.00015020349985661596,0.22689866087057453,1.1482370609883219e-11,27628.142069605412,20949.322258881497,0.7582602625287824,0.9866156462941895,0.606784359089148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669390519366828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47341147580266,260.47341147580266,-12.676588524197314,244.64116961605146,276.30565333555245,125003.6749006439,124991.48839499788,12.186505646044846,0.0,nan,276.30565333555245,3.155653335552472,269.9727565916572,-3.177243408342804,263.6398598477616,-9.510140152238364,257.3069631038462,-15.843036896153762,250.97406635994713,-22.175933640052847,244.64116961605146,-28.50883038394852,1.0,1.0,26022.012520719443,26022.012520719443,275.5344053164616,2.3844053164615957,275.5344053164616,275.5344053164616,77067.71193030402,77064.79048285518,2.921447448839899,0.0,8546.071908451686,8546.071908451686,0.8852405038783012,3947.5292481042175,275.5344053164616,2.3844053164615957,1.0,0.002,0.15883930390216733,0.004764465890688616,0.0002452887539207118,0.0017547112457649027,0.1226443769603559,0.1226443769603559,0.0,-3.1438567027475273e-13,1.0,1.0004588936282888,0.22689866085909216,0.092636389693618,0.0,4.248207723488625e-05,54.582453104870716,0.0,1599981.7636472867,266.5169868277718,0.00015020348837424535,1.0,1284834.8446588588,2596.805944131934,,,,,,,,,,,,,,,,,,,3.0,15267.642681236533,1561.053344688465,0.3722833238271683,6.173730061729009,2.936873529442143
2093.0,-30.26775483084268,4.875914990206631,35.05275011481065,24.438452592026465,4.9153740719586345,-26.74944194055421,-40.240872908011056,1.3970611817169698,-6.63289339863104,-6.633043531926266,40.10539920848325,41052.09191853105,25697.754528283986,25697.754528283986,66749.84644681503,77076.59449500406,77064.71684380878,25697.754528283986,102762.47137209277,102762.47137209277,102762.47137209277,130390.3573332731,126185.94544379105,4204.411889482057,0.0,90966.80017631732,54942.297600029124,40027.225084764665,27627.885961180342,67655.111045945,20949.14796606439,1561.0378086477383,0.0,0.8779372210445295,2.7152522669797117,0.001494314320929203,1.0,1.0,-6.4067679174694945,332638.87909565854,1559082.7597194547,4.687013027334973,1559082.7597194547,4.687013027334973,0.7582609829611944,0.09263607320729372,3.92788359184707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92788359184707,1.285216335330103,1.2855080554073333,3.05620422326659,6475.730014647932,15267.634567834164,6451.626475963167,0.0003261221796030629,23159.24035150456,2361.5852866681853,19284.343279497676,1966.4557498735733,0.8326846212054124,0.8326846212054124,35506.75765950582,35405.22815468563,1.0035858359709229,0.8,4285.289489851033,4273.035954225843,1.0035858359709229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.591179827921,4632.441516551485,6.1631352859261685,4.875914990206631,-3.830817206624776,8.706732196831407,2.9367970008969797,3.5,0.8390848573991371,0.6,0.00022696948580202883,0.9998219094956652,0.00022700991411212206,199.14357258627962,0.0,0.0,0.0,0.001286328768987916,7.67330820510525e-05,0.00015023640375097633,0.0005901111051915715,0.09263607319900101,0.09263607319900101,0.09263607319900101,0.0926782398010211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491255.7309466093,594.5058349382782,0.0,0.09263607319900101,0.09263607320729372,0.09263607320729372,0.3722817381351157,0.3722817381351157,0.5,9.301981562201405,0.2277222228316873,0.2277222228316873,-2.7284841053187847e-12,0.00015013329522162167,0.22627561445676747,-2.7284841053187847e-12,27627.885961180342,20949.14796606439,0.7582609829611944,0.986619420393602,0.6067847836455744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669369808170663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4734838657534,260.4734838657534,-12.676516134246583,244.6412117975474,276.30575593395577,125003.64126228825,124991.5383591328,12.102903155463663,0.0,nan,276.30575593395577,3.1557559339557884,269.9728471066841,-3.1771528933158493,263.6399382793886,-9.510061720611361,257.307029452112,-15.842970547888001,250.97412062483244,-22.17587937516754,244.6412117975474,-28.508788202452564,1.0,1.0,26022.012520719443,26022.012520719443,275.53451654355064,2.38451654355066,275.53451654355064,275.53451654355064,77067.67377559513,77064.71684380878,2.9569317863497417,0.0,8546.071908451686,8546.071908451686,0.8852408964965817,3947.5230098063053,275.53451654355064,2.38451654355066,1.0,0.002,0.15879693858144572,0.0047646646666104405,0.0002452233913298369,0.0017547766078771267,0.12261169566491845,0.12261169566491845,0.0,-7.930366432984393e-13,1.0,1.0004576346713807,0.22627561445949596,0.09263607320729372,0.0,4.2365320403916694e-05,54.432422540701495,0.0,1599981.9041698643,266.51710660136894,0.00015013329795010577,1.0,1284834.4358483641,2596.807597191396,,,,,,,,,,,,,,,,,,,3.0,15267.634567834164,1561.0378086477383,0.3722817381351157,6.173730061729009,2.9367970008969797
2094.0,-30.267713158572807,4.876349021167397,35.05274629622284,24.438582371827238,4.915477908190299,-26.749394051901774,-40.240828099753685,1.39715880171328,-6.6327761684219695,-6.63292624459874,40.10539002633239,41052.00927238794,25697.916285347743,25697.916285347743,66749.92555773568,77076.57329276827,77064.67065313518,25697.916285347743,102762.58693848293,102762.58693848293,102762.58693848293,130390.23002295516,126185.26787192724,4204.962151027924,0.0,90966.78121021269,54942.21719059806,40027.29335512737,27627.643084472227,67654.9364395996,20948.983018404157,1561.0229664293634,0.0,0.8779378940629309,2.7152641482287327,0.001494314320929203,1.0,1.0,-6.407146430958051,332640.42083023355,1559082.3629360478,4.686990110957506,1559082.3629360478,4.686990110957506,0.7582616785062737,0.09263576077378684,3.9278772843189094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278772843189094,1.2852158783491805,1.2855075983226847,3.0562004021955786,6475.721918256975,15267.626466491589,6451.628223867182,0.0003261239976304113,23159.272712865888,2361.5885866086674,19284.348504099748,1966.4562826347171,0.832683683256881,0.832683683256881,35506.71204513776,35405.22815468563,1.003584224378885,0.8,4285.283984680048,4273.035954225843,1.003584224378885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.52627191613,4632.441516551485,6.163270023848085,4.876349021167397,-3.8306638829335364,8.707012904100933,2.936720806228115,3.5,0.8390630874937471,0.6,0.00022696948580202883,0.9998175634748625,0.00022701090088195406,199.14353841843308,0.0,0.0,0.0,0.001286328768987916,7.673347194532749e-05,0.00015023601385670134,0.0005901086261143581,0.09263576077384081,0.09263576077384081,0.09263576077384081,0.09267783520228595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491249.59243896004,594.5078357745836,0.0,0.09263576077384081,0.09263576077378684,0.09263576077378684,0.3722801503261622,0.3722801503261622,0.5,9.303243795676,0.22729120809924552,0.22729120809924552,1.2505552149377763e-11,0.0001500761767943004,0.2257798136407132,1.2505552149377763e-11,27627.643084472227,20948.983018404157,0.7582616785062737,0.9866231360268607,0.6067851280746973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669349158951704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4735563219545,260.4735563219545,-12.676443678045473,244.64125445159075,276.3058581923097,125003.66692766531,124991.55295094724,12.113976718115108,0.0,nan,276.3058581923097,3.155858192309722,269.97293744418,-3.1770625558199868,263.6400166960245,-9.509983303975503,257.3070959478857,-15.84290405211425,250.9741751997362,-22.17582480026377,244.64125445159075,-28.508745548409223,1.0,1.0,26022.012520719443,26022.012520719443,275.534628425977,2.3846284259770414,275.534628425977,275.534628425977,77067.6472929685,77064.67065313518,2.9766398333158577,0.0,8546.071908451686,8546.071908451686,0.8852412954567622,3947.5166707405037,275.534628425977,2.3846284259770414,1.0,0.002,0.158754666193476,0.004764862607908298,0.000245158170931629,0.0017548418293532632,0.12257908546581452,0.12257908546581452,0.0,2.8489233541706405e-13,1.0,1.0004566329082978,0.22577981362820765,0.09263576077378684,0.0,4.227238911682602e-05,54.313004310109775,0.0,1599982.0417247459,266.517223831578,0.00015007616428874826,1.0,1284834.0357581335,2596.8092149912018,,,,,,,,,,,,,,,,,,,3.0,15267.626466491589,1561.0229664293634,0.3722801503261622,6.173730061729009,2.936720806228115
2095.0,-30.267670869526416,4.876781696190753,35.052742450188475,24.43871753001588,4.915582199270826,-26.749345562668438,-40.240783186722524,1.3972568924512552,-6.63265971048088,-6.632809733384778,40.10538159706338,41051.91649709412,25698.078997894023,25698.078997894023,66749.99549498814,77076.54830151073,77064.63378036258,25698.078997894023,102762.7127782566,102762.7127782566,102762.7127782566,130390.11705418059,126184.60570691731,4205.511347263284,0.0,90966.7542614172,54942.12245715219,40027.368671405566,27627.404275924004,67654.77294732956,20948.820944833642,1561.008337191561,0.0,0.8779385599839302,2.715275950848941,0.001494314320929203,1.0,1.0,-6.407483302415528,332641.9523680445,1559081.9986862002,4.686967436269697,1559081.9986862002,4.686967436269697,0.758262366439165,0.0926354498089582,3.9278698086710007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278698086710007,1.2852154191649388,1.2855071390342168,3.0561956774710275,6475.711907132602,15267.618376165035,6451.63131669367,0.00032612631293688006,23159.309929418436,2361.59238164087,19284.35774876509,1966.4572253282306,0.8326827443277517,0.8326827443277516,35506.65798321903,35405.22815468563,1.0035823143288083,0.8,4285.277459979191,4273.035954225843,1.0035823143288083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.461635074795,4632.441516551485,6.163404594423863,4.876781696190753,-3.830511307665134,8.707293003855888,2.936644930551624,3.5,0.8390414087290354,0.6,0.00022696948580202883,0.999813153150977,0.00022701190226065695,199.1435037448923,0.0,0.0,0.0,0.001286328768987916,7.673386275311798e-05,0.00015023562304891083,0.000590105967960694,0.09263544980072443,0.09263544980072443,0.09263544980072443,0.09267743980684998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491243.4698306821,594.5098314551869,0.0,0.09263544980072443,0.0926354498089582,0.0926354498089582,0.37227856348668603,0.37227856348668603,0.5,9.304503494470428,0.22685600156000874,0.22685600156000874,-2.8421709430404007e-13,0.0001500229038811085,0.22532643096923266,-2.8421709430404007e-13,27627.404275924004,20948.820944833642,0.758262366439165,0.9866265540046109,0.6067852231069308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669328573707441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47362892975286,260.47362892975286,-12.676371070247114,244.64129760291584,276.305960256581,125003.66198113012,124991.52265593594,12.139325194179897,0.0,nan,276.305960256581,3.155960256581011,269.97302772585795,-3.176972274142031,263.64009519511154,-9.509904804888436,257.3071626643994,-15.842837335600564,250.97423013365164,-22.175769866348332,244.64129760291584,-28.508702397084136,1.0,1.0,26022.012520719443,26022.012520719443,275.5347406226038,2.384740622603829,275.5347406226038,275.5347406226038,77067.62201985769,77064.63378036258,2.9882394951127935,0.0,8546.071908451686,8546.071908451686,0.8852417683020513,3947.5091577143558,275.5347406226038,2.384740622603829,1.0,0.002,0.158712478792725,0.0047650600521084415,0.0002450930813535159,0.0017549069179698114,0.12254654067675794,0.12254654067675794,0.0,-6.76672693572522e-13,1.0,1.000455716880841,0.22532643096951688,0.0926354498089582,0.0,4.21874005566746e-05,54.20379134829342,0.0,1599982.1783782602,266.5173402895191,0.0001500229041653256,1.0,1284833.6383152117,2596.8108220878303,,,,,,,,,,,,,,,,,,,3.0,15267.618376165035,1561.008337191561,0.37227856348668603,6.173730061729009,2.936644930551624
2096.0,-30.267632238238395,4.877213021128802,35.05273858327693,24.438847170118265,4.9156867713083425,-26.749300337278164,-40.24074256941674,1.3973548703932963,-6.632543294745403,-6.63269326469738,40.105373302486306,41051.83985583644,25698.24100813847,25698.24100813847,66750.08086397492,77076.52572957383,77064.59951927536,25698.24100813847,102762.84052741383,102762.84052741383,102762.84052741383,130390.00682296118,126183.94737437021,4206.059448590972,0.0,90966.73580459932,54942.04993104045,40027.42874839874,27627.166295547337,67654.59504394609,20948.659459323368,1560.9937493235088,0.0,0.8779392251562146,2.7152877491936054,0.001494314320929203,1.0,1.0,-6.407809090917851,332643.4833519123,1559081.6402582407,4.686944787097625,1559081.6402582407,4.686944787097625,0.7582630529392969,0.09263513921420188,3.9278636106855895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278636106855895,1.2852149605090473,1.285506680274219,3.056191945610284,6475.703999767498,15267.610299583646,6451.632944233512,0.0003261280827579849,23159.34177478263,2361.5956289642877,19284.362613590594,1966.4577214023745,0.8326818094022275,0.8326818094022274,35506.61316100371,35405.22815468563,1.003580730725266,0.8,4285.27205041265,4273.035954225843,1.003580730725266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3972653522505,4632.441516551485,6.163538605853467,4.877213021128802,-3.830358926890736,8.707571948019538,2.9365693692189487,3.5,0.8390198197768425,0.6,0.00022696948580202883,0.9998091243129796,0.00022701281702944176,199.14347207042323,0.0,0.0,0.0,0.001286328768987916,7.673421618352105e-05,0.00015023526961850778,0.000590103648576075,0.09263513920866259,0.09263513920866259,0.09263513920866259,0.0926770466343345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491237.3598481775,594.5118230168798,0.0,0.09263513920866259,0.09263513921420188,0.09263513921420188,0.3722769785056206,0.3722769785056206,0.5,9.305760716602828,0.22641940067546784,0.22641940067546784,-4.89421836391557e-11,0.0001499699519627029,0.22488417377951464,-4.89421836391557e-11,27627.166295547337,20948.659459323368,0.7582630529392969,0.9866304102569289,0.6067856858676131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669308052815111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4737013546223,260.4737013546223,-12.676298645377699,244.64134053188388,276.30606217735215,125003.68371978002,124991.57497952085,12.108740259156054,0.0,nan,276.30606217735215,3.156062177352169,269.9731178482803,-3.176882151719667,263.64017351915663,-9.509826480843344,257.30722919007945,-15.842770809920523,250.97428486098102,-22.175715139018962,244.64134053188388,-28.508659468116093,1.0,1.0,26022.012520719443,26022.012520719443,275.53485308230466,2.384853082304687,275.53485308230466,275.53485308230466,77067.59457729266,77064.59951927536,2.9950580173026538,0.0,8546.071908451686,8546.071908451686,0.8852421603332701,3947.5029287390175,275.53485308230466,2.384853082304687,1.0,0.002,0.15867037429735267,0.004765257146443228,0.0002450281197502092,0.0017549718799308224,0.1225140598751046,0.1225140598751046,0.0,-3.1896837601741446e-13,1.0,1.0004548233383463,0.22488417382845682,0.09263513921420188,0.0,4.210449556512276e-05,54.09725549833186,0.0,1599982.3149825379,266.5174567052546,0.00014997000090488655,1.0,1284833.2410172205,2596.8124285998647,,,,,,,,,,,,,,,,,,,3.0,15267.610299583646,1560.9937493235088,0.3722769785056206,6.173730061729009,2.9365693692189487
