time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2097.0,-30.267589136930034,4.877643003200818,35.0527347009758,24.438982258457713,4.915792062925701,-26.74925101691483,-40.24069755161179,1.3974539430774695,-6.632426841887764,-6.632576759306257,40.10536512453092,41051.75238472992,25698.402152178067,25698.402152178067,66750.154536908,77076.50154850472,77064.56774699541,25698.402152178067,102762.96989917348,102762.96989917348,102762.96989917348,130389.89893447378,126183.29245541601,4206.606479057771,0.0,90966.7106153966,54941.96145228125,40027.49907012817,27626.92903530031,67654.42810542848,20948.49848836457,1560.9791959319668,0.0,0.8779398900809476,2.7152995513091462,0.001494314320929203,1.0,1.0,-6.408125070855704,332645.01482585975,1559081.2868690854,4.686922146376572,1559081.2868690854,4.686922146376572,0.7582637383111828,0.0926348289875921,3.927856382805854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927856382805854,1.2852144967287642,1.2855062163886664,3.0561874245920535,6475.694420272375,15267.602151134799,6451.635706867156,0.00032613028399978966,23159.37797868637,2361.5993207350493,19284.370871287432,1966.4585634531093,0.8326808642716952,0.8326808642716952,35506.56089084315,35405.22815468563,1.0035788839806878,0.8,4285.265741958022,4273.035954225843,1.0035788839806878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.333162335468,4632.441516551485,6.163672019384273,4.877643003200818,-3.8302066791405007,8.707849682341319,2.9364941217355782,3.5,0.8389983204958795,0.6,0.00022696948580202883,0.9998046293194334,0.00022701383764998855,199.14343673091813,0.0,0.0,0.0,0.001286328768987916,7.673460790650915e-05,0.0001502348778955197,0.0005901010240619752,0.09263482898935317,0.09263482898935317,0.09263482898935317,0.09267665560306279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491231.2621418035,594.5138105728137,0.0,0.09263482898935317,0.0926348289875921,0.0926348289875921,0.3722753955914512,0.3722753955914512,0.5,9.307015516348036,0.22598361005827883,0.22598361005827883,5.962874638498761e-11,0.00014991741846870354,0.22445168845052876,5.962874638498761e-11,27626.92903530031,20948.49848836457,0.7582637383111828,0.9866339337447163,0.6067858902119077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669287595996757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4737741016055,260.4737741016055,-12.676225898394478,244.6413840575599,276.3061641456414,125003.70157764232,124991.53898426915,12.162593373143793,0.0,nan,276.3061641456414,3.1561641456414122,269.9732081280577,-3.176791871942271,263.64025211039893,-9.509747889601044,257.3072960927943,-15.842703907205703,250.97434007518086,-22.175659924819115,244.6413840575599,-28.508615942440088,1.0,1.0,26022.012520719443,26022.012520719443,275.5349658699316,2.384965869931648,275.5349658699316,275.5349658699316,77067.57049120226,77064.56774699541,3.0027442068530945,0.0,8546.071908451686,8546.071908451686,0.8852426175066122,3947.4956647198833,275.5349658699316,2.384965869931648,1.0,0.002,0.15862835087815053,0.00476545391059886,0.00024496328333700875,0.0017550367172883522,0.12248164166850438,0.12248164166850438,0.0,6.25360874195735e-13,1.0,1.0004539495447375,0.22445168839090002,0.0926348289875921,0.0,4.20234206812424e-05,53.993071091395144,0.0,1599982.4516305795,266.5175731581122,0.00014991735883995716,1.0,1284832.8435932281,2596.8140356228337,,,,,,,,,,,,,,,,,,,3.0,15267.602151134799,1560.9791959319668,0.3722753955914512,6.173730061729009,2.9364941217355782
2098.0,-30.267545611396635,4.878071646944956,35.05273080966477,24.439116997551196,4.915897613695344,-26.749201288929136,-40.240648727025814,1.3975532912161526,-6.632310491596911,-6.632460356696905,40.10535709991019,41051.65225428388,25698.56275146568,25698.56275146568,66750.21500574956,77076.47721051244,77064.53846848114,25698.56275146568,102763.10121994682,102763.10121994682,102763.10121994682,130389.79401428218,126182.64154010407,4207.152474178099,0.0,90966.68560935139,54941.86065307659,40027.58328474978,27626.692794335355,67654.27607908513,20948.338237813037,1560.964694721756,0.0,0.8779405538576062,2.7153113430322318,0.001494314320929203,1.0,1.0,-6.408430923064657,332646.5449521088,1559080.9401051293,4.68689954476933,1559080.9401051293,4.68689954476933,0.7582644217952985,0.09263451932889204,3.927849269318647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927849269318647,1.2852140316593563,1.2855057512136965,3.0561829956426405,6475.685035860028,15267.594093523068,6451.638376875469,0.0003261324377795037,23159.413554871753,2361.6029484963524,19284.378852120957,1966.459377271643,0.8326799297585991,0.8326799297585991,35506.50944792105,35405.22815468563,1.003577066463738,0.8,4285.259533342312,4273.035954225843,1.003577066463738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.269325971028,4632.441516551485,6.163804912142597,4.878071646944956,-3.8300546688351145,8.70812631578007,2.9364191880291846,3.5,0.8389769108654813,0.6,0.00022696948580202883,0.9998000901059854,0.00022701486832029448,199.1434010435963,0.0,0.0,0.0,0.001286328768987916,7.673503275633912e-05,0.0001502344530456897,0.0005900982866219989,0.09263451932318321,0.09263451932318321,0.09263451932318321,0.09267626718575016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491225.17660773854,594.515794158706,0.0,0.09263451932318321,0.09263451932889204,0.09263451932889204,0.37227381493820677,0.37227381493820677,0.5,9.30826795201203,0.2255505642097546,0.2255505642097546,3.808509063674137e-12,0.00014986510001335773,0.22402943363226768,3.808509063674137e-12,27626.692794335355,20948.338237813037,0.7582644217952985,0.9866370446078122,0.6067857736929466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669267202909589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4738471742564,260.4738471742564,-12.6761528257436,244.6414281470736,276.3062662014311,125003.72278621206,124991.50574448692,12.217041725155553,0.0,nan,276.3062662014311,3.1562662014310945,269.9732985905868,-3.1767014094131696,263.6403309796804,-9.509669020319564,257.30736336881773,-15.842636631182245,250.9743957579488,-22.17560424205118,244.6414281470736,-28.508571852926366,1.0,1.0,26022.012520719443,26022.012520719443,275.5350788465793,2.385078846579347,275.5350788465793,275.5350788465793,77067.54613834682,77064.53846848114,3.007669865677599,0.0,8546.071908451686,8546.071908451686,0.8852430674443337,3947.4885156652404,275.5350788465793,2.385078846579347,1.0,0.002,0.15858640661673984,0.00476565032176935,0.0002448985690811879,0.0017551014307985045,0.12244928454059395,0.12244928454059395,0.0,-1.2030740986768151e-13,1.0,1.0004530964274452,0.22402943362845917,0.09263451932889204,0.0,4.194426186612521e-05,53.89134859093524,0.0,1599982.5881585493,266.51768950840307,0.00014986509620484867,1.0,1284832.4465201441,2596.815641228306,,,,,,,,,,,,,,,,,,,3.0,15267.594093523068,1560.964694721756,0.37227381493820677,6.173730061729009,2.9364191880291846
2099.0,-30.267501444728836,4.878498956817183,35.05272691270747,24.43924625348302,4.9160031900296435,-26.749150981216598,-40.24060353459788,1.3976527266073508,-6.632194246807103,-6.63234405954221,40.10534915433653,41051.5835168957,25698.722816093683,25698.722816093683,66750.30633298938,77076.45723323477,77064.51061725267,25698.722816093683,102763.23343334635,102763.23343334635,102763.23343334635,130389.69062458347,126181.99317996974,4207.69744461373,0.0,90966.66942928036,54941.79571329652,40027.63746220427,27626.457191237114,67654.09465344138,20948.17843440095,1560.9502273333628,0.0,0.8779412167560514,2.715323124120076,0.001494314320929203,1.0,1.0,-6.408730878437609,332648.0736983363,1559080.5967584874,4.686876973087023,1559080.5967584874,4.686876973087023,0.7582651039687254,0.09263421015963158,3.9278434874004016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278434874004016,1.2852135661818382,1.2855052856305236,3.0561796037287325,6475.677848801476,15267.58604584669,6451.639514328078,0.0003261340216587266,23159.44352698371,2361.6060048012023,19284.382252042924,1966.4597239671982,0.8326789989394243,0.8326789989394243,35506.46763455176,35405.22815468563,1.0035755891665827,0.8,4285.25448691161,4273.035954225843,1.0035755891665827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.20575552669,4632.441516551485,6.163937287582295,4.878498956817183,-3.8299028973431133,8.708401854160297,2.9363445672306674,3.5,0.8389555906373335,0.6,0.00022696948580202883,0.9997954840523102,0.00022701591417685738,199.14336483061066,0.0,0.0,0.0,0.001286328768987916,7.673542600268375e-05,0.00015023405979934507,0.00059009587336858,0.09263421015560082,0.09263421015560082,0.09263421015560082,0.09267588031262411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491219.102725517,594.5177739406234,0.0,0.09263421015560082,0.09263421015963158,0.09263421015963158,0.3722722367565962,0.3722722367565962,0.5,9.30951805687201,0.22512091569865333,0.22512091569865333,-1.3073986337985843e-12,0.0001498127351169387,0.2236131811046107,-1.3073986337985843e-12,27626.457191237114,20948.17843440095,0.7582651039687254,0.9866410403526694,0.6067863848771128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669246873337987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4739205739565,260.4739205739565,-12.676079426043486,244.6414728088834,276.30636833902645,125003.78429922614,124991.51257507021,12.271724155949196,0.0,nan,276.30636833902645,3.1563683390264714,269.9733892330148,-3.1766107669851635,263.64041012695134,-9.50958987304864,257.3074310209429,-15.842568979057091,250.9744519149201,-22.175548085079868,244.6414728088834,-28.50852719111657,1.0,1.0,26022.012520719443,26022.012520719443,275.53519188478316,2.3851918847831826,275.53519188478316,275.53519188478316,77067.52120337282,77064.51061725267,3.0105861201445805,0.0,8546.071908451686,8546.071908451686,0.8852434331584121,3947.4827048374036,275.53519188478316,2.3851918847831826,1.0,0.002,0.15854454039001617,0.004765846391307545,0.00024483397524727445,0.0017551660248056639,0.12241698762363722,0.12241698762363722,0.0,5.293812263551523e-14,1.0,1.000452255439323,0.2236131811059181,0.09263421015963158,0.0,4.186622739484574e-05,53.79107076137863,0.0,1599982.7245623232,266.5178057531929,0.00014981273642433734,1.0,1284832.049806355,2596.8172453823686,,,,,,,,,,,,,,,,,,,3.0,15267.58604584669,1560.9502273333628,0.3722722367565962,6.173730061729009,2.9363445672306674
2100.0,-30.26745702773369,4.878924938653628,35.052723012338326,24.439380852878116,4.9161090527904845,-26.749100419664515,-40.24055834216995,1.3977524448130865,-6.632078030244202,-6.632227790448324,40.10534126194731,41051.50287833057,25698.88218035795,25698.88218035795,66750.38505868852,77076.43325667085,77064.48401718999,25698.88218035795,102763.36619754793,102763.36619754793,102763.36619754793,130389.58826481918,126181.34686498462,4208.241399834564,0.0,90966.64495368821,54941.71457571024,40027.700419975525,27626.22206727124,67653.92248724676,20948.01896842875,1560.9357844289636,0.0,0.8779418792962824,2.715334902416341,0.001494314320929203,1.0,1.0,-6.409026235156659,332649.60208217497,1559080.255708986,4.68685441362363,1559080.255708986,4.68685441362363,0.758265785217366,0.09263390144162727,3.9278364865922333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278364865922333,1.2852130993807456,1.2855048187234759,3.0561752665645745,6475.66865887107,15267.578012465223,6451.64205989627,0.00032613612579756993,23159.478574071272,2361.609578609543,19284.3898609166,1966.4604998563832,0.8326780673942669,0.8326780673942669,35506.41700646258,35405.22815468563,1.0035738004394594,0.8,4285.248376637602,4273.035954225843,1.0035738004394594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1424502554755,4632.441516551485,6.164069107013404,4.878924938653628,-3.8297513051327763,8.708676243786405,2.936270258453698,3.5,0.8389343595581994,0.6,0.00022696948580202883,0.9997908519155776,0.0002270169659655919,199.1433284123907,0.0,0.0,0.0,0.001286328768987916,7.673581925089177e-05,0.00015023366655113706,0.0005900932769940874,0.09263390143969277,0.09263390143969277,0.09263390143969277,0.09267549475192148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491213.040246579,594.5197499983711,0.0,0.09263390143969277,0.09263390144162727,0.09263390144162727,0.37227066115753016,0.37227066115753016,0.5,9.310765856454422,0.22469488234548862,0.22469488234548862,6.639311322942376e-11,0.00014976020412404978,0.2232015552916664,6.639311322942376e-11,27626.22206727124,20948.01896842875,0.758265785217366,0.9866447148171111,0.606786737104106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669226607070216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4739942900554,260.4739942900554,-12.676005709944604,244.6415179847774,276.30647059533817,125003.80625837398,124991.48163596274,12.324622411209658,0.0,nan,276.30647059533817,3.1564705953381917,269.9734800732344,-3.176519926765593,263.64048955109104,-9.50951044890894,257.30749902899186,-15.842500971008121,250.97450850689938,-22.175491493100594,244.6415179847774,-28.50848201522257,1.0,1.0,26022.012520719443,26022.012520719443,275.5353050413286,2.3853050413286496,275.5353050413286,275.5353050413286,77067.49732345324,77064.48401718999,3.0133062632521614,0.0,8546.071908451686,8546.071908451686,0.8852438759687928,3947.4756690251943,275.5353050413286,2.3853050413286496,1.0,0.002,0.1585027513310311,0.004766042133638558,0.00024476950053552415,0.0017552304995555555,0.12238475026776208,0.12238475026776208,0.0,9.107948770181729e-14,1.0,1.0004514238001283,0.2232015552252733,0.09263390144162727,0.0,4.178905971953489e-05,53.69190668461287,0.0,1599982.8609324242,266.5179219697558,0.00014976013773093655,1.0,1284831.6531877797,2596.818849152856,,,,,,,,,,,,,,,,,,,3.0,15267.578012465223,1560.9357844289636,0.37227066115753016,6.173730061729009,2.936270258453698
2101.0,-30.267413783208223,4.879349596331427,35.05271911150297,24.439515452273213,4.916214845448275,-26.7490509203449,-40.24050951758397,1.3978519827558724,-6.631961944801333,-6.6321116522162615,40.10533344777848,41051.40245740895,25699.041079506595,25699.041079506595,66750.44353691554,77076.4087032788,77064.45868856455,25699.041079506595,102763.49976807115,102763.49976807115,102763.49976807115,130389.48736120277,126180.703002608,4208.784358594765,0.0,90966.62016882912,54941.613923633966,40027.7847168835,27625.987593131616,67653.77231001512,20947.859956709635,1560.921376506684,0.0,0.8779425408223731,2.7153466674865294,0.001494314320929203,1.0,1.0,-6.409316522738436,332651.12874971074,1559079.9180406292,4.686831888713334,1559079.9180406292,4.686831888713334,0.7582664650844084,0.09263359328907059,3.9278294384883363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278294384883363,1.2852126334238385,1.2855043526608054,3.05617089058991,6475.659386705859,15267.569985570868,6451.644666080337,0.0003261382514943235,23159.51382141443,2361.613172838271,19284.39765097518,1966.4612942212868,0.8326771364752862,0.8326771364752862,35506.366036324325,35405.22815468563,1.003571999628138,0.8,4285.242225081894,4273.035954225843,1.003571999628138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.079409771364,4632.441516551485,6.1642004273830695,4.879349596331427,-3.829599969245663,8.70894956557709,2.936196261235721,3.5,0.8389132174959203,0.6,0.00022696948580202883,0.9997863420749888,0.0002270179899947113,199.14329295551062,0.0,0.0,0.0,0.001286328768987916,7.673624410692247e-05,0.00015023324169510636,0.0005900905493695721,0.09263359328815254,0.09263359328815254,0.09263359328815254,0.0926751107015929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491206.98914840224,594.5217223405847,0.0,0.09263359328815254,0.09263359328907059,0.09263359328907059,0.3722690882211594,0.3722690882211594,0.5,9.312011380513995,0.22427281830857737,0.22427281830857737,1.2050804798491299e-11,0.00014970741494835238,0.22279512947784497,1.2050804798491299e-11,27625.987593131616,20947.859956709635,0.7582664650844084,0.9866477693370861,0.6067865997079354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26692064038291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4740681520764,260.4740681520764,-12.67593184792355,244.64156337813097,276.306572926028,125003.81637581742,124991.46735956728,12.349016250123523,0.0,nan,276.306572926028,3.1565729260280477,269.9735710164542,-3.1764289835458044,263.64056910683456,-9.509430893165415,257.30756719728583,-15.842432802714143,250.97456528772503,-22.17543471227495,244.64156337813097,-28.50843662186901,1.0,1.0,26022.012520719443,26022.012520719443,275.5354182157867,2.3854182157867285,275.5354182157867,275.5354182157867,77067.47271304844,77064.45868856455,3.0140244838839862,0.0,8546.071908451686,8546.071908451686,0.8852443217705595,3947.468585680778,275.5354182157867,2.3854182157867285,1.0,0.002,0.15846103846652246,0.0047662375367686135,0.0002447051433912937,0.0017552948573772479,0.12235257169564684,0.12235257169564684,0.0,7.685414804559088e-13,1.0,1.0004506026688063,0.22279512946579416,0.09263359328907059,0.0,4.171286621983951e-05,53.59399433896656,0.0,1599982.9971481962,266.51803805519864,0.00014970740289754758,1.0,1284831.2570157582,2596.8204511190793,,,,,,,,,,,,,,,,,,,3.0,15267.569985570868,1560.921376506684,0.3722690882211594,6.173730061729009,2.936196261235721
2102.0,-30.267368478584384,4.879772935322403,35.052715211235395,24.43965005166831,4.916320834752798,-26.74899954727774,-40.24046422038225,1.3979519034907566,-6.631845902421446,-6.631995556667004,40.10532566247024,41051.32536060771,25699.199321814613,25699.199321814613,66750.52468242233,77076.38522654561,77064.43416420625,25699.199321814613,102763.63348602086,102763.63348602086,102763.63348602086,130389.3869967868,126180.06067397623,4209.326322810562,0.0,90966.59606817909,54941.53620241723,40027.84429529095,27625.75351076594,67653.59780605689,20947.70121850187,1560.906989289762,0.0,0.8779432020033836,2.7153584282845755,0.001494314320929203,1.0,1.0,-6.409604119156199,332652.65486238815,1559079.5816188296,4.686809375574622,1559079.5816188296,4.686809375574622,0.758267144110238,0.09263328560827148,3.9278224872422043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278224872422043,1.2852121656753452,1.285503884806142,3.056166594235619,6475.650283246665,15267.561936668604,6451.647143545319,0.0003261403326316439,23159.548671978908,2361.616726606834,19284.405056283806,1966.4620493526133,0.8326762032118658,0.8326762032118658,35506.31576661946,35405.22815468563,1.003570223564261,0.8,4285.236158061076,4273.035954225843,1.003570223564261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.016633193113,4632.441516551485,6.164331203958571,4.879772935322403,-3.829448822164488,8.70922175748689,2.9361225745329462,3.5,0.8388921641522703,0.6,0.00022696948580202883,0.999781617416528,0.00022701906281146297,199.14325580953636,0.0,0.0,0.0,0.001286328768987916,7.673663827072191e-05,0.00015023284753130692,0.0005900879568558968,0.09263328560842993,0.09263328560842993,0.09263328560842993,0.09267472769025961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491200.94912062905,594.5236910660534,0.0,0.09263328560842993,0.09263328560827148,0.09263328560827148,0.37226751804483116,0.37226751804483116,0.5,9.313254643812655,0.22385444459121118,0.22385444459121118,1.1823431123048067e-11,0.00014965424554702622,0.22239143751079382,1.1823431123048067e-11,27625.75351076594,20947.70121850187,0.758267144110238,0.9866515136974178,0.6067870252560681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669186263430372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47414233862605,260.47414233862605,-12.675857661373925,244.64160930702874,276.30667537023106,125003.83788729168,124991.43461165423,12.403275637459727,0.0,nan,276.30667537023106,3.156675370231085,269.97366215759104,-3.176337842408941,263.6406489449198,-9.509351055080174,257.30763573230513,-15.842364267694848,250.97462251968042,-22.175377480319554,244.64160930702874,-28.508390692971233,1.0,1.0,26022.012520719443,26022.012520719443,275.5355314416716,2.385531441671617,275.5355314416716,275.5355314416716,77067.44928967893,77064.43416420625,3.0151254726806656,0.0,8546.071908451686,8546.071908451686,0.8852447614458169,3947.4615996784155,275.5355314416716,2.385531441671617,1.0,0.002,0.1584194012824676,0.004766432613831358,0.0002446409030653332,0.001755359097324219,0.1223204515326666,0.1223204515326666,0.0,3.8955210585056577e-13,1.0,1.0004497870603088,0.2223914374989704,0.09263328560827148,0.0,4.163718511700758e-05,53.49674040303879,0.0,1599983.1333125988,266.51815409757853,0.0001496542337235951,1.0,1284830.8609888935,2596.8220524997796,,,,,,,,,,,,,,,,,,,3.0,15267.561936668604,1560.906989289762,0.37226751804483116,6.173730061729009,2.9361225745329462
2103.0,-30.267323370883318,4.880195129035913,35.05271141587663,24.439829808566742,4.916473395436394,-26.748943694251246,-40.24041068097574,1.3980937188553442,-6.631720676340933,-6.631870304576309,40.10532088954254,41051.19962068615,25699.33675462113,25699.33675462113,66750.53637530727,77076.32876115627,77064.48002185473,25699.33675462113,102763.81677647587,102763.81677647587,102763.81677647587,130389.34151051243,126179.47368990397,4209.867820608462,0.0,90966.55248977899,54941.4233495104,40027.921266965095,27625.524734036568,67653.44600100166,20947.546884449257,1560.8926334918879,0.0,0.8779439014936543,2.7153711162939436,0.001494314320929203,1.0,1.0,-6.409675492121835,332654.3013465143,1559079.3753685583,4.686785558033473,1559079.3753685583,4.686785558033473,0.7582678369414074,0.09263297849359223,3.92781413558711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92781413558711,1.285211501810485,1.2855032207905968,3.056161674599064,6475.6398591271445,15267.553930478462,6451.650565525863,0.0003261427579734271,23159.586820974095,2361.620616721724,19284.41528481265,1966.4630923722832,0.8326752732629945,0.8326752732629945,35506.25536947739,35405.22815468563,1.0035680896917663,0.8,4285.2288687658765,4273.035954225843,1.0035680896917663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9541200547565,4632.441516551485,6.164456603394711,4.880195129035913,-3.8292908622368786,8.709485991272793,2.9360491977891097,3.5,0.838871199368317,0.6,0.00022696948580202883,0.9997769133183644,0.00022702013096971135,199.14321882503603,0.0,0.0,0.0,0.001286328768987916,7.67371041583347e-05,0.0001502323816436941,0.0005900848722430192,0.09263297849257339,0.09263297849257339,0.09263297849257339,0.09267438222544241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491194.9292527684,594.5256533589453,0.0,0.09263297849257339,0.09263297849359223,0.09263297849359223,0.3722659506660621,0.3722659506660621,0.5,9.314496755908142,0.22347710114314623,0.22347710114314623,-1.4722445484949276e-11,0.00014962823536279757,0.22219481245446104,-1.4722445484949276e-11,27625.524734036568,20947.546884449257,0.7582678369414074,0.9866539004431345,0.60678652821437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266916618561414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47422100656826,260.47422100656826,-12.67577899343172,244.64165606346864,276.3067859496741,125004.32847874811,124991.17595806772,13.152520680396561,0.0,nan,276.3067859496741,3.156785949674145,269.9737599724328,-3.1762400275671894,263.64073399516735,-9.509266004832625,257.3077080179474,-15.842291982052586,250.97468204071905,-22.17531795928093,244.64165606346864,-28.508343936531332,1.0,1.0,26022.012520719443,26022.012520719443,275.5356620596952,2.385662059695221,275.5356620596952,275.5356620596952,77067.50312507524,77064.48002185473,3.0231032205047086,0.0,8546.071908451686,8546.071908451686,0.8852452896985725,3947.4532062650455,275.5356620596952,2.385662059695221,1.0,0.002,0.15837780100776463,0.004766629153661516,0.0002445767243064041,0.0017554232757611946,0.12228836215320206,0.12228836215320206,0.0,6.759870441186422e-14,1.0,1.000449390049593,0.2221948124691835,0.09263297849359223,0.0,4.1600275631317325e-05,53.449300182543986,0.0,1599983.280297728,266.51827932365904,0.00014962825008524305,1.0,1284830.433726899,2596.823780184953,,,,,,,,,,,,,,,,,,,3.0,15267.553930478462,1560.8926334918879,0.3722659506660621,6.173730061729009,2.9360491977891097
2104.0,-30.267279088736345,4.880615868932191,35.05270786079278,24.439973174035572,4.9165896684852095,-26.748892213014045,-40.240361576992996,1.3982027927617167,-6.63161233265572,-6.631761950551063,40.10532023306339,41051.10258944368,25699.511212349695,25699.511212349695,66750.61380179337,77076.29827264219,77064.53137518629,25699.511212349695,102764.04258753598,102764.04258753598,102764.04258753598,130389.36990618148,126178.95997069265,4210.409935488825,0.0,90966.52565590691,54941.329972703796,40027.99520355902,27625.3273186455,67653.32252220451,20947.414055023066,1560.8801744515508,0.0,0.8779444933634526,2.7153820924164767,0.001494314320929203,1.0,1.0,-6.409646474454007,332655.7257053167,1559079.3470017125,4.686765404972539,1559079.3470017125,4.686765404972539,0.7582684474071288,0.0926326877455194,3.9278071321365466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278071321365466,1.285210991215123,1.2855027100793393,3.0561574395056637,6475.630885472427,15267.545921853452,6451.652971543308,0.00032614480681333543,23159.62128375313,2361.624130947177,19284.422476559805,1966.4638257264005,0.8326743447263603,0.8326743447263603,35506.20472220337,35405.22815468563,1.0035663002895032,0.8,4285.222756176462,4273.035954225843,1.0035663002895032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8919130593395,4632.441516551485,6.164590435133186,4.880615868932191,-3.829145849186442,8.709761718118633,2.935976181118223,3.5,0.8388503374623494,0.6,0.00022696948580202883,0.9997722953370912,0.00022702117958319897,199.14318251743347,0.0,0.0,0.0,0.001286328768987916,7.673753145220919e-05,0.00015023195434981962,0.0005900821417700336,0.09263268774447186,0.09263268774447186,0.09263268774447186,0.0926740795824864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491188.93105738476,594.5276087807788,0.0,0.09263268774447186,0.0926326877455194,0.0926326877455194,0.37226439051211935,0.37226439051211935,0.5,9.315738510784954,0.22316548697455119,0.22316548697455119,1.4722445484949276e-11,0.0001496178953175331,0.22211547609703075,1.4722445484949276e-11,27625.3273186455,20947.414055023066,0.7582684474071288,0.9866568457134552,0.6067862014606938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669146162155707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4742999671694,260.4742999671694,-12.675700032830605,244.64170302449713,276.3068969098468,125004.38583037988,124991.18437877492,13.201451604958358,0.0,nan,276.3068969098468,3.1568969098468074,269.9738581327767,-3.1761418672232935,263.6408193556869,-9.509180644313062,257.3077805786341,-15.842219421365883,250.97474180157462,-22.175258198425354,244.64170302449713,-28.508296975502844,1.0,1.0,26022.012520719443,26022.012520719443,275.53577642271875,2.385776422718777,275.53577642271875,275.53577642271875,77067.50562302848,77064.53137518629,2.9742478421976557,0.0,8546.071908451686,8546.071908451686,0.8852457326755421,3947.4461677972295,275.53577642271875,2.385776422718777,1.0,0.002,0.1583362156813982,0.004766822651161283,0.00024451256011178714,0.0017554874397905345,0.12225628005589358,0.12225628005589358,0.0,-9.767837580443306e-14,1.0,1.0004492300663559,0.2221154760823083,0.0926326877455194,0.0,4.1585327302254265e-05,53.43007874368427,0.0,1599983.4074840967,266.51838766734426,0.00014961788059508763,1.0,1284830.064107441,2596.8252747869747,,,,,,,,,,,,,,,,,,,3.0,15267.545921853452,1560.8801744515508,0.37226439051211935,6.173730061729009,2.935976181118223
2105.0,-30.267232999717532,4.881035227144951,35.052704327008136,24.440081125963502,4.916664412524562,-26.74884325850881,-40.24031662903724,1.3982746713631937,-6.631500698767297,-6.631650264680903,40.105313737613386,41051.030606271626,25699.677014850982,25699.677014850982,66750.70762112261,77076.29408797466,77064.51070023788,25699.677014850982,102764.18771508886,102764.18771508886,102764.18771508886,130389.2893577264,126178.33871095532,4210.950646771095,0.0,90966.50839921409,54941.2449176981,40028.07053501776,27625.101642637535,67653.1721776553,20947.261103215256,1560.866289744278,0.0,0.8779451256291979,2.715393406631007,0.001494314320929203,1.0,1.0,-6.409920134927518,332657.19386747805,1559079.066317428,4.686743876455966,1559079.066317428,4.686743876455966,0.758269105185283,0.09263238882447494,3.9278002368248917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278002368248917,1.2852106547381634,1.2855023735260056,3.056152874506868,6475.6212127877625,15267.537898193434,6451.655859264534,0.00032614703652070296,23159.65754733711,2361.627828803629,19284.431108151795,1966.4647059038302,0.832673413617427,0.832673413617427,35506.154856946356,35405.22815468563,1.00356453851705,0.8,4285.216737968213,4273.035954225843,1.00356453851705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.82993129178,4632.441516551485,6.164721861629773,4.881035227144951,-3.8289985116937197,8.710033738838671,2.9359034295353266,3.5,0.8388295512958076,0.6,0.00022696948580202883,0.9997674889499131,0.00022702227098864953,199.14314472836347,0.0,0.0,0.0,0.001286328768987916,7.673792258302534e-05,0.0001502315632190035,0.0005900795695901756,0.0926323888269138,0.0926323888269138,0.0926323888269138,0.09267370808943244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491182.9151102068,594.5295696924113,0.0,0.0926323888269138,0.09263238882447494,0.09263238882447494,0.37226284075553884,0.37226284075553884,0.5,9.316978089735246,0.2228379184709297,0.2228379184709297,3.427658157306723e-11,0.00014956591360260063,0.22173012975338224,3.427658157306723e-11,27625.101642637535,20947.261103215256,0.758269105185283,0.9866604251140975,0.6067864859089355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266912620768788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47437555611873,260.47437555611873,-12.675624443881247,244.64175008747708,276.307001024767,125003.98634424708,124991.34859985563,12.637744391431584,0.0,nan,276.307001024767,3.1570010247669984,269.9739508373011,-3.1760491626988596,263.64090064983134,-9.50909935016864,257.30785046239333,-15.842149537606645,250.9748002749425,-22.175199725057468,244.64175008747708,-28.5082499125229,1.0,1.0,26022.012520719443,26022.012520719443,275.5358856893548,2.3858856893548364,275.5358856893548,275.5358856893548,77067.4037049607,77064.51070023788,2.8930047228204785,0.0,8546.071908451686,8546.071908451686,0.8852461688124639,3947.439238009016,275.5358856893548,2.3858856893548364,1.0,0.002,0.1582947025985277,0.0047670164373589605,0.0002444485091244593,0.001755551491392393,0.12222425456222966,0.12222425456222966,0.0,5.168521860499098e-13,1.0,1.0004484515200478,0.22173012971910566,0.09263238882447494,0.0,4.15130842267706e-05,53.33724285250377,0.0,1599983.5384737977,266.5184993012327,0.00014956587932601906,1.0,1284829.6831221255,2596.8268153495355,,,,,,,,,,,,,,,,,,,3.0,15267.537898193434,1560.866289744278,0.37226284075553884,6.173730061729009,2.9359034295353266
2106.0,-30.26718795084924,4.8814534099343625,35.052700641166965,24.440242058504396,4.916801715065176,-26.748788984259132,-40.24026710595933,1.3984027484720452,-6.63137828256788,-6.631527767204367,40.105302281723105,41050.935623363795,25699.818065194908,25699.818065194908,66750.7536885587,77076.25119780669,77064.4533927667,25699.818065194908,102764.27145796161,102764.27145796161,102764.27145796161,130389.11821407327,126177.62898001494,4211.489234058339,0.0,90966.47739156288,54941.1618171081,40028.12841606086,27624.84675611166,67652.97517217252,20947.087788995937,1560.850760486413,0.0,0.8779458356222315,2.715405816460563,0.001494314320929203,1.0,1.0,-6.410388332855916,332658.80415837956,1559078.5712816115,4.686719701365038,1559078.5712816115,4.686719701365038,0.7582698276638096,0.09263207739583668,3.9277932979864127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277932979864127,1.2852100551860872,1.2855017738378423,3.0561489012142085,6475.6127938574,15267.529912207152,6451.657888058324,0.0003261489421795555,23159.690566760968,2361.6311958478145,19284.437172352198,1966.4653242801771,0.8326724882943568,0.8326724882943568,35506.104676896,35405.22815468563,1.003562765623365,0.8,4285.210681767744,4273.035954225843,1.003562765623365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.768191233717,4632.441516551485,6.164846997066833,4.8814534099343625,-3.8288431301345,8.710296540068862,2.9358309623777297,3.5,0.8388088463936371,0.6,0.00022696948580202883,0.9997627910587709,0.00022702333776761498,199.14310779214216,0.0,0.0,0.0,0.001286328768987916,7.673835352804806e-05,0.00015023113227398077,0.0005900768344946519,0.09263207739474115,0.09263207739474115,0.09263207739474115,0.0926732845426573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491176.8914008775,594.5315328805134,0.0,0.09263207739474115,0.09263207739583668,0.09263207739583668,0.372261294100766,0.372261294100766,0.5,9.318214304718385,0.22245380440170948,0.22245380440170948,5.7980287238024175e-12,0.00014948463649488986,0.2211394343484585,5.7980287238024175e-12,27624.84675611166,20947.087788995937,0.7582698276638096,0.9866639792068609,0.6067868488989845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669106318789156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4744539790258,260.4744539790258,-12.675546020974195,244.6417976229261,276.30711033513086,125004.33017738712,124991.2186230319,13.111554355206406,0.0,nan,276.30711033513086,3.1571103351308807,269.9740477926838,-3.175952207316186,263.64098525023286,-9.509014749767118,257.30792270780785,-15.84207729219213,250.97486016537314,-22.175139834626833,244.6417976229261,-28.50820237707387,1.0,1.0,26022.012520719443,26022.012520719443,275.53600148112236,2.3860014811223778,275.53600148112236,275.53600148112236,77067.46350880411,77064.4533927667,3.0101160374033498,0.0,8546.071908451686,8546.071908451686,0.8852466077023832,3947.4322644763447,275.53600148112236,2.3860014811223778,1.0,0.002,0.1582533002066384,0.004767211666722899,0.0002443846344708405,0.0017556153658252677,0.12219231723542025,0.12219231723542025,0.0,2.961081900509921e-13,1.0,1.0004472579112362,0.22113943434266048,0.09263207739583668,0.0,4.140239339922962e-05,53.19500669096856,0.0,1599983.6820805708,266.5186217174321,0.00014948463069686113,1.0,1284829.2652559155,2596.8285050462064,,,,,,,,,,,,,,,,,,,3.0,15267.529912207152,1560.850760486413,0.372261294100766,6.173730061729009,2.9358309623777297
2107.0,-30.267141112763284,4.881870155930714,35.05269708877159,24.440349905658536,4.91687672609872,-26.74873932889153,-40.240222053229786,1.3984749422425065,-6.631270214525216,-6.6314196663619525,40.10529876126494,41050.86717523228,25699.99048080851,25699.99048080851,66750.85765604078,77076.24732621814,77064.4649315435,25699.99048080851,102764.455412352,102764.455412352,102764.455412352,130389.09326412527,126177.06508781432,4212.028176310953,0.0,90966.46059358204,54941.08044265745,40028.200167694,27624.63785177327,67652.83801946726,20946.94665778518,1560.8377640802742,0.0,0.8779464370325003,2.7154167673378042,0.001494314320929203,1.0,1.0,-6.4105163869231205,332660.225203502,1559078.4191540738,4.6866992235104785,1559078.4191540738,4.6866992235104785,0.7582704529985562,0.0926317845422823,3.9277864976710295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277864976710295,1.2852097172342565,1.2855014358093029,3.0561444136319955,6475.603285209186,15267.52190691949,6451.660669799674,0.0003261511299413493,23159.726387246446,2361.6348485207945,19284.445487163248,1966.4661721549408,0.8326715594439306,0.8326715594439306,35506.05549859494,35405.22815468563,1.0035610281227392,0.8,4285.2047464678035,4273.035954225843,1.0035610281227392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.706743942439,4632.441516551485,6.164979227227543,4.881870155930714,-3.8286988073715307,8.710568963302244,2.935758839564444,3.5,0.8387882398755554,0.6,0.00022696948580202883,0.9997579066055093,0.0002270244469210163,199.14306938892983,0.0,0.0,0.0,0.001286328768987916,7.673874557447576e-05,0.00015023074022755308,0.0005900742730009069,0.09263178454027429,0.09263178454027429,0.09263178454027429,0.09267295011851544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491170.912153671,594.5334819568011,0.0,0.09263178454027429,0.0926317845422823,0.0926317845422823,0.37225974576360066,0.37225974576360066,0.5,9.319449272180423,0.2221045027234254,0.2221045027234254,-1.0118128557223827e-11,0.0001494518367621822,0.22090327943885768,-1.0118128557223827e-11,27624.63785177327,20946.94665778518,0.7582704529985562,0.9866675162516177,0.6067870672834123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669086485676873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.474529220416,260.474529220416,-12.675470779583975,244.64184528769508,276.30721315314025,125003.94789468693,124991.3682594628,12.579635224138006,0.0,nan,276.30721315314025,3.157213153140276,269.9741395800534,-3.1758604199465594,263.64106600695004,-9.508933993049936,257.30799243386963,-15.842007566130349,250.9749188607875,-22.175081139212466,244.64184528769508,-28.5081547123049,1.0,1.0,26022.012520719443,26022.012520719443,275.5361109321496,2.38611093214962,275.5361109321496,275.5361109321496,77067.36192062582,77064.4649315435,2.8969890823209425,0.0,8546.071908451686,8546.071908451686,0.8852470378304251,3947.4254301593846,275.5361109321496,2.38611093214962,1.0,0.002,0.15821194212277537,0.004767404171196154,0.00024432082098345675,0.001755679179072782,0.12216041049172838,0.12216041049172838,0.0,5.62388677294301e-14,1.0,1.0004467809259714,0.2209032794489758,0.0926317845422823,0.0,4.1358084631652014e-05,53.138062238620996,0.0,1599983.8089108334,266.51872978547476,0.00014945184688031077,1.0,1284828.896499563,2596.8299961620664,,,,,,,,,,,,,,,,,,,3.0,15267.52190691949,1560.8377640802742,0.37225974576360066,6.173730061729009,2.935758839564444
2108.0,-30.267094857432337,4.882285680788375,35.05269335768676,24.440469801798486,4.916972913794208,-26.748688080317343,-40.240172984171636,1.398566136801795,-6.631151000824559,-6.631300361283297,40.10528649955751,41050.79455011407,25700.13701762738,25700.13701762738,66750.93156774146,77076.23449655403,77064.3880893508,25700.13701762738,102764.52510697818,102764.52510697818,102764.52510697818,130388.90763498867,126176.3430409293,4212.564594059362,0.0,90966.44828488339,54941.00833892727,40028.26660661791,27624.382528010494,67652.6491346284,20946.77281544323,1560.822292682971,0.0,0.8779471327292695,2.715428854001768,0.001494314320929203,1.0,1.0,-6.411041757490636,332661.7935402709,1559077.8892971692,4.686675535248783,1559077.8892971692,4.686675535248783,0.7582711683855261,0.09263147413512332,3.927781070879953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927781070879953,1.285209290336621,1.2855010088147696,3.0561412062709192,6475.5964891959375,15267.51393897745,6451.6615719131805,0.00032615261506224074,23159.755251965686,2361.6377919030133,19284.44818364089,1966.4664471191375,0.832670638089067,0.832670638089067,35506.01625329036,35405.22815468563,1.0035596415616226,0.8,4285.200009975307,4273.035954225843,1.0035596415616226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.645520580724,4632.441516551485,6.165104922149187,4.882285680788375,-3.8285461657680155,8.710831846556392,2.9356869802899004,3.5,0.8387677086542572,0.6,0.00022696948580202883,0.9997530829494129,0.00022702554227933637,199.14303146354115,0.0,0.0,0.0,0.001286328768987916,7.673917257288602e-05,0.00015023031322914282,0.0005900717805737934,0.09263147413252219,0.09263147413252219,0.09263147413252219,0.09267251745192721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491164.90830570634,594.5354386122988,0.0,0.09263147413252219,0.09263147413512332,0.09263147413512332,0.37225820419794575,0.37225820419794575,0.5,9.320680571553403,0.22169206373155248,0.22169206373155248,-8.185452315956354e-12,0.00014936045874947013,0.22025860379267215,-8.185452315956354e-12,27624.382528010494,20946.77281544323,0.7582711683855261,0.9866713635249887,0.6067876879207378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266906672074661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4746037309176,260.4746037309176,-12.675396269082398,244.64189315014065,276.30731431169727,125003.89148782914,124991.43404975215,12.457438076959283,0.0,nan,276.30731431169727,3.1573143116972915,269.97423007938454,-3.175769920615437,263.6411458470584,-9.50885415294158,257.3080616147667,-15.841938385233277,250.97497738245795,-22.175022617542027,244.64189315014065,-28.50810684985933,1.0,1.0,26022.012520719443,26022.012520719443,275.5362212457064,2.3862212457063947,275.5362212457064,275.5362212457064,77067.31880949922,77064.3880893508,2.9307201484189136,0.0,8546.071908451686,8546.071908451686,0.8852473810813317,3947.419976234353,275.5362212457064,2.3862212457063947,1.0,0.002,0.15817070483534698,0.004767598148332278,0.00024425719963058664,0.0017557428002591055,0.12212859981529332,0.12212859981529332,0.0,-1.103080300712822e-13,1.0,1.0004454781792544,0.2202586038008576,0.09263147413512332,0.0,4.1237287795064335e-05,52.982842189745675,0.0,1599983.9487428814,266.5188489991754,0.00014936046693492244,1.0,1284828.4895227072,2596.8316418290915,,,,,,,,,,,,,,,,,,,3.0,15267.51393897745,1560.822292682971,0.37225820419794575,6.173730061729009,2.9356869802899004
2109.0,-30.267046704943983,4.882699924911455,35.05268956369047,24.440599686373048,4.917073658433473,-26.748634668581012,-40.24012360079212,1.3986616223357333,-6.631035217730243,-6.631184507402691,40.10527722178887,41050.71327892575,25700.2907058789,25700.2907058789,66751.00398480464,77076.21519150924,77064.34391420362,25700.2907058789,102764.63462008252,102764.63462008252,102764.63462008252,130388.77827018352,126175.67822195496,4213.100048228553,0.0,90966.42552437147,54940.92361283508,40028.335457262656,27624.143650101007,67652.47910736366,20946.610573925835,1560.8076897271892,0.0,0.8779477982677204,2.7154405908379227,0.001494314320929203,1.0,1.0,-6.411416628884297,332663.31651513977,1559077.4883837881,4.686652873890991,1559077.4883837881,4.686652873890991,0.7582718523058811,0.09263116888466195,3.927774222762801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927774222762801,1.2852088433524886,1.2855005617291801,3.0561369407614225,6475.587451093162,15267.505960922155,6451.664037559361,0.00032615468165084823,23159.789836490545,2361.641318543085,19284.455553622323,1966.4671986480932,0.8326697128847754,0.8326697128847754,35505.96672926712,35405.22815468563,1.0035578918475039,0.8,4285.19403295036,4273.035954225843,1.0035578918475039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.584574542525,4632.441516551485,6.165231926162693,4.882699924911455,-3.828396273782561,8.711096198694015,2.935615447215179,3.5,0.8387472706329083,0.6,0.00022696948580202883,0.9997480614782482,0.00022702668256883342,199.14299198266212,0.0,0.0,0.0,0.001286328768987916,7.67396023087353e-05,0.00015022988349329354,0.0005900690638736171,0.09263116888205747,0.09263116888205747,0.09263116888205747,0.09267212121737743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491158.9320985672,594.5373863953315,0.0,0.09263116888205747,0.09263116888466195,0.09263116888466195,0.3722566596865953,0.3722566596865953,0.5,9.321909141541342,0.2212652191071811,0.2212652191071811,3.9335645851679146e-11,0.00014928967243577063,0.21976787851838253,3.9335645851679146e-11,27624.143650101007,20946.610573925835,0.7582718523058811,0.986674913699343,0.6067880116230296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669047013770194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47467823016507,260.47467823016507,-12.675321769834909,244.6419415434225,276.30741491691055,125003.85945453717,124991.40389953165,12.45555500551271,0.0,nan,276.30741491691055,3.157414916910568,269.9743202422107,-3.1756797577892826,263.6412255675015,-9.508774432498456,257.3081308928203,-15.841869107179662,250.9750362181248,-22.174963781875164,244.6419415434225,-28.508058456577487,1.0,1.0,26022.012520719443,26022.012520719443,275.5363319305283,2.3863319305283426,275.5363319305283,275.5363319305283,77067.28924333978,77064.34391420362,2.9453291361569427,0.0,8546.071908451686,8546.071908451686,0.8852478142326696,3947.4130938766148,275.5363319305283,2.3863319305283426,1.0,0.002,0.15812955952035437,0.0047677911329767715,0.000244193718545194,0.00175580628140387,0.122096859272597,0.122096859272597,0.0,-5.0935818063369e-14,1.0,1.0004444866164788,0.21976787847904689,0.09263116888466195,0.0,4.1145315537812675e-05,52.864657352571314,0.0,1599984.0845763434,266.51896478226973,0.00014928963310012477,1.0,1284828.094318259,2596.833239894221,,,,,,,,,,,,,,,,,,,3.0,15267.505960922155,1560.8076897271892,0.3722566596865953,6.173730061729009,2.935615447215179
