time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2110.0,-30.266998044034295,4.8831128807838935,35.0526857369957,24.44073442546653,4.917176931743434,-26.748580546452086,-40.24007407771421,1.3987594342181258,-6.630920152632484,-6.631069376640566,40.10526869015717,41050.626885930295,25700.445296108257,25700.445296108257,66751.07218203855,77076.19229558003,77064.309173787,25700.445296108257,102764.75446989526,102764.75446989526,102764.75446989526,130388.66316859501,126175.0287210273,4213.634447567722,0.0,90966.39770176342,54940.83229233831,40028.40601047234,27623.908698699757,67652.31470917209,20946.451109568665,1560.7932914368562,0.0,0.877948457023018,2.715452254384083,0.001494314320929203,1.0,1.0,-6.411749225531537,332664.8299883313,1559077.1197113327,4.68663044351884,1559077.1197113327,4.68663044351884,0.758272528990606,0.09263086501322508,3.92776673278663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92776673278663,1.2852083854786431,1.2855001037514058,3.0561322017237176,6475.577409640934,15267.498022415091,6451.6672241548695,0.0003261570099825061,23159.82691701896,2361.6450997046863,19284.465078569545,1966.4681699224043,0.8326687909916282,0.8326687909916282,35505.9125634459,35405.22815468563,1.003555978136514,0.8,4285.187495709572,4273.035954225843,1.003555978136514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.523888784384,4632.441516551485,6.165358765306957,4.8831128807838935,-3.828247080041052,8.711359960824947,2.935544220326955,3.5,0.8387269200934158,0.6,0.00022696948580202883,0.9997429870151824,0.00022702783490351406,199.14295208493738,0.0,0.0,0.0,0.001286328768987916,7.674003326247943e-05,0.0001502294525395494,0.0005900662459695901,0.09263086500481114,0.09263086500481114,0.09263086500481114,0.09267173390938561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491152.97160434304,594.5393290839595,0.0,0.09263086500481114,0.09263086501322508,0.09263086501322508,0.3722551159583713,0.3722551159583713,0.5,9.323135208398721,0.22083446041995103,0.22083446041995103,-8.01492205937393e-12,0.000149224008055171,0.21932015110900238,-8.01492205937393e-12,27623.908698699757,20946.451109568665,0.758272528990606,0.9866783194188129,0.6067882091307776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669027367573713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4747529962837,260.4747529962837,-12.675247003716265,244.6419904818469,276.30751551072535,125003.83742328346,124991.33724735673,12.500175926711421,0.0,nan,276.30751551072535,3.157515510725375,269.97441050494064,-3.1755894950593415,263.6413054991669,-9.508694500833087,257.30820049339764,-15.841799506602342,250.97509548762497,-22.174904512375008,244.6419904818469,-28.508009518153074,1.0,1.0,26022.012520719443,26022.012520719443,275.53644299621624,2.3864429962162603,275.53644299621624,275.53644299621624,77067.2662501269,77064.309173787,2.9570763398951385,0.0,8546.071908451686,8546.071908451686,0.8852482879821908,3947.405566450563,275.53644299621624,2.3864429962162603,1.0,0.002,0.15808849812653947,0.004767983639246963,0.00024413036666339977,0.0017558696331789925,0.12206518333169988,0.12206518333169988,0.0,-1.5760786772900381e-13,1.0,1.000443581965379,0.2193201511170173,0.09263086501322508,0.0,4.106139422298322e-05,52.756816763210516,0.0,1599984.2195740954,266.5190798473675,0.00014922401607009306,1.0,1284827.7015806013,2596.834827985938,,,,,,,,,,,,,,,,,,,3.0,15267.498022415091,1560.7932914368562,0.3722551159583713,6.173730061729009,2.935544220326955
2111.0,-30.266949057764272,4.883524548973981,35.05268189588544,24.44086857084187,4.917282733375719,-26.74852587867227,-40.240020712930686,1.3988595543579938,-6.630805386159352,-6.63095454768188,40.105260620720614,41050.53290620878,25700.59981795332,25700.59981795332,66751.1327241621,77076.16995016142,77064.28083263215,25700.59981795332,102764.88065058547,102764.88065058547,102764.88065058547,130388.55683587064,126174.38899831708,4214.167837553557,0.0,90966.37357894816,54940.73653528881,40028.48560406594,27623.676185285167,67652.16178935111,20946.293375902016,1560.7790172429752,0.0,0.8779491123705807,2.7154638873602837,0.001494314320929203,1.0,1.0,-6.412054847317222,332666.3395000822,1559076.7710123265,4.686608129200103,1559076.7710123265,4.686608129200103,0.7582732014162503,0.09263056210259607,3.927759887695043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927759887695043,1.2852079167997947,1.285499634966176,3.056127990150636,6475.568485822949,15267.490095698484,6451.669634567186,0.00032615904868908214,23159.86113711514,2361.6485891833745,19284.472283453266,1966.4689046160786,0.8326678717666697,0.8326678717666698,35505.86306126671,35405.22815468563,1.003554229195436,0.8,4285.181521320973,4273.035954225843,1.003554229195436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.463459563375,4632.441516551485,6.165485212300582,4.883524548973981,-3.8280982679937496,8.711622816967731,2.9354732952233267,3.5,0.8387066557780933,0.6,0.00022696948580202883,0.9997378786509015,0.0002270289949484692,199.1429119204616,0.0,0.0,0.0,0.001286328768987916,7.67404976495542e-05,0.00015022898815247464,0.0005900633936343037,0.09263056209976901,0.09263056209976901,0.09263056209976901,0.09267135255862866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.02472385287,594.5412673485523,0.0,0.09263056209976901,0.09263056210259607,0.09263056210259607,0.37225357389445224,0.37225357389445224,0.5,9.324358922138137,0.2204058731626901,0.2204058731626901,-1.0743406164692715e-11,0.00014916152252908432,0.2188997003646591,-1.0743406164692715e-11,27623.676185285167,20946.293375902016,0.7582732014162503,0.9866814445930856,0.6067881915440934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669007782513262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47482824018516,260.47482824018516,-12.675171759814816,244.64203994546287,276.3076165349132,125003.86137093957,124991.28131332561,12.580057613954011,0.0,nan,276.3076165349132,3.1576165349132452,269.9745012170089,-3.175498782991099,263.64138589911965,-9.508614100880322,257.30827058124856,-15.841729418751413,250.9751552633579,-22.174844736642086,244.64203994546287,-28.507960054537108,1.0,1.0,26022.012520719443,26022.012520719443,275.53655450889636,2.3865545088963813,275.53655450889636,275.53655450889636,77067.24872218641,77064.28083263215,2.967889554260182,0.0,8546.071908451686,8546.071908451686,0.8852487209418974,3947.398687133518,275.53655450889636,2.3865545088963813,1.0,0.002,0.15804751554667287,0.004768175764027278,0.00024406713630995122,0.0017559328636632065,0.12203356815497561,0.12203356815497561,0.0,-2.6842243705527125e-14,1.0,1.0004427324482026,0.21889970037540252,0.09263056210259607,0.0,4.098258038180719e-05,52.65553850357284,0.0,1599984.35422553,266.5191946138406,0.0001491615332724905,1.0,1284827.3098720612,2596.8364119176695,,,,,,,,,,,,,,,,,,,3.0,15267.490095698484,1560.7790172429752,0.37225357389445224,6.173730061729009,2.9354732952233267
2112.0,-30.26689966343632,4.883934926280726,35.05267805532107,24.440997617226117,4.917386783749416,-26.748471018718405,-40.23997112000359,1.3989581390799868,-6.630691131181209,-6.630840232621179,40.10525295424579,41050.46492023315,25700.754723846116,25700.754723846116,66751.21964407926,77076.15154569881,77064.25725938495,25700.754723846116,102765.01198323106,102765.01198323106,102765.01198323106,130388.4579985716,126173.75771847364,4214.700280097961,0.0,90966.35566078799,54940.66903551375,40028.54069474916,27623.44601534053,67651.9867100897,20946.137291722724,1560.7648676934612,0.0,0.8779497633828008,2.715475468288588,0.001494314320929203,1.0,1.0,-6.4123397226093175,332667.8422618951,1559076.4397261,4.686585962519053,1559076.4397261,4.686585962519053,0.7582738692374007,0.09263026034319967,3.9277539236861374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277539236861374,1.2852074553088242,1.2854991733704557,3.056124447039044,6475.5609783946475,15267.482177121958,6451.671058068981,0.00032616072011930553,23159.891741745738,2361.6517099871758,19284.476538395393,1966.4693384994257,0.8326669551583048,0.8326669551583048,35505.819930867365,35405.22815468563,1.0035527053735807,0.8,4285.1763159386965,4273.035954225843,1.0035527053735807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.403285203628,4632.441516551485,6.165611378120442,4.883934926280726,-3.8279499999210174,8.711884926201744,2.935402669928643,3.5,0.8386864771224695,0.6,0.00022696948580202883,0.999732727762221,0.00022703016466218143,199.14287142143024,0.0,0.0,0.0,0.001286328768987916,7.674092921578829e-05,0.00015022855658624056,0.0005900608025813113,0.09263026034107763,0.09263026034107763,0.09263026034107763,0.09267097636689227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491141.0905898286,594.5432014689692,0.0,0.09263026034107763,0.09263026034319967,0.09263026034319967,0.37225203407247787,0.37225203407247787,0.5,9.325580402971797,0.2199833520400034,0.2199833520400034,7.275957614183426e-12,0.00014910143994484315,0.218500510011836,7.275957614183426e-12,27623.44601534053,20946.137291722724,0.7582738692374007,0.9866852828746847,0.606788756938469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668988258561529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4749037529034,260.4749037529034,-12.675096247096576,244.64208989336885,276.3077176124391,125003.8882164772,124991.26321688354,12.624999593651427,0.0,nan,276.3077176124391,3.1577176124391144,269.97459206862646,-3.1754079313735133,263.64146652479036,-9.508533475209617,257.3083409810036,-15.841659018996381,250.97521543719228,-22.1747845628077,244.64208989336885,-28.50791010663113,1.0,1.0,26022.012520719443,26022.012520719443,275.5366660655849,2.3866660655849046,275.5366660655849,275.5366660655849,77067.22565833031,77064.25725938495,2.9683989453624235,0.0,8546.071908451686,8546.071908451686,0.8852490981720365,3947.392693304568,275.5366660655849,2.3866660655849046,1.0,0.002,0.158006607799729,0.004768367485669538,0.00024400402123098217,0.0017559959787834568,0.12200201061549108,0.12200201061549108,0.0,1.4438970852292954e-14,1.0,1.0004419259030484,0.21850051000456006,0.09263026034319967,0.0,4.090774762676902e-05,52.55937538401184,0.0,1599984.4882796588,266.51930886881877,0.00014910143266888554,1.0,1284826.9199162235,2596.8379887634896,,,,,,,,,,,,,,,,,,,3.0,15267.482177121958,1560.7648676934612,0.37225203407247787,6.173730061729009,2.935402669928643
2113.0,-30.266849793828023,4.884344023560924,35.05267420793986,24.44112659376117,4.917490850083612,-26.74841572945828,-40.2399214572273,1.3990567857525606,-6.630576635385239,-6.630725674770873,40.10524507640914,41050.39877861917,25700.908327155885,25700.908327155885,66751.30710577505,77076.13332019481,77064.23201727592,25700.908327155885,102765.1403444318,102765.1403444318,102765.1403444318,130388.35530453136,126173.12361207997,4215.231692451384,0.0,90966.3378151641,54940.60327374125,40028.593934914265,27623.214960099558,67651.80889501382,20945.98058014848,1560.750671215909,0.0,0.8779504165192307,2.7154870738871884,0.001494314320929203,1.0,1.0,-6.412632740381127,332669.3482219308,1559076.0993074917,4.686563723530666,1559076.0993074917,4.686563723530666,0.7582745386590217,0.09262995853932322,3.92774798094295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92774798094295,1.2852069935281845,1.2854987114850005,3.05612092116025,6475.553507480576,15267.47426835307,6451.67246073903,0.0003261623824101458,23159.922239543852,2361.654819897096,19284.48073107003,1966.4697660332563,0.8326660397047106,0.8326660397047105,35505.77695424397,35405.22815468563,1.0035511869851788,0.8,4285.171129115549,4273.035954225843,1.0035511869851788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.343363061158,4632.441516551485,6.165736862013589,4.884344023560924,-3.8278017023301536,8.712145725891078,2.9353323413311343,3.5,0.8386663832374669,0.6,0.00022696948580202883,0.999727527339873,0.00022703134563670666,199.1428305327272,0.0,0.0,0.0,0.001286328768987916,7.67413613921107e-05,0.00015022812440991813,0.0005900582123319022,0.09262995853190023,0.09262995853190023,0.09262995853190023,0.09267059844708005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491135.1664725797,594.5451323047874,0.0,0.09262995853190023,0.09262995853932322,0.09262995853932322,0.3722504969520313,0.3722504969520313,0.5,9.326799600166504,0.21956373242460359,0.21956373242460359,1.1823431123048067e-10,0.00014903938563293195,0.21809293438974464,1.1823431123048067e-10,27623.214960099558,20945.98058014848,0.7582745386590217,0.9866891690858374,0.606789374136672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668968795869964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4749795302193,260.4749795302193,-12.67502046978069,244.64214031972594,276.30781874071425,125003.91375385561,124991.24451734788,12.669236507724879,0.0,nan,276.30781874071425,3.1578187407142764,269.97468305651904,-3.1753169434809365,263.64154737228705,-9.508452627712927,257.3084116881314,-15.841588311868577,250.97527600393795,-22.174723996062028,244.64214031972594,-28.507859680274038,1.0,1.0,26022.012520719443,26022.012520719443,275.5367776697847,2.386777669784749,275.5367776697847,275.5367776697847,77067.20248428622,77064.23201727592,2.9704670102946693,0.0,8546.071908451686,8546.071908451686,0.8852494740570014,3947.386720847665,275.5367776697847,2.386777669784749,1.0,0.002,0.15796577645481452,0.004768558930859966,0.00024394102422907723,0.001756058975623613,0.12197051211453862,0.12197051211453862,0.0,-1.473096818138675e-13,1.0,1.000441102404944,0.21809293427151033,0.09262995853932322,0.0,4.083134537478353e-05,52.46119575765701,0.0,1599984.6226133876,266.51942336461474,0.00014903926739862072,1.0,1284826.5291316067,2596.8395689619824,,,,,,,,,,,,,,,,,,,3.0,15267.47426835307,1560.750671215909,0.3722504969520313,6.173730061729009,2.9353323413311343
2114.0,-30.266801051325398,4.8847518452547165,35.052670355207376,24.441261018533282,4.917594829113145,-26.748361463272524,-40.239868162292964,1.3991552411438903,-6.630462234123229,-6.630611210878519,40.10523722727134,41050.299376839714,25701.061397829064,25701.061397829064,66751.36077466878,77076.11041428975,77064.2074674667,25701.061397829064,102765.26886529576,102765.26886529576,102765.26886529576,130388.25320045494,126172.49109366439,4215.762106790555,0.0,90966.31091892287,54940.49988180283,40028.67893013338,27622.984335159188,67651.66326529256,20945.824166637005,1560.7364985026288,0.0,0.8779510690309029,2.715498669986861,0.001494314320929203,1.0,1.0,-6.412922840888143,332670.8529489869,1559075.760127312,4.686541505836061,1559075.760127312,4.686541505836061,0.7582752070701015,0.09262965716440909,3.9277406863769464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277406863769464,1.2852065326432935,1.2854982504954973,3.056116341315768,6475.543803339685,15267.466370752109,6451.675430945849,0.00032616462460192096,23159.958404186975,2361.6585076643887,19284.48960921698,1966.4706713522949,0.832665122823823,0.8326651228238231,35505.72420151486,35405.22815468563,1.0035493232020627,0.8,4285.164762420009,4273.035954225843,1.0035493232020627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.283694100624,4632.441516551485,6.165861847216351,4.8847518452547165,-3.8276536282767926,8.71240547353151,2.935262310554462,3.5,0.838646374444132,0.6,0.00022696948580202883,0.9997224444807545,0.00022703249992543122,199.1427905681682,0.0,0.0,0.0,0.001286328768987916,7.674182517876889e-05,0.00015022766062325994,0.000590055294849206,0.09262965714904163,0.09262965714904163,0.09262965714904163,0.09267022154031503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491129.25344381126,594.5470595185349,0.0,0.09262965714904163,0.09262965716440909,0.09262965716440909,0.37224896230843074,0.37224896230843074,0.5,9.328016532482705,0.21914715820480524,0.21914715820480524,-1.318767317570746e-11,0.00014897675526981402,0.21768836999035557,-1.318767317570746e-11,27622.984335159188,20945.824166637005,0.7582752070701015,0.9866920863853222,0.6067892110185532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266894939392331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.475055413624,260.475055413624,-12.674944586376,244.64219094209363,276.3079198851513,125003.8867132434,124991.19974112879,12.686972114609722,0.0,nan,276.3079198851513,3.1579198851513297,269.9747740965539,-3.175225903446062,263.64162830789417,-9.508371692105811,257.3084825193307,-15.841517480669268,250.97533673071987,-22.174663269280103,244.64219094209363,-28.507809057906343,1.0,1.0,26022.012520719443,26022.012520719443,275.5368892610346,2.3868892610346393,275.5368892610346,275.5368892610346,77067.17931296364,77064.2074674667,2.9718454969406594,0.0,8546.071908451686,8546.071908451686,0.8852499354461003,3947.379389808831,275.5368892610346,2.3868892610346393,1.0,0.002,0.1579250209482347,0.004768750044511993,0.00024387814426487343,0.0017561218559800935,0.12193907213243671,0.12193907213243671,0.0,2.4496680725571984e-13,1.0,1.0004402849909897,0.21768837000354324,0.09262965716440909,0.0,4.075550744370799e-05,52.36374125835732,0.0,1599984.7568354676,266.51953776587675,0.0001489767684574872,1.0,1284826.138668075,2596.8411478635117,,,,,,,,,,,,,,,,,,,3.0,15267.466370752109,1560.7364985026288,0.37224896230843074,6.173730061729009,2.935262310554462
2115.0,-30.266752299662432,4.885158456948842,35.05266653460646,24.4414409151301,4.9177450062630435,-26.748302569070262,-40.2398142037913,1.3992952756704236,-6.630344564026245,-6.630493489346609,40.10523044899167,41050.1814405427,25701.20659665182,25701.20659665182,66751.38803719453,77076.05482841794,77064.20832064682,25701.20659665182,102765.41491729865,102765.41491729865,102765.41491729865,130388.17067672894,126171.8789664587,4216.291710270255,0.0,90966.26422109298,54940.390833215926,40028.74820875228,27622.75575943029,67651.50396818257,20945.66943221427,1560.722345403613,0.0,0.8779517351729516,2.7155105959932917,0.001494314320929203,1.0,1.0,-6.413134568807379,332672.40050754574,1559075.467222415,4.686518824055715,1559075.467222415,4.686518824055715,0.758275880025602,0.09262935617067238,3.927731877161841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927731877161841,1.2852058771206194,1.2854975948240317,3.0561110457738865,6475.532582721886,15267.458452233785,6451.679451757573,0.0003261672595722266,23159.998458658723,2361.662592083813,19284.501627692298,1966.4718968957084,0.8326642016887738,0.8326642016887739,35505.66049514378,35405.22815468563,1.0035470724216362,0.8,4285.157073735926,4273.035954225843,1.0035470724216362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.224277652798,4632.441516551485,6.165984573921398,4.885158456948842,-3.827503226396527,8.712661683345369,2.935192576804691,3.5,0.838626450515626,0.6,0.00022696948580202883,0.9997173606942791,0.00022703365443649403,199.14275059611455,0.0,0.0,0.0,0.001286328768987916,7.674229474260548e-05,0.00015022719105942334,0.0005900521271405794,0.09262935616766217,0.09262935616766217,0.09262935616766217,0.09266985848747945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491123.3546100219,594.5489821490512,0.0,0.09262935616766217,0.09262935617067238,0.09262935617067238,0.3722474301951478,0.3722474301951478,0.5,9.329231601657492,0.21874682838830495,0.21874682838830495,-3.871036824421026e-11,0.00014892532038857098,0.21735892053925454,-3.871036824421026e-11,27622.75575943029,20945.66943221427,0.758275880025602,0.9866948127064347,0.6067888965166119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668930052510632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.475135584474,260.475135584474,-12.674864415525974,244.64224214637346,276.3080290225722,125004.32510458662,124990.92131098408,13.40379360256535,0.0,nan,276.3080290225722,3.1580290225722365,269.974871647344,-3.1751283526559746,263.6417142720642,-9.5082857279358,257.3085568968647,-15.841443103135305,250.9753995216255,-22.174600478374487,244.64224214637346,-28.507757853626515,1.0,1.0,26022.012520719443,26022.012520719443,275.5370070823995,2.3870070823995206,275.5370070823995,275.5370070823995,77067.27188892245,77064.20832064682,3.0635682756255846,0.0,8546.071908451686,8546.071908451686,0.8852504926381859,3947.3705365476503,275.5370070823995,2.3870070823995206,1.0,0.002,0.1578843272151079,0.004768941473685208,0.0002438153612972637,0.001756184638538618,0.12190768064863185,0.12190768064863185,0.0,-1.6411828493434477e-13,1.0,1.0004396194287608,0.2173589205779649,0.09262935617067238,0.0,4.0693734020985234e-05,52.2843568085108,0.0,1599984.8949108971,266.51965543597373,0.00014892535909893923,1.0,1284825.737091328,2596.8427717045347,,,,,,,,,,,,,,,,,,,3.0,15267.458452233785,1560.722345403613,0.3722474301951478,6.173730061729009,2.935192576804691
2116.0,-30.26670301948986,4.885563679503215,35.05266296041651,24.44157499065625,4.917851109937249,-26.74824760654701,-40.2397645759396,1.399395696995329,-6.630236875098888,-6.630385791908131,40.10522991912672,41050.10464941262,25701.373293375516,25701.373293375516,66751.47794278813,77076.03263393835,77064.26662104281,25701.373293375516,102765.63991441834,102765.63991441834,102765.63991441834,130388.20164449708,126171.37969242116,4216.821952075909,0.0,90966.24056169065,54940.31257716853,40028.80887169124,27622.561730078745,67651.37060176999,20945.538940847073,1560.7100736021118,0.0,0.8779523229547073,2.7155215060189555,0.001494314320929203,1.0,1.0,-6.413082629874054,332673.8162952399,1559075.4443254073,4.686498810419651,1559075.4443254073,4.686498810419651,0.7582764823017507,0.0926290706057656,3.9277251195907033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277251195907033,1.2852054070337096,1.285497124630421,3.0561069056315318,6475.52381025704,15267.450535523722,6451.681760892306,0.00032616925930799843,23160.03228127379,2361.666041030708,19284.50852985054,1966.472600719975,0.8326632836968525,0.8326632836968525,35505.61162580638,35405.22815468563,1.0035453458422912,0.8,4285.151175724625,4273.035954225843,1.0035453458422912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.165128771695,4632.441516551485,6.166112065946242,4.885563679503215,-3.8273605796047785,8.712924259107993,2.9351231577411765,3.5,0.838606616497479,0.6,0.00022696948580202883,0.9997122218235532,0.00022703482146894108,199.14271019074604,0.0,0.0,0.0,0.001286328768987916,7.674272662211036e-05,0.00015022675917991847,0.000590049415665669,0.09262907060583193,0.09262907060583193,0.09262907060583193,0.09266956418927152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491117.4873087088,594.5508948002687,0.0,0.09262907060583193,0.0926290706057656,0.0926290706057656,0.37224590220138654,0.37224590220138654,0.5,9.330446409212408,0.21841904792051992,0.21841904792051992,-4.9681148084346205e-11,0.00014891680922346495,0.21730316203405664,-4.9681148084346205e-11,27622.561730078745,20945.538940847073,0.7582764823017507,0.9866980868092226,0.6067889576259171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668910768521062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4752153046105,260.4752153046105,-12.674784695389462,244.64229351739297,276.308137091826,125004.27424429644,124990.94580573484,13.328438561573751,0.0,nan,276.308137091826,3.1581370918260063,269.974968376949,-3.175031623050984,263.64179966202937,-9.508200337970607,257.3086309471759,-15.841369052824064,250.97546223228971,-22.174537767710262,244.64229351739297,-28.507706482607006,1.0,1.0,26022.012520719443,26022.012520719443,275.53712160173194,2.3871216017319625,275.53712160173194,275.53712160173194,77067.2448439224,77064.26662104281,2.9782228795811534,0.0,8546.071908451686,8546.071908451686,0.8852509200615011,3947.3637451886566,275.53712160173194,2.3871216017319625,1.0,0.002,0.1578436440116785,0.0047691310922781385,0.00024375258954109798,0.0017562474105074044,0.12187629477054898,0.12187629477054898,0.0,4.850243470744253e-14,1.0,1.0004395070916334,0.2173031620837378,0.0926290706057656,0.0,4.068320445269578e-05,52.270813201878404,0.0,1599985.021329105,266.5197631249011,0.00014891685890461304,1.0,1284825.3697089192,2596.84425727646,,,,,,,,,,,,,,,,,,,3.0,15267.450535523722,1560.7100736021118,0.37224590220138654,6.173730061729009,2.9351231577411765
2117.0,-30.2666520371904,4.88596761422393,35.052659373554704,24.441676830779784,4.917926769172825,-26.748194156532218,-40.239715192560084,1.3994688885506648,-6.630124267079566,-6.630273118086987,40.10522240508178,41050.051978946765,25701.527834048866,25701.527834048866,66751.57981299562,77076.03444804401,77064.24128079247,25701.527834048866,102765.76911484133,102765.76911484133,102765.76911484133,130388.10274617602,126170.75216113642,4217.3505850396095,0.0,90966.23380484735,54940.25133589226,40028.86940995009,27622.33363133469,67651.20304128478,20945.38423920059,1560.6960624401772,0.0,0.8779529644435794,2.7155329209534256,0.001494314320929203,1.0,1.0,-6.413385434945724,332675.29750751273,1559075.11962683,4.686476968106181,1559075.11962683,4.686476968106181,0.7582771433706893,0.09262877433918572,3.9277199412697374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277199412697374,1.2852050644135506,1.2854967819324936,3.0561036911739743,6475.5169992072,15267.442631026523,6451.682703899016,0.00032617075048541505,23160.06109525216,2361.6689792387983,19284.511348560703,1966.4728881484202,0.8326623694664627,0.8326623694664628,35505.574177263676,35405.22815468563,1.0035440227660202,0.8,4285.146656082252,4273.035954225843,1.0035440227660202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.106199700345,4632.441516551485,6.166236319961475,4.88596761422393,-3.8272143442117894,8.713181958435719,2.9350539973066603,3.5,0.8385868563733315,0.6,0.00022696948580202883,0.999706905487291,0.0002270360288162621,199.1426683898018,0.0,0.0,0.0,0.001286328768987916,7.674315637636105e-05,0.00015022632942566778,0.0005900469497889521,0.09262877433559147,0.09262877433559147,0.09262877433559147,0.09266918950622058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491111.59756458504,594.552814414057,0.0,0.09262877433559147,0.09262877433918572,0.09262877433918572,0.37224438473074156,0.37224438473074156,0.5,9.33165886391063,0.21807192375575823,0.21807192375575823,-5.2807536121690646e-11,0.00014885100739547852,0.21688768314123763,-5.2807536121690646e-11,27622.33363133469,20945.38423920059,0.7582771433706893,0.9867020365071681,0.606789681979426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668891550450145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4752920430347,260.4752920430347,-12.674707956965278,244.64234504207084,276.308239043996,125003.94785915353,124991.11793234565,12.82992680788579,0.0,nan,276.308239043996,3.1582390439960477,269.9750602436157,-3.1749397563842763,263.6418814432127,-9.50811855678728,257.3087026428508,-15.841297357149188,250.975523842462,-22.17447615753798,244.64234504207084,-28.507654957929134,1.0,1.0,26022.012520719443,26022.012520719443,275.53723131041886,2.3872313104188834,275.53723131041886,275.53723131041886,77067.1442564432,77064.24128079247,2.902975650737062,0.0,8546.071908451686,8546.071908451686,0.8852512475955387,3947.3585409760863,275.53723131041886,2.3872313104188834,1.0,0.002,0.1578030386864618,0.004769321263150293,0.00024368994051283824,0.0017563100592812235,0.12184497025641912,0.12184497025641912,0.0,-2.0593856481232464e-13,1.0,1.0004386676008032,0.21688768319404517,0.09262877433918572,0.0,4.0605325632636566e-05,52.170736911107966,0.0,1599985.1534406042,266.5198757329204,0.00014885106020301464,1.0,1284824.985350584,2596.845811494709,,,,,,,,,,,,,,,,,,,3.0,15267.442631026523,1560.6960624401772,0.37224438473074156,6.173730061729009,2.9350539973066603
2118.0,-30.2666007305444,4.886370524038249,35.05265571485782,24.441843141708546,4.918061899479475,-26.74813446754315,-40.23965728757901,1.3995956365368005,-6.629997640952524,-6.630146422708344,40.10521315819857,41049.93095332263,25701.650822500007,25701.650822500007,66751.58177582265,77075.98944215183,77064.23428814753,25701.650822500007,102765.88511064753,102765.88511064753,102765.88511064753,130387.97241037319,126170.09475501267,4217.877655360509,0.0,90966.19161113666,54940.133122538704,40028.95387621995,27622.08729972565,67651.0411759456,20945.21728695357,1560.680850313861,0.0,0.8779536888017355,2.7155457563932535,0.001494314320929203,1.0,1.0,-6.413690843472125,332676.96305420913,1559074.7200488423,4.686452304167493,1559074.7200488423,4.686452304167493,0.7582778614692745,0.09262846870670172,3.9277113791481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277113791481,1.2852044710884967,1.285496188472766,3.0560984399793965,6475.505872556016,15267.434762271272,6451.686682844329,0.00032617336277780624,23160.100839911192,2361.6730320661177,19284.523241894516,1966.4741009309516,0.8326614540754504,0.8326614540754506,35505.512257755014,35405.22815468563,1.003541835118703,0.8,4285.139183053533,4273.035954225843,1.003541835118703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.047514512205,4632.441516551485,6.166352646655929,4.886370524038249,-3.8270575972906125,8.71342812132886,2.9349851237465816,3.5,0.8385671782133091,0.6,0.00022696948580202883,0.9997015553595836,0.00022703724385063096,199.14262632294,0.0,0.0,0.0,0.001286328768987916,7.674366029188732e-05,0.0001502258255101415,0.0005900436842980997,0.09262846870616809,0.09262846870616809,0.09262846870616809,0.09266880072780309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491105.71148529,594.5547327389528,0.0,0.09262846870616809,0.09262846870670172,0.09262846870670172,0.3722428693958574,0.3722428693958574,0.5,9.332868824675685,0.21770272035757898,0.21770272035757898,-1.3699263945454732e-11,0.00014878175579724484,0.21645557923619663,-1.3699263945454732e-11,27622.08729972565,20945.21728695357,0.7582778614692745,0.986704426354893,0.6067893448463079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668872393492971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47537177784403,260.47537177784403,-12.674628222155945,244.64239728914092,276.30834626654394,125004.2236496494,124990.89275857872,13.330891070687155,0.0,nan,276.30834626654394,3.1583462665439583,269.97515647107207,-3.1748435289279087,263.6419666755817,-9.50803332441825,257.30877688010276,-15.841223119897222,250.9755870846228,-22.17441291537719,244.64239728914092,-28.50760271085906,1.0,1.0,26022.012520719443,26022.012520719443,275.5373571875684,2.387357187568398,275.5373571875684,275.5373571875684,77067.16469446485,77064.23428814753,2.930406317318557,0.0,8546.071908451686,8546.071908451686,0.8852517891582344,3947.3499360438404,275.5373571875684,2.387357187568398,1.0,0.002,0.15776251435221472,0.004769513573117686,0.00024362742354402695,0.00175637257651886,0.12181371177201347,0.12181371177201347,0.0,6.288676177024222e-14,1.0,1.0004377945482648,0.2164555792498959,0.09262846870670172,0.0,4.0524335093802885e-05,52.06666072903398,0.0,1599985.3020046041,266.52000235904745,0.0001487817694965088,1.0,1284824.5531608039,2596.8475591291444,,,,,,,,,,,,,,,,,,,3.0,15267.434762271272,1560.680850313861,0.3722428693958574,6.173730061729009,2.9349851237465816
2119.0,-30.266548762412793,4.886772036286795,35.052652178386396,24.44194924263286,4.918142879010566,-26.7480795982577,-40.23960769465191,1.399673714938321,-6.629891264830633,-6.630040006639558,40.10520936820674,41049.88206486168,25701.818530606506,25701.818530606506,66751.7005954682,77075.98836440394,77064.24238164187,25701.818530606506,102766.06091224839,102766.06091224839,102766.06091224839,130387.94225861336,126169.53721421394,4218.405044399423,0.0,90966.18392073119,54940.07762151589,40029.006999128105,27621.881346364968,67650.88834549308,20945.07810554394,1560.6680470593446,0.0,0.8779542820429256,2.7155565371423047,0.001494314320929203,1.0,1.0,-6.413831732150072,332678.3620124944,1559074.5562737654,4.686432104698205,1559074.5562737654,4.686432104698205,0.7582784765057398,0.09262818162533772,3.92770627073108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92770627073108,1.2852041055928491,1.2854958228941578,3.056095334304333,6475.499292003227,15267.426901713176,6451.687485797931,0.0003261747956644619,23160.129004198494,2361.675904024157,19284.525641976565,1966.4743456712094,0.83266054513257,0.83266054513257,35505.475314717354,35405.22815468563,1.0035405299030964,0.8,4285.134724420263,4273.035954225843,1.0035405299030964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.989138969411,4632.441516551485,6.166479247822995,4.886772036286795,-3.8269163399584296,8.713688376245225,2.934916614230941,3.5,0.8385476040659832,0.6,0.00022696948580202883,0.9996961362853033,0.00022703847455628656,199.14258371373725,0.0,0.0,0.0,0.001286328768987916,7.67440918745656e-05,0.00015022539392746322,0.000590041221751944,0.09262818162551119,0.09262818162551119,0.09262818162551119,0.0926684710169789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.8580148724,594.5566406947403,0.0,0.09262818162551119,0.09262818162533772,0.09262818162533772,0.37224135560867644,0.37224135560867644,0.5,9.334077506939597,0.2173652494124667,0.2173652494124667,5.4001247917767614e-12,0.00014874180891411015,0.21620827448947466,5.4001247917767614e-12,27621.881346364968,20945.07810554394,0.7582784765057398,0.9867084117885825,0.6067899929890047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266885328517967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47544910156216,260.47544910156216,-12.674550898437815,244.64244974923957,276.3084484538814,125003.96258772218,124991.03480698595,12.927780736226874,0.0,nan,276.3084484538814,3.1584484538814195,269.9752487129602,-3.1747512870397827,263.6420489720144,-9.507951027985598,257.30884923110443,-15.841150768895545,250.97564949017277,-22.174350509827207,244.64244974923957,-28.507550250760403,1.0,1.0,26022.012520719443,26022.012520719443,275.5374645506798,2.3874645506797947,275.5374645506798,275.5374645506798,77067.08817871391,77064.24238164187,2.845797072033747,0.0,8546.071908451686,8546.071908451686,0.8852521122705908,3947.3448020847354,275.5374645506798,2.3874645506797947,1.0,0.002,0.15772203640901503,0.00476970210930661,0.00024356496803719008,0.0017564350322115784,0.12178248401859504,0.12178248401859504,0.0,2.48768453753323e-13,1.0,1.000437294993403,0.21620827448407454,0.09262818162533772,0.0,4.047794410677653e-05,52.00704175587161,0.0,1599985.426836142,266.52010873516934,0.00014874180351398536,1.0,1284824.1901486535,2596.8490270331104,,,,,,,,,,,,,,,,,,,3.0,15267.426901713176,1560.6680470593446,0.37224135560867644,6.173730061729009,2.934916614230941
2120.0,-30.26649612819797,4.88717233852503,35.05264849517243,24.44207416791471,4.918238538312763,-26.74802266157546,-40.239554015547014,1.399765071769332,-6.629775281919649,-6.6299239255223625,40.105198060352784,41049.803346166795,25701.96373211722,25701.96373211722,66751.76707828401,77075.97374146794,77064.17499967587,25701.96373211722,102766.1387317931,102766.1387317931,102766.1387317931,130387.7738389373,126168.8436811361,4218.930157801194,0.0,90966.16282102298,54939.99242603376,40029.07821665469,27621.635107144204,67650.7133237989,20944.910538415188,1560.6530957692573,0.0,0.8779549565269983,2.7155682977885998,0.001494314320929203,1.0,1.0,-6.4143131663161626,332679.88803345925,1559074.0676360985,4.686409138983763,1559074.0676360985,4.686409138983763,0.7582791698308218,0.092627879554127,3.9276996364171812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276996364171812,1.2852036779393263,1.2854953951435657,3.0560911891528257,6475.490508924588,15267.41905611706,6451.689836561178,0.0003261768006066375,23160.16275216036,2361.6793453585433,19284.53266856522,1966.475062183847,0.832659635207718,0.832659635207718,35505.42733668806,35405.22815468563,1.0035388348163392,0.8,4285.128933980409,4273.035954225843,1.0035388348163392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9309758339405,4632.441516551485,6.166600138327541,4.88717233852503,-3.8267679321603856,8.713940270685416,2.9348483546326496,3.5,0.8385281013236142,0.6,0.00022696948580202883,0.9996906477862518,0.00022703972104234205,199.14254055842468,0.0,0.0,0.0,0.001286328768987916,7.674455901975423e-05,0.00015022492678227458,0.0005900383903035375,0.09262787954697167,0.09262787954697167,0.09262787954697167,0.092668055768057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491093.98455238173,594.5585547878021,0.0,0.09262787954697167,0.092627879554127,0.092627879554127,0.37223984821875056,0.37223984821875056,0.5,9.3352827934644,0.21697226554397275,0.21697226554397275,-1.0231815394945443e-11,0.00014864360269939425,0.21561075920618578,-1.0231815394945443e-11,27621.635107144204,20944.910538415188,0.7582791698308218,0.9867119472752307,0.6067903992333197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668834243183573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47552584765054,260.47552584765054,-12.674474152349433,244.64250263212566,276.3085490631731,125003.85601776426,124991.02481101012,12.831206754140661,0.0,nan,276.3085490631731,3.1585490631730977,269.975339776969,-3.174660223030969,263.64213049074556,-9.50786950925442,257.3089212045512,-15.841078795448766,250.975711918339,-22.17428808166099,244.64250263212566,-28.507497367874322,1.0,1.0,26022.012520719443,26022.012520719443,275.5375727472429,2.3875727472429276,275.5375727472429,275.5375727472429,77067.05299212238,77064.17499967587,2.877992446505232,0.0,8546.071908451686,8546.071908451686,0.8852525318973086,3947.338134599267,275.5375727472429,2.3875727472429276,1.0,0.002,0.15768167042492007,0.00476989188275852,0.00024350269023202357,0.0017564973097012224,0.12175134511601178,0.12175134511601178,0.0,-6.675389407906351e-14,1.0,1.0004360875176366,0.2156107592164176,0.092627879554127,0.0,4.0365984563077656e-05,51.86317744159786,0.0,1599985.5628631052,266.5202247180803,0.00014864361293120965,1.0,1284823.794166452,2596.850628258712,,,,,,,,,,,,,,,,,,,3.0,15267.41905611706,1560.6530957692573,0.37223984821875056,6.173730061729009,2.9348483546326496
2121.0,-30.266443035676318,4.887571395632144,35.05264474872205,24.442203528620325,4.918339118890447,-26.747964820224638,-40.239500196743734,1.3998609035415588,-6.629661450712945,-6.62981001344379,40.10518886892063,41049.72531165757,25702.11314779868,25702.11314779868,66751.83845945625,77075.95603953737,77064.1318974477,25702.11314779868,102766.24504524638,102766.24504524638,102766.24504524638,130387.64554276166,126168.19131016562,4219.454232596029,0.0,90966.14020485288,54939.90947737879,40029.145252749,27621.40049751527,67650.54575026427,20944.751187659673,1560.638752927637,0.0,0.8779556111373735,2.7155798385191985,0.001494314320929203,1.0,1.0,-6.414684097726536,332681.3855456675,1559073.670453161,4.686386849976448,1559073.670453161,4.686386849976448,0.7582798413695132,0.09262758089574354,3.9276929457080856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276929457080856,1.2852032293383115,1.2854949464407268,3.0560870499292654,6475.481738406556,15267.411225597081,6451.692185780003,0.0003261788028076434,23160.19644668366,2361.6827812437136,19284.5396905375,1966.4757782257448,0.8326587270074247,0.8326587270074247,35505.378950803584,35405.22815468563,1.003537125320443,0.8,4285.123094316754,4273.035954225843,1.003537125320443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.873071338058,4632.441516551485,6.166721660635229,4.887571395632144,-3.8266213068491086,8.714192702481252,2.934780399201662,3.5,0.8385086854861891,0.6,0.00022696948580202883,0.9996851115295984,0.00022704097838843206,199.14249702736078,0.0,0.0,0.0,0.001286328768987916,7.674502738331385e-05,0.00015022445841871498,0.0005900355456040045,0.09262758088957063,0.09262758088957063,0.09262758088957063,0.09266766703701934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491088.13440221,594.5604613774204,0.0,0.09262758088957063,0.09262758089574354,0.09262758089574354,0.3722383387247875,0.3722383387247875,0.5,9.33648537683109,0.2165616963658863,0.2165616963658863,6.87805368215777e-12,0.00014856273082841653,0.2151259157172376,6.87805368215777e-12,27621.40049751527,20944.751187659673,0.7582798413695132,0.9867154465519666,0.6067907487870815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668815258609376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47560261019265,260.47560261019265,-12.674397389807325,244.6425559848433,276.30864923554174,125003.81316947546,124990.9792130894,12.833956386051211,0.0,nan,276.30864923554174,3.158649235541759,269.97543058540424,-3.1745694145957373,263.6422119352541,-9.507788064745853,257.30899328512703,-15.841006714872947,250.97577463498558,-22.174225365014394,244.6425559848433,-28.507444015156665,1.0,1.0,26022.012520719443,26022.012520719443,275.5376816158081,2.3876816158081056,275.5376816158081,275.5376816158081,77067.0301600859,77064.1318974477,2.898262638191227,0.0,8546.071908451686,8546.071908451686,0.8852529550909582,3947.331410436626,275.5376816158081,2.3876816158081056,1.0,0.002,0.1576413953045158,0.004770080893387004,0.00024344055163047113,0.0017565594478492245,0.12172027581523556,0.12172027581523556,0.0,-5.203042857671036e-13,1.0,1.0004351077964173,0.21512591571035955,0.09262758089574354,0.0,4.027512034196786e-05,51.74641727803357,0.0,1599985.6963883974,266.52033854928703,0.00014856272395036285,1.0,1284823.4055830315,2596.852199567389,,,,,,,,,,,,,,,,,,,3.0,15267.411225597081,1560.638752927637,0.3722383387247875,6.173730061729009,2.934780399201662
2122.0,-30.26638951926559,4.88796920128389,35.05264097200024,24.442332295607798,4.918442417697366,-26.747906325554474,-40.239446273166664,1.39995922414926,-6.6295482801612025,-6.629696768916052,40.10518050240785,41049.6558241041,25702.263322605955,25702.263322605955,66751.91914671005,77075.93896827869,77064.0994775376,25702.263322605955,102766.36280014356,102766.36280014356,102766.36280014356,130387.53294501214,126167.55566313435,4219.977281877788,0.0,90966.1215816253,54939.83843809431,40029.20349281221,27621.17014486858,67650.3736376808,20944.594854741274,1560.6246292882754,0.0,0.8779562589667872,2.715591311566039,0.001494314320929203,1.0,1.0,-6.415008372494583,332682.8742866608,1559073.3089173886,4.686364791876818,1559073.3089173886,4.686364791876818,0.7582805053113337,0.09262728367719154,3.9276869496842015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276869496842015,1.2852027690870593,1.2854944860850062,3.0560834789316744,6475.474171891169,15267.403406012992,6451.693698093827,0.0003261804929551682,23160.22706161428,2361.685903097825,19284.544210944725,1966.4762391789986,0.8326578215162188,0.8326578215162188,35505.33558873111,35405.22815468563,1.0035355933186663,0.8,4285.117860973985,4273.035954225843,1.0035355933186663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.815414742636,4632.441516551485,6.1668430016575195,4.88796920128389,-3.8264753363112565,8.714444537595146,2.9347127353265163,3.5,0.8384893529504333,0.6,0.00022696948580202883,0.9996795311051156,0.0002270422457796259,199.1424531487654,0.0,0.0,0.0,0.001286328768987916,7.674549666132876e-05,0.00015022398914070007,0.0005900328016774289,0.09262728366867284,0.09262728366867284,0.09262728366867284,0.0926672882885507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491082.30007085914,594.5623628426478,0.0,0.09262728366867284,0.09262728367719154,0.09262728367719154,0.37223682987136697,0.37223682987136697,0.5,9.33768551391015,0.21614597947876746,0.21614597947876746,-2.921751729445532e-11,0.0001484887548599545,0.2146883964214794,-2.921751729445532e-11,27621.17014486858,20944.594854741274,0.7582805053113337,0.9867191496120531,0.6067912653957571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266879633312237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4756796718357,260.4756796718357,-12.674320328164299,244.64260981988818,276.30874952378133,125003.82420839842,124990.94024478678,12.88396361165921,0.0,nan,276.30874952378133,3.1587495237813528,269.97552158300437,-3.174478416995612,263.6422936422199,-9.50770635778008,257.3090657014535,-15.840934298546472,250.97583776066688,-22.1741622393331,244.64260981988818,-28.5073901801118,1.0,1.0,26022.012520719443,26022.012520719443,275.5377910667906,2.387791066790612,275.5377910667906,275.5377910667906,77067.01302340547,77064.0994775376,2.913545867864741,0.0,8546.071908451686,8546.071908451686,0.8852533343450132,3947.3253844326227,275.5377910667906,2.387791066790612,1.0,0.002,0.15760120218721899,0.004770269444441714,0.00024337853930091457,0.0017566214599569782,0.12168926965045729,0.12168926965045729,0.0,-7.421073304481052e-13,1.0,1.000434223735815,0.21468839645069693,0.09262728367719154,0.0,4.019311681138306e-05,51.64104169574359,0.0,1599985.8291477913,266.5204517198388,0.0001484887840774718,1.0,1284823.0192767326,2596.8537616694603,,,,,,,,,,,,,,,,,,,3.0,15267.403406012992,1560.6246292882754,0.37223682987136697,6.173730061729009,2.9347127353265163
