time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2123.0,-30.266337475665225,4.8883658101329015,35.05263721717019,24.442507267836504,4.918587801436403,-26.747844947955755,-40.23938815863801,1.4000952737237888,-6.629432440171797,-6.629580870308067,40.105173580692714,41049.53667521513,25702.40693796982,25702.40693796982,66751.94361318495,77075.88767108832,77064.0961552149,25702.40693796982,102766.50309318471,102766.50309318471,102766.50309318471,130387.44699055681,126166.94747062694,4220.499519929871,0.0,90966.07684263862,54939.7258467531,40029.278884317246,27620.9438973721,67650.22278168934,20944.44164357912,1560.610637333374,0.0,0.8779569157167308,2.715603053321716,0.001494314320929203,1.0,1.0,-6.415235935914097,332684.3979247473,1559073.009814078,4.686342430061111,1559073.009814078,4.686342430061111,0.7582811695863807,0.09262698748584375,3.9276783844123955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276783844123955,1.2852021322222653,1.2854938490756558,3.0560783288002944,6475.463259380774,15267.395596690565,6451.697555684384,0.00032618305170483954,23160.26617750875,2361.6898918090023,19284.555741541048,1966.4774149726002,0.8326569130828272,0.8326569130828273,35505.273646337,35405.22815468563,1.003533404866472,0.8,4285.110385183236,4273.035954225843,1.003533404866472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.7580026605265,4632.441516551485,6.166962410380462,4.8883658101329015,-3.8263274961617335,8.714693306294635,2.93464535902418,3.5,0.8384701025783371,0.6,0.00022696948580202883,0.9996741042901713,0.0002270434782975506,199.1424104777593,0.0,0.0,0.0,0.001286328768987916,7.6746002414699e-05,0.00015022348338732984,0.00059002952853155,0.09262698748507697,0.09262698748507697,0.09262698748507697,0.09266692746251529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.48210571427,594.5642590357237,0.0,0.09262698748507697,0.09262698748584375,0.09262698748584375,0.37223532266267284,0.37223532266267284,0.5,9.33888371299416,0.21574375184485461,0.21574375184485461,-3.115019353572279e-11,0.00014843013627796608,0.21434493439397784,-3.115019353572279e-11,27620.9438973721,20944.44164357912,0.7582811695863807,0.9867217115987454,0.606790857255327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266877746702215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4757606702085,260.4757606702085,-12.674239329791476,244.64266417776125,276.3088571626543,125004.21231202596,124990.67016465371,13.542147372235029,0.0,nan,276.3088571626543,3.1588571626543285,269.975618565677,-3.1743814343229815,263.6423799686936,-9.507620031306374,257.3091413717251,-15.840858628274873,250.9759027747399,-22.174097225260084,244.64266417776125,-28.50733582223873,1.0,1.0,26022.012520719443,26022.012520719443,275.5379065766442,2.387906576644241,275.5379065766442,275.5379065766442,77067.09990782307,77064.0961552149,3.0037526081723627,0.0,8546.071908451686,8546.071908451686,0.8852538761062092,3947.3167763344572,275.5379065766442,2.387906576644241,1.0,0.002,0.157561073464229,0.004770458198121121,0.0002433166277111342,0.0017566833722012056,0.1216583138555671,0.1216583138555671,0.0,-8.7660347730667e-14,1.0,1.0004335298202123,0.21434493442512803,0.09262698748584375,0.0,4.012872393667985e-05,51.558292382738145,0.0,1599985.9650628273,266.5205675598282,0.00014843016742815962,1.0,1284822.6239163077,2596.85536038501,,,,,,,,,,,,,,,,,,,3.0,15267.395596690565,1560.610637333374,0.37223532266267284,6.173730061729009,2.93464535902418
2124.0,-30.26628463466403,4.888761018309191,35.052633654785005,24.44260959690439,4.918659801394605,-26.747790191050477,-40.23933856571091,1.400165357834249,-6.629327972812803,-6.629476378513013,40.1051716249677,41049.48185644884,25702.575019260403,25702.575019260403,66752.05687570924,77075.88939867409,77064.12826537252,25702.575019260403,102766.70328463292,102766.70328463292,102766.70328463292,130387.45128222808,126166.42917720591,4221.0221050221735,0.0,90966.06487250092,54939.65733048561,40029.34171335035,27620.747997595165,67650.08971094553,20944.309561503273,1560.5983610832548,0.0,0.8779574914810196,2.715613639108225,0.001494314320929203,1.0,1.0,-6.4152746840291,332685.7716103732,1559072.9253034033,4.6863228257604,1559072.9253034033,4.6863228257604,0.7582817656975407,0.09262670529815205,3.9276723725073497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276723725073497,1.2852018041501694,1.2854935209290936,3.056074431131456,6475.455000688213,15267.387759646717,6451.699543611959,0.0003261849208382529,23160.298580207178,2361.6931959646954,19284.561683589603,1966.478020892925,0.8326560047058381,0.8326560047058381,35505.23016938282,35405.22815468563,1.0035318688070114,0.8,4285.105137975463,4273.035954225843,1.0035318688070114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.700847369984,4632.441516551485,6.167087312775805,4.888761018309191,-3.826188466963522,8.714949485272713,2.934578284695771,3.5,0.838450938484506,0.6,0.00022696948580202883,0.9996685943592469,0.0002270447297061567,199.1423671529759,0.0,0.0,0.0,0.001286328768987916,7.674643400955468e-05,0.00015022305179247415,0.0005900269302390414,0.09262670529408619,0.09262670529408619,0.09262670529408619,0.09266662051162511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491070.6917878841,594.5661464532271,0.0,0.09262670529408619,0.09262670529815205,0.09262670529815205,0.37223381911341835,0.37223381911341835,0.5,9.3400811688259,0.21539745778818542,0.21539745778818542,-1.4438228390645236e-11,0.00014840570020169253,0.21420169448390425,-1.4438228390645236e-11,27620.747997595165,20944.309561503273,0.7582817656975407,0.9867253267649254,0.6067912405119426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668758657716455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4758382907817,260.4758382907817,-12.674161709218254,244.64271843401232,276.30895814754973,125003.8066805984,124990.82926859354,12.97741200484766,0.0,nan,276.30895814754973,3.158958147549754,269.9757102048467,-3.1742897951532996,263.64246226213675,-9.507537737863231,257.3092143194275,-15.84078568057248,250.97596637671728,-22.174033623282696,244.64271843401232,-28.507281565987654,1.0,1.0,26022.012520719443,26022.012520719443,275.5380148257395,2.3880148257395035,275.5380148257395,275.5380148257395,77066.99436210413,77064.12826537252,2.866096731610014,0.0,8546.071908451686,8546.071908451686,0.8852542563645295,3947.3107343698866,275.5380148257395,2.3880148257395035,1.0,0.002,0.15752097164612194,0.004770644823581872,0.00024325475194074135,0.0017567452477247833,0.12162737597037067,0.12162737597037067,0.0,-3.3447550285004013e-13,1.0,1.0004332406179874,0.21420169449834248,0.09262670529815205,0.0,4.010181839569496e-05,51.52370924071527,0.0,1599986.0876747055,266.5206720271872,0.00014840571463992092,1.0,1284822.267467215,2596.8568017563557,,,,,,,,,,,,,,,,,,,3.0,15267.387759646717,1560.5983610832548,0.37223381911341835,6.173730061729009,2.934578284695771
2125.0,-30.266231739073973,4.889155127179558,35.05262994236633,24.442770319897704,4.9187946754508785,-26.74772909762167,-40.239280521031446,1.4002920339979628,-6.629207719048679,-6.6293560251305665,40.105160170245014,41049.379901370456,25702.70693545866,25702.70693545866,66752.08683682911,77075.848966779,77064.07484329552,25702.70693545866,102766.78177875417,102766.78177875417,102766.78177875417,130387.2804591174,126165.73827080257,4221.542188314844,0.0,90966.03113575956,54939.562070348664,40029.41007267878,27620.49868036324,67649.90875304202,20944.14002356923,1560.5831654818926,0.0,0.877958189745794,2.7156258327772775,0.001494314320929203,1.0,1.0,-6.415727355607771,332687.3538239569,1559072.430318896,4.686299050440873,1559072.430318896,4.686299050440873,0.7582824722299255,0.09262640254897749,3.9276651144336183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276651144336183,1.2852012111643345,1.285492927808662,3.056070193767815,6475.446022223127,15267.379940312252,6451.702043492715,0.000326186977354701,23160.33278944077,2361.696684335708,19284.569155900477,1966.4787828565798,0.8326550974557962,0.8326550974557962,35505.17768035592,35405.22815468563,1.0035300143477783,0.8,4285.098803105986,4273.035954225843,1.0035300143477783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.643894771648,4632.441516551485,6.167203241069367,4.889155127179558,-3.8260375777796893,8.715192704959247,2.93451144884584,3.5,0.8384318425273829,0.6,0.00022696948580202883,0.9996630787689572,0.00022704598241392706,199.14232378345358,0.0,0.0,0.0,0.001286328768987916,7.674693916075021e-05,0.00015022254664127862,0.0005900238558443271,0.09262640255072711,0.09262640255072711,0.09262640255072711,0.09266620800181657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491064.8713841175,594.5680432005774,0.0,0.09262640255072711,0.09262640254897749,0.09262640254897749,0.37223232399549605,0.37223232399549605,0.5,9.34127533279907,0.21500006728336984,0.21500006728336984,4.035882739117369e-11,0.00014830608188276528,0.21362866952279091,4.035882739117369e-11,27620.49868036324,20944.14002356923,0.7582824722299255,0.9867284090583117,0.6067913565297246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266873991487354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47591886849193,260.47591886849193,-12.674081131508046,244.64277318812856,276.3090645488542,125004.1141308155,124990.64231413176,13.471816683733952,0.0,nan,276.3090645488542,3.1590645488542464,269.9758062767126,-3.174193723287374,263.6425480045657,-9.50745199543428,257.30928973241885,-15.84071026758113,250.97603146027154,-22.173968539728435,244.64277318812856,-28.50722681187142,1.0,1.0,26022.012520719443,26022.012520719443,275.5381289280539,2.388128928053902,275.5381289280539,275.5381289280539,77067.05482305262,77064.07484329552,2.9799797571031377,0.0,8546.071908451686,8546.071908451686,0.8852547154439951,3947.3034400057863,275.5381289280539,2.388128928053902,1.0,0.002,0.15748097720035373,0.0047708338038420905,0.00024319304987904978,0.001756806950356823,0.12159652493952489,0.12159652493952489,0.0,2.3587295311378043e-13,1.0,1.0004320826440045,0.2136286694824321,0.09262640254897749,0.0,3.9994447015299814e-05,51.385739680273396,0.0,1599986.2287126798,266.5207922809513,0.0001483060415239379,1.0,1284821.856909682,2596.858461927159,,,,,,,,,,,,,,,,,,,3.0,15267.379940312252,1560.5831654818926,0.37223232399549605,6.173730061729009,2.93451144884584
2126.0,-30.266178385139938,4.889547921774732,35.052626393472806,24.442903941404097,4.91890084593307,-26.747670462032758,-40.239226597454376,1.4003929228246181,-6.629099230550537,-6.629247508031094,40.10515746469968,41049.303520242116,25702.864648547173,25702.864648547173,66752.16816878929,77075.8282240971,77064.10910899869,25702.864648547173,102766.97375754586,102766.97375754586,102766.97375754586,130387.27064029197,126165.2078284707,4222.062811821272,0.0,90966.00795141832,54939.48324755818,40029.47189317793,27620.296882746123,67649.76877592405,20944.00393653186,1560.5705148164661,0.0,0.8779587902570586,2.7156368264643382,0.001494314320929203,1.0,1.0,-6.415782495756048,332688.78043673286,1559072.3134065287,4.686278603564198,1559072.3134065287,4.686278603564198,0.7582830852775946,0.09262611836727279,3.927658528173373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927658528173373,1.2852007388924107,1.2854924554295413,3.0560661920862566,6475.437543140093,15267.37212383275,6451.704195423599,0.00032618890437899594,23160.365723983563,2361.7000427244334,19284.575588165895,1966.4794387651132,0.8326541911294553,0.8326541911294553,35505.13004974126,35405.22815468563,1.0035283315388712,0.8,4285.093054595397,4273.035954225843,1.0035283315388712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5872203516265,4632.441516551485,6.167324950760977,4.889547921774732,-3.825895789904369,8.715443711679102,2.9344449400522494,3.5,0.8384128400149284,0.6,0.00022696948580202883,0.9996575154189313,0.0002270472459829521,199.14228003815046,0.0,0.0,0.0,0.001286328768987916,7.674740844957313e-05,0.0001502220773524557,0.0005900210232332927,0.09262611836549894,0.09262611836549894,0.09262611836549894,0.09266589533556155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491059.097485263,594.5699252121582,0.0,0.09262611836549894,0.09262611836727279,0.09262611836727279,0.37223082708312966,0.37223082708312966,0.5,9.342468641599506,0.21465371501017216,0.21465371501017216,-1.517719283583574e-11,0.00014827748054813128,0.21346501227503722,-1.517719283583574e-11,27620.296882746123,20944.00393653186,0.7582830852775946,0.9867316529919284,0.6067914830013609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668721224200672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4759992979291,260.4759992979291,-12.674000702070884,244.64282816781676,276.30917042804066,125004.07976344314,124990.63273659782,13.447026845292894,0.0,nan,276.30917042804066,3.1591704280406816,269.9759019759986,-3.1740980240013528,263.64263352395267,-9.50736647604731,257.3093650719062,-15.840634928093777,250.97609661985973,-22.173903380140246,244.64282816781676,-28.507171832183218,1.0,1.0,26022.012520719443,26022.012520719443,275.53824145468,2.388241454680042,275.53824145468,275.53824145468,77067.03556977613,77064.10910899869,2.9264607774384785,0.0,8546.071908451686,8546.071908451686,0.8852551320305534,3947.29682081424,275.53824145468,2.388241454680042,1.0,0.002,0.15744101348129472,0.004771020563828973,0.0002431313893260059,0.0017568686105627937,0.12156569466300295,0.12156569466300295,0.0,-1.1120054529967227e-13,1.0,1.0004317521785824,0.21346501229021442,0.09262611836727279,0.0,3.9963719907824085e-05,51.34624602719153,0.0,1599986.356039269,266.52090076944944,0.00014827749572532412,1.0,1284821.4867289914,2596.8599588275097,,,,,,,,,,,,,,,,,,,3.0,15267.37212383275,1560.5705148164661,0.37223082708312966,6.173730061729009,2.9344449400522494
2127.0,-30.266124641167075,4.889939494109659,35.05262285676799,24.443037807382666,4.919005792811397,-26.747611597768987,-40.23917260402811,1.4004927494140793,-6.6289862268445745,-6.629134440165437,40.105150718688215,41049.22551248271,25703.01131973142,25703.01131973142,66752.23683221414,77075.80739626274,77064.10038955347,25703.01131973142,102767.11170928489,102767.11170928489,102767.11170928489,130387.18546504602,126164.60329548622,4222.582169559795,0.0,90965.98301919679,54939.40113541981,40029.53542641887,27620.07375576113,67649.60918218,20943.852788886183,1560.5567396015167,0.0,0.8779594309294652,2.7156482816839675,0.001494314320929203,1.0,1.0,-6.41603274090977,332690.2668822753,1559072.0218964159,4.6862567892558875,1559072.0218964159,4.6862567892558875,0.7582837386347534,0.09262582753651767,3.9276516519028344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276516519028344,1.2852002715932802,1.2854919880243427,3.056061952923237,6475.42856086234,15267.364318298594,6451.706704546273,0.0003261909623494369,23160.399923737226,2361.7035301287624,19284.583088101477,1966.480203545704,0.832653285418297,0.832653285418297,35505.08032180881,35405.22815468563,1.0035265746314794,0.8,4285.087052960769,4273.035954225843,1.0035265746314794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.530767295347,4632.441516551485,6.1674436866634625,4.889939494109659,-3.8257507180778023,8.71569021218746,2.9343786916337593,3.5,0.8383939118953598,0.6,0.00022696948580202883,0.999651911432336,0.00022704851879572666,199.14223597307083,0.0,0.0,0.0,0.001286328768987916,7.674787834894204e-05,0.00015022160745308677,0.0005900181446646153,0.09262582753075527,0.09262582753075527,0.09262582753075527,0.09266553587485922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491053.31397637725,594.571810148523,0.0,0.09262582753075527,0.09262582753651767,0.09262582753651767,0.3722293381149181,0.3722293381149181,0.5,9.343659891704858,0.21430232115164927,0.21430232115164927,2.665956344571896e-11,0.00014821332086967232,0.2131016992556738,2.665956344571896e-11,27620.07375576113,20943.852788886183,0.7582837386347534,0.9867349957994697,0.6067917613823517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668702595892483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47607953027335,260.47607953027335,-12.673920469726625,244.64288338831034,276.30927567223574,125004.02635220494,124990.61227741577,13.414074789183424,0.0,nan,276.30927567223574,3.159275672235765,269.9759972154529,-3.174002784547099,263.64271875866683,-9.507281241333146,257.30944030188033,-15.840559698119648,250.9761618450939,-22.173838154906065,244.64288338831034,-28.50711661168964,1.0,1.0,26022.012520719443,26022.012520719443,275.53835350225876,2.3883535022587807,275.53835350225876,275.53835350225876,77067.01475085368,77064.10038955347,2.9143613002088387,0.0,8546.071908451686,8546.071908451686,0.8852555669603861,3947.2899101623484,275.53835350225876,2.3883535022587807,1.0,0.002,0.15740111786892763,0.004771207844567742,0.0002430698361927849,0.0017569301637378105,0.12153491809639246,0.12153491809639246,0.0,-6.940455155035608e-14,1.0,1.000431018114569,0.21310169922901423,0.09262582753651767,0.0,3.989561315048449e-05,51.25872561402691,0.0,1599986.4886157638,266.5210137731554,0.00014821329421010887,1.0,1284821.1010238458,2596.8615185054496,,,,,,,,,,,,,,,,,,,3.0,15267.364318298594,1560.5567396015167,0.3722293381149181,6.173730061729009,2.9343786916337593
2128.0,-30.266069168557404,4.890329808149285,35.05261929819101,24.443139787204586,4.919078669183898,-26.747554384778457,-40.23911888999862,1.4005638855115514,-6.628875524813338,-6.629023661908144,40.10514301407746,41049.16756815977,25703.162315671376,25703.162315671376,66752.32988383115,77075.81031003411,77064.07149442304,25703.162315671376,102767.23381009442,102767.23381009442,102767.23381009442,130387.08269495371,126163.98223569212,4223.100459261595,0.0,90965.97263411965,54939.329892666174,40029.60304605942,27619.84888485929,67649.4519309187,20943.70022856411,1560.5429387639413,0.0,0.8779600628029856,2.7156595051430936,0.001494314320929203,1.0,1.0,-6.416348226165724,332691.7232317376,1559071.6889632146,4.686235274561482,1559071.6889632146,4.686235274561482,0.7582843887333893,0.09262553686772833,3.927645948823318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927645948823318,1.285199938597673,1.2854916549531514,3.056058307245884,6475.420836109499,15267.35652235668,6451.70833872882,0.00032619269433757897,23160.43090935223,2361.7066897821614,19284.587972782472,1966.4807016445445,0.8326523823438585,0.8326523823438585,35505.039078166315,35405.22815468563,1.003525117477852,0.8,4285.082075290056,4273.035954225843,1.003525117477852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.474557396138,4632.441516551485,6.167563103667958,4.890329808149285,-3.825607532851565,8.71593734100085,2.9343127291577535,3.5,0.8383750654736438,0.6,0.00022696948580202883,0.9996461272330232,0.0002270498325545165,199.14219049068967,0.0,0.0,0.0,0.001286328768987916,7.674834581938762e-05,0.00015022113998264123,0.0005900154518804414,0.09262553686320718,0.09262553686320718,0.09262553686320718,0.09266516604821766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491047.537304492,594.5736928005651,0.0,0.09262553686320718,0.09262553686772833,0.09262553686772833,0.37222785225716526,0.37222785225716526,0.5,9.34484876716442,0.2139367835938515,0.2139367835938515,3.979039320256561e-12,0.0001481370948113181,0.2126754357424261,3.979039320256561e-12,27619.84888485929,20943.70022856411,0.7582843887333893,0.9867386649635586,0.6067923153328392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668684025584815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47615684301155,260.47615684301155,-12.673843156988426,244.64293881285974,276.30937487316015,125003.66261445108,124990.73667039922,12.925944051850681,0.0,nan,276.30937487316015,3.159374873160175,269.97608766110676,-3.173912338893217,263.64280044903956,-9.507199550960422,257.3095132369852,-15.84048676301478,250.9762260249181,-22.173773975081872,244.64293881285974,-28.507061187140238,1.0,1.0,26022.012520719443,26022.012520719443,275.53846089941527,2.3884608994152927,275.53846089941527,275.53846089941527,77066.91532017555,77064.07149442304,2.8438257525122026,0.0,8546.071908451686,8546.071908451686,0.8852559276848152,3947.284178567435,275.53846089941527,2.3884608994152927,1.0,0.002,0.15736130214853386,0.004771394387322513,0.0002430084052629004,0.0017569915946905417,0.1215042026314502,0.1215042026314502,0.0,-4.655780969087253e-14,1.0,1.0004301567825022,0.21267543573844705,0.09262553686772833,0.0,3.9815720868065304e-05,51.15606327761622,0.0,1599986.6184727666,266.52112447518664,0.00014813709083227877,1.0,1284820.7231291542,2596.863046601543,,,,,,,,,,,,,,,,,,,3.0,15267.35652235668,1560.5429387639413,0.37222785225716526,6.173730061729009,2.9343127291577535
2129.0,-30.266013989149627,4.890719035128289,35.052615595085996,24.443305644113593,4.919213887753758,-26.74749120145856,-40.23906049607319,1.4006911000600346,-6.628755860729825,-6.628903895520652,40.10513172584468,41049.06158782738,25703.292762398014,25703.292762398014,66752.35435022539,77075.76663166523,77064.02024186091,25703.292762398014,102767.31300425893,102767.31300425893,102767.31300425893,130386.9148660368,126163.29803650317,4223.616829533618,0.0,90965.93089103837,54939.22584719009,40029.67227094253,27619.601861777865,67649.2741327204,20943.532277887538,1560.5278713008822,0.0,0.8779607572267036,2.715671639533209,0.001494314320929203,1.0,1.0,-6.416792509883749,332693.2977493361,1559071.2011742243,4.686211630114919,1559071.2011742243,4.686211630114919,0.7582850897959834,0.09262523636805968,3.9276375613481584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276375613481584,1.2851993430933262,1.2854910593136364,3.056053197082088,6475.410008285618,15267.348762836587,6451.71216078615,0.00032619523278839814,23160.469740444783,2361.7106494516256,19284.599397167603,1966.4818666076187,0.832651479580796,0.832651479580796,35504.97842143691,35405.22815468563,1.0035229744532248,0.8,4285.074754665416,4273.035954225843,1.0035229744532248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.418579661138,4632.441516551485,6.167677249374841,4.890719035128289,-3.825457666356485,8.716176701484775,2.9342470397165568,3.5,0.8383562970618733,0.6,0.00022696948580202883,0.9996403736420502,0.0002270511393763511,199.14214524872736,0.0,0.0,0.0,0.001286328768987916,7.674885402171481e-05,0.000150220631780314,0.0005900121958698121,0.09262523637089926,0.09262523637089926,0.09262523637089926,0.09266475868636374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491041.7587694932,594.5755758746654,0.0,0.09262523637089926,0.09262523636805968,0.09262523636805968,0.3722263682234527,0.3722263682234527,0.5,9.346034437395165,0.21352828522753953,0.21352828522753953,-3.5925040720030665e-11,0.00014803479081137993,0.21211138563688792,-3.5925040720030665e-11,27619.601861777865,20943.532277887538,0.7582850897959834,0.9867416200100632,0.606792343511235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668665514986308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4762374077916,260.4762374077916,-12.67376259220839,244.64299492046646,276.30947989511407,125003.95188172681,124990.48222685458,13.469654872231532,0.0,nan,276.30947989511407,3.1594798951140888,269.97618290018977,-3.1738170998102078,263.64288590525496,-9.50711409474502,257.3095889103298,-15.84041108967017,250.97629191539446,-22.173708084605522,244.64299492046646,-28.507005079533513,1.0,1.0,26022.012520719443,26022.012520719443,275.5385746685958,2.3885746685958225,275.5385746685958,275.5385746685958,77066.9789412682,77064.02024186091,2.9586994072888047,0.0,8546.071908451686,8546.071908451686,0.8852564581993003,3947.275749154899,275.5385746685958,2.3885746685958225,1.0,0.002,0.1573215921178272,0.004771582077201433,0.0002429471420039224,0.0017570528583897764,0.1214735710019612,0.1214735710019612,0.0,3.936989623198883e-13,1.0,1.0004290169342063,0.21211138567281296,0.09262523636805968,0.0,3.971003212027362e-05,51.02025596048572,0.0,1599986.758813979,266.52124413927015,0.00014803482673642065,1.0,1284820.314573298,2596.8646986839076,,,,,,,,,,,,,,,,,,,3.0,15267.348762836587,1560.5278713008822,0.3722263682234527,6.173730061729009,2.9342470397165568
2130.0,-30.265957779693444,4.891106913095916,35.052612031626985,24.443407484237127,4.919286789343169,-26.747433322792183,-40.23900667726991,1.400762332508907,-6.628650545455571,-6.628798541747249,40.10512834981573,41049.00657867665,25703.45464428083,25703.45464428083,66752.46122295749,77075.76974766058,77064.03745294453,25703.45464428083,102767.49209722536,102767.49209722536,102767.49209722536,130386.8927291116,126162.75910706769,4224.133622043904,0.0,90965.92056957987,54939.15740086049,40029.73685413265,27619.400631886238,67649.13748601888,20943.396377353518,1560.5153275742884,0.0,0.8779613430810607,2.715682313042427,0.001494314320929203,1.0,1.0,-6.416898463953828,332694.6827962141,1559071.0552874054,4.686191682367178,1559071.0552874054,4.686191682367178,0.758285694048503,0.09262495448568579,3.927631898504295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927631898504295,1.2851990096471695,1.2854907257917938,3.0560495837781283,6475.4023521281115,15267.340999291771,6451.713762569217,0.000326196948093371,23160.500505208023,2361.713786584412,19284.60418500438,1966.4823548310974,0.8326505802699694,0.8326505802699694,35504.93746874206,35405.22815468563,1.0035215275799252,0.8,4285.069812109002,4273.035954225843,1.0035215275799252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3628763289,4632.441516551485,6.167798535203021,4.891106913095916,-3.825318861410647,8.716425774506563,2.9341816728688053,3.5,0.8383376208196587,0.6,0.00022696948580202883,0.999634512684023,0.0002270524706000944,199.14209916224272,0.0,0.0,0.0,0.001286328768987916,7.674932240950923e-05,0.0001502201633925196,0.0005900095055389871,0.09262495448460592,0.09262495448460592,0.09262495448460592,0.09266443986990586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491036.0239065617,594.5774450954501,0.0,0.09262495448460592,0.09262495448568579,0.09262495448568579,0.3722248826609223,0.3722248826609223,0.5,9.34721899968981,0.21316445041793486,0.21316445041793486,-7.389644451905042e-13,0.0001479962916732802,0.21190007779341613,-7.389644451905042e-13,27619.400631886238,20943.396377353518,0.758285694048503,0.9867451929709125,0.6067927560371378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668647055975855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47631506179965,260.47631506179965,-12.673684938200324,244.6430511983344,276.30957892526163,125003.58763430075,124990.60463287534,12.98300142542789,0.0,nan,276.30957892526163,3.1595789252616555,269.97627337989024,-3.1737266201097327,263.6429678344875,-9.507032165512499,257.3096622891045,-15.840337710895483,250.97635674371955,-22.173643256280428,244.6430511983344,-28.506948801665573,1.0,1.0,26022.012520719443,26022.012520719443,275.5386820362867,2.3886820362866956,275.5386820362867,275.5386820362867,77066.87969297396,77064.03745294453,2.8422400294366525,0.0,8546.071908451686,8546.071908451686,0.8852568163785798,3947.2700579968164,275.5386820362867,2.3886820362866956,1.0,0.002,0.15728192173381486,0.004771767055150318,0.00024288593274957612,0.0017571140676064826,0.12144296637478806,0.12144296637478806,0.0,3.5605893233814356e-13,1.0,1.0004285901228023,0.2119000777941551,0.09262495448568579,0.0,3.967038508498928e-05,50.96930238696196,0.0,1599986.882400232,266.5213494545444,0.00014799629241224466,1.0,1284819.9551823365,2596.8661519588377,,,,,,,,,,,,,,,,,,,3.0,15267.340999291771,1560.5153275742884,0.3722248826609223,6.173730061729009,2.9341816728688053
2131.0,-30.265900912372512,4.8914936581993205,35.052608295693645,24.443531920574628,4.919382762281772,-26.74737254490188,-40.23894866751505,1.400854394993601,-6.628534048959068,-6.628681930471127,40.10511624534312,41048.929508105764,25703.59058815829,25703.59058815829,66752.52009626405,77075.75667586754,77063.96651740083,25703.59058815829,102767.55710555911,102767.55710555911,102767.55710555911,130386.71008431891,126162.06213179912,4224.647952519795,0.0,90965.90031838066,54939.073151339086,40029.80796337953,27619.15297875979,67648.96094213933,20943.227764999305,1560.5003073688301,0.0,0.877962023452887,2.715694128046616,0.001494314320929203,1.0,1.0,-6.417401341724712,332696.21584590536,1559070.532228028,4.686168516416614,1559070.532228028,4.686168516416614,0.7582863884748916,0.09262465507759185,3.927625503303229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927625503303229,1.285198578693806,1.285490294740612,3.0560456324928533,6475.393979828756,15267.333258221572,6451.715876046753,0.00032619885000291564,23160.53306046519,2361.7171062967673,19284.610502330168,1966.4829990190503,0.8326496826296634,0.8326496826296634,35504.891219754,35405.22815468563,1.0035198935872016,0.8,4285.064230346106,4273.035954225843,1.0035198935872016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.307378522301,4632.441516551485,6.167913295916417,4.8914936581993205,-3.825171686045843,8.716665344245163,2.93411654778092,3.5,0.8383190136516915,0.6,0.00022696948580202883,0.9996285831681763,0.0002270538174115453,199.14205253639233,0.0,0.0,0.0,0.001286328768987916,7.674982727432926e-05,0.00015021965852769957,0.0005900065619308952,0.09262465507526758,0.09262465507526758,0.09262465507526758,0.09266402291695086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491030.2638243708,594.5793220976949,0.0,0.09262465507526758,0.09262465507759185,0.09262465507759185,0.37222340394819314,0.37222340394819314,0.5,9.34840003486294,0.21274540372826323,0.21274540372826323,-1.2960299500264227e-11,0.00014788151207767442,0.2112805887464333,-1.2960299500264227e-11,27619.15297875979,20943.227764999305,0.7582863884748916,0.9867486383620584,0.6067932003156002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26686286609761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47639249146727,260.47639249146727,-12.673607508532712,244.6431079388811,276.3096770440522,125003.50427695886,124990.55878331051,12.945493648343303,0.0,nan,276.3096770440522,3.1596770440522164,269.9763632230218,-3.173636776978185,263.64304940197883,-9.506950598021149,257.3097355809526,-15.8402644190474,250.97642175991695,-22.17357824008303,244.6431079388811,-28.50689206111889,1.0,1.0,26022.012520719443,26022.012520719443,275.53879034719455,2.388790347194572,275.53879034719455,275.53879034719455,77066.84577013784,77063.96651740083,2.879252737009665,0.0,8546.071908451686,8546.071908451686,0.8852572208799195,3947.263630819745,275.53879034719455,2.388790347194572,1.0,0.002,0.15724236741650596,0.004771953535519226,0.00024282490832225535,0.0017571750916302166,0.12141245416112767,0.12141245416112767,0.0,-4.752795379481256e-14,1.0,1.0004273381820878,0.2112805887593936,0.09262465507759185,0.0,3.955431776056669e-05,50.82016103794868,0.0,1599987.0190044595,266.5214659510409,0.00014788152503797392,1.0,1284819.5573888363,2596.8677605241005,,,,,,,,,,,,,,,,,,,3.0,15267.333258221572,1560.5003073688301,0.37222340394819314,6.173730061729009,2.93411654778092
2132.0,-30.26584410505357,4.89187935925838,35.0526046059013,24.443701828736835,4.919524425817675,-26.747307251976586,-40.23888995926825,1.4009875726839527,-6.628412786411047,-6.6285606180061265,40.10511010509906,41048.83250874415,25703.71587316421,25703.71587316421,66752.54838190836,77075.7106466251,77063.99453901651,25703.71587316421,102767.71041218072,102767.71041218072,102767.71041218072,130386.63793516865,126161.47601819366,4225.161916974984,0.0,90965.85941331035,54938.98127520545,40029.86459789433,27618.927522987928,67648.79212088225,20943.075420903493,1560.486231344659,0.0,0.8779627066377007,2.715706418499063,0.001494314320929203,1.0,1.0,-6.41754737040668,332697.810706387,1559070.2668940776,4.686145254709809,1559070.2668940776,4.686145254709809,0.7582870625034968,0.09262436146172488,3.927617479761812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927617479761812,1.2851979552767139,1.2854896711820156,3.056040871864104,6475.383892627695,15267.325532204244,6451.719196131837,0.0003262011974149513,23160.569959278953,2361.7208689286304,19284.620426286663,1966.4840109809838,0.8326487845589722,0.8326487845589722,35504.833194868865,35405.22815468563,1.0035178435487186,0.8,4285.057227357188,4273.035954225843,1.0035178435487186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.252139896929,4632.441516551485,6.1680251182977255,4.89187935925838,-3.8250210453236617,8.716900404582042,2.9340517274089404,3.5,0.8383004935454116,0.6,0.00022696948580202883,0.9996226599465675,0.0002270551628092954,199.1420059597597,0.0,0.0,0.0,0.001286328768987916,7.675033822132189e-05,0.00015021914758070693,0.0005900033498329038,0.09262436145358177,0.09262436145358177,0.09262436145358177,0.09266367854201556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491024.53998425376,594.5811875725273,0.0,0.09262436145358177,0.09262436146172488,0.09262436146172488,0.37222192237493196,0.37222192237493196,0.5,9.349579547419568,0.21235499451080386,0.21235499451080386,-3.115019353572279e-11,0.00014783159508624522,0.21101324759945328,-3.115019353572279e-11,27618.927522987928,20943.075420903493,0.7582870625034968,0.9867515189720996,0.6067932807343198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668610319735998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47647388581134,260.47647388581134,-12.673526114188633,244.6431654629935,276.30978230862775,125003.8818098747,124990.27345906859,13.608350806119192,0.0,nan,276.30978230862775,3.1597823086277685,269.9764589395046,-3.1735410604953813,263.64313557037036,-9.506864429629616,257.30981220125,-15.84018779874998,250.97648883212182,-22.17351116787816,244.6431654629935,-28.506834537006483,1.0,1.0,26022.012520719443,26022.012520719443,275.5389149385479,2.3889149385479413,275.5389149385479,275.5389149385479,77066.89086689465,77063.99453901651,2.8963278781448025,0.0,8546.071908451686,8546.071908451686,0.8852577283748733,3947.2555671606215,275.5389149385479,2.3889149385479413,1.0,0.002,0.15720286323597282,0.004772140638883666,0.00024276396363480756,0.0017572360363282825,0.12138198181740378,0.12138198181740378,0.0,-3.691014507922752e-14,1.0,1.0004267981457016,0.21101324763060347,0.09262436146172488,0.0,3.950418117578535e-05,50.755728225233185,0.0,1599987.1612963711,266.52158721358893,0.00014783162623643875,1.0,1284819.1435580146,2596.869433941321,,,,,,,,,,,,,,,,,,,3.0,15267.325532204244,1560.486231344659,0.37222192237493196,6.173730061729009,2.9340517274089404
2133.0,-30.265786639863364,4.89226368329762,35.05260108095697,24.44380772011357,4.919603469824086,-26.747247628865942,-40.23883208921177,1.401064458925014,-6.628309746280991,-6.628457543669029,40.10510748296138,41048.76906459142,25703.881115713088,25703.881115713088,66752.65018030451,77075.7111662927,77064.01631859617,25703.881115713088,102767.89743430926,102767.89743430926,102767.89743430926,130386.62939478943,126160.95319069845,4225.676204090981,0.0,90965.84941522522,54938.90731391212,40029.935668125676,27618.73196048017,67648.66762860585,20942.943441431857,1560.4740144251657,0.0,0.8779632772106949,2.715716861126152,0.001494314320929203,1.0,1.0,-6.417626553143521,332699.1657996713,1559070.1535855916,4.686125827331821,1559070.1535855916,4.686125827331821,0.7582876531550853,0.0926240833754699,3.9276120970990975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276120970990975,1.28519759536538,1.2854893111889887,3.056037539490169,6475.376831727201,15267.317806880455,6451.720399965717,0.00032620275957557664,23160.599154486732,2361.7238460113017,19284.624024626693,1966.4843779095506,0.832647890324151,0.832647890324151,35504.79426835548,35405.22815468563,1.0035164682625286,0.8,4285.052529339411,4273.035954225843,1.0035164682625286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.197181684235,4632.441516551485,6.16814611717617,4.89226368329762,-3.824884363770371,8.71714804706799,2.9339872366587554,3.5,0.8382820676167873,0.6,0.00022696948580202883,0.9996166681681435,0.0002270565237952302,199.14195884375704,0.0,0.0,0.0,0.001286328768987916,7.675084187649195e-05,0.0001502186439255369,0.0005900005630917605,0.09262408337267489,0.09262408337267489,0.09262408337267489,0.09266336962009988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.8376597256,594.5830461996168,0.0,0.09262408337267489,0.0926240833754699,0.0926240833754699,0.3722204459446577,0.3722204459446577,0.5,9.350758134522076,0.21201282775541586,0.21201282775541586,-7.980816008057445e-11,0.00014779738802417342,0.21083099052549414,-7.980816008057445e-11,27618.73196048017,20942.943441431857,0.7582876531550853,0.9867548396781365,0.6067934595541624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668592028043015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4765528911176,260.4765528911176,-12.673447108882385,244.6432231725614,276.3098826096715,125003.58745227676,124990.37852697386,13.208925302895523,0.0,nan,276.3098826096715,3.159882609671513,269.976550722249,-3.17344927775099,263.64321883483126,-9.506781165168718,257.3098869474097,-15.840113052590254,250.9765550599824,-22.17344494001759,244.6432231725614,-28.506776827438586,1.0,1.0,26022.012520719443,26022.012520719443,275.53902056137514,2.389020561375162,275.53902056137514,275.53902056137514,77066.81582658265,77064.01631859617,2.7995079864776926,0.0,8546.071908451686,8546.071908451686,0.8852580688321918,3947.250157584593,275.53902056137514,2.389020561375162,1.0,0.002,0.15716339326193304,0.0047723243779003496,0.0002427030626488648,0.0017572969371962583,0.12135153132443241,0.12135153132443241,0.0,-1.5487697929694733e-13,1.0,1.0004264300498533,0.2108309906053023,0.0926240833754699,0.0,3.9469974411559244e-05,50.71176484145903,0.0,1599987.28221732,266.521690253719,0.0001477974678323335,1.0,1284818.7919424516,2596.870855778493,,,,,,,,,,,,,,,,,,,3.0,15267.317806880455,1560.4740144251657,0.3722204459446577,6.173730061729009,2.9339872366587554
2134.0,-30.265728512438425,4.892646846705546,35.05259740666272,24.443932505697035,4.919697217663735,-26.747185939440715,-40.23877393975852,1.401154644635768,-6.628195587276878,-6.628343271935588,40.105096122905124,41048.69112309502,25704.020391844093,25704.020391844093,66752.71151493912,77075.69814526956,77063.94976761125,25704.020391844093,102767.97015945535,102767.97015945535,102767.97015945535,130386.4599003975,126160.27179439248,4226.18810600502,0.0,90965.82604419396,54938.81902189995,40030.0078025489,27618.48974094215,67648.49754349104,20942.778583296065,1560.4593102898275,0.0,0.8779639420104057,2.715728439217734,0.001494314320929203,1.0,1.0,-6.418104846521203,332700.668109131,1559069.662693248,4.686103191658902,1559069.662693248,4.686103191658902,0.758288334363559,0.09262378797453732,3.927605194240701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927605194240701,1.2851971731983025,1.2854888889260871,3.0560331723003893,6475.367578176106,15267.310096629597,6451.723144534171,0.00032620489120461994,23160.633909330547,2361.7273900190735,19284.63222832547,1966.4852144540155,0.8326469950615825,0.8326469950615825,35504.74434802643,35405.22815468563,1.0035147045618606,0.8,4285.046504484552,4273.035954225843,1.0035147045618606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.142416807406,4632.441516551485,6.168260601838716,4.892646846705546,-3.8247393715964577,8.717386218302003,2.9339229733426904,3.5,0.8382637066693401,0.6,0.00022696948580202883,0.9996106073792697,0.0002270579004729515,199.14191118480738,0.0,0.0,0.0,0.001286328768987916,7.675134796638804e-05,0.00015021813783564077,0.0005899975384324283,0.09262378797010622,0.09262378797010622,0.09262378797010622,0.09266296168470387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491013.1093411486,594.5849128602473,0.0,0.09262378797010622,0.09262378797453732,0.09262378797453732,0.372218977037206,0.372218977037206,0.5,9.351933345497255,0.21161652226629712,0.21161652226629712,-8.185452315956354e-12,0.0001476846587138425,0.21023842541438853,-8.185452315956354e-12,27618.48974094215,20942.778583296065,0.758288334363559,0.9867582272913596,0.606793833029402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668573801688041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4766313386584,260.4766313386584,-12.673368661341556,244.64328128192477,276.30998139538974,125003.44768388856,124990.33201025864,13.115673629906848,0.0,nan,276.30998139538974,3.1599813953897637,269.9766413727008,-3.1733586272991943,263.6433013500131,-9.506698649986902,257.30996132730826,-15.840038672691719,250.9766213046139,-22.173378695386077,244.64328128192477,-28.506718718075206,1.0,1.0,26022.012520719443,26022.012520719443,275.53912704578994,2.3891270457899623,275.53912704578994,275.53912704578994,77066.78233982474,77063.94976761125,2.8325722134904936,0.0,8546.071908451686,8546.071908451686,0.8852585054428765,3947.2432202119044,275.53912704578994,2.3891270457899623,1.0,0.002,0.15712403431249816,0.004772509631172639,0.00024264233867031548,0.0017573576610907882,0.12132116933515774,0.12132116933515774,0.0,-2.38896576132408e-13,1.0,1.0004252325182224,0.21023842542257398,0.09262378797453732,0.0,3.9358949734148285e-05,50.569102906894216,0.0,1599987.4160795633,266.5218044127231,0.00014768466689929483,1.0,1284818.4021287507,2596.8724320798055,,,,,,,,,,,,,,,,,,,3.0,15267.310096629597,1560.4593102898275,0.372218977037206,6.173730061729009,2.9339229733426904
2135.0,-30.265670024207836,4.893028816780989,35.05259366774714,24.444061272684507,4.919798027549333,-26.747123219025372,-40.23871561568228,1.4012512224864107,-6.628083437306884,-6.628231029883686,40.105086909352224,41048.6189634071,25704.163591580837,25704.163591580837,66752.78255498793,77075.68238044495,77063.90828293891,25704.163591580837,102768.07187451975,102768.07187451975,102768.07187451975,130386.33110170256,126159.63211657283,4226.698985129727,0.0,90965.80425496305,54938.74083839701,40030.07046285115,27618.25922718281,67648.32969003396,20942.622004103767,1560.4452151406722,0.0,0.8779645875804184,2.71573981144645,0.001494314320929203,1.0,1.0,-6.4184702185671085,332702.1437392287,1559069.2645547169,4.686081210756226,1559069.2645547169,4.686081210756226,0.7582889939526435,0.09262349592126641,3.9275987667255428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275987667255428,1.2851967211093753,1.2854884367345443,3.056029246118259,6475.3592590673015,15267.302401561014,6451.72524287392,0.0003262067808872192,23160.666263983392,2361.730689275481,19284.638500403402,1966.485854027971,0.8326461026897353,0.8326461026897353,35504.697865285205,35405.22815468563,1.0035130623127912,0.8,4285.040894510125,4273.035954225843,1.0035130623127912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.087898945311,4632.441516551485,6.1683756654345,4.893028816780989,-3.8245960509499843,8.717624867730972,2.9338590004429106,3.5,0.8382454286979745,0.6,0.00022696948580202883,0.9996045090101702,0.00022705928570368182,199.14186323005455,0.0,0.0,0.0,0.001286328768987916,7.675185557917372e-05,0.0001502176302228551,0.0005899945792037193,0.0926234959183181,0.0926234959183181,0.0926234959183181,0.09266258085033852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491007.40428595926,594.5867720357436,0.0,0.0926234959183181,0.09262349592126641,0.09262349592126641,0.3722175058177305,0.3722175058177305,0.5,9.353105893302686,0.21120469103260575,0.21120469103260575,8.526512829121202e-12,0.00014759257680907467,0.20976081131658475,8.526512829121202e-12,27618.25922718281,20942.622004103767,0.7582889939526435,0.9867617258378818,0.6067942719575297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266855563040864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47671000466244,260.47671000466244,-12.67328999533754,244.64333984491324,276.310080164409,125003.41173696199,124990.2595395152,13.152197446788954,0.0,nan,276.310080164409,3.1600801644090097,269.9767321005059,-3.1732678994940784,263.6433840366189,-9.50661596338108,257.3100359727179,-15.839964027282065,250.9766879088094,-22.17331209119058,244.64333984491324,-28.506660155086735,1.0,1.0,26022.012520719443,26022.012520719443,275.5392344336032,2.389234433603235,275.5392344336032,275.5392344336032,77066.76631803594,77063.90828293891,2.858035097029642,0.0,8546.071908451686,8546.071908451686,0.8852589119876507,3947.2367605591703,275.5392344336032,2.389234433603235,1.0,0.002,0.1570847648665491,0.004772694152649366,0.00024258175186971095,0.0017574182480452124,0.12129087593485548,0.12129087593485548,0.0,-8.507691079406854e-14,1.0,1.00042426735853,0.20976081130805824,0.09262349592126641,0.0,3.926944640397228e-05,50.45409234535642,0.0,1599987.5476125334,266.5219165626931,0.00014759256828256184,1.0,1284818.0192388138,2596.8739803846297,,,,,,,,,,,,,,,,,,,3.0,15267.302401561014,1560.4452151406722,0.3722175058177305,6.173730061729009,2.9338590004429106
