time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2136.0,-30.265612828957774,4.893409632153588,35.05258993938793,24.444231180846714,4.919938928477981,-26.7470576532147,-40.238656907435484,1.4013837527341448,-6.6279694562273335,-6.628116980021587,40.10507973613882,41048.52163133265,25704.302155233454,25704.302155233454,66752.8237865661,77075.63622404185,77063.90197571208,25704.302155233454,102768.20413094554,102768.20413094554,102768.20413094554,130386.2401674665,126159.03108380946,4227.209083657048,0.0,90965.7621915874,54938.647598875286,40030.127325235684,27618.036036520964,67648.16336175665,20942.470810263316,1560.4314248755513,0.0,0.8779652351958164,2.715751366551199,0.001494314320929203,1.0,1.0,-6.418709694395034,332703.64314153366,1559068.954585708,4.686059160231296,1559068.954585708,4.686059160231296,0.7582896474814447,0.09262320594118675,3.927590580275458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927590580275458,1.2851961007248136,1.285487816209167,3.0560243515058985,6475.348887971047,15267.294715658152,6451.728780670447,0.00032620920332654136,23160.703829065504,2361.734519847808,19284.649075113968,1966.4869323483524,0.8326452087743861,0.8326452087743861,35504.63866219147,35405.22815468563,1.0035109706506633,0.8,4285.033749323911,4273.035954225843,1.0035109706506633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.033618048943,4632.441516551485,6.1684892686967405,4.893409632153588,-3.8244514951224287,8.717861127276016,2.9337953061601785,3.5,0.8382272303314796,0.6,0.00022696948580202883,0.9995985454945681,0.0002270606403190912,199.1418163354443,0.0,0.0,0.0,0.001286328768987916,7.675236653865055e-05,0.00015021711926337827,0.0005899913426149595,0.09262320593753816,0.09262320593753816,0.09262320593753816,0.09266222456871681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491001.71872745286,594.5886249487561,0.0,0.09262320593753816,0.09262320594118675,0.09262320594118675,0.37221603511269796,0.37221603511269796,0.5,9.354276451692813,0.210803866017784,0.210803866017784,1.9952040020143613e-11,0.00014752379422589001,0.20940728562652566,1.9952040020143613e-11,27618.036036520964,20942.470810263316,0.7582896474814447,0.9867647615146237,0.6067943250997188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668537515755331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47679237649817,260.47679237649817,-12.67320762350181,244.6433989201858,276.3101858328085,125003.75835586879,124989.98657866842,13.771777200386076,0.0,nan,276.3101858328085,3.1601858328085086,269.9768284502807,-3.1731715497192567,263.643471067766,-9.506528932234005,257.31011368524025,-15.839886314759724,250.97675630270797,-22.17324369729201,244.6433989201858,-28.506601079814175,1.0,1.0,26022.012520719443,26022.012520719443,275.53934774543893,2.389347745438954,275.53934774543893,275.53934774543893,77066.84852763645,77063.90197571208,2.946551924367668,0.0,8546.071908451686,8546.071908451686,0.885259429786115,3947.2285331768353,275.53934774543893,2.389347745438954,1.0,0.002,0.15704556169185352,0.004772878716333624,0.00024252126828269043,0.0017574787314881732,0.12126063414134522,0.12126063414134522,0.0,-2.291361544948245e-13,1.0,1.0004235530580774,0.20940728560657362,0.09262320594118675,0.0,3.920317553294034e-05,50.368931083829246,0.0,1599987.6813282808,266.52203054377264,0.00014752377427385,1.0,1284817.6301816907,2596.875553629272,,,,,,,,,,,,,,,,,,,3.0,15267.294715658152,1560.4314248755513,0.37221603511269796,6.173730061729009,2.9337953061601785
2137.0,-30.265553975979927,4.893789101683224,35.05258638681187,24.444332566950493,4.920012968940496,-26.746997281491694,-40.238598932605214,1.401456274502886,-6.62786614898431,-6.628013642018278,40.10507735249891,41048.46426433397,25704.46365683027,25704.46365683027,66752.92792116424,77075.64052504605,77063.9308725418,25704.46365683027,102768.39452937206,102768.39452937206,102768.39452937206,130386.23637813957,126158.51692106425,4227.719457075323,0.0,90965.75380440232,54938.57754388995,40030.195845013746,27617.84184876751,67648.03769378125,20942.339822667345,1560.4192695634702,0.0,0.877965806282479,2.7157618359820295,0.001494314320929203,1.0,1.0,-6.4187639926823294,332705.0017200174,1559068.8515838473,4.686039715434927,1559068.8515838473,4.686039715434927,0.7582902363387214,0.09262292921462076,3.9275852973049656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275852973049656,1.2851957612449374,1.285487476652235,3.056021048108975,6475.341888469362,15267.287005802187,6451.729948902062,0.0003262107500679116,23160.73284692793,2361.737478846286,19284.652567036443,1966.4872884253484,0.8326443163301883,0.8326443163301883,35504.60045658326,35405.22815468563,1.0035096208361298,0.8,4285.029138311752,4273.035954225843,1.0035096208361298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.979582360665,4632.441516551485,6.16860801661722,4.893789101683224,-3.8243152185103866,8.71810432019361,2.9337319001588806,3.5,0.8382091143311088,0.6,0.00022696948580202883,0.9995924091744914,0.00022706203420399168,199.14176808167963,0.0,0.0,0.0,0.001286328768987916,7.675287111802017e-05,0.00015021661468400866,0.0005899885672438377,0.0926229292106096,0.0926229292106096,0.0926229292106096,0.0926619202472712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490996.06036665966,594.5904692248931,0.0,0.0926229292106096,0.09262292921462076,0.09262292921462076,0.37221456759817934,0.37221456759817934,0.5,9.35544618271504,0.21045556236333596,0.21045556236333596,-2.0520474208751693e-11,0.00014749303397820768,0.20924964933595902,-2.0520474208751693e-11,27617.84184876751,20942.339822667345,0.7582902363387214,0.9867681339602361,0.6067946043039097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668519455895835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47687185285656,260.47687185285656,-12.673128147143416,244.64345809310612,276.3102856126033,125003.40212936327,124990.11444770488,13.287681658416812,0.0,nan,276.3102856126033,3.1602856126033316,269.9769201087086,-3.1730798912913656,263.64355460481227,-9.506445395187711,257.31018910090677,-15.839810899093209,250.9768235970023,-22.173176402997683,244.64345809310612,-28.506541906893858,1.0,1.0,26022.012520719443,26022.012520719443,275.5394544647418,2.3894544647418456,275.5394544647418,275.5394544647418,77066.75531947312,77063.9308725418,2.8244469313212903,0.0,8546.071908451686,8546.071908451686,0.8852597639374512,3947.2232237914905,275.5394544647418,2.3894544647418456,1.0,0.002,0.15700638811263334,0.004773061265523848,0.00024246082503596487,0.0017575391749208575,0.12123041251798243,0.12123041251798243,0.0,-4.317770099793172e-14,1.0,1.0004232347297042,0.2092496493564795,0.09262292921462076,0.0,3.9173579636007e-05,50.330891944358044,0.0,1599987.8025670715,266.52213385101567,0.00014749305449868189,1.0,1284817.2776657774,2596.8769791120885,,,,,,,,,,,,,,,,,,,3.0,15267.287005802187,1560.4192695634702,0.37221456759817934,6.173730061729009,2.9337319001588806
2138.0,-30.26549441088341,4.894167454459677,35.052582670389796,24.4444518693723,4.920105999581265,-26.746934369835813,-40.23854060852898,1.4015459585902952,-6.627751000536989,-6.627898373985813,40.10506551883433,41048.40360043261,25704.597667527993,25704.597667527993,66753.0012679606,77075.63198029097,77063.86313266277,25704.597667527993,102768.46080019076,102768.46080019076,102768.46080019076,130386.05854583392,126157.83120062166,4228.227345212264,0.0,90965.73822928261,54938.50984964786,40030.253755149715,27617.597745643165,67647.85150079288,20942.173647894568,1560.4044562861798,0.0,0.8779664782948162,2.7157735152455373,0.001494314320929203,1.0,1.0,-6.419252710908438,332706.51714807434,1559068.3402253888,4.686016834264506,1559068.3402253888,4.686016834264506,0.7582909216352214,0.09262263379572375,3.9275795738092407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275795738092407,1.2851953414271993,1.2854870567392063,3.0560175929736055,6475.334567452119,15267.279331062544,6451.731358932406,0.00032621238145616997,23160.762632507962,2361.740516130173,19284.6567817115,1966.4877182025973,0.8326434274942207,0.8326434274942207,35504.55906515456,35405.22815468563,1.003508158466101,0.8,4285.024142804809,4273.035954225843,1.003508158466101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.925741106719,4632.441516551485,6.16871988237087,4.894167454459677,-3.824170065313661,8.718337519773339,2.93366872285391,3.5,0.8381910636725457,0.6,0.00022696948580202883,0.9995861986465774,0.00022706344496286726,199.1417192440701,0.0,0.0,0.0,0.001286328768987916,7.675337874011883e-05,0.00015021610706191,0.0005899857137534998,0.09262263378944104,0.09262263378944104,0.09262263378944104,0.09266151001289029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490990.3728905883,594.5923225167927,0.0,0.09262263378944104,0.09262263379572375,0.09262263379572375,0.3722131079144846,0.3722131079144846,0.5,9.356612469968471,0.21005179766120818,0.21005179766120818,1.517719283583574e-11,0.0001473734488399714,0.20864566307739096,1.517719283583574e-11,27617.597745643165,20942.173647894568,0.7582909216352214,0.986771934171157,0.606795377676577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668501459894488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47695075131134,260.47695075131134,-12.673049248688642,244.64351764157072,276.3103838610489,125003.29055301142,124990.09949200692,13.191061004502057,0.0,nan,276.3103838610489,3.1603838610488992,269.97701061715884,-3.1729893828411377,263.64363737326323,-9.506362626736745,257.3102641293629,-15.839735870637071,250.97689088546338,-22.1731091145366,244.64351764157072,-28.506482358429253,1.0,1.0,26022.012520719443,26022.012520719443,275.5395618063398,2.3895618063398274,275.5395618063398,275.5395618063398,77066.71632372822,77063.86313266277,2.8531910654564854,0.0,8546.071908451686,8546.071908451686,0.8852601259522124,3947.217471678287,275.5395618063398,2.3895618063398274,1.0,0.002,0.15696732769478425,0.004773245449952934,0.00024240056245588572,0.001757599437790524,0.12120028122794287,0.12120028122794287,0.0,2.4640966350686355e-13,1.0,1.0004220140960682,0.20864566306221377,0.09262263379572375,0.0,3.906041878622638e-05,50.18548557033137,0.0,1599987.9375804707,266.522248999463,0.00014737343366277855,1.0,1284816.8844525535,2596.878569165573,,,,,,,,,,,,,,,,,,,3.0,15267.279331062544,1560.4044562861798,0.3722131079144846,6.173730061729009,2.93366872285391
2139.0,-30.26543616042512,4.894544694195416,35.05257892775272,24.444621672760718,4.920247015404536,-26.746867842842803,-40.23847795380277,1.40167869781972,-6.6276357858411075,-6.627783079394038,40.10505732936751,41048.29530196991,25704.731231665643,25704.731231665643,66753.02653363555,77075.58621195996,77063.84762597102,25704.731231665643,102768.57885763666,102768.57885763666,102768.57885763666,130385.94885793721,126157.21438605485,4228.734471882363,0.0,90965.69642744416,54938.40551744422,40030.32323333326,27617.370000300543,67647.6932336338,20942.019233921037,1560.3904232894954,0.0,0.8779671365468288,2.7157851967047346,0.001494314320929203,1.0,1.0,-6.419536188817915,332708.032929455,1559067.9863413796,4.685994421637403,1559067.9863413796,4.685994421637403,0.7582915836552553,0.09262234292915306,3.927571456680371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927571456680371,1.2851947200657128,1.2854864352366822,3.056012754611653,6475.324315543729,15267.27167255078,6451.734826455992,0.0003262147738982229,23160.79985577892,2361.744311847463,19284.667146371547,1966.4887751037866,0.832642536805989,0.8326425368059891,35504.50036332347,35405.22815468563,1.003506084515748,0.8,4285.017058115685,4273.035954225843,1.003506084515748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.872151277444,4632.441516551485,6.168831271625482,4.894544694195416,-3.8240250053373535,8.718569699532768,2.933605841110946,3.5,0.8381730974602702,0.6,0.00022696948580202883,0.9995801252290671,0.00022706482459324183,199.14167148435982,0.0,0.0,0.0,0.001286328768987916,7.675392405737672e-05,0.0001502155617446521,0.0005899823526575035,0.09262234292818748,0.09262234292818748,0.09262234292818748,0.09266114472849424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490984.71385304665,594.5941667108855,0.0,0.09262234292818748,0.09262234292915306,0.09262234292915306,0.3722116455632123,0.3722116455632123,0.5,9.357776524040961,0.20964902209908587,0.20964902209908587,-4.6497916628140956e-11,0.0001472935529136521,0.20824689057610613,-4.6497916628140956e-11,27617.370000300543,20942.019233921037,0.7582915836552553,0.9867746162916693,0.6067951964038455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26684835168866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47703341970765,260.47703341970765,-12.672966580292325,244.64357770644284,276.31048913296985,125003.64139442383,124989.82003523981,13.821359184020544,0.0,nan,276.31048913296985,3.1604891329698717,269.9771068476691,-3.1728931523308574,263.6437245623638,-9.50627543763619,257.31034227705425,-15.83965772294573,250.97695999174573,-22.173040008254247,244.64357770644284,-28.506422293557137,1.0,1.0,26022.012520719443,26022.012520719443,275.53967528644984,2.389675286449858,275.53967528644984,275.53967528644984,77066.79855622725,77063.84762597102,2.950930256236461,0.0,8546.071908451686,8546.071908451686,0.88526063936565,3947.209313963773,275.53967528644984,2.389675286449858,1.0,0.002,0.1569283420177623,0.004773429325882427,0.00024234041528080745,0.001757659584786313,0.12117020764040372,0.12117020764040372,0.0,6.712035441336361e-14,1.0,1.0004212083204849,0.20824689062260404,0.09262234292915306,0.0,3.898567823914364e-05,50.089442320272916,0.0,1599988.072728193,266.52236421415887,0.00014729359941156872,1.0,1284816.4911488066,2596.880159586527,,,,,,,,,,,,,,,,,,,3.0,15267.27167255078,1560.3904232894954,0.3722116455632123,6.173730061729009,2.933605841110946
2140.0,-30.265376180842253,4.894920600052705,35.0525753646,24.444723303336673,4.920319119744469,-26.74680665078193,-40.23842361113054,1.401749589724593,-6.627532797871027,-6.627680061312996,40.10505502400081,41048.25257714025,25704.891297572558,25704.891297572558,66753.14387471281,77075.59057121079,77063.87823119742,25704.891297572558,102768.76952876998,102768.76952876998,102768.76952876998,130385.94664895958,126156.70464255914,4229.242006400437,0.0,90965.68533052702,54938.34733661615,40030.37554878985,27617.177120189608,67647.55266897946,20941.889150032835,1560.3783410369606,0.0,0.8779677055873782,2.715795633821738,0.001494314320929203,1.0,1.0,-6.419583356638725,332709.38731632166,1559067.8867212709,4.685975046562168,1559067.8867212709,4.685975046562168,0.758292169358729,0.09262206750861042,3.9275657329218183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275657329218183,1.2851943882160632,1.285486103311709,3.056009090090679,6475.316550863516,15267.263989687932,6451.736542751631,0.00032621652010693,23160.830783309455,2361.747465577894,19284.672276494064,1966.4892982306972,0.8326416464469533,0.8326416464469533,35504.45896996484,35405.22815468563,1.0035046220785657,0.8,4285.012062375823,4273.035954225843,1.0035046220785657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818812247509,4632.441516551485,6.168948652631188,4.894920600052705,-3.8238894020569374,8.718810002109642,2.9335432541886597,3.5,0.8381552154824742,0.6,0.00022696948580202883,0.9995738715679534,0.00022706624518506024,199.14162230695942,0.0,0.0,0.0,0.001286328768987916,7.675439703332884e-05,0.0001502150887687,0.0005899796352157552,0.09262206750142282,0.09262206750142282,0.09262206750142282,0.09266084340711543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490979.0870702023,594.5960006739817,0.0,0.09262206750142282,0.09262206750861042,0.09262206750861042,0.3722101853654455,0.3722101853654455,0.5,9.358939800874934,0.20930121521081446,0.20930121521081446,-6.059508450562134e-11,0.0001472634419883434,0.20809670467428987,-6.059508450562134e-11,27617.177120189608,20941.889150032835,0.758292169358729,0.9867784013023609,0.6067958256820041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668465626695817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4771130651092,260.4771130651092,-12.672886934890755,244.64363786603596,276.31058826418,125003.24959910002,124989.93365416737,13.315944932641404,0.0,nan,276.31058826418,3.160588264180035,269.97719818456227,-3.1728018154377082,263.6438081049173,-9.50619189508268,257.3104180252941,-15.83958197470588,250.97702794566598,-22.172972054333997,244.64363786603596,-28.506362133964018,1.0,1.0,26022.012520719443,26022.012520719443,275.5397818857348,2.3897818857348057,275.5397818857348,275.5397818857348,77066.70039921836,77063.87823119742,2.8221680209389888,0.0,8546.071908451686,8546.071908451686,0.8852610013968246,3947.2035615864274,275.5397818857348,2.3897818857348057,1.0,0.002,0.15688938453981885,0.004773610915423017,0.00024228030551482575,0.0017577196943195407,0.12114015275741287,0.12114015275741287,0.0,-1.656335658906105e-13,1.0,1.0004209050482598,0.20809670473488495,0.09262206750861042,0.0,3.895747822982848e-05,50.05319679261016,0.0,1599988.193592558,266.52246720212895,0.0001472635025834279,1.0,1284816.1397234907,2596.8815806628854,,,,,,,,,,,,,,,,,,,3.0,15267.263989687932,1560.3783410369606,0.3722101853654455,6.173730061729009,2.9335432541886597
2141.0,-30.26531552805038,4.89529540972164,35.052571632666634,24.44484756505119,4.920414225172113,-26.746742552762605,-40.2383613405749,1.401841249972075,-6.627417496526391,-6.62756463647604,40.10504302673449,41048.17244297759,25705.022840395613,25705.022840395613,66753.1952833732,77075.57867634174,77063.81027303444,25705.022840395613,102768.83311343005,102768.83311343005,102768.83311343005,130385.7659499215,126156.01893166738,4229.747018254116,0.0,90965.66416381199,54938.25793079409,40030.45137001989,27616.932836491444,67647.38420651133,20941.722838965397,1560.363518348279,0.0,0.8779683790675283,2.7158073291417826,0.001494314320929203,1.0,1.0,-6.420074706091782,332710.904822108,1559067.3682937194,4.685952115477889,1559067.3682937194,4.685952115477889,0.7582928547117367,0.09262177281183842,3.927559265573614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927559265573614,1.2851939591486963,1.2854856741469518,3.0560050781558314,6475.308050054993,15267.256343406896,6451.738791486936,0.0003262184585927911,23160.863532004932,2361.7508050154674,19284.678998114377,1966.4899836452182,0.8326407593337686,0.8326407593337686,35504.4121990635,35405.22815468563,1.0035029696520357,0.8,4285.006417623523,4273.035954225843,1.0035029696520357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.765665665979,4632.441516551485,6.169058906336924,4.89529540972164,-3.8237445575453997,8.71903996726704,2.933480893612601,3.5,0.8381373981750289,0.6,0.00022696948580202883,0.9995675477588524,0.00022706768172988512,199.14157257761812,0.0,0.0,0.0,0.001286328768987916,7.675493901358411e-05,0.00015021454678844473,0.0005899765350628973,0.09262177281027432,0.09262177281027432,0.09262177281027432,0.09266043329317562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490973.4300895891,594.5978439937207,0.0,0.09262177281027432,0.09262177281183842,0.09262177281183842,0.3722087331375516,0.3722087331375516,0.5,9.360099615598218,0.20889711761765284,0.20889711761765284,1.290345608140342e-11,0.0001471399496608683,0.20748993038426988,1.290345608140342e-11,27616.932836491444,20941.722838965397,0.7582928547117367,0.9867816186297999,0.6067961522010565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266844779979482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4771923893772,260.4771923893772,-12.672807610622783,244.64369842850095,276.3106863502509,125003.1393186881,124989.87706631493,13.262252373158148,0.0,nan,276.3106863502509,3.1606863502508986,269.97728876590753,-3.1727112340924464,263.64389118155253,-9.506108818447444,257.3104935972027,-15.83950640279727,250.97709601284873,-22.172903987151244,244.64369842850095,-28.506301571499023,1.0,1.0,26022.012520719443,26022.012520719443,275.53988935859525,2.389889358595269,275.53988935859525,275.53988935859525,77066.66777332647,77063.81027303444,2.8575002920260886,0.0,8546.071908451686,8546.071908451686,0.8852614104603876,3947.197061901482,275.53988935859525,2.389889358595269,1.0,0.002,0.15685054074340515,0.004773794223581347,0.00024222037745189054,0.0017577796226488848,0.12111018872594527,0.12111018872594527,0.0,1.0077529088992065e-13,1.0,1.0004196787665054,0.20748993037136643,0.09262177281183842,0.0,3.884379702345868e-05,49.907122049176856,0.0,1599988.3287792834,266.5225825034736,0.00014713993675741222,1.0,1284815.745974493,2596.883172886985,,,,,,,,,,,,,,,,,,,3.0,15267.256343406896,1560.363518348279,0.3722087331375516,6.173730061729009,2.933480893612601
2142.0,-30.26525448135595,4.895669057610739,35.05256785612129,24.444976297114067,4.920513957143215,-26.74667763752019,-40.23830270217729,1.401937113395813,-6.6273059121301685,-6.6274529610084105,40.105034275373484,41048.10729188012,25705.162253899376,25705.162253899376,66753.2695457795,77075.56361872447,77063.7775600854,25705.162253899376,102768.93981398476,102768.93981398476,102768.93981398476,130385.6461912372,126155.39496869135,4230.251222545849,0.0,90965.6410402247,54938.184713729286,40030.507029439344,27616.706377252445,67647.2134066918,20941.569102916055,1560.3496368376452,0.0,0.8779690197722922,2.7158186442110206,0.001494314320929203,1.0,1.0,-6.420404930415259,332712.3730381937,1559066.990128284,4.685930300371821,1559066.990128284,4.685930300371821,0.7582935059977094,0.09262148389820107,3.927552666634581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927552666634581,1.2851935104063035,1.285485225302703,3.0560010106127264,6475.299431419246,15267.2487126118,6451.7411300624935,0.0003262204281846376,23160.89655856119,2361.754172786955,19284.685988273217,1966.4906964430481,0.8326398738284088,0.8326398738284088,35504.36447650096,35405.22815468563,1.003501283603661,0.8,4285.000658015798,4273.035954225843,1.003501283603661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.712770752638,4632.441516551485,6.169170679181763,4.895669057610739,-3.823602675039231,8.71927173264997,2.933418828862817,3.5,0.8381196653893763,0.6,0.00022696948580202883,0.9995611829240789,0.00022706912761263977,199.14152252534043,0.0,0.0,0.0,0.001286328768987916,7.675544938409267e-05,0.00015021403641793615,0.0005899735392992092,0.09262148389049873,0.09262148389049873,0.09262148389049873,0.0926600626292711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.8006849847,594.5996784773275,0.0,0.09262148389049873,0.09262148389820107,0.09262148389820107,0.3722072781070695,0.3722072781070695,0.5,9.36125697627398,0.20848681891305887,0.20848681891305887,-2.4385826691286638e-11,0.00014704887826155755,0.207048030593171,-2.4385826691286638e-11,27616.706377252445,20941.569102916055,0.7582935059977094,0.9867852079059348,0.6067967211760945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668430024911126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.477271907295,260.477271907295,-12.672728092704972,244.64375943069788,276.3107843838893,125003.08292056072,124989.78829214882,13.29462841189196,0.0,nan,276.3107843838893,3.160784383889336,269.977379393257,-3.172620606742953,263.643974402607,-9.506025597392977,257.3105694119791,-15.839430588020889,250.97716442134004,-22.172835578659942,244.64375943069788,-28.506240569302093,1.0,1.0,26022.012520719443,26022.012520719443,275.53999720622835,2.3899972062283723,275.53999720622835,275.53999720622835,77066.64760082192,77063.7775600854,2.8700407365249703,0.0,8546.071908451686,8546.071908451686,0.885261827847033,3947.1904299677535,275.53999720622835,2.3899972062283723,1.0,0.002,0.15681177975964936,0.004773976520341507,0.0002421605753810494,0.0017578394238955842,0.12108028769052469,0.12108028769052469,0.0,-7.233666790562587e-13,1.0,1.0004187857824314,0.20704803061755683,0.09262148389820107,0.0,3.8760983386851965e-05,49.80070701855169,0.0,1599988.4596485503,266.5226940878698,0.00014704890264738424,1.0,1284815.3650158548,2596.8847133913814,,,,,,,,,,,,,,,,,,,3.0,15267.2487126118,1560.3496368376452,0.3722072781070695,6.173730061729009,2.933418828862817
2143.0,-30.26519297663417,4.896041532856658,35.05256406357208,24.445104889478557,4.920613972908757,-26.746612281677656,-40.23824022207407,1.4020332779835687,-6.627195206068109,-6.627342171434666,40.10502626042308,41048.029316774846,25705.30297118255,25705.30297118255,66753.3322879574,77075.54877858353,77063.75351388087,25705.30297118255,102769.05648506343,102769.05648506343,102769.05648506343,130385.5403114832,126154.78581453906,4230.754496944132,0.0,90965.61837547463,54938.09891378959,40030.57717965005,27616.483826419782,67647.06100606982,20941.418123379324,1560.33596255141,0.0,0.8779696528476323,2.7158298694754426,0.001494314320929203,1.0,1.0,-6.420695842271073,332713.8296132617,1559066.6437861791,4.685908745056975,1559066.6437861791,4.685908745056975,0.7582941497912692,0.09262119654775998,3.927546155345429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927546155345429,1.2851930602544597,1.285484775048683,3.0559970146180224,6475.290964385974,15267.241091729642,6451.743367367553,0.00032622235877808605,23160.929185178265,2361.7574997759957,19284.69267572776,1966.4913783736304,0.8326389896338406,0.8326389896338405,35504.31738779382,35405.22815468563,1.0034996199500892,0.8,4284.994974907706,4273.035954225843,1.0034996199500892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.66010909325,4632.441516551485,6.169282422409191,4.896041532856658,-3.8234616021330643,8.719503134989722,2.933357038325565,3.5,0.8381020109501615,0.6,0.00022696948580202883,0.9995547703787862,0.0002270705843522888,199.14147209755086,0.0,0.0,0.0,0.001286328768987916,7.67559931950731e-05,0.00015021349260695572,0.000589970425369458,0.09262119654744752,0.09262119654744752,0.09262119654744752,0.09265970039457311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490962.18569547456,594.6015082908139,0.0,0.09262119654744752,0.09262119654775998,0.09262119654775998,0.3722058242828799,0.3722058242828799,0.5,9.362412092278133,0.20807856117465917,0.20807856117465917,1.0857093002414331e-11,0.00014696536658220793,0.20664632916361825,1.0857093002414331e-11,27616.483826419782,20941.418123379324,0.7582941497912692,0.9867883585063328,0.6067969355400628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668412305155043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4773516510764,260.4773516510764,-12.672648348923587,244.64382087436076,276.31088242779003,125003.03138702536,124989.6989935683,13.332393457069767,0.0,nan,276.31088242779003,3.1608824277900567,269.9774701171068,-3.1725298828931727,263.6440578064182,-9.505942193581802,257.310645495734,-15.839354504265998,250.9772331850487,-22.172766814951274,244.64382087436076,-28.50617912563922,1.0,1.0,26022.012520719443,26022.012520719443,275.5401051820878,2.3901051820878365,275.5401051820878,275.5401051820878,77066.62772904923,77063.75351388087,2.874215168354567,0.0,8546.071908451686,8546.071908451686,0.8852622396896601,3947.1838861221563,275.5401051820878,2.3901051820878365,1.0,0.002,0.1567730940645451,0.004774158351197298,0.00024210088910871615,0.0017578991111576107,0.12105044455435807,0.12105044455435807,0.0,2.6632689109629126e-13,1.0,1.0004179740583214,0.20664632915276115,0.09262119654775998,0.0,3.8685695910896454e-05,49.70396189189215,0.0,1599988.589497162,266.52280479393187,0.00014696535572511493,1.0,1284814.9870787829,2596.886241678588,,,,,,,,,,,,,,,,,,,3.0,15267.241091729642,1560.33596255141,0.3722058242828799,6.173730061729009,2.933357038325565
2144.0,-30.265131024104743,4.896412839598334,35.0525602588234,24.445233481843047,4.920714120610487,-26.746546509660195,-40.23818144397808,1.4021296061846742,-6.627084590713878,-6.627231473098487,40.10501832325489,41047.96867329737,25705.443191679784,25705.443191679784,66753.41186497716,77075.53411932105,77063.73092504019,25705.443191679784,102769.17411671998,102769.17411671998,102769.17411671998,130385.43603059881,126154.17923365778,4231.256796941027,0.0,90965.59594349508,54938.030497545325,40030.6282732775,27616.261913878832,67646.89018715633,20941.267591889737,1560.3223218426779,0.0,0.8779702851269982,2.7158410855204376,0.001494314320929203,1.0,1.0,-6.420980414711778,332715.2849931609,1559066.3008046192,4.685887216863711,1559066.3008046192,4.685887216863711,0.7582947922928516,0.09262090960457095,3.9275396941024714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275396941024714,1.2851926093370478,1.2854843240289213,3.055993059381542,6475.2825837144865,15267.23348205819,6451.745549655357,0.0003262242673469302,23160.961576044032,2361.760802725093,19284.699198732043,1966.4920435349527,0.8326381068167177,0.8326381068167177,35504.27066099814,35405.22815468563,1.0034979690834678,0.8,4284.989335478492,4273.035954225843,1.0034979690834678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.607676250465,4632.441516551485,6.1693937104277925,4.896412839598334,-3.8233207393148008,8.719733578913134,2.933295516787435,3.5,0.8380844333678386,0.6,0.00022696948580202883,0.9995483111894642,0.00022707205170697029,199.14142130262914,0.0,0.0,0.0,0.001286328768987916,7.675650478797269e-05,0.00015021298101405614,0.0005899674455021664,0.09262090959727594,0.09262090959727594,0.09262090959727594,0.09265933974798005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490956.5817769511,594.6033344917289,0.0,0.09262090959727594,0.09262090960457095,0.09262090960457095,0.3722043724811087,0.3722043724811087,0.5,9.36356499575907,0.20767293424501077,0.20767293424501077,-3.410605131648481e-12,0.00014688238462667869,0.20625105838672653,-3.410605131648481e-12,27616.261913878832,20941.267591889737,0.7582947922928516,0.9867920266592121,0.60679757132562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668394641041445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47743163237254,260.47743163237254,-12.672568367627434,244.64388275776264,276.3109805069801,125002.98129628842,124989.60919254065,13.372103747771437,0.0,nan,276.3109805069801,3.160980506980138,269.9775609571387,-3.172439042861299,263.6441414072939,-9.50585859270609,257.3107218574519,-15.839278142548096,250.97730230760826,-22.172697692391722,244.64388275776264,-28.506117242237337,1.0,1.0,26022.012520719443,26022.012520719443,275.54021323724,2.3902132372400047,275.54021323724,275.54021323724,77066.60828634801,77063.73092504019,2.8773613078228664,0.0,8546.071908451686,8546.071908451686,0.8852626483667264,3947.1773925729835,275.54021323724,2.3902132372400047,1.0,0.002,0.15673448245148272,0.004774339851875263,0.00024204131716697882,0.0017579586823143452,0.12102065858348941,0.12102065858348941,0.0,-5.186758141040304e-13,1.0,1.0004171753314846,0.20625105839013713,0.09262090960457095,0.0,3.8611612781890375e-05,49.60876419671046,0.0,1599988.7192399362,266.5229154092861,0.00014688238803728382,1.0,1284814.609452884,2596.8877687087784,,,,,,,,,,,,,,,,,,,3.0,15267.23348205819,1560.3223218426779,0.3722043724811087,6.173730061729009,2.933295516787435
2145.0,-30.265068801444066,4.896782983934805,35.052556445873705,24.44536699857565,4.920816453425235,-26.746480275966587,-40.238118859101064,1.402227928003261,-6.626973956436473,-6.627120756700769,40.10501047708283,41047.88573572613,25705.582680414496,25705.582680414496,66753.46841614062,77075.51582948012,77063.71027746302,25705.582680414496,102769.29295787751,102769.29295787751,102769.29295787751,130385.33352898798,126153.57538929192,4231.758139696062,0.0,90965.56799747933,54937.93790394446,40030.70010392763,27616.040571110476,67646.7406750381,20941.117466872638,1560.3087086664384,0.0,0.8779709171547425,2.715852303422666,0.001494314320929203,1.0,1.0,-6.4212574718260385,332716.74061577505,1559065.9617548033,4.685865697257565,1559065.9617548033,4.685865697257565,0.758295433878361,0.09262062303978537,3.927532486557579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927532486557579,1.285192149087734,1.2854838636751396,3.0559885456392286,6475.273019636159,15267.225883407975,6451.748564777848,0.0003262264833510586,23160.99696407839,2361.764411300331,19284.70821113494,1966.492962544288,0.832637223736293,0.832637223736293,35504.21853703422,35405.22815468563,1.003496127534502,0.8,4284.98304466825,4273.035954225843,1.003496127534502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.555471628483,4632.441516551485,6.1695044876883784,4.896782983934805,-3.8231800027501746,8.71996298668498,2.933234263542601,3.5,0.8380669324407432,0.6,0.00022696948580202883,0.9995418238814919,0.00022707352546854395,199.14137028625268,0.0,0.0,0.0,0.001286328768987916,7.675704951780617e-05,0.00015021243628422266,0.000589964223391245,0.09262062303747388,0.09262062303747388,0.09262062303747388,0.09265898076590781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490950.9887953911,594.605157124453,0.0,0.09262062303747388,0.09262062303978537,0.09262062303978537,0.3722029228092778,0.3722029228092778,0.5,9.364715727715467,0.20727087183172443,0.20727087183172443,0.0,0.00014680026430369253,0.20586328487473793,0.0,27616.040571110476,20941.117466872638,0.758295433878361,0.9867950436342736,0.6067976864238331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668377032373759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4775120312063,260.4775120312063,-12.672487968793689,244.64394506749994,276.3110789949161,125002.92930516183,124989.48739371492,13.441911446921942,0.0,nan,276.3110789949161,3.1610789949161244,269.97765220942813,-3.1723477905718482,263.64422542394544,-9.505774576054534,257.310798638462,-15.83920136153796,250.97737185298598,-22.172628147013995,244.64394506749994,-28.506054932500035,1.0,1.0,26022.012520719443,26022.012520719443,275.5403215376064,2.3903215376064395,275.5403215376064,275.5403215376064,77066.5946589475,77063.71027746302,2.884381484487676,0.0,8546.071908451686,8546.071908451686,0.8852631042476575,3947.1701489903667,275.5403215376064,2.3903215376064395,1.0,0.002,0.15669594351835764,0.004774521056022247,0.00024198185744507357,0.001758018142584515,0.12099092872253678,0.12099092872253678,0.0,2.9588744648867404e-14,1.0,1.0004163917585756,0.20586328487473793,0.09262062303978537,0.0,3.8538933676701244e-05,49.51537046487606,0.0,1599988.8490059532,266.5230260435635,0.00014680026430369253,1.0,1284814.2317650742,2596.8892959906475,,,,,,,,,,,,,,,,,,,3.0,15267.225883407975,1560.3087086664384,0.3722029228092778,6.173730061729009,2.933234263542601
2146.0,-30.26500624219121,4.897151964405854,35.052552638107095,24.445494997222,4.920919067215817,-26.746413711247953,-40.23805620437486,1.402326536397641,-6.626863708815222,-6.627010430422487,40.105003000761634,41047.81842082084,25705.722344139496,25705.722344139496,66753.54076496034,77075.50180509662,77063.69418379273,25705.722344139496,102769.41652793222,102769.41652793222,102769.41652793222,130385.23785735824,126152.97924822911,4232.258609129126,0.0,90965.54919796436,54937.865814182354,40030.759315313335,27615.821329426013,67646.58064473936,20940.968824843585,1560.2952056353452,0.0,0.8779715456472534,2.7158634817928706,0.001494314320929203,1.0,1.0,-6.421515487681006,332718.19111443456,1559065.638687911,4.6858442980404655,1559065.638687911,4.6858442980404655,0.7582960714816747,0.09262033754571337,3.927526665435623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927526665435623,1.2851916874972755,1.2854834019799086,3.055985113850146,6475.265748086897,15267.218292234473,6451.74998031946,0.0003262281047670541,23161.026505182206,2361.767423654582,19284.712442283548,1966.4933940013714,0.8326363444197369,0.832636344419737,35504.17643947452,35405.22815468563,1.0034946402206832,0.8,4284.977963938777,4273.035954225843,1.0034946402206832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.503495141289,4632.441516551485,6.169614971910108,4.897151964405854,-3.8230397016906696,8.720191666096524,2.9331732784834337,3.5,0.838049508138124,0.6,0.00022696948580202883,0.9995353015263478,0.00022707500721128447,199.14131899393055,0.0,0.0,0.0,0.001286328768987916,7.675759485917664e-05,0.00015021189094285218,0.0005899612071435596,0.09262033754187343,0.09262033754187343,0.09262033754187343,0.09265862659571432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490945.4075645253,594.6069759375696,0.0,0.09262033754187343,0.09262033754571337,0.09262033754571337,0.3722014754107007,0.3722014754107007,0.5,9.365864399241145,0.20687569527234473,0.20687569527234473,1.1311840353300795e-11,0.0001467216072796873,0.20549494274149538,1.1311840353300795e-11,27615.821329426013,20940.968824843585,0.7582960714816747,0.9867984475894058,0.6067981268172642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668359478862448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4775928277978,260.4775928277978,-12.672407172202156,244.64400778673277,276.3111778688718,125002.91958693521,124989.41117347156,13.50841346364884,0.0,nan,276.3111778688718,3.161177868871846,269.97774385242485,-3.1722561475751263,263.6443098360193,-9.50569016398066,257.3108758195783,-15.839124180421663,250.97744180315968,-22.1725581968403,244.64400778673277,-28.505992213267206,1.0,1.0,26022.012520719443,26022.012520719443,275.5404299807189,2.3904299807189204,275.5404299807189,275.5404299807189,77066.58082123255,77063.69418379273,2.8866374398203334,0.0,8546.071908451686,8546.071908451686,0.885263472436522,3947.164298762801,275.5404299807189,2.3904299807189204,1.0,0.002,0.15665747362596869,0.004774701901375883,0.0002419225041202929,0.001758077495814416,0.12096125206014645,0.12096125206014645,0.0,-6.529108850794607e-14,1.0,1.0004156474650507,0.20549494273018354,0.09262033754571337,0.0,3.846989288746139e-05,49.42665139786526,0.0,1599988.9783227968,266.52313629118476,0.00014672159596784695,1.0,1284813.855407823,2596.890817893312,,,,,,,,,,,,,,,,,,,3.0,15267.218292234473,1560.2952056353452,0.3722014754107007,6.173730061729009,2.9331732784834337
2147.0,-30.264943259387618,4.897519782644334,35.05254883700505,24.44562338003891,4.92101957381187,-26.746346976047487,-40.23799354964865,1.4024232906392042,-6.626753691131228,-6.626900333950697,40.104995577574634,41047.747340557835,25705.86181210738,25705.86181210738,66753.60915266522,77075.48756485392,77063.67861478022,25705.86181210738,102769.5404268876,102769.5404268876,102769.5404268876,130385.14309839308,126152.38491090339,4232.758187489682,0.0,90965.52737785863,54937.78715422373,40030.82247070544,27615.602671505483,67646.42514221092,20940.82058422513,1560.2817366463498,0.0,0.877972172684444,2.715874636915724,0.001494314320929203,1.0,1.0,-6.421771174629214,332719.6385963309,1559065.317916143,4.685822948394294,1559065.317916143,4.685822948394294,0.7582967076011862,0.09262005266599418,3.9275203337162945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275203337162945,1.2851912345865144,1.2854829489663453,3.0559812641267343,6475.257590984941,15267.210709878123,6451.7520193453465,0.0003262299562575705,23161.05828834381,2361.7706646351007,19284.718537068376,1966.4940154964618,0.8326354649680983,0.8326354649680984,35504.130649330116,35405.22815468563,1.0034930224477308,0.8,4284.97243755345,4273.035954225843,1.0034930224477308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.451744767955,4632.441516551485,6.169725077072514,4.897519782644334,-3.822899715693002,8.720419498337336,2.9331125592320912,3.5,0.8380321597805975,0.6,0.00022696948580202883,0.9995287350586742,0.00022707649899500416,199.14126735436594,0.0,0.0,0.0,0.001286328768987916,7.675814020413033e-05,0.0001502113455978985,0.000589958114190632,0.09262005265907733,0.09262005265907733,0.09262005265907733,0.09265827349320212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490939.8364859259,594.608791436486,0.0,0.09262005265907733,0.09262005266599418,0.09262005266599418,0.3722000307101295,0.3722000307101295,0.5,9.367011023788582,0.20648648100245737,0.20648648100245737,-6.252776074688882e-12,0.00014664281945897528,0.2051291593214728,-6.252776074688882e-12,27615.602671505483,20940.82058422513,0.7582967076011862,0.9868017269549904,0.6067984709356697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668341980576474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4776737967773,260.4776737967773,-12.672326203222667,244.64407089501026,276.31127669855954,125002.8657871593,124989.32855303795,13.537234121364467,0.0,nan,276.31127669855954,3.1612766985595613,269.977835537824,-3.1721644621759992,263.6443943771398,-9.505605622860173,257.3109532164118,-15.839046783588174,250.97751205571862,-22.172487944281357,244.64407089501026,-28.50592910498972,1.0,1.0,26022.012520719443,26022.012520719443,275.5405382554166,2.3905382554166295,275.5405382554166,275.5405382554166,77066.56170659931,77063.67861478022,2.883091819094261,0.0,8546.071908451686,8546.071908451686,0.8852638729208226,3947.157935384876,275.5405382554166,2.3905382554166295,1.0,0.002,0.1566190722945536,0.0047748824197757665,0.00024186325653159212,0.0017581367432198663,0.12093162826579607,0.12093162826579607,0.0,-2.4854163865883905e-13,1.0,1.0004149083410359,0.20512915932772557,0.09262005266599418,0.0,3.8401331597253596e-05,49.338548479741256,0.0,1599989.107369379,266.52324630886875,0.00014664282571175136,1.0,1284813.4798343782,2596.8923366277436,,,,,,,,,,,,,,,,,,,3.0,15267.210709878123,1560.2817366463498,0.3722000307101295,6.173730061729009,2.9331125592320912
2148.0,-30.26488040345794,4.89788661253678,35.05254513109174,24.445797653775685,4.921163421215021,-26.746276020996557,-40.23793023135511,1.4025590388052145,-6.626634427012107,-6.62678103049909,40.10499072244761,41047.650072085606,25705.980413138175,25705.980413138175,66753.63048522378,77075.43994587121,77063.72726581966,25705.980413138175,102769.70767895784,102769.70767895784,102769.70767895784,130385.09505681091,126151.83775707096,4233.257299739956,0.0,90965.48149197572,54937.69161839385,40030.877637313184,27615.38737785307,67646.26501516625,20940.67535252363,1560.2682057043726,0.0,0.8779728399917496,2.715886724335249,0.001494314320929203,1.0,1.0,-6.421834140411988,332721.2071315802,1559065.1081159455,4.685800227634384,1559065.1081159455,4.685800227634384,0.7582973603085355,0.09261976763758294,3.9275117832700137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275117832700137,1.285190599144056,1.2854823133796534,3.0559761220520585,6475.246695545735,15267.203138092214,6451.75597828863,0.0003262325186178267,23161.09702826623,2361.774615007799,19284.730370614783,1966.4952221823746,0.8326345832012767,0.8326345832012768,35504.06881362673,35405.22815468563,1.0034908377835017,0.8,4284.96497463914,4273.035954225843,1.0034908377835017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.400219280648,4632.441516551485,6.1698298435613195,4.89788661253678,-3.82275286245311,8.720639474989891,2.9330521043413755,3.5,0.8380148869546787,0.6,0.00022696948580202883,0.9995221818650175,0.0002270779877826467,199.14121581885186,0.0,0.0,0.0,0.001286328768987916,7.675869132839352e-05,0.0001502107944736353,0.0005899546652695529,0.09261976763652467,0.09261976763652467,0.09261976763652467,0.09265795276152354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490934.2830235346,594.6106013125891,0.0,0.09261976763652467,0.09261976763758294,0.09261976763758294,0.37219858874187917,0.37219858874187917,0.5,9.368156577494824,0.20613531916995953,0.20613531916995953,-2.8421709430404007e-11,0.00014660348699635506,0.20494689008711475,-2.8421709430404007e-11,27615.38737785307,20940.67535252363,0.7582973603085355,0.9868043781908381,0.6067984694037838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668324537438107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4777588353441,260.4777588353441,-12.672241164655873,244.6441346936971,276.31138297700363,125003.22157717623,124989.00394888084,14.217628295362001,0.0,nan,276.31138297700363,3.1613829770036546,269.9779333203172,-3.1720666796827572,263.6444836636857,-9.505516336314258,257.31103400700596,-15.83896599299402,250.97758435035502,-22.17241564964496,244.6441346936971,-28.505865306302866,1.0,1.0,26022.012520719443,26022.012520719443,275.54066325166366,2.390663251663682,275.54066325166366,275.54066325166366,77066.6131978918,77063.72726581966,2.88593207213853,0.0,8546.071908451686,8546.071908451686,0.8852644137405036,3947.149342186364,275.54066325166366,2.390663251663682,1.0,0.002,0.15658070516699313,0.0047750644249073245,0.00024180406630935845,0.0017581959336764612,0.12090203315467922,0.12090203315467922,0.0,-1.418049705437241e-14,1.0,1.000414540249097,0.20494689011553646,0.09261976763758294,0.0,3.8367128173109056e-05,49.29458784462936,0.0,1599989.2473271985,266.52336557298787,0.0001466035154180645,1.0,1284813.0728527969,2596.893982371049,,,,,,,,,,,,,,,,,,,3.0,15267.203138092214,1560.2682057043726,0.37219858874187917,6.173730061729009,2.9330521043413755
