time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2149.0,-30.264816996424432,4.898252118425501,35.0525416170718,24.44590839967134,4.921242600437192,-26.746211036743908,-40.23786782110108,1.402636640770323,-6.626533531757843,-6.6266801068389025,40.10498884862576,41047.58073618047,25706.139293897275,25706.139293897275,66753.72003007775,77075.43846332164,77063.76109783856,25706.139293897275,102769.90039173584,102769.90039173584,102769.90039173584,130385.10031911782,126151.34347483695,4233.756844280866,0.0,90965.4635157699,54937.60578868246,40030.95303009715,27615.199927381986,67646.15295747913,20940.548998571274,1560.2564403607687,0.0,0.8779733959730661,2.715896949549358,0.001494314320929203,1.0,1.0,-6.421864714165906,332722.53402452264,1559065.0271441361,4.685781297365415,1559065.0271441361,4.685781297365415,0.7582979320677512,0.09261949781932778,3.927505359014989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927505359014989,1.2851902358865137,1.2854819500396584,3.0559719871399644,6475.237934163184,15267.195565864025,6451.758444666336,0.0003262345272350919,23161.130336072634,2361.77801145882,19284.737742782796,1966.4959739342994,0.832633704096363,0.832633704096363,35504.022354241286,35405.22815468563,1.0034891963674062,0.8,4284.959367483509,4273.035954225843,1.0034891963674062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.348961742384,4632.441516551485,6.169943883708404,4.898252118425501,-3.8226200710324356,8.720872189457936,2.9329919643300038,3.5,0.8379977040942868,0.6,0.00022696948580202883,0.9995155712616789,0.0002270794896326902,199.14116383151537,0.0,0.0,0.0,0.001286328768987916,7.675923455263497e-05,0.00015021025124939386,0.0005899515667609823,0.09261949781748964,0.09261949781748964,0.09261949781748964,0.092657661592972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490928.74709986075,594.612405611605,0.0,0.09261949781748964,0.09261949781932778,0.09261949781932778,0.3721971534002993,0.3721971534002993,0.5,9.369301490851244,0.20583475269035034,0.20583475269035034,-1.6484591469634324e-11,0.00014657508103255168,0.20481539267296966,-1.6484591469634324e-11,27615.199927381986,20940.548998571274,0.7582979320677512,0.9868073365833183,0.6067984496026265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668307141200812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47784137472735,260.47784137472735,-12.67215862527263,244.64419856455504,276.31148418490466,125002.86423145294,124989.06443994146,13.799791511494703,0.0,nan,276.31148418490466,3.1614841849046798,269.9780270608256,-3.1719729391743954,263.64456993676424,-9.505430063235735,257.3111128126895,-15.83888718731049,250.97765568862516,-22.172344311374815,244.64419856455504,-28.505801435444937,1.0,1.0,26022.012520719443,26022.012520719443,275.5407681341039,2.3907681341039506,275.5407681341039,275.5407681341039,77066.54300160902,77063.76109783856,2.781903770461213,0.0,8546.071908451686,8546.071908451686,0.8852648200774764,3947.142885810064,275.5407681341039,2.3907681341039506,1.0,0.002,0.1565423627372235,0.004775243078275834,0.00024174490507160038,0.001758255094967079,0.12087245253580019,0.12087245253580019,0.0,3.867912934385487e-14,1.0,1.0004142747390452,0.20481539268945426,0.09261949781932778,0.0,3.834243029933119e-05,49.26284249289438,0.0,1599989.365735684,266.52346646824213,0.00014657509751714315,1.0,1284812.728570147,2596.895374574959,,,,,,,,,,,,,,,,,,,3.0,15267.195565864025,1560.2564403607687,0.3721971534002993,6.173730061729009,2.9329919643300038
2150.0,-30.264753046998006,4.898616523360227,35.05253796931744,24.44603231213989,4.921337686212938,-26.74614397365076,-40.237805096525676,1.4027286130017462,-6.626421159155029,-6.626567612061921,40.10497796105066,41047.51314325617,25706.27140838753,25706.27140838753,66753.7845516437,77075.42770351101,77063.70362048491,25706.27140838753,102769.97502887245,102769.97502887245,102769.97502887245,130384.93931779327,126150.68524682903,4234.254070964236,0.0,90965.44260872582,54937.528049007946,40031.0161774643,27614.96428892081,67645.98046638511,20940.388687287978,1560.2421058853083,0.0,0.8779740492584734,2.7159083483324977,0.001494314320929203,1.0,1.0,-6.422309023522132,332724.0130530848,1559064.556669435,4.685759054068312,1559064.556669435,4.685759054068312,0.7582985973908831,0.09261921030515367,3.927499014445464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927499014445464,1.2851898053615127,1.2854815194169362,3.0559680741792787,6475.229643069033,15267.188006771481,6451.760588492763,0.00032623641427956577,23161.1624278331,2361.781283907665,19284.74415082345,1966.4966273725943,0.8326328270833547,0.8326328270833548,35503.976471116184,35405.22815468563,1.0034875753111905,0.8,4284.953829876396,4273.035954225843,1.0034875753111905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.297884453261,4632.441516551485,6.170051235249333,4.898616523360227,-3.8224786790890537,8.72109520244928,2.9329320362939955,3.5,0.8379805817982844,0.6,0.00022696948580202883,0.999508904158059,0.00022708100433904352,199.14111139949918,0.0,0.0,0.0,0.001286328768987916,7.675978051633805e-05,0.0001502097052856908,0.0005899484694696942,0.09261921030258481,0.09261921030258481,0.09261921030258481,0.09265726815420491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.1828898186,594.6142186776644,0.0,0.09261921030258481,0.09261921030515367,0.09261921030515367,0.3721957264012569,0.3721957264012569,0.5,9.370443226317148,0.2054787446340356,0.2054787446340356,-3.6777692002942786e-11,0.00014645290690395996,0.20425858853980117,-3.6777692002942786e-11,27614.96428892081,20940.388687287978,0.7582985973908831,0.9868108066644881,0.606798997667772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668289807782256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4779233647018,260.4779233647018,-12.672076635298197,244.64426273275487,276.3115839966522,125002.72699143355,124989.01905703274,13.707934400803515,0.0,nan,276.3115839966522,3.1615839966522117,269.97811974386315,-3.1718802561368307,263.6446554911066,-9.505344508893359,257.3111912383053,-15.838808761694679,250.9777269855285,-22.17227301447147,244.64426273275487,-28.50573726724511,1.0,1.0,26022.012520719443,26022.012520719443,275.54087390329346,2.390873903293482,275.54087390329346,275.54087390329346,77066.51683892561,77063.70362048491,2.813218440700439,0.0,8546.071908451686,8546.071908451686,0.8852652213741986,3947.136509517691,275.54087390329346,2.390873903293482,1.0,0.002,0.15650412462812374,0.0047754233407272,0.00024168591065388956,0.0017583140892943679,0.12084295532694478,0.12084295532694478,0.0,-5.1742464479698214e-14,1.0,1.0004131494358424,0.20425858857657886,0.09261921030515367,0.0,3.8238109451447135e-05,49.12879506559203,0.0,1599989.4974845033,266.52357884084495,0.00014645294368165196,1.0,1284812.344814624,2596.896926399817,,,,,,,,,,,,,,,,,,,3.0,15267.188006771481,1560.2421058853083,0.3721957264012569,6.173730061729009,2.9329320362939955
2151.0,-30.264690395796425,4.8989798403684395,35.05253430792801,24.446196562517457,4.9214768104472375,-26.74607367517165,-40.237741883005924,1.4028600898210533,-6.626308252689114,-6.626454622627424,40.10497027200896,41047.430439090705,25706.40195893785,25706.40195893785,66753.83239802855,77075.38723300859,77063.6933931782,25706.40195893785,102770.09535211604,102770.09535211604,102770.09535211604,130384.83801659319,126150.08745656877,4234.750560024419,0.0,90965.40715777001,54937.4503638465,40031.06310435945,27614.742664477155,67645.80576883661,20940.238480475597,1560.2284288021633,0.0,0.8779746930307528,2.7159197967617894,0.001494314320929203,1.0,1.0,-6.422571157037112,332725.4985915376,1559064.2244113667,4.685737134698276,1559064.2244113667,4.685737134698276,0.7582992438098126,0.09261892666882933,3.9274918976683946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274918976683946,1.285189189914754,1.2854809038304826,3.05596400007761,6475.221010536476,15267.180460658443,6451.762977303198,0.0003262383903608777,23161.195370453286,2361.784643120055,19284.751291137698,1966.4973554820147,0.8326319511012474,0.8326319511012474,35503.92500346606,35405.22815468563,1.003485756953671,0.8,4284.947618276276,4273.035954225843,1.003485756953671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.247042886734,4632.441516551485,6.1701578649369395,4.8989798403684395,-3.822337029729765,8.721316870098205,2.932872385313347,3.5,0.8379635386609563,0.6,0.00022696948580202883,0.9995023724485231,0.00022708248830466716,199.1410600319219,0.0,0.0,0.0,0.001286328768987916,7.676033073951557e-05,0.00015020915506251326,0.0005899452394636363,0.09261892666343036,0.09261892666343036,0.09261892666343036,0.09265691443777742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490917.6443308304,594.6160235332596,0.0,0.09261892666343036,0.09261892666882933,0.09261892666882933,0.37219429756432354,0.37219429756432354,0.5,9.371582858775506,0.2051187346455663,0.2051187346455663,3.1604940886609256e-11,0.00014636993830663414,0.2038834655903088,3.1604940886609256e-11,27614.742664477155,20940.238480475597,0.7582992438098126,0.9868140624437801,0.60679934214045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668272526604425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4780087906334,260.4780087906334,-12.671991209366581,244.64432732034766,276.3116902609219,125003.0593873069,124988.77699475513,14.282392551785122,0.0,nan,276.3116902609219,3.1616902609219437,269.9782176727995,-3.1717823272005035,263.6447450847029,-9.505254915297087,257.3112724965704,-15.838727503429595,250.97779990845788,-22.172200091542095,244.64432732034766,-28.50567267965232,1.0,1.0,26022.012520719443,26022.012520719443,275.54098569600194,2.3909856960019624,275.54098569600194,275.54098569600194,77066.59967877086,77063.6933931782,2.9062855926604243,0.0,8546.071908451686,8546.071908451686,0.885265671513249,3947.1293571567367,275.54098569600194,2.3909856960019624,1.0,0.002,0.1564659568264434,0.0047756033967214515,0.00024162702502873186,0.0017583729746326064,0.12081351251436592,0.12081351251436592,0.0,-3.3866182427844116e-13,1.0,1.0004123914304033,0.20388346555870385,0.09261892666882933,0.0,3.816780224009976e-05,49.03844878099205,0.0,1599989.6299156684,266.52369174731086,0.00014636990670169325,1.0,1284811.9593711214,2596.8984850518523,,,,,,,,,,,,,,,,,,,3.0,15267.180460658443,1560.2284288021633,0.37219429756432354,6.173730061729009,2.932872385313347
2152.0,-30.264626091906973,4.899341864155255,35.05253081943938,24.446297739073657,4.921549097571434,-26.74600857294498,-40.237679437827296,1.4029315787036787,-6.626206747645426,-6.626353084080582,40.10496793913089,41047.37411620823,25706.557146005034,25706.557146005034,66753.93126221327,77075.39312351607,77063.72429923071,25706.557146005034,102770.28144523574,102770.28144523574,102770.28144523574,130384.83443633797,126149.58703982492,4235.247396513042,0.0,90965.39670837995,54937.37770144406,40031.13222992877,27614.552991102228,67645.685221031,20940.110558287073,1560.216544173857,0.0,0.8779752540991215,2.715930084431552,0.001494314320929203,1.0,1.0,-6.422620619266468,332726.8335815103,1559064.1236018813,4.685718031274887,1559064.1236018813,4.685718031274887,0.758299819846233,0.0926186573232628,3.9274863864592664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274863864592664,1.2851888552734934,1.2854805691132647,3.055960507550061,6475.213610289691,15267.17289066928,6451.764492856909,0.00032624004586652525,23161.22521060797,2361.7876859690077,19284.755821229162,1966.4978174227858,0.8326310739553034,0.8326310739553034,35503.885147071574,35405.22815468563,1.0034843488234935,0.8,4284.942808031702,4273.035954225843,1.0034843488234935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.196438834209,4632.441516551485,6.170270058892919,4.899341864155255,-3.822204210987373,8.721546075142628,2.9328130134830914,3.5,0.8379465752808832,0.6,0.00022696948580202883,0.9994956684856615,0.00022708401142539306,199.14100730933714,0.0,0.0,0.0,0.001286328768987916,7.6760874278478e-05,0.00015020861152355083,0.0005899422768876944,0.09261865732098787,0.09261865732098787,0.09261865732098787,0.09265661883393583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490912.13551229384,594.6178189521163,0.0,0.09261865732098787,0.0926186573232628,0.0926186573232628,0.37219287116900246,0.37219287116900246,0.5,9.372721705037169,0.20480467736655328,0.20480467736655328,-1.2732925824820995e-11,0.0001463364351366181,0.20373246481409524,-1.2732925824820995e-11,27614.552991102228,20940.110558287073,0.758299819846233,0.9868172824932745,0.6067995908694946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668255297049251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4780911019431,260.4780911019431,-12.67190889805687,244.64439192893124,276.31179027495597,125002.65198045071,124988.89032282824,13.761657622476088,0.0,nan,276.31179027495597,3.1617902749559903,269.9783106057498,-3.1716893942501656,263.64483093656025,-9.505169063439723,257.31135126733113,-15.838648732668844,250.97787159813018,-22.1721284018698,244.64439192893124,-28.505608071068735,1.0,1.0,26022.012520719443,26022.012520719443,275.54109085095325,2.391090850953276,275.54109085095325,275.54109085095325,77066.50798044329,77063.72429923071,2.783681212575175,0.0,8546.071908451686,8546.071908451686,0.8852660200993803,3947.1238183915625,275.54109085095325,2.391090850953276,1.0,0.002,0.15642781737316774,0.004775781313526915,0.0002415681774720583,0.0017584318229415944,0.12078408873602914,0.12078408873602914,0.0,4.1365261910231155e-13,1.0,1.000412086489083,0.20373246482682816,0.0926186573232628,0.0,3.8139454237424166e-05,49.002013717360406,0.0,1599989.7490323738,266.52379325235455,0.00014633644786954392,1.0,1284811.6129904503,2596.899885743221,,,,,,,,,,,,,,,,,,,3.0,15267.17289066928,1560.216544173857,0.37219287116900246,6.173730061729009,2.9328130134830914
2153.0,-30.264561081013053,4.899702823259804,35.05252716440101,24.446416831947886,4.921640378364085,-26.745940935055312,-40.2376166434027,1.4030202324804997,-6.62609342846423,-6.626239630780926,40.1049561555723,41047.31448628358,25706.684908029358,25706.684908029358,66753.99939431294,77075.38616671112,77063.65852735104,25706.684908029358,102770.3434353804,102770.3434353804,102770.3434353804,130384.65684147776,126148.91507901285,4235.741762464912,0.0,90965.37907547015,54937.30739533543,40031.19075570524,27614.31340609736,67645.5041618026,20939.94744965058,1560.2020021249518,0.0,0.8779759160066121,2.7159415806092073,0.001494314320929203,1.0,1.0,-6.423104384702242,332728.3252292095,1559063.614409383,4.685695494470983,1559063.614409383,4.685695494470983,0.7583004922739432,0.09261836926518635,3.9274804354483464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274804354483464,1.2851884402831721,1.2854801540287484,3.055956863868916,6475.205889766575,15267.16535587734,6451.766249343281,0.00032624178569567395,23161.255815418437,2361.7908067911508,19284.76107148447,1966.498352799832,0.8326302004162751,0.8326302004162751,35503.84211007143,35405.22815468563,1.0034828283226616,0.8,4284.937613921719,4273.035954225843,1.0034828283226616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.14601797038,4632.441516551485,6.17037540142505,4.899702823259804,-3.822062520835698,8.721765344095502,2.9327538570593945,3.5,0.8379296734455413,0.6,0.00022696948580202883,0.9994888908637878,0.00022708555130200107,199.1409540071097,0.0,0.0,0.0,0.001286328768987916,7.676142086095555e-05,0.00015020806494107328,0.00058993923630262,0.09261836926360516,0.09261836926360516,0.09261836926360516,0.0926562172783112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490906.5973918665,594.6196234474143,0.0,0.09261836926360516,0.09261836926518635,0.09261836926518635,0.3721914524750495,0.3721914524750495,0.5,9.373857145576261,0.20442966934268725,0.20442966934268725,1.00669694802491e-10,0.0001462023166709514,0.2031352460786593,1.00669694802491e-10,27614.31340609736,20939.94744965058,0.7583004922739432,0.9868209309911083,0.6068003335166475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266823812885212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47817265589276,260.47817265589276,-12.671827344107214,244.6444568494791,276.31188846230754,125002.49259415288,124988.85755931814,13.635034834774919,0.0,nan,276.31188846230754,3.1618884623075587,269.9784021397507,-3.1715978602492783,263.64491581719426,-9.505084182805717,257.3114294945883,-15.838570505411667,250.97794317203676,-22.172056827963218,244.6444568494791,-28.50554315052088,1.0,1.0,26022.012520719443,26022.012520719443,275.5411966080996,2.3911966080996194,275.5411966080996,275.5411966080996,77066.47057364264,77063.65852735104,2.812046291597653,0.0,8546.071908451686,8546.071908451686,0.8852663965030559,3947.117837625588,275.5411966080996,2.3911966080996194,1.0,0.002,0.15638978980484466,0.004775960866026668,0.00024150950858327054,0.001758490491449281,0.12075475429163526,0.12075475429163526,0.0,3.2551218664966797e-14,1.0,1.000410879472128,0.2031352459779896,0.09261836926518635,0.0,3.802756881016208e-05,48.858247303412156,0.0,1599989.881874702,266.52390657153575,0.0001462022160012566,1.0,1284811.225963933,2596.9014507992165,,,,,,,,,,,,,,,,,,,3.0,15267.16535587734,1560.2020021249518,0.3721914524750495,6.173730061729009,2.9327538570593945
2154.0,-30.26449704250923,4.900062665811973,35.05252344724397,24.446545529086166,4.921738069468876,-26.745873531310004,-40.23755384897811,1.4031145584091704,-6.625983088537964,-6.626129186665734,40.104947052839066,41047.240415348904,25706.818894687614,25706.818894687614,66754.05931003652,77075.37164176627,77063.62233431285,25706.818894687614,102770.44122900047,102770.44122900047,102770.44122900047,130384.52985793413,126148.29464042834,4236.235217505792,0.0,90965.35315365718,54937.22192779069,40031.256917629435,27614.08862893366,67645.3455465631,20939.794791239892,1560.1882401074054,0.0,0.8779765513202774,2.7159527715346417,0.001494314320929203,1.0,1.0,-6.423452217887132,332729.7773156636,1559063.2210634407,4.685673863161169,1559063.2210634407,4.685673863161169,0.7583011365183882,0.09261808575961851,3.92747345671453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92747345671453,1.2851879987416757,1.2854797123870303,3.055952483652127,6475.19660861281,15267.157837392519,6451.769104922611,0.0003262439310117383,23161.29037056635,2361.7943304356077,19284.769607002185,1966.499223180412,0.8326293267109809,0.8326293267109809,35503.79164068545,35405.22815468563,1.0034810452356002,0.8,4284.931522801506,4273.035954225843,1.0034810452356002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.095837225235,4632.441516551485,6.170481884979691,4.900062665811973,-3.8219232287599643,8.721985894571937,2.9326949828295255,3.5,0.8379128522370073,0.6,0.00022696948580202883,0.9994822146655798,0.00022708706815555623,199.14090150216978,0.0,0.0,0.0,0.001286328768987916,7.676196744703156e-05,0.00015020751835499727,0.0005899360413382124,0.09261808574227517,0.09261808574227517,0.09261808574227517,0.09265584881852601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490901.08456909854,594.6214198220505,0.0,0.09261808574227517,0.09261808575961851,0.09261808575961851,0.3721900309719256,0.3721900309719256,0.5,9.374990037017147,0.20403909826580957,0.20403909826580957,2.0463630789890885e-11,0.00014609812774324382,0.20267696877857588,2.0463630789890885e-11,27614.08862893366,20939.794791239892,0.7583011365183882,0.986824130628277,0.6068006613565805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668221011174767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47825408454787,260.47825408454787,-12.671745915452107,244.64452191559417,276.3119862535027,125002.3795625338,124988.76547668163,13.614085852167364,0.0,nan,276.3119862535027,3.1619862535027323,269.97849338593943,-3.1715066140605472,263.6450005183605,-9.504999481639459,257.3115076507244,-15.838492349275555,250.978014783166,-22.171985216833974,244.64452191559417,-28.50547808440581,1.0,1.0,26022.012520719443,26022.012520719443,275.5413028171652,2.39130281716524,275.5413028171652,275.5413028171652,77066.45063967431,77063.62233431285,2.828305361457751,0.0,8546.071908451686,8546.071908451686,0.8852668379104709,3947.1108239981027,275.5413028171652,2.39130281716524,1.0,0.002,0.15635184810967645,0.004776139527497855,0.0002414509707867755,0.0017585490287785484,0.12072548539338775,0.12072548539338775,0.0,-4.3467616658854347e-13,1.0,1.0004099533376307,0.20267696875811225,0.09261808575961851,0.0,3.79416950920212e-05,48.74790149138662,0.0,1599990.0112622448,266.524016911462,0.00014609810727961303,1.0,1284810.8492031468,2596.902974344023,,,,,,,,,,,,,,,,,,,3.0,15267.157837392519,1560.1882401074054,0.3721900309719256,6.173730061729009,2.9326949828295255
2155.0,-30.264431735825873,4.900421535260643,35.05251980267076,24.44671456413346,4.921880186104554,-26.74580054365515,-40.23748647943137,1.4032489939315742,-6.625865105139042,-6.626011154536935,40.10494171320034,41047.146307674826,25706.935666404857,25706.935666404857,66754.08197407969,77075.32878373389,77063.66286917019,25706.935666404857,102770.59853557505,102770.59853557505,102770.59853557505,130384.47209626665,126147.74386015875,4236.728236107895,0.0,90965.31375363917,54937.13127757124,40031.3138622977,27613.873560691605,67645.1874229893,20939.649609101925,1560.174756211479,0.0,0.8779772135411641,2.7159647305496417,0.001494314320929203,1.0,1.0,-6.423547913665402,332731.32917347545,1559062.9903260157,4.685651315729185,1559062.9903260157,4.685651315729185,0.7583017849009619,0.09261780414534368,3.9274658608770285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274658608770285,1.2851873694469191,1.2854790829494356,3.0559480697100336,6475.187255999173,15267.15030159451,6451.77200204446,0.0003262460942540242,23161.325133282262,2361.79787524611,19284.77826669327,1966.5001062231515,0.8326284509076517,0.8326284509076517,35503.73670845746,35405.22815468563,1.0034791044767282,0.8,4284.924893063541,4273.035954225843,1.0034791044767282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.045881754986,4632.441516551485,6.170583905229476,4.900421535260643,-3.8217782902421993,8.722199825502841,2.9326363733715293,3.5,0.8378961066775797,0.6,0.00022696948580202883,0.9994754063055433,0.00022708861505757092,199.14084795748252,0.0,0.0,0.0,0.001286328768987916,7.676255386067723e-05,0.0001502069319413516,0.0005899325972667376,0.09261780413972866,0.09261780413972866,0.09261780413972866,0.09265552591151653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490895.595956091,594.6232084841274,0.0,0.09261780413972866,0.09261780414534368,0.09261780414534368,0.3721886100618512,0.3721886100618512,0.5,9.376121690151779,0.2036811462092487,0.2036811462092487,3.581135388230905e-12,0.0001460493978697741,0.20246324087150924,3.581135388230905e-12,27613.873560691605,20939.649609101925,0.7583017849009619,0.9868267724156417,0.6068006885841654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668203946476755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4783395646548,260.4783395646548,-12.671660435345188,244.64458772371248,276.31209140559696,125002.74935913133,124988.45790885427,14.291450277046048,0.0,nan,276.31209140559696,3.162091405596982,269.97859066923513,-3.1714093307648454,263.645089932862,-9.504910067137985,257.311589196442,-15.838410803557963,250.9780884600801,-22.171911539919876,244.64458772371248,-28.5054122762875,1.0,1.0,26022.012520719443,26022.012520719443,275.5414255923921,2.3914255923921246,275.5414255923921,275.5414255923921,77066.50505841913,77063.66286917019,2.8421892489423044,0.0,8546.071908451686,8546.071908451686,0.8852673183497678,3947.1031901814135,275.5414255923921,2.3914255923921246,1.0,0.002,0.15631394650524583,0.0047763193664831,0.00024139249863757497,0.001758607501360973,0.12069624931878747,0.12069624931878747,0.0,-1.4519635493925875e-15,1.0,1.0004095216301438,0.2024632408679281,0.09261780414534368,0.0,3.790160503153691e-05,48.6963780857839,0.0,1599990.14970182,266.52413489486094,0.00014604939428863872,1.0,1284810.4465566813,2596.904602566712,,,,,,,,,,,,,,,,,,,3.0,15267.15030159451,1560.174756211479,0.3721886100618512,6.173730061729009,2.9326363733715293
2156.0,-30.264365911494732,4.900779100041327,35.05251633897976,24.446819791942858,4.921958369544331,-26.745733483381024,-40.23742375485597,1.4033259415531154,-6.625765275404774,-6.625911291863479,40.104939644257975,41047.097293715786,25707.0922267429,25707.0922267429,66754.18952045869,77075.33205189714,77063.69357220319,25707.0922267429,102770.78579894609,102770.78579894609,102770.78579894609,130384.47315109937,126147.25148738347,4237.221663715904,0.0,90965.30324377684,54937.068486079166,40031.37195299742,27613.687352153287,67645.0593051507,20939.524051592456,1560.1630809182627,0.0,0.8779777644794623,2.715974848561556,0.001494314320929203,1.0,1.0,-6.42359232149505,332732.6421484768,1559062.9009227064,4.685632557286034,1559062.9009227064,4.685632557286034,0.7583023514590351,0.0926175378668034,3.927460585660469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927460585660469,1.2851870092541915,1.285478722674951,3.0559448215552836,6475.180373549026,15267.142793336985,6451.77318523831,0.00032624761754138494,23161.353566704092,2361.800774648233,19284.781803338865,1966.500466860637,0.8326275814493828,0.8326275814493829,35503.69855868219,35405.22815468563,1.0034777566433475,0.8,4284.920288789826,4273.035954225843,1.0034777566433475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.996186863465,4632.441516551485,6.170695092761836,4.900779100041327,-3.821647254547932,8.72242635458926,2.9325780700982316,3.5,0.8378794485994947,0.6,0.00022696948580202883,0.9994685440302586,0.0002270901742307934,199.140793988407,0.0,0.0,0.0,0.001286328768987916,7.676309984620887e-05,0.00015020638595581996,0.0005899296605559871,0.09261753786570037,0.09261753786570037,0.09261753786570037,0.09265523585696338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490890.12663256,594.6249910131129,0.0,0.09261753786570037,0.0926175378668034,0.0926175378668034,0.37218719497620073,0.37218719497620073,0.5,9.377252630373873,0.20337251633651476,0.20337251633651476,1.5006662579253316e-11,0.00014601645870016,0.20231897036842383,1.5006662579253316e-11,27613.687352153287,20939.524051592456,0.7583023514590351,0.9868302313008073,0.6068011132719981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668186927955085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.478422594549,260.478422594549,-12.67157740545099,244.64465364714303,276.3121915419555,125002.42054740358,124988.53875099674,13.881796406852583,0.0,nan,276.3121915419555,3.162191541955508,269.97868396299907,-3.1713160370009064,263.64517638403487,-9.504823615965108,257.3116688050584,-15.838331194941588,250.97816122610305,-22.171838773896923,244.64465364714303,-28.505346352856947,1.0,1.0,26022.012520719443,26022.012520719443,275.5415290477141,2.3915290477141298,275.5415290477141,275.5415290477141,77066.43678572703,77063.69357220319,2.743213523834129,0.0,8546.071908451686,8546.071908451686,0.8852676520089132,3947.097888588771,275.5415290477141,2.3915290477141298,1.0,0.002,0.15627607198747678,0.004776495879892854,0.00024133405928239326,0.001758665940943216,0.12066702964119663,0.12066702964119663,0.0,2.2560946166816365e-13,1.0,1.000409230284356,0.20231897035341717,0.0926175378668034,0.0,3.787451848789489e-05,48.66156410903768,0.0,1599990.26685185,266.5242347245952,0.00014601644369349742,1.0,1284810.105891919,2596.9059801488215,,,,,,,,,,,,,,,,,,,3.0,15267.142793336985,1560.1630809182627,0.37218719497620073,6.173730061729009,2.9325780700982316
2157.0,-30.26430078456927,4.901135579002531,35.05251273349028,24.446944263204955,4.922049474712997,-26.745665758637156,-40.23736092550678,1.4034144489369322,-6.625654205598494,-6.625800090952158,40.10492862465016,41047.024187618925,25707.222525378816,25707.222525378816,66754.24671299774,77075.32085979199,77063.63323425614,25707.222525378816,102770.85575963496,102770.85575963496,102770.85575963496,130384.30920810856,126146.5964533271,4237.712754781454,0.0,90965.27656224542,54936.97989068829,40031.44074617458,27613.453448473607,67644.8941946482,20939.36487557789,1560.1488656713082,0.0,0.8779784112124381,2.715986116641495,0.001494314320929203,1.0,1.0,-6.424047667082675,332734.1042018413,1559062.4247433245,4.6856105372281736,1559062.4247433245,4.6856105372281736,0.7583030103297477,0.09261725400171368,3.9274533063309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274533063309,1.2851865949503296,1.2854783082770498,3.0559401426706367,6475.1704595539095,15267.135297626557,6451.776494167173,0.0003262499278232068,23161.3897014671,2361.804459368602,19284.79169394867,1966.5014754221545,0.8326267094727535,0.8326267094727535,35503.64591536929,35405.22815468563,1.0034758967531854,0.8,4284.913935299664,4273.035954225843,1.0034758967531854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9466659196005,4632.441516551485,6.17079972138917,4.901135579002531,-3.8215077945004268,8.722643373502958,2.932519971365839,3.5,0.8378628489616683,0.6,0.00022696948580202883,0.9994617545104635,0.00022709171689435831,199.1407405911601,0.0,0.0,0.0,0.001286328768987916,7.676364674734166e-05,0.00015020583905468716,0.0005899264192255381,0.09261725399510481,0.09261725399510481,0.09261725399510481,0.0926548442964774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490884.62958404864,594.6267821292273,0.0,0.09261725399510481,0.09261725400171368,0.09261725400171368,0.3721857878097593,0.3721857878097593,0.5,9.37838033970436,0.20300819374961065,0.20300819374961065,7.509015631512739e-11,0.00014588535367465738,0.2017524238694932,7.509015631512739e-11,27613.453448473607,20939.36487557789,0.7583030103297477,0.9868334854795159,0.6068015136442686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266816997133314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47850473099885,260.47850473099885,-12.671495269001127,244.64471966191226,276.3122898000933,125002.20647402656,124988.47404930853,13.73242471800224,0.0,nan,276.3122898000933,3.1622898000933333,269.9787757724461,-3.1712242275538642,263.64526174482916,-9.504738255170821,257.31174771716945,-15.838252282830524,250.97823368954278,-22.1717663104572,244.64471966191226,-28.505280338087715,1.0,1.0,26022.012520719443,26022.012520719443,275.5416331883119,2.391633188311914,275.5416331883119,275.5416331883119,77066.40506895584,77063.63323425614,2.7718346996989567,0.0,8546.071908451686,8546.071908451686,0.8852681124287299,3947.0905728625544,275.5416331883119,2.391633188311914,1.0,0.002,0.15623830361068503,0.004776673953565648,0.00024127578943403116,0.0017587242106812198,0.12063789471701558,0.12063789471701558,0.0,1.1525069093520912e-13,1.0,1.0004080852554829,0.20175242379440306,0.09261725400171368,0.0,3.776837753545908e-05,48.52517881350508,0.0,1599990.397057146,266.5243457944015,0.00014588527858450107,1.0,1284809.726548272,2596.907514142071,,,,,,,,,,,,,,,,,,,3.0,15267.135297626557,1560.1488656713082,0.3721857878097593,6.173730061729009,2.932519971365839
2158.0,-30.264233934532957,4.901490944960918,35.05250906140327,24.447067302558594,4.922147707614001,-26.745595770348046,-40.23729400997979,1.4035095434520766,-6.625544834619802,-6.625690611309775,40.10491949169544,41046.960301137275,25707.35608578029,25707.35608578029,66754.31638691756,77075.31176457256,77063.59516638884,25707.35608578029,102770.95125216914,102770.95125216914,102770.95125216914,130384.18114601108,126145.9783150275,4238.202830983577,0.0,90965.26055621087,54936.90909286636,40031.50162593834,27613.229893841934,67644.73151978027,20939.213021471467,1560.1351875391022,0.0,0.8779790413856368,2.7159972100592307,0.001494314320929203,1.0,1.0,-6.42440258437756,332735.5436278388,1559062.0300898266,4.685589081019914,1559062.0300898266,4.685589081019914,0.758303650169557,0.09261697297817034,3.9274478492445137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274478492445137,1.2851861498123442,1.2854778630380264,3.055936954983508,6475.163705227395,15267.127790138915,6451.777588082967,0.0003262514178814575,23161.41780818528,2361.807325456224,19284.79496373618,1966.5018088476884,0.8326258402419953,0.8326258402419953,35503.60645030639,35405.22815468563,1.0034745024515277,0.8,4284.909172284666,4273.035954225843,1.0034745024515277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.897373346868,4632.441516551485,6.17090479718829,4.901490944960918,-3.821369764480605,8.722860709441523,2.9324621410192044,3.5,0.837846326005487,0.6,0.00022696948580202883,0.9994547854071086,0.00022709330038334568,199.14068578117286,0.0,0.0,0.0,0.001286328768987916,7.676422922077139e-05,0.00015020525658125742,0.0005899233119052798,0.09261697297028215,0.09261697297028215,0.09261697297028215,0.09265447692081837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490879.15418744413,594.6285662739755,0.0,0.09261697297028215,0.09261697297817034,0.09261697297817034,0.37218437845984037,0.37218437845984037,0.5,9.379505458584314,0.20262448028648805,0.20262448028648805,3.518607627484016e-11,0.00014577668997617366,0.20128802693221814,3.518607627484016e-11,27613.229893841934,20939.213021471467,0.758303650169557,0.9868368886555143,0.6068020284644721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668153066232286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4785869410903,260.4785869410903,-12.67141305890965,244.644786113844,276.31238776834266,125002.15043615275,124988.40569963955,13.744736513180818,0.0,nan,276.31238776834266,3.1623877683426826,269.9788674374419,-3.171132562558057,263.6453471065508,-9.50465289344919,257.31182677562316,-15.838173224376817,250.97830644473922,-22.17169355526076,244.644786113844,-28.505213886155985,1.0,1.0,26022.012520719443,26022.012520719443,275.54173821352566,2.3917382135256844,275.54173821352566,275.54173821352566,77066.39098071387,77063.59516638884,2.795814325028914,0.0,8546.071908451686,8546.071908451686,0.8852684575910168,3947.0850884907363,275.54173821352566,2.3917382135256844,1.0,0.002,0.15620062225111178,0.00477685135969814,0.00024121765308519135,0.0017587823470674793,0.12060882654259567,0.12060882654259567,0.0,1.5267041103550483e-13,1.0,1.000407146733676,0.20128802689703207,0.09261697297817034,0.0,3.7681360223321746e-05,48.41336405157064,0.0,1599990.5253000488,266.5244551653802,0.00014577665479009738,1.0,1284809.3530765548,2596.909024391616,,,,,,,,,,,,,,,,,,,3.0,15267.127790138915,1560.1351875391022,0.37218437845984037,6.173730061729009,2.9324621410192044
2159.0,-30.26416639022919,4.901845179328142,35.05250536397059,24.44719603462147,4.922244145253754,-26.74552533669518,-40.23723076153544,1.403603091878113,-6.625436760972946,-6.625582441340536,40.10491141607412,41046.89622814372,25707.491876870976,25707.491876870976,66754.38810501469,77075.29842214617,77063.5690641913,25707.491876870976,102771.06094106227,102771.06094106227,102771.06094106227,130384.07305839994,126145.38106955547,4238.691988844462,0.0,90965.23324508191,54936.83105170463,40031.55799264142,27613.012117337672,67644.57010997909,20939.065239894087,1560.1218163457231,0.0,0.8779796604011446,2.7160081706588444,0.001494314320929203,1.0,1.0,-6.424702493651523,332736.965839177,1559061.6811266865,4.685568004729097,1559061.6811266865,4.685568004729097,0.758304278827548,0.09261669401558327,3.9274406746402635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274406746402635,1.285185711911912,1.285477425038199,3.0559324136879713,6475.154082767094,15267.120319341822,6451.780705108198,0.00032625365337491627,23161.453165276373,2361.8109308761273,19284.80428073319,1966.502758916979,0.8326249714609855,0.8326249714609855,35503.554564321996,35405.22815468563,1.003472669318993,0.8,4284.902910196031,4273.035954225843,1.003472669318993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.848300618392,4632.441516551485,6.171010085281999,4.901845179328142,-3.8212328629475407,8.723078042275683,2.9324045690483223,3.5,0.8378298768709492,0.6,0.00022696948580202883,0.9994477439797369,0.00022709490032790596,199.1406304019901,0.0,0.0,0.0,0.001286328768987916,7.676477977743942e-05,0.0001502047060245894,0.0005899200719633558,0.09261669400203441,0.09261669400203441,0.09261669400203441,0.09265412205824998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490873.6949170416,594.6303452074861,0.0,0.09261669400203441,0.09261669401558327,0.09261669401558327,0.3721829694635372,0.3721829694635372,0.5,9.380628299920666,0.2022363686256199,0.2022363686256199,-7.219114195322618e-12,0.00014568036760920222,0.20087994768903172,-7.219114195322618e-12,27613.012117337672,20939.065239894087,0.758304278827548,0.9868403036116999,0.6068025291816939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668136213941346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4786691113478,260.4786691113478,-12.671330888652165,244.64485302706095,276.31248519564224,125002.02140589061,124988.28333045742,13.738075433218127,0.0,nan,276.31248519564224,3.1624851956422617,269.97895876192075,-3.1710412380792263,263.64543232820614,-9.504567671793836,257.31190589447823,-15.838094105521748,250.9783794607786,-22.17162053922138,244.64485302706095,-28.50514697293903,1.0,1.0,26022.012520719443,26022.012520719443,275.54184332920306,2.391843329203084,275.54184332920306,275.54184332920306,77066.3722227054,77063.5690641913,2.8031585140997777,0.0,8546.071908451686,8546.071908451686,0.8852689113866832,3947.0778780134647,275.54184332920306,2.391843329203084,1.0,0.002,0.15616301736484586,0.004777028213821835,0.000241159634157754,0.0017588403656416509,0.120579817078877,0.120579817078877,0.0,-2.0059518282544708e-13,1.0,1.0004063220626953,0.20087994769625084,0.09261669401558327,0.0,3.7604886448976886e-05,48.31509595466636,0.0,1599990.652037363,266.52456323902703,0.00014568037482831642,1.0,1284808.9840723576,2596.910516576623,,,,,,,,,,,,,,,,,,,3.0,15267.120319341822,1560.1218163457231,0.3721829694635372,6.173730061729009,2.9324045690483223
2160.0,-30.264098793668055,4.902198297947325,35.05250163819363,24.44732413804161,4.922343524499974,-26.745454561858352,-40.23716374123467,1.4036992928624032,-6.625328152974703,-6.625473736180185,40.10490320314758,41046.82463298807,25707.6257663851,25707.6257663851,66754.45039937316,77075.28555128738,77063.54344334206,25707.6257663851,102771.16920972716,102771.16920972716,102771.16920972716,130383.96274078771,126144.78264058717,4239.180100200531,0.0,90965.21017259218,54936.749254972325,40031.62324179984,27612.793531060546,67644.4167728604,20938.916903906793,1560.1083947724808,0.0,0.8779802828482764,2.7160191855349023,0.001494314320929203,1.0,1.0,-6.425002263164117,332738.39509277116,1559061.326229554,4.685546811617187,1559061.326229554,4.685546811617187,0.7583049096554982,0.09261641467707345,3.9274342425737605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274342425737605,1.2851852615951584,1.2854769746192318,3.055928479680097,6475.145747076477,15267.112864681556,6451.7829301744005,0.00032625555556180133,23161.48522272395,2361.8141998260317,19284.81093160497,1966.5034371171573,0.8326241061900669,0.8326241061900669,35503.5080482765,35405.22815468563,1.0034710259070418,0.8,4284.897296202132,4273.035954225843,1.0034710259070418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.79944137846,4632.441516551485,6.171114603126085,4.902198297947325,-3.8210956940105283,8.723293991957853,2.932347247990703,3.5,0.8378134994259152,0.6,0.00022696948580202883,0.9994406971581539,0.00022709650152070266,199.14057497999266,0.0,0.0,0.0,0.001286328768987916,7.676536317084786e-05,0.00015020412263118095,0.0005899168145974484,0.09261641467170445,0.09261641467170445,0.09261641467170445,0.09265376641037205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490868.24604900635,594.6321207364,0.0,0.09261641467170445,0.09261641467707345,0.09261641467707345,0.3721815620507866,0.3721815620507866,0.5,9.381748851278019,0.20184399072024917,0.20184399072024917,1.0174971976084635e-11,0.00014558320549440396,0.20047147301607993,1.0174971976084635e-11,27612.793531060546,20938.916903906793,0.7583049096554982,0.9868434615014037,0.6068028462839296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668119415341554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47875152117757,260.47875152117757,-12.671248478822406,244.64492035345233,276.31258268891645,125001.94962898506,124988.17149942255,13.778129562543972,0.0,nan,276.31258268891645,3.1625826889164728,269.97905022180345,-3.1709497781965297,263.6455177547325,-9.504482245267468,257.3119852876181,-15.838014712381892,250.97845282054246,-22.17154717945752,244.64492035345233,-28.505079646547642,1.0,1.0,26022.012520719443,26022.012520719443,275.5419490363955,2.3919490363955447,275.5419490363955,275.5419490363955,77066.35968276577,77063.54344334206,2.8162394237151602,0.0,8546.071908451686,8546.071908451686,0.8852693182165191,3947.0714137866294,275.5419490363955,2.3919490363955447,1.0,0.002,0.15612548902587448,0.004777204843362546,0.00024110173368022085,0.001758898265917551,0.12055086684011042,0.12055086684011042,0.0,-4.022281639703973e-13,1.0,1.0004054965908202,0.20047147300590495,0.09261641467707345,0.0,3.7528338974922876e-05,48.21673315564679,0.0,1599990.779400536,266.5246718470253,0.00014558319531943198,1.0,1284808.6132420115,2596.912016147481,,,,,,,,,,,,,,,,,,,3.0,15267.112864681556,1560.1083947724808,0.3721815620507866,6.173730061729009,2.932347247990703
2161.0,-30.26403094205768,4.902550300100931,35.05249790402956,24.447451752517395,4.922445256003312,-26.745383322248646,-40.2370966161601,1.4037976363257751,-6.625219886252978,-6.625365378511907,40.10489550954502,41046.759995048495,25707.759742218703,25707.759742218703,66754.5197372672,77075.27319747437,77063.52475339072,25707.759742218703,102771.28449560943,102771.28449560943,102771.28449560943,130383.86218255889,126144.19486925917,4239.667313299726,0.0,90965.19055191489,54936.67735000801,40031.681335452085,27612.577686949466,67644.25902240156,20938.770514437052,1560.095112947774,0.0,0.8779809014219243,2.7160301651524854,0.001494314320929203,1.0,1.0,-6.425273115340417,332739.81978177314,1559060.9937738983,4.685525750408851,1559060.9937738983,4.685525750408851,0.7583055356810583,0.09261613641998698,3.927428406186494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927428406186494,1.2851848012497882,1.2854765141693718,3.055925033012556,6475.138444001546,15267.105413319658,6451.7844348027165,0.00032625718993836006,23161.514646231695,2361.8172001888206,19284.815429039696,1966.503895727868,0.8326232426331096,0.8326232426331097,35503.46584010897,35405.22815468563,1.0034695346928912,0.8,4284.892202123466,4273.035954225843,1.0034695346928912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.750798098341,4632.441516551485,6.171218824216337,4.902550300100931,-3.820958924202987,8.723509224303918,2.9322901807397037,3.5,0.8377971944970583,0.6,0.00022696948580202883,0.9994336238020364,0.00022709810876543612,199.14051934891296,0.0,0.0,0.0,0.001286328768987916,7.67659474803917e-05,0.00015020353832163712,0.0005899136431141192,0.09261613641380607,0.09261613641380607,0.09261613641380607,0.09265341744347977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490862.8099480144,594.633892122468,0.0,0.09261613641380607,0.09261613641998698,0.09261613641998698,0.37218015615003774,0.37218015615003774,0.5,9.382867281339477,0.20145437269502509,0.20145437269502509,-1.6143530956469476e-11,0.00014549225892324102,0.20009226317148432,-1.6143530956469476e-11,27612.577686949466,20938.770514437052,0.7583055356810583,0.9868467879167734,0.6068033058275523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668102669681325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47883436404436,260.47883436404436,-12.671165635955617,244.64498808334224,276.3126806447607,125001.9204331103,124988.06990305982,13.850530050460403,0.0,nan,276.3126806447607,3.1626806447607123,269.97914213246014,-3.170857867539837,263.6456036201987,-9.504396379801278,257.3120651078848,-15.837934892115186,250.97852659561954,-22.171473404380436,244.64498808334224,-28.505011916657736,1.0,1.0,26022.012520719443,26022.012520719443,275.54205520709985,2.3920552070998724,275.54205520709985,275.54205520709985,77066.35222327852,77063.52475339072,2.8274698877939954,0.0,8546.071908451686,8546.071908451686,0.885269687369397,3947.0655482174266,275.54205520709985,2.3920552070998724,1.0,0.002,0.15608803175516167,0.004777381115268912,0.00024104394275420836,0.001758956056829205,0.12052197137710417,0.12052197137710417,0.0,-4.165864701810573e-13,1.0,1.0004047302805683,0.20009226318762785,0.09261613641998698,0.0,3.745727054702745e-05,48.125409981464045,0.0,1599990.9063718233,266.524780113747,0.00014549227506677198,1.0,1284808.2435970018,2596.9135109262934,,,,,,,,,,,,,,,,,,,3.0,15267.105413319658,1560.095112947774,0.37218015615003774,6.173730061729009,2.9322901807397037
