time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2162.0,-30.26396455865835,4.902901238072034,35.05249420874892,24.44762057801711,4.922586759214912,-26.74530942687109,-40.23702907199038,1.4039316274288973,-6.625109048571005,-6.625254470194939,40.10488916333993,41046.6687113675,25707.887443416268,25707.887443416268,66754.55615478377,77075.23033044426,77063.5332367095,25707.887443416268,102771.42068012577,102771.42068012577,102771.42068012577,130383.78626296387,126143.63241742832,4240.153845535551,0.0,90965.1501744407,54936.58855536888,40031.73513230202,27612.365582838098,67644.10071514011,20938.626977973898,1560.0819478203525,0.0,0.8779815287236581,2.716041402965376,0.001494314320929203,1.0,1.0,-6.425455183973497,332741.2780122096,1559060.7195411406,4.6855043920458,1559060.7195411406,4.6855043920458,0.7583061623299625,0.0926158592651606,3.927420725302819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927420725302819,1.285184174038485,1.2854758868157035,3.0559205479176805,6475.128940623702,15267.097969320463,6451.7874813666185,0.00032625939544488183,23161.549662451038,2361.820770849479,19284.824535423075,1966.5048243205454,0.8326223770202725,0.8326223770202725,35503.41029270923,35405.22815468563,1.0034675722044712,0.8,4284.8854981407885,4273.035954225843,1.0034675722044712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.702369013473,4632.441516551485,6.171321224157557,4.902901238072034,-3.8208203487921257,8.72372158686416,2.932233365219287,3.5,0.8377809614912248,0.6,0.00022696948580202883,0.9994267035554143,0.00022709968124185132,199.1404649216397,0.0,0.0,0.0,0.001286328768987916,7.676653544222045e-05,0.00015020295035980837,0.0005899101802447419,0.09261585926206564,0.09261585926206564,0.09261585926206564,0.09265308512922472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490857.3883696483,594.6356588344282,0.0,0.09261585926206564,0.0926158592651606,0.0926158592651606,0.37217875241582016,0.37217875241582016,0.5,9.383984056914285,0.20108315894742645,0.20108315894742645,-5.6843418860808015e-12,0.00014542162392672253,0.1997992862214346,-5.6843418860808015e-12,27612.365582838098,20938.626977973898,0.7583061623299625,0.9868496358004322,0.6068033764573416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668085976994419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4789210433598,260.4789210433598,-12.671078956640201,244.64505625132267,276.31278583540853,125002.26354012372,124987.77159390016,14.491946223528254,0.0,nan,276.31278583540853,3.162785835408556,269.9792399185775,-3.170760081422486,263.6456940017789,-9.50430599822107,257.3121480849364,-15.837851915063595,250.97860216813444,-22.171397831865534,244.64505625132267,-28.504943748677306,1.0,1.0,26022.012520719443,26022.012520719443,275.5421671080739,2.39216710807392,275.5421671080739,275.5421671080739,77066.44270309925,77063.5332367095,2.909466389755835,0.0,8546.071908451686,8546.071908451686,0.8852701731869721,3947.057828929333,275.5421671080739,2.39216710807392,1.0,0.002,0.1560506294095492,0.004777557610029706,0.0002409862378849754,0.001759013761934266,0.1204931189424877,0.1204931189424877,0.0,-1.807586198776523e-13,1.0,1.0004041383162046,0.19979928622711896,0.0926158592651606,0.0,3.7402346384129596e-05,48.05482881315322,0.0,1599991.0363900599,266.524890951429,0.00014542162961106442,1.0,1284807.8652504978,2596.915040893682,,,,,,,,,,,,,,,,,,,3.0,15267.097969320463,1560.0819478203525,0.37217875241582016,6.173730061729009,2.932233365219287
2163.0,-30.263896423119338,4.903250915743231,35.05249071099679,24.447721789497905,4.922656861442347,-26.745241094676427,-40.236966172791995,1.4040015330620828,-6.625009134630034,-6.6251545302192145,40.10488747342136,41046.621440792165,25708.038679951424,25708.038679951424,66754.66012074359,77075.23716921003,77063.57399077524,25708.038679951424,102771.61267072667,102771.61267072667,102771.61267072667,130383.79476068648,126143.15397484798,4240.640785838494,0.0,90965.13689022059,54936.52116204987,40031.79525352302,27612.182089959813,67643.97734348284,20938.50335156631,1560.07040500642,0.0,0.8779820786192305,2.716051528942657,0.001494314320929203,1.0,1.0,-6.425463468063867,332742.59203431365,1559060.6465168803,4.685485669222965,1559060.6465168803,4.685485669222965,0.7583067243055683,0.09261559553089413,3.927414816029587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927414816029587,1.2851838468110073,1.2854755595139513,3.055916728003455,6475.120846683835,15267.090498169828,6451.789529309632,0.0003262612343086143,23161.58112938567,2361.8239795838203,19284.83065686179,1966.5054485335759,0.8326215101262948,0.8326215101262948,35503.36755740821,35405.22815468563,1.0034660623677416,0.8,4284.8803404426935,4273.035954225843,1.0034660623677416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.654165986838,4632.441516551485,6.171428941428031,4.903250915743231,-3.820690238204146,8.723941153947377,2.9321768153407373,3.5,0.8377648043830678,0.6,0.00022696948580202883,0.9994196007078447,0.00022710129523302963,199.14040905783065,0.0,0.0,0.0,0.001286328768987916,7.676708297401722e-05,0.0001502024028280116,0.0005899071422699771,0.09261559553024798,0.09261559553024798,0.09261559553024798,0.09265280306068373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490851.9919988178,594.6374175532181,0.0,0.09261559553024798,0.09261559553089413,0.09261559553089413,0.37217735269961383,0.37217735269961383,0.5,9.385100283129725,0.20076851886790337,0.20076851886790337,-5.4001247917767614e-12,0.00014539558918613693,0.19969106215535248,-5.4001247917767614e-12,27612.182089959813,20938.50335156631,0.7583067243055683,0.9868529726124253,0.6068037843541558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668069334801197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4790045298714,260.4790045298714,-12.67099547012856,244.64512443128257,276.3128846284717,125001.81555333482,124987.85741356244,13.958139772343978,0.0,nan,276.3128846284717,3.1628846284717156,269.97933258902117,-3.170667410978808,263.645780549598,-9.50421945040199,257.3122285101378,-15.837771489862178,250.97867647071737,-22.171323529282603,244.64512443128257,-28.50487556871741,1.0,1.0,26022.012520719443,26022.012520719443,275.5422718167979,2.3922718167979156,275.5422718167979,275.5422718167979,77066.34706488709,77063.57399077524,2.773074111843016,0.0,8546.071908451686,8546.071908451686,0.8852705469496915,3947.0518901097353,275.5422718167979,2.3922718167979156,1.0,0.002,0.15601324739997682,0.00477773208106046,0.00024092855896588774,0.0017590714411700415,0.12046427948294387,0.12046427948294387,0.0,1.3592946213059065e-13,1.0,1.0004039198374814,0.1996910621607526,0.09261559553089413,0.0,3.738201019747636e-05,48.02868797594761,0.0,1599991.1536477306,266.52499086536994,0.00014539559458626172,1.0,1284807.5243206157,2596.9164195559133,,,,,,,,,,,,,,,,,,,3.0,15267.090498169828,1560.07040500642,0.37217735269961383,6.173730061729009,2.9321768153407373
2164.0,-30.26382766525897,4.903599577851555,35.052487047863714,24.447845632117264,4.922749821272493,-26.745169916621556,-40.236899082642026,1.4040920727412807,-6.62489653306659,-6.625041785731598,40.104875705073795,41046.551496329026,25708.1605475438,25708.1605475438,66754.71204387283,77075.22770394433,77063.51170926447,25708.1605475438,102771.67225680826,102771.67225680826,102771.67225680826,130383.61753956153,126142.4923174598,4241.12522210173,0.0,90965.11331864311,54936.43711144698,40031.86245244014,27611.94528275327,67643.8077351934,20938.342144138405,1560.0560217313935,0.0,0.8779827365813094,2.716062953816516,0.001494314320929203,1.0,1.0,-6.425935825464762,332744.07441671414,1559060.137983317,4.685463266975622,1559060.137983317,4.685463266975622,0.7583073894187646,0.09261531188375476,3.927408126130178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927408126130178,1.2851834229960413,1.2854751356027871,3.0559125303488104,6475.111952357348,15267.08306433317,6451.792154851345,0.000326263282131675,23161.61458072717,2361.827390671348,19284.838504781674,1966.5062487986902,0.8326206464392438,0.8326206464392438,35503.319176677534,35405.22815468563,1.0034643530787228,0.8,4284.874501401048,4273.035954225843,1.0034643530787228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.606137081557,4632.441516551485,6.1715293528818975,4.903599577851555,-3.8205505761217498,8.724150153973305,2.932120470168335,3.5,0.8377487057623815,0.6,0.00022696948580202883,0.9994124330410523,0.00022710292397643778,199.14035268381676,0.0,0.0,0.0,0.001286328768987916,7.676766699164573e-05,0.00015020181881038308,0.0005899038437554312,0.09261531188222812,0.09261531188222812,0.09261531188222812,0.09265240800354811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490846.5629818769,594.6391864073377,0.0,0.09261531188222812,0.09261531188375476,0.09261531188375476,0.3721759614166959,0.3721759614166959,0.5,9.386213166849029,0.2003951458393658,0.2003951458393658,1.3244516594568267e-11,0.00014525266499276768,0.19910596026682015,1.3244516594568267e-11,27611.94528275327,20938.342144138405,0.7583073894187646,0.9868562146175872,0.6068042718265476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668052752401673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4790875386262,260.4790875386262,-12.670912461373803,244.64519293633296,276.3129821409271,125001.64867440998,124987.77041111478,13.878263295225498,0.0,nan,276.3129821409271,3.162982140927113,269.97942430000194,-3.1705756999980395,263.6458664590876,-9.504133540912392,257.31230861815675,-15.837691381843229,250.97875077725072,-22.171249222749253,244.64519293633296,-28.504807063667016,1.0,1.0,26022.012520719443,26022.012520719443,275.54237727355013,2.392377273550153,275.54237727355013,275.54237727355013,77066.31687094884,77063.51170926447,2.805161684373161,0.0,8546.071908451686,8546.071908451686,0.8852709700870617,3947.045166760829,275.54237727355013,2.392377273550153,1.0,0.002,0.1559759750016448,0.004777908357414132,0.00024087105562929604,0.001759128944393634,0.12043552781464802,0.12043552781464802,0.0,2.293000858633043e-14,1.0,1.0004027372730988,0.19910596025357563,0.09261531188375476,0.0,3.727239890780119e-05,47.88784423085527,0.0,1599991.2856332483,266.5251034669334,0.00014525265174825108,1.0,1284807.1397098147,2596.9179748575693,,,,,,,,,,,,,,,,,,,3.0,15267.08306433317,1560.0560217313935,0.3721759614166959,6.173730061729009,2.932120470168335
2165.0,-30.26375899877546,4.9039473118987456,35.05248343500793,24.448009498324268,4.922888171900198,-26.745094281707587,-40.2368275221437,1.4042234548199015,-6.6247791850207705,-6.624924379267788,40.10486982977635,41046.45908108026,25708.271914545512,25708.271914545512,66754.73099562578,77075.18931203017,77063.5470767653,25708.271914545512,102771.8189913108,102771.8189913108,102771.8189913108,130383.54944447702,126141.94007951324,4241.6093649637705,0.0,90965.07735919156,54936.34712819263,40031.9224788877,27611.730453166216,67643.65293205393,20938.197043504675,1560.0425734182154,0.0,0.8779833974132867,2.716074849951043,0.001494314320929203,1.0,1.0,-6.426056335969179,332745.61810051615,1559059.884100664,4.6854407670357405,1559059.884100664,4.6854407670357405,0.7583080342979267,0.09261503397725936,3.9274010358690625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274010358690625,1.2851828079988745,1.2854745204660276,3.0559084757633186,6475.103361177227,15267.075645234869,6451.794575519637,0.0003262652518091742,23161.647239078717,2361.830720896404,19284.845740321187,1966.5069866183853,0.8326197848218444,0.8326197848218444,35503.267900550214,35405.22815468563,1.0034625414961078,0.8,4284.868312915702,4273.035954225843,1.0034625414961078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.55834344408,4632.441516551485,6.171626897269654,4.9039473118987456,-3.8204074641230434,8.724354776021789,2.9320644014305848,3.5,0.8377326861230242,0.6,0.00022696948580202883,0.9994052749551883,0.00022710455056604116,199.14029638475398,0.0,0.0,0.0,0.001286328768987916,7.676828992804248e-05,0.00015020119587398634,0.0005899003322642659,0.09261503397614002,0.09261503397614002,0.09261503397614002,0.09265208484532902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490841.16906166094,594.6409441063007,0.0,0.09261503397614002,0.09261503397725936,0.09261503397725936,0.37217456736268595,0.37217456736268595,0.5,9.38732469293169,0.20004717494919078,0.20004717494919078,-7.275957614183426e-12,0.00014519424701120442,0.19886804329860297,-7.275957614183426e-12,27611.730453166216,20938.197043504675,0.7583080342979267,0.9868587532178216,0.6068042942966169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668036218189669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4791742746158,260.4791742746158,-12.67082572538419,244.6452621042311,276.3130864450061,125001.9821383377,124987.48071695156,14.501421386136183,0.0,nan,276.3130864450061,3.1630864450061154,269.97952157684847,-3.1704784231515077,263.64595670869164,-9.504043291308335,257.31239184053135,-15.83760815946863,250.978826972386,-22.171173027613975,244.6452621042311,-28.50473789576887,1.0,1.0,26022.012520719443,26022.012520719443,275.54249881846505,2.3924988184650715,275.54249881846505,275.54249881846505,77066.36466015333,77063.5470767653,2.817583388023195,0.0,8546.071908451686,8546.071908451686,0.8852714185472534,3947.0380410484076,275.54249881846505,2.3924988184650715,1.0,0.002,0.1559387472179695,0.004778085273027942,0.00024081362346983534,0.0017591863765398037,0.12040681173491767,0.12040681173491767,0.0,9.638990994265129e-15,1.0,1.000402256641275,0.19886804330587893,0.09261503397725936,0.0,3.722778425311489e-05,47.83050809370929,0.0,1599991.42331131,266.5252208149792,0.00014519425428716204,1.0,1284806.7391952628,2596.919594472778,,,,,,,,,,,,,,,,,,,3.0,15267.075645234869,1560.0425734182154,0.37217456736268595,6.173730061729009,2.9320644014305848
2166.0,-30.263690127365077,4.904293911808196,35.05248006573639,24.448146332893543,4.922997641927693,-26.745021350457886,-40.23676015259696,1.4043288649778998,-6.624673042619179,-6.6248182362620405,40.104869633828585,41046.39083899326,25708.408011030628,25708.408011030628,66754.79885002389,77075.17046987117,77063.62747230346,25708.408011030628,102772.03548333408,102772.03548333408,102772.03548333408,130383.58428801098,126141.49000641362,4242.094281597375,0.0,90965.05165907765,54936.272028031686,40031.977367828855,27611.54880467691,67643.52617250576,20938.07512582388,1560.0309714815235,0.0,0.8779839753333014,2.7160856041720733,0.001494314320929203,1.0,1.0,-6.425953859206402,332747.0136952418,1559059.8756326952,4.685421090091632,1559059.8756326952,4.685421090091632,0.7583086075300978,0.09261477153899497,3.927394565299009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927394565299009,1.2851823145762304,1.2854740269313858,3.0559046142756863,6475.0951791483,15267.068226597912,6451.796710306779,0.0003262671153398669,23161.678855190887,2361.833944842621,19284.852121342814,1966.507637301506,0.8326189237798185,0.8326189237798185,35503.22110595647,35405.22815468563,1.0034608882463858,0.8,4284.86266530398,4273.035954225843,1.0034608882463858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.510806137808,4632.441516551485,6.171730000832008,4.904293911808196,-3.820272990365848,8.724566902174043,2.9320086338312397,3.5,0.8377167525232113,0.6,0.00022696948580202883,0.9993980955624191,0.0002271061820207892,199.14023991770532,0.0,0.0,0.0,0.001286328768987916,7.676887638634424e-05,0.0001502006094156846,0.0005898970571237589,0.09261477153890167,0.09261477153890167,0.09261477153890167,0.0926518236349699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490835.80247131287,594.6426931710517,0.0,0.09261477153890167,0.09261477153899497,0.09261477153899497,0.37217317846409215,0.37217317846409215,0.5,9.388436256006415,0.19977214765128792,0.19977214765128792,-2.9558577807620168e-12,0.00014519364287934877,0.1988643770556564,-2.9558577807620168e-12,27611.54880467691,20938.07512582388,0.7583086075300978,0.986861605644043,0.6068044225594627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668019728015452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47926145327807,260.47926145327807,-12.670738546721907,244.6453315872983,276.3131913192604,125001.95742936149,124987.38199627063,14.5754330908536,0.0,nan,276.3131913192604,3.16319131926042,269.97961937287255,-3.170380627127429,263.6460474264675,-9.503952573532501,257.3124754800764,-15.83752451992359,250.97890353369343,-22.17109646630655,244.6453315872983,-28.504668412701676,1.0,1.0,26022.012520719443,26022.012520719443,275.54261436877965,2.3926143687796753,275.54261436877965,275.54261436877965,77066.34768923066,77063.62747230346,2.720216927205911,0.0,8546.071908451686,8546.071908451686,0.885271827811766,3947.031538125504,275.54261436877965,2.3926143687796753,1.0,0.002,0.1559015201947496,0.004778260194726138,0.0002407561868868193,0.001759243813208119,0.12037809344340965,0.12037809344340965,0.0,9.493838007412769e-14,1.0,1.0004022495697988,0.19886437705861226,0.09261477153899497,0.0,3.722702393044388e-05,47.82951774643758,0.0,1599991.547916694,266.5253269573808,0.00014519364583520655,1.0,1284806.377104002,2596.9210587117263,,,,,,,,,,,,,,,,,,,3.0,15267.068226597912,1560.0309714815235,0.37217317846409215,6.173730061729009,2.9320086338312397
2167.0,-30.26362054960857,4.9046393286270185,35.052476699862964,24.448251944873505,4.923072096308038,-26.744951285030073,-40.2366970089264,1.404402831805667,-6.624570055068034,-6.624715155340055,40.10486299336687,41046.34663724841,25708.549982131513,25708.549982131513,66754.89661937993,77075.17439138911,77063.60731047149,25708.549982131513,102772.157292603,102772.157292603,102772.157292603,130383.49912685693,126140.92119559122,4242.577931265707,0.0,90965.03606538792,54936.20831154768,40032.030837600265,27611.341834253923,67643.37267185419,20937.934786675676,1560.018238647496,0.0,0.8779845611806975,2.7160960494042166,0.001494314320929203,1.0,1.0,-6.42622791534933,332748.36903329816,1559059.588684507,4.685401143253963,1559059.588684507,4.685401143253963,0.7583092090331014,0.09261450328722609,3.9273885031454756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273885031454756,1.285181968339354,1.28547368061592,3.0559007205962008,6475.0869289086995,15267.060814355209,6451.798895833341,0.00032626899678374983,23161.710636096563,2361.837185593099,19284.858654027965,1966.5083034500024,0.8326180633641677,0.8326180633641677,35503.1772649811,35405.22815468563,1.0034593393482885,0.8,4284.857374162705,4273.035954225843,1.0034593393482885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.463470857685,4632.441516551485,6.171834217727044,4.9046393286270185,-3.820140994933502,8.72478032356052,2.9319531036570887,3.5,0.8377008867591682,0.6,0.00022696948580202883,0.999390842594187,0.00022710783021872468,199.14018287156236,0.0,0.0,0.0,0.001286328768987916,7.67694260617533e-05,0.00015020005974027552,0.0005898939877957217,0.09261450328575,0.09261450328575,0.09261450328575,0.09265148554960444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490830.41480688343,594.6444487789399,0.0,0.09261450328575,0.09261450328722609,0.09261450328722609,0.3721718002997816,0.3721718002997816,0.5,9.38954572393456,0.1994778082691937,0.1994778082691937,-2.1032064978498966e-12,0.00014510027199321485,0.19848723999069762,-2.1032064978498966e-12,27611.341834253923,20937.934786675676,0.7583092090331014,0.9868652904581745,0.6068051461060195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668003291651302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4793458751173,260.4793458751173,-12.670654124882674,244.64540113191327,276.31329061832326,125001.55135805967,124987.43684170718,14.114516352502124,0.0,nan,276.31329061832326,3.1632906183232876,269.9797127210489,-3.1702872789510934,263.64613482375717,-9.503865176242812,257.31255692646636,-15.83744307353362,250.97897902919473,-22.171020970805245,244.64540113191327,-28.504598868086703,1.0,1.0,26022.012520719443,26022.012520719443,275.5427150905088,2.3927150905088297,275.5427150905088,275.5427150905088,77066.27919967296,77063.60731047149,2.671889201476006,0.0,8546.071908451686,8546.071908451686,0.8852722112437723,3947.025445661203,275.5427150905088,2.3927150905088297,1.0,0.002,0.1558643638476393,0.004778434279149493,0.0002406988579087992,0.0017593011420923297,0.1203494289543996,0.1203494289543996,0.0,1.1288713019919072e-15,1.0,1.000401487420465,0.19848723999280082,0.09261450328722609,0.0,3.715634750096174e-05,47.73869915326166,0.0,1599991.6686859839,266.52542994493194,0.00014510027409642134,1.0,1284806.0254583962,2596.922480711295,,,,,,,,,,,,,,,,,,,3.0,15267.060814355209,1560.018238647496,0.3721718002997816,6.173730061729009,2.9319531036570887
2168.0,-30.263551673110758,4.9049836939245575,35.052473168544495,24.448370723426365,4.923162381562675,-26.74488026763007,-40.23662991877643,1.4044909762443427,-6.624460392151889,-6.624605343372074,40.10485148695231,41046.28410623035,25708.676164924058,25708.676164924058,66754.96027115441,77075.16843647203,77063.54001143531,25708.676164924058,102772.21617635936,102772.21617635936,102772.21617635936,130383.32527100529,126140.26573042,4243.059540585301,0.0,90965.01721938164,54936.13288978083,40032.093699556455,27611.109094645934,67643.20279420239,20937.77630743164,1560.0041217330006,0.0,0.8779852021858384,2.716107177385055,0.001494314320929203,1.0,1.0,-6.42671386737527,332749.81287788326,1559059.0914707333,4.685379318433746,1559059.0914707333,4.685379318433746,0.7583098612830327,0.09261422446054625,3.927382468678278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927382468678278,1.2851815557376776,1.2854732679205907,3.0558970062591753,6475.0790586742505,15267.053418558686,6451.800823591645,0.0003262707802027379,23161.74142570714,2361.8403252596086,19284.86441622654,1966.5088910307334,0.8326172053204227,0.8326172053204227,35503.13362421751,35405.22815468563,1.0034577975241317,0.8,4284.852107184872,4273.035954225843,1.0034577975241317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.416323408722,4632.441516551485,6.171934368348,4.9049836939245575,-3.8200040439058,8.724987737830357,2.9318977942504474,3.5,0.8376850840715564,0.6,0.00022696948580202883,0.9993836627829251,0.00022710946181569568,199.14012640040693,0.0,0.0,0.0,0.001286328768987916,7.677001009586244e-05,0.00015019947570616638,0.0005898907876930668,0.09261422445897284,0.09261422445897284,0.09261422445897284,0.09265109436556322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490825.01986378286,594.646206511668,0.0,0.09261422445897284,0.09261422446054625,0.09261422446054625,0.3721704243212459,0.3721704243212459,0.5,9.390651822047815,0.19912074453390005,0.19912074453390005,-1.0800249583553523e-12,0.00014495122019297924,0.197891475996812,-1.0800249583553523e-12,27611.109094645934,20937.77630743164,0.7583098612830327,0.9868687098428742,0.6068057455988524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266798691141838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4794294167708,260.4794294167708,-12.670570583229164,244.6454707496758,276.3133880838692,125001.36177541394,124987.39441546056,13.96735995337174,0.0,nan,276.3133880838692,3.163388083869222,269.97980461703673,-3.170195382963243,263.64622115018767,-9.503778849812306,257.3126376833397,-15.83736231666029,250.97905421651578,-22.1709457834842,244.6454707496758,-28.50452925032417,1.0,1.0,26022.012520719443,26022.012520719443,275.54281702762654,2.3928170276265632,275.54281702762654,275.54281702762654,77066.25286048968,77063.54001143531,2.712849054369144,0.0,8546.071908451686,8546.071908451686,0.885272592924517,3947.0193810216697,275.54281702762654,2.3928170276265632,1.0,0.002,0.1558273191057321,0.0047786090889811355,0.00024064170458389764,0.0017593582958372728,0.12032085229194882,0.12032085229194882,0.0,4.2117047696632604e-13,1.0,1.0004002832772079,0.19789147599789203,0.09261422446054625,0.0,3.704474275582141e-05,47.59529482698537,0.0,1599991.797212258,266.5255396078481,0.0001449512212730042,1.0,1284805.6508505782,2596.923995567672,,,,,,,,,,,,,,,,,,,3.0,15267.053418558686,1560.0041217330006,0.3721704243212459,6.173730061729009,2.9318977942504474
2169.0,-30.26348115803606,4.905326970334725,35.05246956412369,24.44849935071545,4.9232579075273835,-26.74480725145606,-40.23656254922969,1.4045840011920023,-6.62435297504021,-6.624497807515969,40.10484231461405,41046.213699252345,25708.806831492057,25708.806831492057,66755.0205307444,77075.15602934077,77063.49998791351,25708.806831492057,102772.30681940557,102772.30681940557,102772.30681940557,130383.19570492362,126139.65554307592,4243.540161847705,0.0,90964.98888952225,54936.04656039948,40032.158143469744,27610.888885518052,67643.0470289878,20937.62668995832,1559.9906581168666,0.0,0.8779858219092407,2.7161180743914444,0.001494314320929203,1.0,1.0,-6.42707645839829,332751.2268005465,1559058.6951158626,4.685358218229421,1559058.6951158626,4.685358218229421,0.7583104903565829,0.09261394924206251,3.9273751749777808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273751749777808,1.2851811202907613,1.2854728323748361,3.055892366431002,6475.069227435116,15267.046011032871,6451.804116643649,0.0003262730719840891,23161.777226958435,2361.843975971248,19284.87425937935,1966.509894752984,0.8326163433146795,0.8326163433146796,35503.08087676578,35405.22815468563,1.003455933962155,0.8,4284.845741126256,4273.035954225843,1.003455933962155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.36939594775,4632.441516551485,6.172035271710281,4.905326970334725,-3.8198689420631298,8.725195912397854,2.9318427433295833,3.5,0.8376693552370238,0.6,0.00022696948580202883,0.9993763122210658,0.00022711113223966662,199.1400685858318,0.0,0.0,0.0,0.001286328768987916,7.677059656631411e-05,0.00015019888923571473,0.0005898873888935834,0.09261394923724424,0.09261394923724424,0.09261394923724424,0.09265073184992417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490819.6488769967,594.6479565446604,0.0,0.09261394923724424,0.09261394924206251,0.09261394924206251,0.37216904539771845,0.37216904539771845,0.5,9.391755300847548,0.19874189321905078,0.19874189321905078,2.9615421226480976e-11,0.0001448324757689079,0.19742134911768972,2.9615421226480976e-11,27610.888885518052,20937.62668995832,0.7583104903565829,0.9868718732043096,0.6068061020619365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667970581077195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4795128636899,260.4795128636899,-12.6704871363101,244.64554075797082,276.31348496941007,125001.21056866892,124987.25905090815,13.951517760744359,0.0,nan,276.31348496941007,3.163484969410092,269.97989612712786,-3.1701038728721187,263.64630728482075,-9.503692715179227,257.3127184425452,-15.837281557454787,250.97912960026446,-22.17087039973552,244.64554075797082,-28.504459242029156,1.0,1.0,26022.012520719443,26022.012520719443,275.54291988021737,2.3929198802173914,275.54291988021737,275.54291988021737,77066.23995933397,77063.49998791351,2.739971420451184,0.0,8546.071908451686,8546.071908451686,0.8852730542517836,3947.0120508526697,275.54291988021737,2.3929198802173914,1.0,0.002,0.15579036244814481,0.004778783126271135,0.00024058468613569003,0.0017594153140447954,0.120292343067845,0.120292343067845,0.0,1.8048540093018595e-13,1.0,1.0003993331310896,0.1974213490880743,0.09261394924206251,0.0,3.695665812483919e-05,47.482109638035965,0.0,1599991.9231450825,266.52564702495977,0.00014483244615348667,1.0,1284805.2840070636,2596.9254790276295,,,,,,,,,,,,,,,,,,,3.0,15267.046011032871,1559.9906581168666,0.37216904539771845,6.173730061729009,2.9318427433295833
2170.0,-30.26341032906384,4.905669152699635,35.05246592312989,24.448621831275545,4.923356558584186,-26.744733640316884,-40.23649507490916,1.404679869928745,-6.62424613529322,-6.624390861518836,40.104834050307616,41046.16620792674,25708.938117008463,25708.938117008463,66755.10432493521,77075.14824848839,77063.47212210897,25708.938117008463,102772.41023911744,102772.41023911744,102772.41023911744,130383.08345780487,126139.06364916626,4244.019808638615,0.0,90964.97375080943,54935.991710609065,40032.20226688929,27610.673218687436,67642.87548557672,20937.480301180727,1559.9774253571277,0.0,0.877986434958862,2.7161289114991556,0.001494314320929203,1.0,1.0,-6.42738662075493,332752.6329717319,1559058.337999778,4.685337345271206,1559058.337999778,4.685337345271206,0.7583111116251173,0.09261367541099395,3.9273699890413396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273699890413396,1.2851806715324645,1.2854723835146795,3.055889398304051,6475.062938330272,15267.038638629097,6451.80495021682,0.00032627444598491104,23161.80395649806,2361.84670162574,19284.876750985342,1966.5101488260868,0.8326154900199367,0.8326154900199367,35503.04337248121,35405.22815468563,1.0034546089401075,0.8,4284.8412147564295,4273.035954225843,1.0034546089401075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.322677376911,4632.441516551485,6.172136016410263,4.905669152699635,-3.81973442162354,8.725403574323174,2.931787937869858,3.5,0.8376536965342452,0.6,0.00022696948580202883,0.99936892899693,0.00022711281011091557,199.1400105139292,0.0,0.0,0.0,0.001286328768987916,7.677118395300155e-05,0.00015019830184902726,0.000589884303086842,0.0926136754023328,0.0926136754023328,0.0926136754023328,0.09265038029084577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490814.29355435283,594.6497015101548,0.0,0.0926136754023328,0.09261367541099395,0.09261367541099395,0.37216766650625877,0.37216766650625877,0.5,9.392856447896222,0.19835560451230094,0.19835560451230094,2.4215296434704214e-11,0.000144726225641989,0.1970042407639312,2.4215296434704214e-11,27610.673218687436,20937.480301180727,0.7583111116251173,0.9868756147004601,0.6068069388427889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667954302399442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4795965457006,260.4795965457006,-12.67040345429939,244.6456111683961,276.3135819230092,125001.16400574132,124987.17317952869,13.990826212616454,0.0,nan,276.3135819230092,3.1635819230092466,269.9799877720832,-3.1700122279168,263.6463936211561,-9.50360637884387,257.3127994702372,-15.837200529762754,250.97920531932192,-22.170794680678057,244.6456111683961,-28.504388831603876,1.0,1.0,26022.012520719443,26022.012520719443,275.54302356555803,2.393023565558053,275.54302356555803,275.54302356555803,77066.23242493832,77063.47212210897,2.7603028293524403,0.0,8546.071908451686,8546.071908451686,0.8852733822626824,3947.0068389865464,275.54302356555803,2.393023565558053,1.0,0.002,0.15575348394969268,0.0047789567333352415,0.00024052778807085045,0.0017594722120927676,0.12026389403542523,0.12026389403542523,0.0,1.6361781721152546e-13,1.0,1.0003984901712166,0.1970042407397159,0.09261367541099395,0.0,3.687849913275051e-05,47.38167709757356,0.0,1599992.0484178169,266.52575386470676,0.00014472620142669257,1.0,1284804.9191756707,2596.926954352083,,,,,,,,,,,,,,,,,,,3.0,15267.038638629097,1559.9774253571277,0.37216766650625877,6.173730061729009,2.931787937869858
2171.0,-30.2633390880629,4.906010236030877,35.05246226488744,24.448744940478377,4.923451597056332,-26.744660019559923,-40.2364238287322,1.4047725286097736,-6.6241398858452385,-6.624284512002067,40.10482627053533,41046.0957809032,25709.070001112712,25709.070001112712,66755.16578201592,77075.13998543503,77063.4501054716,25709.070001112712,102772.5201065843,102772.5201065843,102772.5201065843,130382.98042821343,126138.48189880425,4244.498529409178,0.0,90964.95340403964,54935.90919973061,40032.27133812114,27610.460321629125,67642.73165975026,20937.335863656102,1559.9643395235296,0.0,0.8779870429143168,2.7161396881232323,0.001494314320929203,1.0,1.0,-6.427670159594584,332754.031304669,1559058.0018209137,4.685316645776241,1559058.0018209137,4.685316645776241,0.7583117275033072,0.09261340262515816,3.9273639161524523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273639161524523,1.2851802378006274,1.2854719496843934,3.055885704306723,6475.055111193202,15267.03127486424,6451.806863215172,0.0003262762193205515,23161.83459086111,2361.849825461408,19284.882469065436,1966.5107319079846,0.8326146356590686,0.8326146356590686,35502.99945381371,35405.22815468563,1.0034530572990958,0.8,4284.835914238539,4273.035954225843,1.0034530572990958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.276164827463,4632.441516551485,6.1722366017902806,4.906010236030877,-3.8196004906165024,8.725610726647378,2.931733374500497,3.5,0.8376381070001421,0.6,0.00022696948580202883,0.9993615028821969,0.0002271144977542562,199.13995210424287,0.0,0.0,0.0,0.001286328768987916,7.677180417948037e-05,0.00015019768162254847,0.0005898809550941512,0.09261340261619722,0.09261340261619722,0.09261340261619722,0.09265003485049451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490808.9511108163,594.6514422949814,0.0,0.09261340261619722,0.09261340262515816,0.09261340262515816,0.3721662887749096,0.3721662887749096,0.5,9.393955415387605,0.19796881234901775,0.19796881234901775,1.0970779840135947e-11,0.0001446261568389673,0.1966143524074937,1.0970779840135947e-11,27610.460321629125,20937.335863656102,0.7583117275033072,0.9868786216056605,0.606807187908513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667938075629468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47968012911304,260.47968012911304,-12.670319870886942,244.6456819461724,276.31367831206063,125001.04702109998,124987.07267896134,13.974342138647522,0.0,nan,276.31367831206063,3.1636783120606538,269.9800790388787,-3.1699209611212495,263.6464797656939,-9.503520234306052,257.3128804925186,-15.837119507481361,250.97928121935396,-22.170718780646013,244.6456819461724,-28.504318053827575,1.0,1.0,26022.012520719443,26022.012520719443,275.5431273388459,2.393127338845943,275.5431273388459,275.5431273388459,77066.21425874191,77063.4501054716,2.7641532703128178,0.0,8546.071908451686,8546.071908451686,0.8852737663733039,3947.0007357332147,275.5431273388459,2.393127338845943,1.0,0.002,0.1557166785143162,0.004779129929875971,0.00024047100251663604,0.0017595289976733732,0.12023550125831801,0.12023550125831801,0.0,1.9000903281329862e-13,1.0,1.0003977022393407,0.19661435239652292,0.09261340262515816,0.0,3.680543618791972e-05,47.28779211375211,0.0,1599992.173006235,266.52586011415474,0.00014462614586818745,1.0,1284804.5563789,2596.928421450039,,,,,,,,,,,,,,,,,,,3.0,15267.03127486424,1559.9643395235296,0.3721662887749096,6.173730061729009,2.931733374500497
2172.0,-30.263267540096056,4.906350240845947,35.052458575653866,24.448873043898516,4.9235490652241,-26.744585879562138,-40.236356284562476,1.404867404814186,-6.624032854925133,-6.624177376241428,40.10481805960963,41046.03439052184,25709.199422842205,25709.199422842205,66755.23381336404,77075.12815696551,77063.42510665003,25709.199422842205,102772.62452949223,102772.62452949223,102772.62452949223,130382.86973061628,126137.89354578934,4244.976184826943,0.0,90964.92790841177,54935.834142457585,40032.326406615764,27610.245201124053,67642.57160773981,20937.18986865681,1559.9511303062059,0.0,0.8779876567867049,2.716150544503917,0.001494314320929203,1.0,1.0,-6.427968338725691,332755.43997988914,1559057.6470107264,4.685295744841772,1559057.6470107264,4.685295744841772,0.7583123480484131,0.09261312894523405,3.927357158736784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927357158736784,1.285179793688949,1.2854715054719101,3.055881502356797,6475.046207765528,15267.023921714655,6451.809533756758,0.0003262782722595879,23161.867951340137,2361.853227283541,19284.89045149295,1966.51154588906,0.8326137810649737,0.8326137810649737,35502.95058468496,35405.22815468563,1.0034513307594737,0.8,4284.830016252419,4273.035954225843,1.0034513307594737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2298554668105,4632.441516551485,6.172336297143174,4.906350240845947,-3.819466099446618,8.725816340292566,2.9316790498932543,3.5,0.837622585683787,0.6,0.00022696948580202883,0.9993540448294346,0.00022711619268101025,199.13989344291318,0.0,0.0,0.0,0.001286328768987916,7.67723921827832e-05,0.00015019709361924563,0.0005898776308470033,0.09261312894199766,0.09261312894199766,0.09261312894199766,0.0926496854202534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490803.6175660758,594.6531801512209,0.0,0.09261312894199766,0.09261312894523405,0.09261312894523405,0.37216491279168834,0.37216491279168834,0.5,9.395052109498046,0.19757803099582816,0.19757803099582816,-2.432898327242583e-11,0.0001445213163151493,0.19620903751575725,-2.432898327242583e-11,27610.245201124053,20937.18986865681,0.7583123480484131,0.986881962449307,0.6068077161310239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667921901003578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4797638806552,260.4797638806552,-12.670236119344793,244.6457530996267,276.31377466169016,125000.93808646743,124986.93563683754,14.002449629914883,0.0,nan,276.31377466169016,3.1637746616901836,269.98017034927693,-3.1698296507230452,263.6465660368486,-9.503433963151394,257.3129617244431,-15.837038275556893,250.97935741204594,-22.170642587954035,244.6457530996267,-28.50424690037329,1.0,1.0,26022.012520719443,26022.012520719443,275.54323154942387,2.393231549423888,275.54323154942387,275.54323154942387,77066.20235165891,77063.42510665003,2.7772450088814367,0.0,8546.071908451686,8546.071908451686,0.8852741937801741,3946.993944530468,275.54323154942387,2.393231549423888,1.0,0.002,0.1556799490289365,0.004779302947354147,0.00024041433461440015,0.001759585665250759,0.12020716730720007,0.12020716730720007,0.0,-1.348409231494152e-13,1.0,1.0003968831179328,0.19620903754008623,0.09261312894523405,0.0,3.6729485647949976e-05,47.190197090080865,0.0,1599992.2985051242,266.52596714507484,0.00014452134064413258,1.0,1284804.1908998184,2596.929899396076,,,,,,,,,,,,,,,,,,,3.0,15267.023921714655,1559.9511303062059,0.37216491279168834,6.173730061729009,2.9316790498932543
2173.0,-30.26319562193948,4.906689166480751,35.05245487186682,24.44900097269567,4.923647017318244,-26.74451135800509,-40.23628489868713,1.4049627535274414,-6.623926158999211,-6.624070581009576,40.10481026114212,41045.96035591548,25709.328924589558,25709.328924589558,66755.28928050504,77075.11654653103,77063.40556482872,25709.328924589558,102772.73448941828,102772.73448941828,102772.73448941828,130382.76687373164,126137.31394747303,4245.45292625862,0.0,90964.90315198188,54935.746961933226,40032.39576672073,27610.032384313366,67642.4281510341,20937.045504407724,1559.9380399363,0.0,0.8779882672319523,2.7161613663508843,0.001494314320929203,1.0,1.0,-6.428242964511469,332756.8441832001,1559057.3100238177,4.685274960612005,1559057.3100238177,4.685274960612005,0.7583129643956196,0.09261285613809626,3.927350535946891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927350535946891,1.285179347365785,1.2854710590474392,3.055877410414919,6475.037537431709,15267.016577089322,6451.8120454107675,0.000326280265012674,23161.900706184377,2361.8565673481135,19284.89795899486,1966.512311441202,0.8326129277398063,0.8326129277398063,35502.90268914351,35405.22815468563,1.0034496386171339,0.8,4284.824235767974,4273.035954225843,1.0034496386171339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.183753014279,4632.441516551485,6.172435707304416,4.906689166480751,-3.819332098586643,8.726021265067395,2.931624968405852,3.5,0.8376071338302434,0.6,0.00022696948580202883,0.999346548249161,0.00022711789638907114,199.13983447810415,0.0,0.0,0.0,0.001286328768987916,7.677301363443941e-05,0.00015019647216758943,0.0005898741954647146,0.09261285613365396,0.09261285613365396,0.09261285613365396,0.09264934150225554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490798.296329282,594.6549140094751,0.0,0.09261285613365396,0.09261285613809626,0.09261285613809626,0.37216353815964914,0.37216353815964914,0.5,9.396146670054355,0.19718924547925099,0.19718924547925099,6.87805368215777e-12,0.0001444220103508087,0.195827616498093,6.87805368215777e-12,27610.032384313366,20937.045504407724,0.7583129643956196,0.9868848754431431,0.6068079085550684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266790577754855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47984784739924,260.47984784739924,-12.670152152600735,244.64582462878627,276.31387106601045,125000.83777580081,124986.79934749905,14.038428301747395,0.0,nan,276.31387106601045,3.163871066010472,269.98026177858117,-3.169738221418811,263.64665249110203,-9.503347508897946,257.31304320367576,-15.836956796324216,250.97943391624005,-22.170566083759923,244.64582462878627,-28.504175371213705,1.0,1.0,26022.012520719443,26022.012520719443,275.5433360580121,2.393336058012096,275.5433360580121,275.5433360580121,77066.19069325793,77063.40556482872,2.785128429211909,0.0,8546.071908451686,8546.071908451686,0.8852746126718396,3946.9872886266253,275.5433360580121,2.393336058012096,1.0,0.002,0.1556432910204937,0.0047794756066667134,0.00024035777689998948,0.0017596422228363198,0.12017888844999473,0.12017888844999473,0.0,-2.636909787745445e-13,1.0,1.0003961123008775,0.19582761649121494,0.09261285613809626,0.0,3.665800848110618e-05,47.09834957139925,0.0,1599992.4236183842,266.52607384100077,0.00014442200347275502,1.0,1284803.8265819624,2596.931372647501,,,,,,,,,,,,,,,,,,,3.0,15267.016577089322,1559.9380399363,0.37216353815964914,6.173730061729009,2.931624968405852
2174.0,-30.263123023151213,4.9070270147001755,35.0524511574669,24.44912380250173,4.923742945554043,-26.744436426308415,-40.23621724974362,1.4050563487835164,-6.623819676369351,-6.623963999931324,40.104802547279846,41045.9126404637,25709.458214392456,25709.458214392456,66755.37085485616,77075.10893759185,77063.38719215618,25709.458214392456,102772.84540654864,102772.84540654864,102772.84540654864,130382.66571182861,126136.73696590652,4245.928745922097,0.0,90964.88423602174,54935.68793917868,40032.44032982562,27609.820305279965,67642.26063510559,20936.901652787055,1559.924990690581,0.0,0.8779888761869697,2.7161721665166603,0.001494314320929203,1.0,1.0,-6.428511694369206,332758.24557468906,1559056.976694319,4.685254227139449,1559056.976694319,4.685254227139449,0.7583135790558979,0.09261258377363565,3.9273447349434165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273447349434165,1.2851789092507797,1.2854706208329898,3.0558739383864766,6475.0301806200705,15267.009242265056,6451.813643472951,0.00032628191731421486,23161.930101695623,2361.8595648560545,19284.90273570967,1966.5127985305555,0.8326120772766633,0.8326120772766633,35502.86073668924,35405.22815468563,1.0034481564436466,0.8,4284.819172551188,4273.035954225843,1.0034481564436466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.137855771327,4632.441516551485,6.172534764670211,4.9070270147001755,-3.8191983930325426,8.726225407732718,2.931571128040428,3.5,0.8375917508686938,0.6,0.00022696948580202883,0.9993389807829426,0.0002271196162329295,199.13977495528906,0.0,0.0,0.0,0.001286328768987916,7.67736025584276e-05,0.00015019588324360124,0.0005898710112669335,0.09261258377081916,0.09261258377081916,0.09261258377081916,0.09264899912318972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490792.9856515632,594.6566444235833,0.0,0.09261258377081916,0.09261258377363565,0.09261258377363565,0.37216216541777963,0.37216216541777963,0.5,9.397239130526957,0.19680323280203993,0.19680323280203993,-1.1823431123048067e-11,0.00014432356198312846,0.195452305562128,-1.1823431123048067e-11,27609.820305279965,20936.901652787055,0.7583135790558979,0.9868885254288922,0.6068087059048012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266788970529562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4799318680942,260.4799318680942,-12.670068131905794,244.64589656451503,276.3139671716632,125000.74053371794,124986.69308393211,14.047449785811633,0.0,nan,276.3139671716632,3.1639671716632165,269.9803530502655,-3.1696469497344992,263.64673892878346,-9.503261071216514,257.3131248073821,-15.836875192617867,250.979510685956,-22.170489314043976,244.64589656451503,-28.50410343548495,1.0,1.0,26022.012520719443,26022.012520719443,275.543440489252,2.3934404892520433,275.543440489252,275.543440489252,77066.17308911728,77063.38719215618,2.7858969610970234,0.0,8546.071908451686,8546.071908451686,0.8852749795853928,3946.9814586181337,275.543440489252,2.3934404892520433,1.0,0.002,0.15560670334535223,0.004779647935285832,0.0002403013276698163,0.001759698672260159,0.12015066383490815,0.12015066383490815,0.0,-7.002471519301778e-14,1.0,1.0003953538338899,0.19545230557395143,0.09261258377363565,0.0,3.658767551120959e-05,47.00797219972527,0.0,1599992.5484823785,266.5261803236306,0.00014432357380655958,1.0,1284803.4629946128,2596.932842946057,,,,,,,,,,,,,,,,,,,3.0,15267.009242265056,1559.924990690581,0.37216216541777963,6.173730061729009,2.931571128040428
