time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2175.0,-30.263050473015515,4.907363801629623,35.052447427122054,24.449256585817807,4.923843461010302,-26.744361079584483,-40.236145759094484,1.4051540677397316,-6.623712624604082,-6.623856848055774,40.10479465832921,41045.83396661789,25709.58556923478,25709.58556923478,66755.41953585266,77075.09386835905,77063.36866340629,25709.58556923478,102772.95423264107,102772.95423264107,102772.95423264107,130382.56147112537,126136.15787570017,4246.403595425209,0.0,90964.85453431612,54935.59463320839,40032.511001230814,27609.607238484292,67642.11823971511,20936.75712055776,1559.911881807914,0.0,0.8779894889112128,2.716183024578168,0.001494314320929203,1.0,1.0,-6.428783737228457,332759.6544767319,1559056.635797464,4.6852333653522305,1559056.635797464,4.6852333653522305,0.7583141962039421,0.09261231109989337,3.9273374763223488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273374763223488,1.2851784518332454,1.2854701633116303,3.055869378077566,6475.020517872712,15267.001923473383,6451.816861316148,0.000326284168429702,23161.96534744902,2361.863158922672,19284.912354058324,1966.513779329162,0.8326112255487982,0.8326112255487983,35502.80824282828,35405.22815468563,1.0034463018445674,0.8,4284.812837098292,4273.035954225843,1.0034463018445674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.092162663044,4632.441516551485,6.172633057127068,4.907363801629623,-3.819064385503159,8.726428187132782,2.9315175275307555,3.5,0.8375764364373587,0.6,0.00022696948580202883,0.9993314184498763,0.00022712133493620664,199.13971547239902,0.0,0.0,0.0,0.001286328768987916,7.677422493127031e-05,0.00015019526087075853,0.0005898674767837416,0.09261231109595436,0.09261231109595436,0.09261231109595436,0.09264865556790668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490787.6843999414,594.6583717500102,0.0,0.09261231109595436,0.09261231109989337,0.09261231109989337,0.37216079467996077,0.37216079467996077,0.5,9.398329465156305,0.19641837721695765,0.19641837721695765,2.177102942368947e-11,0.00014422345168441097,0.19507311082730894,2.177102942368947e-11,27609.607238484292,20936.75712055776,0.7583141962039421,0.986891322641315,0.6068088202258339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266787368416086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48001634553117,260.48001634553117,-12.669983654468808,244.64596886618938,276.3140638248612,125000.64703942729,124986.52322603723,14.123813390076236,0.0,nan,276.3140638248612,3.1640638248612163,269.98044483315823,-3.1695551668417465,263.64682584137825,-9.503174158621732,257.3132068496661,-15.836793150333904,250.97958785793386,-22.170412142066112,244.64596886618938,-28.5040311338106,1.0,1.0,26022.012520719443,26022.012520719443,275.54354547302626,2.393545473026279,275.54354547302626,275.54354547302626,77066.16775623684,77063.36866340629,2.799092830551672,0.0,8546.071908451686,8546.071908451686,0.8852754386931537,3946.9741637039606,275.54354547302626,2.393545473026279,1.0,0.002,0.15557018673018663,0.004779820068418823,0.00024024498843363946,0.0017597550117695834,0.12012249421681973,0.12012249421681973,0.0,2.0322285521068295e-13,1.0,1.000394587513627,0.1950731108055379,0.09261231109989337,0.0,3.6516615843611886e-05,46.916661144617194,0.0,1599992.6740118973,266.5262873753959,0.00014422342991338155,1.0,1284803.097459664,2596.9343211216656,,,,,,,,,,,,,,,,,,,3.0,15267.001923473383,1559.911881807914,0.37216079467996077,6.173730061729009,2.9315175275307555
2176.0,-30.262977675339247,4.907699518898939,35.05244370732573,24.44938929928469,4.923944361892734,-26.74428547158566,-40.23607800537718,1.4052521583599087,-6.623606309461991,-6.623750442073772,40.10478750205749,41045.772485186586,25709.71392836964,25709.71392836964,66755.48641355622,77075.07897521081,77063.35871784054,25709.71392836964,102773.07264621019,102773.07264621019,102773.07264621019,130382.47075314303,126135.59308112986,4246.877672013169,0.0,90964.82542963827,54935.518940485534,40032.562765725255,27609.398106932844,67641.96087265809,20936.61536971924,1559.8989787508333,0.0,0.8779900947824633,2.7161938069772416,0.001494314320929203,1.0,1.0,-6.429019289665575,332761.0535760012,1559056.32656227,4.685212736911197,1559056.32656227,4.685212736911197,0.7583148060175191,0.09261204013580533,3.9273303213741313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273303213741313,1.2851779926762983,1.285469704050463,3.0558649025694296,6475.011034808017,15266.994606126997,6451.819954182241,0.000326286372967973,23162.00013392574,2361.8667061561023,19284.921598842055,1966.5147220347474,0.8326103742049087,0.8326103742049087,35502.75649870344,35405.22815468563,1.0034444737342072,0.8,4284.806592130602,4273.035954225843,1.0034444737342072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.046676310017,4632.441516551485,6.172731286446691,4.907699518898939,-3.8189310727772936,8.726630591676233,2.931464169945639,3.5,0.8375611914130398,0.6,0.00022696948580202883,0.9993238303762075,0.00022712305951573617,199.13965578658957,0.0,0.0,0.0,0.001286328768987916,7.677481477598294e-05,0.0001501946710260459,0.0005898640856294028,0.09261204013180116,0.09261204013180116,0.09261204013180116,0.0926483209266262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490782.3959304255,594.6600949398616,0.0,0.09261204013180116,0.09261204013580533,0.09261204013580533,0.37215942582290823,0.37215942582290823,0.5,9.399417889118865,0.19604237173945194,0.19604237173945194,6.122036211309023e-11,0.00014413261180834525,0.1947311524082238,6.122036211309023e-11,27609.398106932844,20936.61536971924,0.7583148060175191,0.9868946073167404,0.6068093230244883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667857713379331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4801012542218,260.4801012542218,-12.669898745778198,244.64604151353373,276.31416099490195,125000.55520207326,124986.35928918833,14.195912884913156,0.0,nan,276.31416099490195,3.1641609949019767,269.9805370986499,-3.169462901350073,263.64691320234675,-9.503086797653225,257.3132893060846,-15.836710693915393,250.97966540981406,-22.170334590185917,244.64604151353373,-28.503958486466246,1.0,1.0,26022.012520719443,26022.012520719443,275.5436507152495,2.393650715249521,275.5436507152495,275.5436507152495,77066.16273935507,77063.35871784054,2.8040215145301772,0.0,8546.071908451686,8546.071908451686,0.8852758912434698,3946.966972981002,275.5436507152495,2.393650715249521,1.0,0.002,0.15553373420340194,0.004779991800885104,0.00024018874777553869,0.0017598112522605883,0.12009437388776933,0.12009437388776933,0.0,3.612691742982399e-14,1.0,1.0003938964731738,0.19473115234700344,0.09261204013580533,0.0,3.6452527347268984e-05,46.834306814077095,0.0,1599992.798689715,266.526393690538,0.00014413255058798313,1.0,1284802.7344689972,2596.935789009729,,,,,,,,,,,,,,,,,,,3.0,15266.994606126997,1559.8989787508333,0.37215942582290823,6.173730061729009,2.931464169945639
2177.0,-30.26290461973653,4.908034169008798,35.05244000079023,24.449511430598818,4.924043412965698,-26.744209816478342,-40.23600644487885,1.4053486097745462,-6.623500165846394,-6.623644208246838,40.10478044518524,41045.71924790999,25709.841987570748,25709.841987570748,66755.56123548074,77075.07201639496,77063.35007605435,25709.841987570748,102773.1920636251,102773.1920636251,102773.1920636251,130382.38173541715,126135.03080177422,4247.350933642931,0.0,90964.81105552494,54935.45828730452,40032.61418691158,27609.18967179205,67641.80385870363,20936.474105994548,1559.886113533218,0.0,0.8779906993355682,2.71620457194834,0.001494314320929203,1.0,1.0,-6.429250229614695,332762.45041507395,1559056.021620184,4.685192153367914,1559056.021620184,4.685192153367914,0.758315414355861,0.09261176985963267,3.9273253231341867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273253231341867,1.2851775411927047,1.2854692524643911,3.0558620869529403,6475.005068854541,15266.987296158011,6451.820591822013,0.0003262876652700161,23162.02595178207,2361.869338844771,19284.92350479,1966.5149163873496,0.8326095284124415,0.8326095284124414,35502.720351742784,35405.22815468563,1.003443196669168,0.8,4284.8022295753935,4273.035954225843,1.003443196669168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.001393056325,4632.441516551485,6.172829144891252,4.908034169008798,-3.818798022365535,8.726832191374333,2.9314110509912656,3.5,0.8375460145689331,0.6,0.00022696948580202883,0.999316215480034,0.0002271247902176802,199.1395958893457,0.0,0.0,0.0,0.001286328768987916,7.677543776600557e-05,0.00015019404803602327,0.0005898608882359067,0.09261176984804673,0.09261176984804673,0.09261176984804673,0.09264798779259979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490777.1170617792,594.6618149987023,0.0,0.09261176984804673,0.09261176985963267,0.09261176985963267,0.372158059689131,0.372158059689131,0.5,9.400504426299173,0.19567419530818597,0.19567419530818597,9.663381206337363e-12,0.00014404240044996186,0.19439397863214936,9.663381206337363e-12,27609.18967179205,20936.474105994548,0.758315414355861,0.9868980043010953,0.6068099445374052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667841793347712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48018637101785,260.48018637101785,-12.669813628982126,244.6461144714172,276.31425827060923,125000.50586591831,124986.27515730418,14.230708614117512,0.0,nan,276.31425827060923,3.1642582706092526,269.9806295107929,-3.169370489207097,263.6470007509281,-9.502999249071877,257.3133719910978,-15.836628008902153,250.97974323126152,-22.170256768738454,244.6461144714172,-28.50388552858277,1.0,1.0,26022.012520719443,26022.012520719443,275.54375593787665,2.3937559378766764,275.54375593787665,275.54375593787665,77066.15126105778,77063.35007605435,2.8011850034235977,0.0,8546.071908451686,8546.071908451686,0.8852762073819548,3946.9619497498575,275.54375593787665,2.3937559378766764,1.0,0.002,0.15549734486801522,0.004780163237916113,0.00024013260459359415,0.0017598673948232132,0.12006630229679707,0.12006630229679707,0.0,-5.831927822608218e-13,1.0,1.0003932151037236,0.19439397862248597,0.09261176985963267,0.0,3.63893350094269e-05,46.75310393800539,0.0,1599992.9231670375,266.5264998341536,0.00014404239078658065,1.0,1284802.372065708,2596.9372545237047,,,,,,,,,,,,,,,,,,,3.0,15266.987296158011,1559.886113533218,0.372158059689131,6.173730061729009,2.9314110509912656
2178.0,-30.262831233043915,4.908367761246915,35.052436298411074,24.44964445838707,4.92414222602582,-26.744133887135686,-40.23593488438053,1.4054448802777006,-6.623393826379811,-6.623537775054069,40.10477315204282,41045.63940181429,25709.96893208633,25709.96893208633,66755.60833390061,77075.05696389024,77063.33910996764,25709.96893208633,102773.30804205396,102773.30804205396,102773.30804205396,130382.28827000188,126134.46495373276,4247.823316269113,0.0,90964.77897064129,54935.36140919732,40032.68617938218,27608.980227947915,67641.66640733009,20936.33212444012,1559.8731963345733,0.0,0.8779913058713371,2.7162153572052183,0.001494314320929203,1.0,1.0,-6.429492100267794,332763.8498808113,1559055.7064698534,4.6851715023379885,1559055.7064698534,4.6851715023379885,0.758316024408854,0.0926114995717991,3.927317669405257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927317669405257,1.2851770905562636,1.2854688017256641,3.0558572030764997,6474.994720506412,15266.979993782741,6451.824296727382,0.00032629009480485464,23162.062921285604,2361.873108684985,19284.93457900008,1966.516045642506,0.8326086775836147,0.8326086775836147,35502.665000432986,35405.22815468563,1.0034412411188653,0.8,4284.795549258693,4273.035954225843,1.0034412411188653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.956312029675,4632.441516551485,6.172926438106452,4.908367761246915,-3.8186649513882154,8.72703271263513,2.931358169639238,3.5,0.8375309056112109,0.6,0.00022696948580202883,0.99930856613597,0.00022712652877544375,199.13953572068226,0.0,0.0,0.0,0.001286328768987916,7.677606076070189e-05,0.00015019342504132694,0.0005898572919932973,0.09261149956393332,0.09261149956393332,0.09261149956393332,0.09264765246573556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490771.84648042714,594.6635323381067,0.0,0.09261149956393332,0.0926114995717991,0.0926114995717991,0.37215669635619797,0.37215669635619797,0.5,9.40158901215465,0.19530992150043858,0.19530992150043858,6.366462912410498e-12,0.00014394867423561664,0.19404567478625268,6.366462912410498e-12,27608.980227947915,20936.33212444012,0.758316024408854,0.9869007060220287,0.606809997178992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667825923947178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48027166656357,260.48027166656357,-12.66972833343641,244.64618773841178,276.3143555947076,125000.36753664266,124986.10694440272,14.26059223993169,0.0,nan,276.3143555947076,3.164355594707615,269.9807220234587,-3.1692779765412524,263.647088452186,-9.502911547813994,257.3134548809417,-15.836545119058258,250.9798213096759,-22.170178690324065,244.64618773841178,-28.503812261588195,1.0,1.0,26022.012520719443,26022.012520719443,275.5438610878967,2.3938610878967097,275.5438610878967,275.5438610878967,77066.1406226692,77063.33910996764,2.8015127015678445,0.0,8546.071908451686,8546.071908451686,0.8852766914798873,3946.9542577522834,275.5438610878967,2.3938610878967097,1.0,0.002,0.15546102080818514,0.004780334439416002,0.00024007656228975334,0.0017599234371146186,0.12003828114487666,0.12003828114487666,0.0,-5.956281474983616e-13,1.0,1.0003925112294976,0.1940456747798862,0.0926114995717991,0.0,3.632405950208629e-05,46.66922462265947,0.0,1599993.0478690325,266.52660617362017,0.00014394866786915372,1.0,1284802.0089819257,2596.938722790712,,,,,,,,,,,,,,,,,,,3.0,15266.979993782741,1559.8731963345733,0.37215669635619797,6.173730061729009,2.931358169639238
2179.0,-30.26275752454681,4.908700300829228,35.052432600287375,24.449766554776602,4.924241284485031,-26.744057643638754,-40.23586321910841,1.4055414037228982,-6.623287498423167,-6.62343135318107,40.104765870096465,41045.58867481778,25710.09525084591,25710.09525084591,66755.68392566369,77075.05023434828,77063.32868655658,25710.09525084591,102773.42393740249,102773.42393740249,102773.42393740249,130382.19496011629,126133.90011448158,4248.294845634709,0.0,90964.76466582529,54935.30310687068,40032.73506550513,27608.771022713805,67641.50608821893,20936.190309420046,1559.860291573873,0.0,0.8779919123002895,2.7162261413529865,0.001494314320929203,1.0,1.0,-6.429732567681128,332765.2492025063,1559055.3918031296,4.685150854963094,1559055.3918031296,4.685150854963094,0.7583166339492544,0.09261122969387603,3.927312698099918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927312698099918,1.2851766387361332,1.2854683498029789,3.055854409213438,6474.988800645839,15266.972700475491,6451.824910145872,0.00032629137571961507,23162.088598097922,2361.8757269911666,19284.936412549,1966.516232612462,0.8326078337396864,0.8326078337396864,35502.62904823859,35405.22815468563,1.0034399709356974,0.8,4284.791210209709,4273.035954225843,1.0034399709356974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.911434106724,4632.441516551485,6.173023282152966,4.908700300829228,-3.8185320174419557,8.727232318271184,2.9313055269127517,3.5,0.8375158648322147,0.6,0.00022696948580202883,0.9993008833126945,0.00022712827496921872,199.13947528821268,0.0,0.0,0.0,0.001286328768987916,7.677668467222667e-05,0.00015019280112980215,0.0005898540950402677,0.09261122969062485,0.09261122969062485,0.09261122969062485,0.09264731782187195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490766.5853402469,594.6652465942685,0.0,0.09261122969062485,0.09261122969387603,0.09261122969387603,0.3721553355473547,0.3721553355473547,0.5,9.40267165582234,0.19494912903059003,0.19494912903059003,1.6143530956469476e-11,0.00014385475788003532,0.1936987854999188,1.6143530956469476e-11,27608.771022713805,20936.190309420046,0.7583166339492544,0.9869041626394311,0.6068106854582095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667810104737052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4803571599046,260.4803571599046,-12.669642840095378,244.6462613161301,276.3144530036734,125000.31590213972,124986.02223826427,14.293663875464405,0.0,nan,276.3144530036734,3.1644530036734295,269.9808146661727,-3.169185333827272,263.6471763286646,-9.502823671335364,257.3135379911483,-15.836462008851697,250.97989965363845,-22.170100346361522,244.6462613161301,-28.50373868386987,1.0,1.0,26022.012520719443,26022.012520719443,275.54396629009693,2.393966290096955,275.54396629009693,275.54396629009693,77066.12947347893,77063.32868655658,2.800786922351108,0.0,8546.071908451686,8546.071908451686,0.8852770059145922,3946.949261590418,275.54396629009693,2.393966290096955,1.0,0.002,0.1554247617591561,0.004780505368792773,0.00024002062035126265,0.0017599793794972189,0.12001031017563132,0.12001031017563132,0.0,-1.5151855464745623e-13,1.0,1.0003918102128224,0.19369878548377528,0.09261122969387603,0.0,3.6259049214982377e-05,46.58568611150187,0.0,1599993.1725570655,266.5267125015768,0.00014385474173650437,1.0,1284801.645936499,2596.9401909038274,,,,,,,,,,,,,,,,,,,3.0,15266.972700475491,1559.860291573873,0.3721553355473547,6.173730061729009,2.9313055269127517
2180.0,-30.262683403851216,4.909031787973124,35.05242890679074,24.449894518498354,4.924337985755119,-26.743981264871795,-40.23579158876089,1.4056358469277548,-6.623181451499875,-6.6233252118594566,40.10475860738695,41045.519870289856,25710.221543424494,25710.221543424494,66755.74141371435,77075.03915694659,77063.3180922084,25710.221543424494,102773.53963563289,102773.53963563289,102773.53963563289,130382.10196206352,126133.33643124261,4248.765530820909,0.0,90964.73827901464,54935.218992958035,40032.799206729556,27608.562326430627,67641.36153316018,20936.0488381464,1559.847418642127,0.0,0.8779925171277725,2.716236897116224,0.001494314320929203,1.0,1.0,-6.429972991976172,332766.6448400664,1559055.0779684335,4.685130262132322,1559055.0779684335,4.685130262132322,0.7583172419703867,0.09261096038785613,3.927305849087886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927305849087886,1.2851761966537838,1.285467907620285,3.0558501311442128,6474.979735930505,15266.96541606128,6451.827726289489,0.0003262934728394032,23162.12227273848,2361.879160848861,19284.944830190725,1966.5170909730364,0.8326069866615312,0.8326069866615313,35502.57951656243,35405.22815468563,1.0034382209929342,0.8,4284.785232261136,4273.035954225843,1.0034382209929342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.866759130173,4632.441516551485,6.173119821195441,4.909031787973124,-3.8183994243039225,8.727431212277047,2.931253122622161,3.5,0.8375008921777604,0.6,0.00022696948580202883,0.9992931575891829,0.0002271300309406679,199.1394145178249,0.0,0.0,0.0,0.001286328768987916,7.677730828438537e-05,0.00015019217751764346,0.0005898506172522872,0.09261096037892522,0.09261096037892522,0.09261096037892522,0.0926469839247038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490761.33366332087,594.666957760426,0.0,0.09261096037892522,0.09261096038785613,0.09261096038785613,0.3721539772806523,0.3721539772806523,0.5,9.403752360778503,0.19459128391912373,0.19459128391912373,3.944933268940076e-11,0.0001437603596059489,0.19335221988330886,3.944933268940076e-11,27608.562326430627,20936.0488381464,0.7583172419703867,0.9869071216283596,0.6068109650656263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266779433546975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4804426382779,260.4804426382779,-12.66955736172207,244.64633519785468,276.31455007869783,125000.17688100849,124985.88572091675,14.291160091753373,0.0,nan,276.31455007869783,3.1645500786978573,269.98090710253524,-3.1690928974647363,263.64726412636554,-9.502735873634435,257.31362115019147,-15.836378849808511,250.97997817402234,-22.170021825977642,244.64633519785468,-28.503664802145295,1.0,1.0,26022.012520719443,26022.012520719443,275.5440711917439,2.394071191743933,275.5440711917439,275.5440711917439,77066.11336788448,77063.3180922084,2.795275676078745,0.0,8546.071908451686,8546.071908451686,0.8852774391140027,3946.9423783333255,275.5440711917439,2.394071191743933,1.0,0.002,0.15538856765857123,0.004780675974708157,0.00023996477854918536,0.0017600352207478849,0.11998238927459268,0.11998238927459268,0.0,-7.02929901785776e-13,1.0,1.0003911098472813,0.19335221984385953,0.09261096038785613,0.0,3.6194099924738676e-05,46.50222605102256,0.0,1599993.2969143167,266.5268185485001,0.00014376032015661622,1.0,1284801.283847876,2596.9416551489285,,,,,,,,,,,,,,,,,,,3.0,15266.96541606128,1559.847418642127,0.3721539772806523,6.173730061729009,2.931253122622161
2181.0,-30.26261047734801,4.909362289678852,35.052425240752804,24.45006292490291,4.9244781515357605,-26.743901614459272,-40.23571946946902,1.405769288645726,-6.623072014390743,-6.623215694433197,40.10475201279908,41045.434866235046,25710.339795243184,25710.339795243184,66755.77466147824,77074.99832851297,77063.32748567469,25710.339795243184,102773.66728091787,102773.66728091787,102773.66728091787,130382.0210801647,126132.7856148646,4249.235465300107,0.0,90964.69653900282,54935.13307671975,40032.84829142563,27608.35379924683,67641.20209067246,20935.90770083095,1559.8344729119872,0.0,0.8779931377607074,2.7162479947891125,0.001494314320929203,1.0,1.0,-6.43015639575259,332768.0848725881,1559054.793003541,4.6851091311851,1559054.793003541,4.6851091311851,0.7583178574523373,0.09261069082823156,3.9272980864706546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272980864706546,1.285175572022511,1.2854672828472327,3.0558455762508565,6474.970084658055,15266.958142361731,6451.830957591673,0.0003262957224996641,23162.157426341444,2361.8827455187497,19284.95448876919,1966.518075873942,0.8326061399978718,0.8326061399978718,35502.52337772311,35405.22815468563,1.0034362376213497,0.8,4284.778456897967,4273.035954225843,1.0034362376213497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.822285664604,4632.441516551485,6.173214132986815,4.909362289678852,-3.8182643892883834,8.727626678967235,2.9312009550786184,3.5,0.8374859871653195,0.6,0.00022696948580202883,0.9992855564012033,0.00022713175863306765,199.1393547265727,0.0,0.0,0.0,0.001286328768987916,7.677793615801363e-05,0.00015019154964401518,0.0005898469855210031,0.09261069082803905,0.09261069082803905,0.09261069082803905,0.09264665902682902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490756.0932382608,594.6686652857325,0.0,0.09261069082803905,0.09261069082823156,0.09261069082823156,0.372152621551532,0.372152621551532,0.5,9.40483140726328,0.19424520052166372,0.19424520052166372,-7.270273272297345e-11,0.00014368004246989585,0.19305929868062321,-7.270273272297345e-11,27608.35379924683,20935.90770083095,0.7583178574523373,0.9869099394773126,0.6068111387378063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266777861613473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48053194715357,260.48053194715357,-12.669468052846412,244.6464095171714,276.31465437713314,125000.48888459364,124985.55730121191,14.931583381726828,0.0,nan,276.31465437713314,3.164654377133161,269.9810054051458,-3.168994594854155,263.6473564331527,-9.502643566847269,257.31370746115545,-15.836292538844532,250.98005848916281,-22.169941510837162,244.6464095171714,-28.50359048282857,1.0,1.0,26022.012520719443,26022.012520719443,275.5441818083262,2.394181808326209,275.5441818083262,275.5441818083262,77066.20570790464,77063.32748567469,2.878222229948733,0.0,8546.071908451686,8546.071908451686,0.8852779300987109,3946.934576903008,275.5441818083262,2.394181808326209,1.0,0.002,0.15535242846608,0.004780846953337281,0.00023990902318042783,0.0017600909770983898,0.1199545115902139,0.1199545115902139,0.0,2.7881776748506226e-13,1.0,1.0003905179505146,0.19305929875332595,0.09261069082823156,0.0,3.613919361565964e-05,46.431668852822455,0.0,1599993.4252715246,266.52692798560923,0.00014368011517262858,1.0,1284800.9102423065,2596.9431659684897,,,,,,,,,,,,,,,,,,,3.0,15266.958142361731,1559.8344729119872,0.372152621551532,6.173730061729009,2.9312009550786184
2182.0,-30.262536222352356,4.909691598501207,35.05242178028662,24.450163298193388,4.924548979808024,-26.743827702108145,-40.235651925299294,1.4058404596973761,-6.622974064670757,-6.623117722361364,40.1047506134869,41045.39759454007,25710.482941773436,25710.482941773436,66755.8805363135,77075.00734443145,77063.37493394737,25710.482941773436,102773.8578757208,102773.8578757208,102773.8578757208,130382.03456698751,126132.3286383664,4249.7059286211215,0.0,90964.68480312021,54935.07505375612,40032.899721515656,27608.176691266715,67641.07641278236,20935.78845910953,1559.8232969102207,0.0,0.877993675801767,2.7162579219388596,0.001494314320929203,1.0,1.0,-6.430140703175198,332769.3731028581,1559054.7325367602,4.685090812293176,1559054.7325367602,4.685090812293176,0.7583184030306551,0.09261043572744761,3.927292601502025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927292601502025,1.285175238876085,1.2854669496251887,3.055842100518939,6474.962719999198,15266.950847209218,6451.832580020388,0.000326297378167555,23162.18678698145,2361.885739470813,19284.959338317196,1966.5185703902146,0.8326052939507642,0.8326052939507642,35502.48371070525,35405.22815468563,1.0034348361956968,0.8,4284.773669509145,4273.035954225843,1.0034348361956968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.778029449885,4632.441516551485,6.173314102209059,4.909691598501207,-3.818138245116818,8.727829843618025,2.931149042739802,3.5,0.8374711550685149,0.6,0.00022696948580202883,0.9992778168074682,0.0002271335178110526,199.13929384614812,0.0,0.0,0.0,0.001286328768987916,7.677852420473825e-05,0.0001501909615972906,0.0005898438522935141,0.09261043572382424,0.09261043572382424,0.09261043572382424,0.09264639059650642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490750.87991132704,594.6703642294025,0.0,0.09261043572382424,0.09261043572744761,0.09261043572744761,0.37215126946515936,0.37215126946515936,0.5,9.40591005290228,0.19395606217022987,0.19395606217022987,-7.389644451905042e-12,0.00014365769061441824,0.1929770191861735,-7.389644451905042e-12,27608.176691266715,20935.78845910953,0.7583184030306551,0.9869133384119005,0.6068117151781988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667762943554568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4806182074404,260.4806182074404,-12.66938179255959,244.64648379364377,276.31475262123524,125000.04729609734,124985.62540750703,14.421888590303308,0.0,nan,276.31475262123524,3.164752621235266,269.9810988557252,-3.1689011442747983,263.6474450902124,-9.502554909787591,257.3137913246695,-15.836208675330454,250.98013755915622,-22.169862440843758,244.64648379364377,-28.50351620635621,1.0,1.0,26022.012520719443,26022.012520719443,275.54428533245436,2.3942853324543876,275.54428533245436,275.54428533245436,77066.11726649819,77063.37493394737,2.742332550813444,0.0,8546.071908451686,8546.071908451686,0.8852782770222924,3946.9290645095352,275.54428533245436,2.3942853324543876,1.0,0.002,0.15531630474584301,0.004781015820719044,0.00023985328599203108,0.0017601467137406369,0.11992664299601553,0.11992664299601553,0.0,-2.673321633506198e-13,1.0,1.0003903518997692,0.19297701919356314,0.09261043572744761,0.0,3.612372021681931e-05,46.411776542611456,0.0,1599993.5402256025,266.5270259353292,0.0001436576980040627,1.0,1284800.5760215693,2596.9445175212422,,,,,,,,,,,,,,,,,,,3.0,15266.950847209218,1559.8232969102207,0.37215126946515936,6.173730061729009,2.931149042739802
2183.0,-30.26246261463615,4.910019948869828,35.052418171167396,24.450286791566782,4.924640300711842,-26.743752323066683,-40.23558043465016,1.40593000930342,-6.622863976288841,-6.623007482171046,40.104739402483155,41045.32687684061,25710.59795639731,25710.59795639731,66755.92483323792,77074.99909865782,77063.32139846658,25710.59795639731,102773.91935486389,102773.91935486389,102773.91935486389,130381.86710129258,126131.6930857543,4250.174015538269,0.0,90964.659163934,54934.98694275258,40032.96913464603,27607.94774642869,67640.91688107472,20935.632667008227,1559.8093631477354,0.0,0.8779943179666536,2.7162690938686103,0.001494314320929203,1.0,1.0,-6.430579034508412,332770.822649743,1559054.2480885102,4.685068948275818,1559054.2480885102,4.685068948275818,0.7583190485325524,0.09261016146004228,3.9272857065585822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272857065585822,1.2851748197012511,1.28546653035521,3.0558377322328103,6474.953464125071,15266.94358110172,6451.835538487768,0.00032629952549427895,23162.220923225086,2361.8892203989217,19284.968181374174,1966.5194721310718,0.8326044486535772,0.8326044486535772,35502.43384680458,35405.22815468563,1.003433074517323,0.8,4284.767651464594,4273.035954225843,1.003433074517323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7339357398805,4632.441516551485,6.173407077883289,4.910019948869828,-3.8180029479096587,8.728022896779487,2.9310973213840104,3.5,0.8374563775382887,0.6,0.00022696948580202883,0.9992701447434386,0.00022713526166670672,199.13923349645384,0.0,0.0,0.0,0.001286328768987916,7.677914661446889e-05,0.00015019033918755995,0.0005898403723544895,0.09261016145773163,0.09261016145773163,0.09261016145773163,0.09264601180570074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490745.6342294958,594.6720732264226,0.0,0.09261016145773163,0.09261016146004228,0.09261016146004228,0.37214992604821917,0.37214992604821917,0.5,9.40698556333159,0.19361059163253458,0.19361059163253458,-9.777068044058979e-12,0.00014350588219258498,0.19242844766262124,-9.777068044058979e-12,27607.94774642869,20935.632667008227,0.7583190485325524,0.9869163209393985,0.6068121008620553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667747327566188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4807037775472,260.4807037775472,-12.669296222452772,244.64655810954577,276.3148494455466,124999.83307851043,124985.52658087474,14.306497635708922,0.0,nan,276.3148494455466,3.164849445546622,269.9811911783564,-3.1688088216435517,263.6475329111646,-9.502467088835374,257.31387464393146,-15.836125356068521,250.98021637673827,-22.169783623261708,244.64655810954577,-28.503441890454212,1.0,1.0,26022.012520719443,26022.012520719443,275.54438930830696,2.394389308306984,275.54438930830696,275.54438930830696,77066.08812630849,77063.32139846658,2.766727841910324,0.0,8546.071908451686,8546.071908451686,0.8852787131264913,3946.922135091375,275.54438930830696,2.394389308306984,1.0,0.002,0.15528028378919115,0.004781186432011102,0.0002397977135209034,0.001760202286460431,0.1198988567604517,0.1198988567604517,0.0,-1.8665624601510444e-14,1.0,1.0003892431165895,0.1924284476723983,0.09261016146004228,0.0,3.6020957074102205e-05,46.27973285118098,0.0,1599993.6692449162,266.52713602371114,0.00014350589196965302,1.0,1284800.1999495586,2596.946038317257,,,,,,,,,,,,,,,,,,,3.0,15266.94358110172,1559.8093631477354,0.37214992604821917,6.173730061729009,2.9310973213840104
2184.0,-30.262389061815064,4.910347335450903,35.052414555878535,24.450450378377013,4.9247774478555595,-26.743672410847978,-40.23550447365267,1.4060607968875103,-6.622754251707761,-6.622897663349735,40.10473200615393,41045.234824751016,25710.713610214534,25710.713610214534,66755.94843496555,77074.96213027084,77063.3209166519,25710.713610214534,102774.03452686642,102774.03452686642,102774.03452686642,130381.7707216237,126131.12919595663,4250.641525667078,0.0,90964.62184863213,54934.89454310862,40033.03033947057,27607.736194757286,67640.76653422785,20935.489354954727,1559.7962693840464,0.0,0.8779949432887412,2.7162802223832827,0.001494314320929203,1.0,1.0,-6.4308076422788645,332772.2666613307,1559053.9284794608,4.685047657730872,1559053.9284794608,4.685047657730872,0.7583196683446425,0.0926098923686934,3.9272785104812398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272785104812398,1.285174207495098,1.2854659180100976,3.055833588611931,6474.944684289649,15266.936304502224,6451.838159062974,0.0003263015489435141,23162.253862531776,2361.8925792734294,19284.976014448835,1966.5202708823947,0.832603602779996,0.832603602779996,35502.3818050993,35405.22815468563,1.00343123589835,0.8,4284.761370582098,4273.035954225843,1.00343123589835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.690063133892,4632.441516551485,6.1734998812534565,4.910347335450903,-3.8178680649043195,8.728215400355223,2.931045859742713,3.5,0.8374416742122037,0.6,0.00022696948580202883,0.9992624784645517,0.0002271370042341487,199.13917319180368,0.0,0.0,0.0,0.001286328768987916,7.67798079489233e-05,0.00015018967785310552,0.0005898366943286015,0.09260989236570973,0.09260989236570973,0.09260989236570973,0.0926456796419875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490740.41616213595,594.6737734054565,0.0,0.09260989236570973,0.0926098923686934,0.0926098923686934,0.3721485803333967,0.3721485803333967,0.5,9.408059181241683,0.19326668289494364,0.19326668289494364,1.4438228390645236e-11,0.0001434116420000464,0.19209002107089646,1.4438228390645236e-11,27607.736194757286,20935.489354954727,0.7583196683446425,0.9869188635108894,0.6068120887420922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667731757052574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48079294399685,260.48079294399685,-12.669207056003131,244.64663286484077,276.31495302315125,125000.13058885532,124985.22281772635,14.907771128988346,0.0,nan,276.31495302315125,3.16495302315127,269.98128899149737,-3.168711008502612,263.6476249598421,-9.502375040157858,257.313960928153,-15.836039071846983,250.9802968964966,-22.169703103503366,244.64663286484077,-28.50336713515921,1.0,1.0,26022.012520719443,26022.012520719443,275.54449907074974,2.3944990707497595,275.54449907074974,275.54449907074974,77066.17460692818,77063.3209166519,2.8536902762862155,0.0,8546.071908451686,8546.071908451686,0.8852791682772319,3946.914903033646,275.54449907074974,2.3944990707497595,1.0,0.002,0.15524432625634169,0.004781356702998112,0.0002397422387618662,0.001760257761082493,0.11987111938093309,0.11987111938093309,0.0,-1.556411249881151e-13,1.0,1.000388559209508,0.19209002105645823,0.0926098923686934,0.0,3.595753349230881e-05,46.19823274966508,0.0,1599993.7979190478,266.5272457482922,0.00014341162756181802,1.0,1284799.8253146792,2596.947553302938,,,,,,,,,,,,,,,,,,,3.0,15266.936304502224,1559.7962693840464,0.3721485803333967,6.173730061729009,2.931045859742713
2185.0,-30.262313880412172,4.9106735432347515,35.052411128105604,24.450550856441282,4.9248473420451315,-26.743597758155033,-40.23543685963375,1.4061312198879938,-6.622656396775312,-6.622799778902627,40.104730187255974,41045.19868843413,25710.855066311837,25710.855066311837,66756.05375474597,77074.9713225458,77063.36310113092,25710.855066311837,102774.21816744276,102774.21816744276,102774.21816744276,130381.77602160555,126130.66648867179,4251.10953293376,0.0,90964.60884987937,54934.836216162286,40033.080704130094,27607.557854162787,67640.63855829288,20935.369207842996,1559.7850391470963,0.0,0.8779954824459356,2.7162901408290843,0.001494314320929203,1.0,1.0,-6.430815771231721,332773.5537506516,1559053.8498816518,4.68502930088566,1559053.8498816518,4.68502930088566,0.7583202150090314,0.09260963823485809,3.9272728262153254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272728262153254,1.2851738778509434,1.28546558829112,3.0558299494714887,6474.9369733877365,15266.929029256586,6451.840033034146,0.000326303295113455,23162.284077304885,2361.8956603228307,19284.981615874072,1966.5208420688077,0.8326027584978153,0.8326027584978153,35502.34069673227,35405.22815468563,1.0034297835516532,0.8,4284.7564092377015,4273.035954225843,1.0034297835516532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.64640890295,4632.441516551485,6.173598558415091,4.9106735432347515,-3.8177423630365754,8.728415906271326,2.930994654609454,3.5,0.8374270441741297,0.6,0.00022696948580202883,0.9992546425070511,0.0002271387853976643,199.13911155194594,0.0,0.0,0.0,0.001286328768987916,7.678039661703309e-05,0.00015018908918499574,0.0005898335287502637,0.09260963822988999,0.09260963822988999,0.09260963822988999,0.09264540779364829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.2276736414,594.6754642134102,0.0,0.09260963822988999,0.09260963823485809,0.09260963823485809,0.37214723727342985,0.37214723727342985,0.5,9.409132267592673,0.19297467822605086,0.19297467822605086,-3.353761712787673e-11,0.00014338212730535815,0.19198400767089652,-3.353761712787673e-11,27607.557854162787,20935.369207842996,0.7583202150090314,0.9869222878080228,0.606812702589454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266771623226645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4808790870521,260.4808790870521,-12.669120912947903,244.64670764954542,276.3150505245597,124999.67815466043,124985.27586535075,14.402289309670142,0.0,nan,276.3150505245597,3.1650505245597174,269.9813819495557,-3.168618050444252,263.6477133745635,-9.502286625436454,257.3140447995437,-15.835955200456283,250.98037622454436,-22.16962377545562,244.64670764954542,-28.503292350454558,1.0,1.0,26022.012520719443,26022.012520719443,275.54460189132186,2.3946018913218836,275.54460189132186,275.54460189132186,77066.08617586238,77063.36310113092,2.723074731460656,0.0,8546.071908451686,8546.071908451686,0.8852795278060441,3946.909190346402,275.54460189132186,2.3946018913218836,1.0,0.002,0.155208388638272,0.004781524779153734,0.00023968678885609272,0.0017603132108658986,0.11984339442804635,0.11984339442804635,0.0,-2.780085189835191e-13,1.0,1.000388345169461,0.19198400770443413,0.09260963823485809,0.0,3.593761815033561e-05,46.17263352141452,0.0,1599993.9127513543,266.52734360322467,0.00014338216084297528,1.0,1284799.4913926516,2596.9489036510404,,,,,,,,,,,,,,,,,,,3.0,15266.929029256586,1559.7850391470963,0.37214723727342985,6.173730061729009,2.930994654609454
2186.0,-30.262238105196865,4.910998800735182,35.05240754567285,24.45066893650221,4.924938014120063,-26.743520493255136,-40.235365089587845,1.4062204022821387,-6.622546713307656,-6.622689938922371,40.104718868284166,41045.14808944722,25710.969100571347,25710.969100571347,66756.11719001856,77074.96792983325,77063.30787199174,25710.969100571347,102774.2769725631,102774.2769725631,102774.2769725631,130381.60624090838,126130.03107012674,4251.575170781637,0.0,90964.59124277675,54934.771402800434,40033.133155529235,27607.329268345286,67640.46242387452,20935.213636274788,1559.7711343240226,0.0,0.877996122838424,2.716301272376989,0.001494314320929203,1.0,1.0,-6.431261856451499,332774.9980497284,1559053.3607673217,4.685007497271005,1559053.3607673217,4.685007497271005,0.7583208586670214,0.09260936541295166,3.9272671444746545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272671444746545,1.2851734603958835,1.2854651707413054,3.0558265210868134,6474.929709052005,15266.92178908863,6451.8416117657125,0.0003263049266484473,23162.313103847933,2361.8986202064857,19284.986334808375,1966.5213232661893,0.8326019188301439,0.8326019188301439,35502.29960661582,35405.22815468563,1.0034283318501638,0.8,4284.751450095955,4273.035954225843,1.0034283318501638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.602916385028,4632.441516551485,6.173690413416186,4.910998800735182,-3.817607743071679,8.728606543806862,2.9309436395166664,3.5,0.8374124684333333,0.6,0.00022696948580202883,0.9992467447251274,0.00022714058064253543,199.1390494252709,0.0,0.0,0.0,0.001286328768987916,7.678102147333739e-05,0.00015018846432869143,0.0005898302214371735,0.09260936541060547,0.09260936541060547,0.09260936541060547,0.09264502913647714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490730.00852921855,594.6771645363681,0.0,0.09260936541060547,0.09260936541295166,0.09260936541295166,0.3721459023070966,0.3721459023070966,0.5,9.410202179309636,0.19262555731467046,0.19262555731467046,-1.34718902700115e-11,0.00014322561469271022,0.19142808247084986,-1.34718902700115e-11,27607.329268345286,20935.213636274788,0.7583208586670214,0.9869257955642862,0.6068135346596897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667700763403413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4809646993096,260.4809646993096,-12.669035300690382,244.6467827497764,276.3151466488439,124999.50586737532,124985.19232317274,14.313544202553782,0.0,nan,276.3151466488439,3.1651466488439155,269.98147386902895,-3.1685261309710313,263.64780108922446,-9.502198910775519,257.31412830939706,-15.835871690602914,250.98045552958672,-22.169544470413257,244.6467827497764,-28.50321725022357,1.0,1.0,26022.012520719443,26022.012520719443,275.54470526878464,2.394705268784662,275.54470526878464,275.54470526878464,77066.05733791323,77063.30787199174,2.7494659214862622,0.0,8546.071908451686,8546.071908451686,0.8852798871750492,3946.903480197028,275.54470526878464,2.394705268784662,1.0,0.002,0.15517255515862013,0.004781694537175037,0.0002396315056329917,0.0017603684943234472,0.11981575281649584,0.11981575281649584,0.0,-4.35610748861226e-14,1.0,1.0003872215069598,0.19142808248432175,0.09260936541295166,0.0,3.583347992259497e-05,46.0388233523057,0.0,1599994.0412880909,266.5274532866923,0.0001432256281646005,1.0,1284799.1166851674,2596.95041893276,,,,,,,,,,,,,,,,,,,3.0,15266.92178908863,1559.7711343240226,0.3721459023070966,6.173730061729009,2.9309436395166664
2187.0,-30.262161859274798,4.911323046721417,35.05240391973756,24.450796970073156,4.925032934406602,-26.743442379924954,-40.23529317984355,1.4063134551508003,-6.622440476214422,-6.622583585789071,40.10471044794975,41045.08286893575,25711.09048230269,25711.09048230269,66756.17335123844,77074.95726507832,77063.28368275522,25711.09048230269,102774.37416505792,102774.37416505792,102774.37416505792,130381.49091859526,126129.4508630029,4252.040055592356,0.0,90964.56244802689,54934.68805225545,40033.19377307938,27607.11675353734,67640.31052661673,20935.069396244944,1559.7580807657132,0.0,0.8779967332143745,2.716312050127156,0.001494314320929203,1.0,1.0,-6.431564696530472,332776.3965051067,1559052.9969104133,4.684986715656344,1559052.9969104133,4.684986715656344,0.7583214713489594,0.09260909780554771,3.9272599340144088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272599340144088,1.2851730248237576,1.2854647350703128,3.055821946272934,6474.9200155703575,15266.914563322764,6451.844895428906,0.0003263071888808359,23162.348297899334,2361.902209000967,19284.9961498974,1966.5223241267306,0.8326010774842902,0.8326010774842902,35502.24746084472,35405.22815468563,1.0034264895563167,0.8,4284.7451566538175,4273.035954225843,1.0034264895563167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.559642679136,4632.441516551485,6.17378371024176,4.911323046721417,-3.817475870260261,8.728798916981678,2.9308928814346875,3.5,0.8373979661241965,0.6,0.00022696948580202883,0.999238797951069,0.00022714238705245224,199.13898691271137,0.0,0.0,0.0,0.001286328768987916,7.678164755062192e-05,0.0001501878382514069,0.000589826679740987,0.09260909780286707,0.09260909780286707,0.09260909780286707,0.09264468580012433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490724.81439577386,594.6788568447581,0.0,0.09260909780286707,0.09260909780554771,0.09260909780554771,0.37214456483186265,0.37214456483186265,0.5,9.411269819076484,0.1922656856548315,0.1922656856548315,5.007905201637186e-11,0.0001431095746511346,0.19101888925860067,5.007905201637186e-11,27607.11675353734,20935.069396244944,0.7583214713489594,0.9869288421579558,0.6068139331321424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768533962703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48105030625715,260.48105030625715,-12.668949693742832,244.64685822807155,276.315242384445,124999.34227376593,124985.02961541984,14.312658346116038,0.0,nan,276.315242384445,3.165242384445037,269.98156555317087,-3.16843444682911,263.64788872190667,-9.50211127809331,257.31421189060853,-15.835788109391444,250.98053505934007,-22.169464940659907,244.64685822807155,-28.503141771928426,1.0,1.0,26022.012520719443,26022.012520719443,275.54480879146706,2.394808791467085,275.54480879146706,275.54480879146706,77066.04118962538,77063.28368275522,2.757506870155339,0.0,8546.071908451686,8546.071908451686,0.8852803432351499,3946.8962336844806,275.54480879146706,2.394808791467085,1.0,0.002,0.1551367983490175,0.004781863356873723,0.0002395763390698809,0.0017604236608365618,0.11978816953494044,0.11978816953494044,0.0,-9.355754018725015e-14,1.0,1.0003863945015112,0.19101888920852161,0.09260909780554771,0.0,3.575680988531029e-05,45.940304783096174,0.0,1599994.1658365445,266.52755952378556,0.0001431095245720826,1.0,1284798.7538723217,2596.951886114893,,,,,,,,,,,,,,,,,,,3.0,15266.914563322764,1559.7580807657132,0.37214456483186265,6.173730061729009,2.9308928814346875
