time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2188.0,-30.262085322388245,4.911646272083181,35.0524002772004,24.450919101387285,4.925130168645073,-26.743363773253733,-40.235217463318236,1.406408619563671,-6.622334984099439,-6.622477987600086,40.104702716978466,41045.023026195304,25711.21295732959,25711.21295732959,66756.2359835249,77074.95117013379,77063.26778988003,25711.21295732959,102774.48074720963,102774.48074720963,102774.48074720963,130381.38861684535,126128.88453520337,4252.504081641986,0.0,90964.54572491086,54934.61758118195,40033.25349303212,27606.90786963572,67640.16136266784,20934.92772082788,1559.745218229265,0.0,0.877997336853305,2.7163227512717696,0.001494314320929203,1.0,1.0,-6.431830385065666,332777.7850366911,1559052.6628403217,4.684966163436736,1559052.6628403217,4.684966163436736,0.7583220772020536,0.09260883163334127,3.927254618779467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927254618779467,1.285172579367988,1.2854642895134332,3.0558188696422244,6474.913496559068,15266.907349512563,6451.845965840626,0.0003263086279622751,23162.375388123244,2361.904971435021,19284.999349429665,1966.522650388223,0.8326002418265898,0.8326002418265898,35502.209021257855,35405.22815468563,1.0034251314981213,0.8,4284.740517402913,4273.035954225843,1.0034251314981213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.516570691712,4632.441516551485,6.173876972485918,4.911646272083181,-3.8173446901815242,8.728990962264705,2.9308423603084273,3.5,0.8373835315166935,0.6,0.00022696948580202883,0.9992308209196341,0.00022714420036917924,199.13892416163517,0.0,0.0,0.0,0.001286328768987916,7.678230677648771e-05,0.0001501871790255411,0.000589823292509515,0.09260883162560031,0.09260883162560031,0.09260883162560031,0.0926443504795724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490719.6336239341,594.6805448260532,0.0,0.09260883162560031,0.09260883163334127,0.09260883163334127,0.372143228436826,0.372143228436826,0.5,9.412335384502073,0.19190380477186864,0.19190380477186864,1.0231815394945443e-12,0.00014300350062512734,0.19064760253439772,1.0231815394945443e-12,27606.90786963572,20934.92772082788,0.7583220772020536,0.9869319445528288,0.6068143865908782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266766996384067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48113614568314,260.48113614568314,-12.66886385431684,244.6469340870002,276.31533820437164,124999.2660616942,124984.91453580638,14.351525887803584,0.0,nan,276.31533820437164,3.1653382043716647,269.9816573808905,-3.168342619109467,263.6479765574341,-9.502023442565871,257.31429573393484,-15.835704266065136,250.98061491046744,-22.16938508953254,244.6469340870002,-28.503065912999773,1.0,1.0,26022.012520719443,26022.012520719443,275.5449125299859,2.394912529985902,275.5449125299859,275.5449125299859,77066.03041921103,77063.26778988003,2.7626293310022447,0.0,8546.071908451686,8546.071908451686,0.8852806794225583,3946.890891873364,275.5449125299859,2.394912529985902,1.0,0.002,0.15510111111300093,0.004782031752434471,0.0002395212795530646,0.0017604787203306482,0.11976063977653228,0.11976063977653228,0.0,-1.1628718821210526e-13,1.0,1.000385644133065,0.19064760253337454,0.09260883163334127,0.0,3.568723621805358e-05,45.85090376623008,0.0,1599994.2895246656,266.52766501590054,0.0001430034996019458,1.0,1284798.3936350574,2596.9533428827885,,,,,,,,,,,,,,,,,,,3.0,15266.907349512563,1559.745218229265,0.372143228436826,6.173730061729009,2.9308423603084273
2189.0,-30.26200849933521,4.911968472755348,35.0523966319442,24.45104664601388,4.925227348371442,-26.743284914522995,-40.235145448800154,1.4065037637572138,-6.622229988433901,-6.622372890930578,40.10469535341252,41044.965795501164,25711.335919992012,25711.335919992012,66756.30171549317,77074.94107813072,77063.25614660929,25711.335919992012,102774.5920666013,102774.5920666013,102774.5920666013,130381.29318625084,126128.32591143998,4252.967274810851,0.0,90964.52024868887,54934.54496684074,40033.30586872015,27606.701119649548,67640.0069883697,20934.787546231917,1559.7324698585028,0.0,0.8779979363618322,2.716333401574563,0.001494314320929203,1.0,1.0,-6.432076971312597,332779.16697919613,1559052.3446479172,4.684945751863674,1559052.3446479172,4.684945751863674,0.758322678812617,0.09260856647320148,3.927247997063009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927247997063009,1.2851721340071718,1.2854638440515282,3.055814776202651,6474.904823051812,15266.90014407288,6451.8485462671915,0.0003263106262747346,23162.407955065904,2361.9082923389647,19285.007062497352,1966.52343690224,0.8325994041685758,0.8325994041685758,35502.161133229354,35405.22815468563,1.0034234396300474,0.8,4284.7347378252,4273.035954225843,1.0034234396300474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.4736966465625,4632.441516551485,6.173970060297423,4.911968472755348,-3.817214014417907,8.729182487173254,2.930792071703762,3.5,0.837369163343932,0.6,0.00022696948580202883,0.9992228141316634,0.00022714602047919417,199.13886117597644,0.0,0.0,0.0,0.001286328768987916,7.678293377568554e-05,0.00015018655202634327,0.000589819835631256,0.09260856647100844,0.09260856647100844,0.09260856647100844,0.09264401976374032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490714.46413365833,594.682229142282,0.0,0.09260856647100844,0.09260856647320148,0.09260856647320148,0.3721418938926665,0.3721418938926665,0.5,9.413398983589522,0.19154414555015364,0.19154414555015364,2.6261659513693303e-11,0.00014290249669102195,0.19029591961799497,2.6261659513693303e-11,27606.701119649548,20934.787546231917,0.758322678812617,0.9869351688117289,0.6068149254117996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667654636476116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48122219638964,260.48122219638964,-12.66877780361034,244.6470103062817,276.3154340865019,124999.14528486076,124984.75843784628,14.386847014483372,0.0,nan,276.3154340865019,3.165434086501932,269.98174933044135,-3.168250669558631,263.64806457441654,-9.50193542558344,257.3143798183732,-15.83562018162678,250.98069506232318,-22.1693049376768,244.6470103062817,-28.50298969371829,1.0,1.0,26022.012520719443,26022.012520719443,275.5450162642434,2.395016264243395,275.5450162642434,275.5450162642434,77066.02013407729,77063.25614660929,2.763987468002597,0.0,8546.071908451686,8546.071908451686,0.8852810982445221,3946.884237048324,275.5450162642434,2.395016264243395,1.0,0.002,0.15506548978093787,0.004782199784789871,0.00023946632154063713,0.0017605336785887734,0.11973316077031856,0.11973316077031856,0.0,1.294103713078698e-13,1.0,1.0003849333968404,0.1902959195917333,0.09260856647320148,0.0,3.5621332686527425e-05,45.766218243586344,0.0,1599994.412636962,266.5277700115661,0.00014290247042936244,1.0,1284798.0351082115,2596.9547927350945,,,,,,,,,,,,,,,,,,,3.0,15266.90014407288,1559.7324698585028,0.3721418938926665,6.173730061729009,2.930792071703762
2190.0,-30.261931322140835,4.912289653000935,35.05239298531066,24.45117412079128,4.925324663190868,-26.743205723606746,-40.23507336443288,1.4065990648118334,-6.622125050923216,-6.622267852675798,40.10468802315934,41044.910256785035,25711.45837122752,25711.45837122752,66756.36862801255,77074.93113604271,77063.24528791427,25711.45837122752,102774.70365914179,102774.70365914179,102774.70365914179,130381.19839126176,126127.76878048205,4253.429610779715,0.0,90964.49500252528,54934.47412387972,40033.356531828395,27606.49473211997,67639.85126394837,20934.647624582023,1559.7197409027513,0.0,0.8779985354231215,2.7163440459871215,0.001494314320929203,1.0,1.0,-6.432320633467043,332780.54815799935,1559052.0278944355,4.684925355535565,1559052.0278944355,4.684925355535565,0.7583232796384216,0.09260830172130687,3.9272414223097836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272414223097836,1.2851716879124133,1.2854633978555146,3.0558107210477483,6474.896230665178,15266.892946917296,6451.851073947077,0.0003263126038232062,23162.440303714524,2361.911590983111,19285.01461790168,1966.524207339069,0.8325985675528745,0.8325985675528745,35502.11358482137,35405.22815468563,1.0034217597612178,0.8,4284.728999236086,4273.035954225843,1.0034217597612178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.431018051989,4632.441516551485,6.174062737448024,4.912289653000935,-3.8170835081586634,8.729373161159598,2.9307420126933375,3.5,0.837354860769525,0.6,0.00022696948580202883,0.9992147705034297,0.00022714784899314074,199.1387979000046,0.0,0.0,0.0,0.001286328768987916,7.678356138777035e-05,0.00015018592441425846,0.000589816383407562,0.09260830171830801,0.09260830171830801,0.09260830171830801,0.09264368994655477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490709.30423727434,594.6839103269859,0.0,0.09260830171830801,0.09260830172130687,0.09260830172130687,0.3721405616126695,0.3721405616126695,0.5,9.414460630887136,0.19118669956327494,0.19118669956327494,4.411049303598702e-11,0.00014280175258818417,0.18994721920876145,4.411049303598702e-11,27606.49473211997,20934.647624582023,0.7583232796384216,0.9869384302385847,0.6068155013620162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266763935772591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48130846441666,260.48130846441666,-12.66869153558332,244.64708688280305,276.3155300460387,124999.02573145823,124984.60254915136,14.423182306850727,0.0,nan,276.3155300460387,3.1655300460387252,269.98184141337146,-3.168158586628522,263.6481527807465,-9.501847219253477,257.314464148092,-15.835535851907991,250.98077551544813,-22.169224484551847,244.64708688280305,-28.502913117196925,1.0,1.0,26022.012520719443,26022.012520719443,275.5451200318916,2.395120031891622,275.5451200318916,275.5451200318916,77066.01015087694,77063.24528791427,2.7648629626783077,0.0,8546.071908451686,8546.071908451686,0.8852815140959572,3946.8776294213326,275.5451200318916,2.395120031891622,1.0,0.002,0.15502993379374466,0.004782367533484225,0.00023941146438731737,0.0017605885358040081,0.11970573219365868,0.11970573219365868,0.0,1.9132525425069602e-13,1.0,1.0003842286883327,0.18994721916465096,0.09260830172130687,0.0,3.555598785505975e-05,45.68225059181473,0.0,1599994.5356812128,266.52787494907676,0.00014280170847769114,1.0,1284797.6767804518,2596.9562417834663,,,,,,,,,,,,,,,,,,,3.0,15266.892946917296,1559.7197409027513,0.3721405616126695,6.173730061729009,2.9307420126933375
2191.0,-30.261855698341932,4.912609873232869,35.052389373639244,24.45134207317608,4.925465593496455,-26.743123569157916,-40.23499708911402,1.4067334643113196,-6.622017069014248,-6.6221597904043055,40.10468173884786,41044.822282000605,25711.573571983256,25711.573571983256,66756.39585398386,77074.89131012336,77063.2586650671,25711.573571983256,102774.83223705036,102774.83223705036,102774.83223705036,130381.12267149283,126127.23139733964,4253.891274153197,0.0,90964.4545679856,54934.38553985847,40033.41003125236,27606.29043444248,67639.70046569484,20934.50939715801,1559.7070389762373,0.0,0.8779991469342332,2.7163549965686085,0.001494314320929203,1.0,1.0,-6.4324892996517065,332781.96910433937,1559051.7563379032,4.684904535344832,1559051.7563379032,4.684904535344832,0.7583238844375648,0.09260803743259005,3.927233961220226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927233961220226,1.285171058802249,1.285462768602554,3.0558064113895633,6474.887099016629,15266.885759417111,6451.853983182108,0.0003263147216011706,23162.474012554663,2361.915028328192,19285.023313799877,1966.5250940739068,0.8325977312849608,0.8325977312849608,35502.05962643771,35405.22815468563,1.0034198534308427,0.8,4284.722487030814,4273.035954225843,1.0034198534308427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.388534552377,4632.441516551485,6.17415338618181,4.912609873232869,-3.816950824124228,8.729560697357098,2.9306921828553483,3.5,0.8373406236729567,0.6,0.00022696948580202883,0.9992068888422764,0.00022714964071655403,199.1387358976683,0.0,0.0,0.0,0.001286328768987916,7.678422549409538e-05,0.00015018526030793347,0.0005898126547560163,0.09260803742600199,0.09260803742600199,0.09260803742600199,0.0926433734841756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490704.15697309654,594.6855874400335,0.0,0.09260803742600199,0.09260803743259005,0.09260803743259005,0.37213923163643986,0.37213923163643986,0.5,9.415520712539028,0.1908443017268837,0.1908443017268837,-2.1600499167107046e-12,0.00014272139003423945,0.18967049075257592,-2.1600499167107046e-12,27606.29043444248,20934.50939715801,0.7583238844375648,0.9869410330674222,0.6068155535788854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266762412738768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.481398734082,260.481398734082,-12.668601265917971,244.64716387979342,276.31563358837724,124999.3547669305,124984.26254872045,15.092218210011033,0.0,nan,276.31563358837724,3.1656335883772613,269.9819396466443,-3.1680603533556564,263.64824570494505,-9.501754295054923,257.31455176322305,-15.835448236776926,250.98085782150875,-22.169142178491228,244.64716387979342,-28.502836120206553,1.0,1.0,26022.012520719443,26022.012520719443,275.54522965946154,2.395229659461563,275.54522965946154,275.54522965946154,77066.10861196669,77063.2586650671,2.8499468995869393,0.0,8546.071908451686,8546.071908451686,0.885281986007796,3946.870131026327,275.54522965946154,2.395229659461563,1.0,0.002,0.15499442967796648,0.004782535600592052,0.00023935668880176276,0.0017606433111876253,0.11967834440088138,0.11967834440088138,0.0,-1.0612170864288117e-14,1.0,1.0003836695061294,0.18967049075473597,0.09260803743259005,0.0,3.550411664711105e-05,45.61559349597458,0.0,1599994.662328332,266.52798293098573,0.00014272139219428936,1.0,1284797.3081365565,2596.957732550691,,,,,,,,,,,,,,,,,,,3.0,15266.885759417111,1559.7070389762373,0.37213923163643986,6.173730061729009,2.9306921828553483
2192.0,-30.261778851064147,4.912929035510883,35.052386042296376,24.451469268556707,4.92556473548166,-26.74304449240375,-40.23492126781491,1.406830376845076,-6.621914533244478,-6.62205727456539,40.10468260569767,41044.75481224369,25711.700526747263,25711.700526747263,66756.45533899096,77074.88162146512,77063.35559298142,25711.700526747263,102775.05611972869,102775.05611972869,102775.05611972869,130381.17686671956,126126.82301658546,4254.353850134097,0.0,90964.43197976847,54934.30517064096,40033.4742323639,27606.120746990877,67639.59497935478,20934.395750305124,1559.6961129870156,0.0,0.8779997010133463,2.7163653838651087,0.001494314320929203,1.0,1.0,-6.432319431516987,332783.31712369114,1559051.793795564,4.684885670564084,1559051.793795564,4.684885670564084,0.7583244289253142,0.09260778770795874,3.927227825634805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927227825634805,1.2851706051650789,1.2854623148624167,3.0558027158817227,6474.879268678964,15266.87854336981,6451.855968980094,0.00032631650077520624,23162.504448049127,2361.9181318849073,19285.029249482945,1966.5256993451328,0.8325968935154262,0.8325968935154262,35502.015254046215,35405.22815468563,1.0034182857706817,0.8,4284.717131753243,4273.035954225843,1.0034182857706817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.346260239618,4632.441516551485,6.174246549149305,4.912929035510883,-3.816822463318593,8.729751498829476,2.93064259871365,3.5,0.8373264567753286,0.6,0.00022696948580202883,0.9991988797364267,0.00022715146144068924,199.1386728922674,0.0,0.0,0.0,0.001286328768987916,7.678488565266952e-05,0.0001501846001493593,0.000589809140688401,0.09260778770657349,0.09260778770657349,0.09260778770657349,0.09264313723153632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490699.0423902607,594.6872542490424,0.0,0.09260778770657349,0.09260778770795874,0.09260778770795874,0.372137905493643,0.372137905493643,0.5,9.416581198098468,0.19058586430196556,0.19058586430196556,-9.890754881780595e-12,0.00014274132092850778,0.18973784304841956,-9.890754881780595e-12,27606.120746990877,20934.395750305124,0.7583244289253142,0.9869434516774771,0.6068155024401245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667608942596429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4814885901063,260.4814885901063,-12.668511409893654,244.64724105224303,276.3157361279752,124999.20410627975,124984.1810451688,15.023061110941043,0.0,nan,276.3157361279752,3.165736127975208,269.98203711281644,-3.167962887183535,263.6483380976865,-9.501661902313458,257.3146390825298,-15.835360917470155,250.98094006738683,-22.169059932613152,244.64724105224303,-28.502758947756945,1.0,1.0,26022.012520719443,26022.012520719443,275.5453435171093,2.3953435171093247,275.5453435171093,275.5453435171093,77066.06859628046,77063.35559298142,2.7130032990389736,0.0,8546.071908451686,8546.071908451686,0.8852823740817558,3946.8639647629793,275.5453435171093,2.3953435171093247,1.0,0.002,0.15495891302088002,0.0047827027398894975,0.0002393018910980669,0.0017606981088202946,0.11965094554903344,0.11965094554903344,0.0,-8.163868886468251e-14,1.0,1.0003838059990173,0.18973784305831032,0.09260778770795874,0.0,3.551665745319432e-05,45.631693468876236,0.0,1599994.7827249714,266.5280854667555,0.00014274133081926266,1.0,1284796.958413444,2596.959146804874,,,,,,,,,,,,,,,,,,,3.0,15266.87854336981,1559.6961129870156,0.372137905493643,6.173730061729009,2.93064259871365
2193.0,-30.26170114086972,4.913247146620923,35.05238269009093,24.451568873506062,4.925637405737048,-26.742967286208607,-40.234849497769005,1.4069035511392498,-6.621812130744388,-6.621954760227929,40.104675340939515,41044.7202138084,25711.826667171492,25711.826667171492,66756.54688097989,77074.89208529315,77063.3369135197,25711.826667171492,102775.1635806912,102775.1635806912,102775.1635806912,130381.07992464482,126126.26498022184,4254.814944422984,0.0,90964.42317747927,54934.251306244354,40033.52430137213,27605.91634395362,67639.44064532575,20934.25710439788,1559.6835374965308,0.0,0.8780002860944722,2.716375772781691,0.001494314320929203,1.0,1.0,-6.432600158569585,332784.66512785107,1559051.4798730572,4.684865750271552,1559051.4798730572,4.684865750271552,0.7583250214761663,0.0926075283367076,3.927222940751615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927222940751615,1.2851702626442727,1.2854619722638647,3.055799729345781,6474.872940567678,15266.871354353663,6451.856917791096,0.00032631789116807907,23162.531017419136,2361.920841206644,19285.032085542523,1966.525988542726,0.832596060898501,0.8325960608985011,35501.97992669027,35405.22815468563,1.0034170376686276,0.8,4284.71286811564,4273.035954225843,1.0034170376686276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.304168563882,4632.441516551485,6.174339247663208,4.913247146620923,-3.816694244518816,8.72994139113974,2.930593229122906,3.5,0.8373123511779731,0.6,0.00022696948580202883,0.9991907807668977,0.00022715330262337437,199.1386091794205,0.0,0.0,0.0,0.001286328768987916,7.678551054275063e-05,0.0001501839752592782,0.0005898059529715103,0.09260752833822905,0.09260752833822905,0.09260752833822905,0.09264280632217609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490693.8988079891,594.6889301007068,0.0,0.09260752833822905,0.0926075283367076,0.0926075283367076,0.37213659106633884,0.37213659106633884,0.5,9.417639538369835,0.19030246675328044,0.19030246675328044,1.3642420526593924e-12,0.00014262948354826221,0.18935460165835138,1.3642420526593924e-12,27605.91634395362,20934.25710439788,0.7583250214761663,0.9869470569844685,0.606816375508345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667593807996256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48157577961416,260.48157577961416,-12.668424220385816,244.64731827663988,276.3158332825955,124998.80782543562,124984.23057865244,14.577246783207645,0.0,nan,276.3158332825955,3.1658332825955426,269.9821302813902,-3.1678697186097793,263.64842728021466,-9.501572719785315,257.3147242790163,-15.835275720983702,250.98102127782835,-22.16897872217163,244.64731827663988,-28.502681723360098,1.0,1.0,26022.012520719443,26022.012520719443,275.5454438457102,2.395443845710247,275.5454438457102,275.5454438457102,77065.99710548822,77063.3369135197,2.660191968519939,0.0,8546.071908451686,8546.071908451686,0.8852826830490985,3946.859055455373,275.5454438457102,2.395443845710247,1.0,0.002,0.1549234681728353,0.0047828695803228015,0.00023924720426477046,0.0017607527960878063,0.11962360213238522,0.11962360213238522,0.0,3.525769086409891e-13,1.0,1.0003830314399509,0.18935460165698714,0.0926075283367076,0.0,3.5444848919345235e-05,45.53942168728791,0.0,1599994.9027770597,266.5281878692556,0.00014262948218402016,1.0,1284796.6086951839,2596.9605610405515,,,,,,,,,,,,,,,,,,,3.0,15266.871354353663,1559.6835374965308,0.37213659106633884,6.173730061729009,2.930593229122906
2194.0,-30.261622864502076,4.913564305563597,35.05237918927747,24.451692297030263,4.925727141489846,-26.742887863871807,-40.23477741340173,1.4069921409620016,-6.621704715182432,-6.621847182879899,40.104664347768434,41044.66316728841,25711.940927583346,25711.940927583346,66756.60409487176,77074.88528763354,77063.2818519419,25711.940927583346,102775.22277952524,102775.22277952524,102775.22277952524,130380.9152803289,126125.64104185293,4255.274238475972,0.0,90964.39571799406,54934.17359805327,40033.58013326755,27605.692500803667,67639.27263407121,20934.1047666011,1559.6699192857989,0.0,0.8780009129200759,2.7163866754072465,0.001494314320929203,1.0,1.0,-6.433042280112886,332786.0797120476,1559051.0048391847,4.684844408721053,1559051.0048391847,4.684844408721053,0.7583256520730881,0.09260726081058367,3.9272158197243976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272158197243976,1.2851698479653206,1.2854615574907884,3.0557951744214673,6474.863289229633,15266.86418518619,6451.86019899872,0.0003263201443844882,23162.56602479711,2361.9244109657334,19285.04189329169,1966.5269886548099,0.8325952259626906,0.8325952259626906,35501.92842757958,35405.22815468563,1.0034152182251828,0.8,4284.7066527185625,4273.035954225843,1.0034152182251828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.262259770858,4632.441516551485,6.17442882403813,4.913564305563597,-3.8165623105981465,8.730126616161744,2.930544074366953,3.5,0.8372983069619865,0.6,0.00022696948580202883,0.9991826228622775,0.00022715515723426786,199.13854500242215,0.0,0.0,0.0,0.001286328768987916,7.678613817430925e-05,0.00015018334762771957,0.0005898024186627488,0.09260726080708152,0.09260726080708152,0.09260726080708152,0.09264243539505296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.7521648478,594.6906067592948,0.0,0.09260726080708152,0.09260726081058367,0.09260726081058367,0.37213527813731356,0.37213527813731356,0.5,9.418694775734593,0.18996397441060253,0.18996397441060253,-4.092726157978177e-12,0.00014246769745795973,0.18880490276700357,-4.092726157978177e-12,27605.692500803667,20934.1047666011,0.7583256520730881,0.986950354360333,0.606817039404611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667578723265138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4816623903295,260.4816623903295,-12.66833760967046,244.64739579649338,276.31592898416824,124998.57350460495,124984.09302965393,14.48047495104067,0.0,nan,276.31592898416824,3.1659289841682607,269.9822223466212,-3.167777653378778,263.64851570909684,-9.501484290903136,257.3148090715697,-15.83519092843028,250.98110243402795,-22.16889756597203,244.64739579649338,-28.502604203506593,1.0,1.0,26022.012520719443,26022.012520719443,275.5455449801476,2.3955449801476334,275.5455449801476,275.5455449801476,77065.97445421234,77063.2818519419,2.692602270442876,0.0,8546.071908451686,8546.071908451686,0.8852831334517418,3946.8518988230194,275.5455449801476,2.3955449801476334,1.0,0.002,0.15488812629276508,0.0047830368841007154,0.00023919267890883924,0.0017608073209431,0.11959633945441962,0.11959633945441962,0.0,-1.4806081707896546e-13,1.0,1.000381920333034,0.1888049027710963,0.09260726081058367,0.0,3.534188025469479e-05,45.407114926011914,0.0,1599995.0286426712,266.52829528481755,0.0001424677015506859,1.0,1284796.2417047708,2596.962045124772,,,,,,,,,,,,,,,,,,,3.0,15266.86418518619,1559.6699192857989,0.37213527813731356,6.173730061729009,2.930544074366953
2195.0,-30.261544302571174,4.913880466338242,35.0523756363234,24.451814672816568,4.925821758813765,-26.742807696440334,-40.23470141747964,1.407085152747022,-6.621599960700792,-6.621742304007328,40.10465584137777,41044.60440574153,25712.060707729284,25712.060707729284,66756.66511347081,77074.87941263086,77063.25479094274,25712.060707729284,102775.31549867202,102775.31549867202,102775.31549867202,130380.79752487357,126125.06482230008,4255.732702573505,0.0,90964.37535567413,54934.100349037755,40033.63889626264,27605.48202620155,67639.12092246418,20933.96187134874,1559.6570036362418,0.0,0.8780015155875516,2.716397304148912,0.001494314320929203,1.0,1.0,-6.4333570381188,332787.4588178336,1559050.6372628105,4.684823889701408,1559050.6372628105,4.684823889701408,0.7583262574976745,0.09260699750814427,3.9272099315615008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272099315615008,1.2851694125879507,1.285461122014596,3.0557916280105535,6474.855774810464,15266.857029951394,6451.861993261027,0.00032632184370569935,23162.59556807184,2361.9274235413563,19285.0472564618,1966.5275355459612,0.8325943955540547,0.8325943955540547,35501.88584450217,35405.22815468563,1.0034137137822061,0.8,4284.701513392246,4273.035954225843,1.0034137137822061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.220557833496,4632.441516551485,6.1745194210141445,4.913880466338242,-3.8164325314657592,8.730312997804,2.930495162559028,3.5,0.8372843321597223,0.6,0.00022696948580202883,0.9991744352687149,0.00022715701862506958,199.1384805913386,0.0,0.0,0.0,0.001286328768987916,7.678679986853076e-05,0.00015018268593349805,0.0005897989357466153,0.09260699750196483,0.09260699750196483,0.09260699750196483,0.09264209430247698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490683.6288397763,594.6922759351088,0.0,0.09260699750196483,0.09260699750814427,0.09260699750814427,0.3721339628465415,0.3721339628465415,0.5,9.419747678650003,0.18961023111108943,0.18961023111108943,3.063860276597552e-11,0.00014234330654971927,0.18838526588854165,3.063860276597552e-11,27605.48202620155,20933.96187134874,0.7583262574976745,0.9869534701669919,0.606817531717948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667563683708287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48174899719993,260.48174899719993,-12.668251002800048,244.64747365176223,276.31602434263846,124998.44281332086,124983.96297900462,14.479834316264078,0.0,nan,276.31602434263846,3.1660243426384795,269.9823142044568,-3.16768579554315,263.6486040662948,-9.501395933705169,257.3148939281153,-15.835106071884695,250.98118378993192,-22.16881621006806,244.64747365176223,-28.50252634823775,1.0,1.0,26022.012520719443,26022.012520719443,275.54564669253625,2.3956466925362747,275.54564669253625,275.54564669253625,77065.96352734031,77063.25479094274,2.708736397573375,0.0,8546.071908451686,8546.071908451686,0.8852835058760179,3946.845981219308,275.54564669253625,2.3956466925362747,1.0,0.002,0.15485286303368068,0.004783203381787336,0.00023913827361716672,0.0017608617258322993,0.11956913680858336,0.11956913680858336,0.0,-5.505340107403445e-13,1.0,1.0003810721864521,0.18838526585790305,0.09260699750814427,0.0,3.526325875843319e-05,45.30608970642723,0.0,1599995.1514375268,266.5284000392992,0.0001423432759111165,1.0,1284795.8839196137,2596.963491984774,,,,,,,,,,,,,,,,,,,3.0,15266.857029951394,1559.6570036362418,0.3721339628465415,6.173730061729009,2.930495162559028
2196.0,-30.26146590057414,4.914195771884278,35.05237215440164,24.451978015154623,4.925957512583298,-26.742723559260316,-40.23462109090758,1.4072151712634682,-6.621487572179262,-6.621629858250242,40.10465078543375,41044.51204074731,25712.16333471899,25712.16333471899,66756.6753754663,77074.84386586488,77063.29990100874,25712.16333471899,102775.46323572773,102775.46323572773,102775.46323572773,130380.7431823391,126124.5524191981,4256.190763140998,0.0,90964.33643317522,54934.00460803399,40033.702027934705,27605.27994661137,67638.98197454607,20933.8255045718,1559.6443042756016,0.0,0.8780021462339224,2.716408698771124,0.001494314320929203,1.0,1.0,-6.433437316102413,332788.93742916256,1559050.4187862566,4.684802418103565,1559050.4187862566,4.684802418103565,0.7583268688112503,0.09260673569819654,3.9272025760647535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272025760647535,1.2851688039868607,1.285460513275365,3.0557873517329046,6474.846713891266,15266.849883046592,6451.8648724457535,0.00032632394451248304,23162.629039708434,2361.9308366984073,19285.05586253762,1966.5284131214657,0.8325935639463308,0.8325935639463308,35501.83264967748,35405.22815468563,1.0034118344311052,0.8,4284.695093340453,4273.035954225843,1.0034118344311052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.179049571447,4632.441516551485,6.1746056134077945,4.914195771884278,-3.8162971117479234,8.730492883632202,2.930446478235319,3.5,0.8372704223529482,0.6,0.00022696948580202883,0.9991662644153309,0.000227158876240524,199.1384163114226,0.0,0.0,0.0,0.001286328768987916,7.67874992753223e-05,0.0001501819865267065,0.0005897950843662039,0.09260673569178843,0.09260673569178843,0.09260673569178843,0.09264179512290614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.52763575467,594.6939380658695,0.0,0.09260673569178843,0.09260673569819654,0.09260673569819654,0.3721326482456188,0.3721326482456188,0.5,9.420799461593834,0.18928595051232833,0.18928595051232833,4.808953235624358e-11,0.00014228607096811174,0.18819254214781722,4.808953235624358e-11,27605.27994661137,20933.8255045718,0.7583268688112503,0.9869556493412067,0.6068174127190914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667548691506816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48183932607424,260.48183932607424,-12.66816067392574,244.64755212782052,276.3161265243276,124998.72357393095,124983.62145674771,15.102117183233915,0.0,nan,276.3161265243276,3.1661265243276375,269.98241164501957,-3.16758835498041,263.64869676573494,-9.501303234265038,257.31498188642706,-15.835018113572914,250.98126700711546,-22.168732992884514,244.64755212782052,-28.50244787217946,1.0,1.0,26022.012520719443,26022.012520719443,275.54576441674953,2.3957644167495573,275.54576441674953,275.54576441674953,77066.01907861503,77063.29990100874,2.7191776062973076,0.0,8546.071908451686,8546.071908451686,0.8852839711085253,3946.8385889450774,275.54576441674953,2.3957644167495573,1.0,0.002,0.15481763591879275,0.004783371071800204,0.00023908392783553173,0.0017609160721724724,0.11954196391776586,0.11954196391776586,0.0,8.004014118156988e-15,1.0,1.0003806828582724,0.1881925420997277,0.09260673569819654,0.0,3.5227115359579365e-05,45.2596393032595,0.0,1599995.2832896858,266.5285124278207,0.0001422860228785794,1.0,1284795.5003205214,2596.9650432359335,,,,,,,,,,,,,,,,,,,3.0,15266.849883046592,1559.6443042756016,0.3721326482456188,6.173730061729009,2.930446478235319
2197.0,-30.26138661979872,4.9145099028353645,35.05236883610914,24.45207779472696,4.926028533703142,-26.742645104453885,-40.23454914623869,1.407287018409711,-6.621392678355107,-6.621534921656525,40.10464854389562,41044.47923433708,25712.304286410737,25712.304286410737,66756.78352074782,77074.85458227982,77063.3308109641,25712.304286410737,102775.63509737483,102775.63509737483,102775.63509737483,130380.73936058964,126124.09017826841,4256.649182321228,0.0,90964.32537124018,54933.950023500365,40033.75038637757,27605.1042632148,67638.85464959237,20933.707032572845,1559.6332805402903,0.0,0.8780026709475538,2.7164183190647004,0.001494314320929203,1.0,1.0,-6.43348597998272,332790.18580635777,1559050.3219253377,4.6847845532094805,1559050.3219253377,4.6847845532094805,0.7583274032573777,0.09260648812349084,3.9271973402283527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271973402283527,1.285168467679229,1.2854601768913976,3.05578407733589,6474.839775836909,15266.842735556515,6451.866267528425,0.00032632549456735645,23162.65710394653,2361.9336984542665,19285.060032533085,1966.5288383426641,0.8325927351938924,0.8325927351938924,35501.794784187456,35405.22815468563,1.003410496659471,0.8,4284.690523376955,4273.035954225843,1.003410496659471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.137770334692,4632.441516551485,6.174700671429543,4.9145099028353645,-3.81617508459456,8.730684987429925,2.9303980628522703,3.5,0.8372565893863629,0.6,0.00022696948580202883,0.9991580020512248,0.0002271607546915213,199.13835131105952,0.0,0.0,0.0,0.001286328768987916,7.678812570553639e-05,0.00015018136009649244,0.0005897918379228215,0.092606488121543,0.092606488121543,0.092606488121543,0.09264152377834804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490673.4435047299,594.6955947653229,0.0,0.092606488121543,0.09260648812349084,0.09260648812349084,0.37213133918179025,0.37213133918179025,0.5,9.4218505324623,0.1890041503729094,0.1890041503729094,2.5067947717616335e-11,0.00014224330141132668,0.1880489416737987,2.5067947717616335e-11,27605.1042632148,20933.707032572845,0.7583274032573777,0.9869591060727717,0.6068180699831592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667533739882415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4819268953291,260.4819268953291,-12.668073104670896,244.64763067510611,276.31622311555014,124998.29690204571,124983.65616737524,14.640734670452385,0.0,nan,276.31622311555014,3.166223115550167,269.98250462746176,-3.1674953725382125,263.64878613937725,-9.501213860622727,257.31506765128637,-15.834932348713608,250.98134916319293,-22.168650836807046,244.64763067510611,-28.502369324893863,1.0,1.0,26022.012520719443,26022.012520719443,275.5458629702044,2.395862970204405,275.5458629702044,275.5458629702044,77065.94944518637,77063.3308109641,2.61863422227907,0.0,8546.071908451686,8546.071908451686,0.8852843022731951,3946.8333269294944,275.5458629702044,2.395862970204405,1.0,0.002,0.15478243575209727,0.004783535549161346,0.00023902961504766767,0.0017609703854968872,0.11951480752383382,0.11951480752383382,0.0,5.445548525995214e-13,1.0,1.0003803927990187,0.18804894164873076,0.09260648812349084,0.0,3.5200167805629426e-05,45.225005806987134,0.0,1599995.394625225,266.52860732164487,0.00014224327634337897,1.0,1284795.1764523825,2596.9663529398185,,,,,,,,,,,,,,,,,,,3.0,15266.842735556515,1559.6332805402903,0.37213133918179025,6.173730061729009,2.9303980628522703
2198.0,-30.261307099360405,4.9148230865811104,35.052365358885694,24.45220093885439,4.926118669593764,-26.742564522491985,-40.23447685232384,1.4073760927659602,-6.621286070949395,-6.6214281447568455,40.10463732059993,41044.42799882524,25712.41795114356,25712.41795114356,66756.8459499688,77074.84824477245,77063.27179056383,25712.41795114356,102775.68974170739,102775.68974170739,102775.68974170739,130380.57016483607,126123.46491948124,4257.105245354833,0.0,90964.29857580933,54933.87833002231,40033.80027309669,27604.880423128685,67638.68069622538,20933.554636879704,1559.6196832814626,0.0,0.8780032942879444,2.7164291408156287,0.001494314320929203,1.0,1.0,-6.433942780553593,332791.5898830319,1559049.8369474297,4.684763330393649,1559049.8369474297,4.684763330393649,0.7583280317106744,0.0926062224740398,3.9271903710695817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271903710695817,1.2851680507333958,1.2854597598509254,3.0557796459602975,6474.830386283778,15266.835608284695,6451.869385805037,0.0003263276812995076,23162.691385147937,2361.937194163954,19285.069353270555,1966.5297887933755,0.8325919053446554,0.8325919053446553,35501.74438332048,35405.22815468563,1.003408716018862,0.8,4284.68444052626,4273.035954225843,1.003408716018862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.096636769758,4632.441516551485,6.174788962412176,4.9148230865811104,-3.8160442354741093,8.73086732205522,2.930349818642322,3.5,0.8372428053263777,0.6,0.00022696948580202883,0.9991497147843236,0.0002271626388353846,199.13828611424532,0.0,0.0,0.0,0.001286328768987916,7.678875518143283e-05,0.000150180730620596,0.0005897883192133994,0.09260622247234283,0.09260622247234283,0.09260622247234283,0.09264115094294414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.3314298884,594.6972601213924,0.0,0.09260622247234283,0.0926062224740398,0.0926062224740398,0.372130037279859,0.372130037279859,0.5,9.422898386710203,0.18866170470056431,0.18866170470056431,-7.673861546209082e-12,0.0001420738074671135,0.187485364203269,-7.673861546209082e-12,27604.880423128685,20933.554636879704,0.7583280317106744,0.9869625673182921,0.6068188731113993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667518843979042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48201396619976,260.48201396619976,-12.667986033800219,244.64770949583152,276.3163184365624,124998.07114002784,124983.51372954792,14.557410479942241,0.0,nan,276.3163184365624,3.166318436562449,269.9825966484222,-3.167403351577775,263.6488748602648,-9.501125139735166,257.31515307213624,-15.834846927863737,250.98143128398118,-22.168568716018797,244.64770949583152,-28.502290504168457,1.0,1.0,26022.012520719443,26022.012520719443,275.5459628409604,2.395962840960408,275.5459628409604,275.5459628409604,77065.93237576542,77063.27179056383,2.6605852015927667,0.0,8546.071908451686,8546.071908451686,0.8852847430697351,3946.8263229249296,275.5459628409604,2.395962840960408,1.0,0.002,0.1547473411495407,0.004783701679038683,0.00023897547107306607,0.0017610245289726982,0.11948773553653304,0.11948773553653304,0.0,4.576417370061314e-14,1.0,1.0003792536153135,0.18748536421094286,0.0926062224740398,0.0,3.50946030678451e-05,45.089363957499856,0.0,1599995.5195305394,266.5287139290506,0.00014207381514097506,1.0,1284794.8121918582,2596.9678259893185,,,,,,,,,,,,,,,,,,,3.0,15266.835608284695,1559.6196832814626,0.372130037279859,6.173730061729009,2.930349818642322
2199.0,-30.261227316276972,4.915135274889881,35.05236182979354,24.452323105093114,4.926213897467442,-26.742483194885203,-40.23440071670336,1.40746977620981,-6.621182253423456,-6.621324200189937,40.10462886923871,41044.3754723889,25712.537403593167,25712.537403593167,66756.91287598206,77074.84288397802,77063.24417350214,25712.537403593167,102775.7815770953,102775.7815770953,102775.7815770953,130380.45315955217,126122.89266021801,4257.560499334155,0.0,90964.27919772886,54933.811786669256,40033.85267895511,27604.67158245687,67638.52426141198,20933.412842791287,1559.6068706436638,0.0,0.8780038916552972,2.716439675046913,0.001494314320929203,1.0,1.0,-6.43425822144485,332792.95672040567,1559049.4717488051,4.68474299189761,1559049.4717488051,4.68474299189761,0.7583286321759664,0.09260596142029226,3.9271846840328917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271846840328917,1.2851676122132962,1.2854593212312901,3.0557762635097485,6474.823219276948,15266.828488456815,6451.870954212853,0.00032632929170388846,23162.71999317234,2361.9401113705844,19285.07404134647,1966.5302668440775,0.832591079416887,0.832591079416887,35501.703254730724,35405.22815468563,1.0034072629642241,0.8,4284.679476741194,4273.035954225843,1.0034072629642241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.055705696579,4632.441516551485,6.174878344787148,4.915135274889881,-3.8159156445182494,8.73105091940813,2.930301812243681,3.5,0.8372290892124802,0.6,0.00022696948580202883,0.9991414002202211,0.00022716452921678793,199.1382207021379,0.0,0.0,0.0,0.001286328768987916,7.67894181128978e-05,0.00015018006768913102,0.0005897848616757782,0.09260596141659228,0.09260596141659228,0.09260596141659228,0.09264081216106555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.2440427697,594.6989175626256,0.0,0.09260596141659228,0.09260596142029226,0.09260596142029226,0.37212873249100975,0.37212873249100975,0.5,9.423943908667415,0.18830489748961554,0.18830489748961554,-1.233502189279534e-11,0.00014194676646184234,0.1870659787450677,-1.233502189279534e-11,27604.67158245687,20933.412842791287,0.7583286321759664,0.9869658394375573,0.6068194999902572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675039930138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48210111609797,260.48210111609797,-12.667898883902012,244.6477886319423,276.3164136002505,124997.95160610678,124983.38098460218,14.570621504632827,0.0,nan,276.3164136002505,3.1664136002505074,269.9826886065899,-3.1673113934101025,263.6489636129145,-9.501036387085492,257.3152386192809,-15.834761380719101,250.98151362560947,-22.16848637439051,244.6477886319423,-28.502211368057687,1.0,1.0,26022.012520719443,26022.012520719443,275.546063553977,2.396063553977001,275.546063553977,275.546063553977,77065.92704689423,77063.24417350214,2.68287339208473,0.0,8546.071908451686,8546.071908451686,0.8852851027724642,3946.8206074530563,275.546063553977,2.396063553977001,1.0,0.002,0.1547123251193125,0.004783866979654155,0.0002389214470235304,0.0017610785527793836,0.1194607235117652,0.1194607235117652,0.0,-1.97086270914415e-13,1.0,1.0003784059638494,0.18706597875740272,0.09260596142029226,0.0,3.5016030344670697e-05,44.98840171375178,0.0,1599995.6412211515,266.5288177465765,0.00014194677879686424,1.0,1284794.4575933015,2596.9692599675136,,,,,,,,,,,,,,,,,,,3.0,15266.828488456815,1559.6068706436638,0.37212873249100975,6.173730061729009,2.930301812243681
2200.0,-30.261148995745557,4.915446511391546,35.05235831334673,24.45248644743117,4.9263489941630265,-26.742399196755237,-40.2343203901313,1.407599195171226,-6.621076297546779,-6.621218150068508,40.10462217596115,41044.281281022464,25712.651619694334,25712.651619694334,66756.9329007168,77074.80703601331,77063.24857839648,25712.651619694334,102775.90019809082,102775.90019809082,102775.90019809082,130380.3687358135,126122.3536782223,4258.015057591209,0.0,90964.2392097438,54933.71345474689,40033.91750555212,27604.468537722678,67638.3860432748,20933.275355313937,1559.594282846937,0.0,0.8780044937629146,2.7164504222333763,0.001494314320929203,1.0,1.0,-6.434461797253448,332794.3512498958,1559049.1825203237,4.684722492028211,1559049.1825203237,4.684722492028211,0.7583292294400715,0.0926057019191509,3.9271771766891708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271771766891708,1.285167006420348,1.285458715300838,3.0557718623883527,6474.81389382883,15266.821376541275,6451.874035006189,0.000326331462325269,23162.754089549817,2361.943588233476,19285.08325004392,1966.5312058698864,0.8325902513788134,0.8325902513788135,35501.64896168134,35405.22815468563,1.0034053448157738,0.8,4284.672924145315,4273.035954225843,1.0034053448157738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.014963367521,4632.441516551485,6.174966191499949,4.915446511391546,-3.815785572736244,8.73123208412779,2.930254027527795,3.5,0.8372154364365129,0.6,0.00022696948580202883,0.99913323814802,0.0002271663849585631,199.13815648918117,0.0,0.0,0.0,0.001286328768987916,7.679011754173851e-05,0.00015017936826029033,0.0005897809874414102,0.09260570191563175,0.09260570191563175,0.09260570191563175,0.09264049449105809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.1735991111,594.7005695627391,0.0,0.09260570191563175,0.0926057019191509,0.0926057019191509,0.37212742833034973,0.37212742833034973,0.5,9.424987685905359,0.18795676401464334,0.18795676401464334,-1.1368683772161603e-12,0.00014185252172183027,0.18675635281505265,-1.1368683772161603e-12,27604.468537722678,20933.275355313937,0.7583292294400715,0.986968152344823,0.6068193474451398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667489189273589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48219182211807,260.48219182211807,-12.66780817788191,244.6478681359075,276.3165155083262,124998.2116214777,124983.0464489964,15.165172481286803,0.0,nan,276.3165155083262,3.1665155083261993,269.9827860338433,-3.1672139661566803,263.64905655934825,-9.500943440651724,257.31532708488754,-15.834672915112435,250.98159761039574,-22.16840238960424,244.6478681359075,-28.50213186409249,1.0,1.0,26022.012520719443,26022.012520719443,275.5461701195275,2.3961701195275396,275.5461701195275,275.5461701195275,77066.01944169914,77063.24857839648,2.7708633026632015,0.0,8546.071908451686,8546.071908451686,0.8852855776087315,3946.8130625726167,275.5461701195275,2.3961701195275396,1.0,0.002,0.15467736711565408,0.004784032412281264,0.0002388675135942374,0.0017611324864204238,0.11943375679711869,0.11943375679711869,0.0,1.4661015457217985e-14,1.0,1.0003777802419604,0.18675635281618952,0.0926057019191509,0.0,3.495800444985306e-05,44.913837718524896,0.0,1599995.7654685753,266.5289237024532,0.00014185252285869865,1.0,1284794.095811544,2596.970722995374,,,,,,,,,,,,,,,,,,,3.0,15266.821376541275,1559.594282846937,0.37212742833034973,6.173730061729009,2.930254027527795
