time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2201.0,-30.261070340657852,4.9157566406780235,35.05235499479711,24.452613852359377,4.926445598075124,-26.742318746784363,-40.234248131141044,1.4076940042007862,-6.620978999509134,-6.6211208298686675,40.104620854312635,41044.22965563188,25712.78448559085,25712.78448559085,66757.01414122274,77074.79740137189,77063.30226541251,25712.78448559085,102776.08675100336,102776.08675100336,102776.08675100336,130380.38204468891,126121.91194100285,4258.47010368607,0.0,90964.21300941115,54933.64526366776,40033.9641619371,27604.295293685554,67638.25945562265,20933.158779218982,1559.5833198245743,0.0,0.878005027918789,2.716460283903914,0.001494314320929203,1.0,1.0,-6.43443771503388,332795.6309872879,1559049.1254098932,4.684704305716819,1559049.1254098932,4.684704305716819,0.7583297655856991,0.09260545556476327,3.9271704895970454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271704895970454,1.2851665626322502,1.2854582714120086,3.055767714305841,6474.805104539744,15266.814237985378,6451.876728136229,0.00032633349291505593,23162.786858979656,2361.9469297853657,19285.091299989836,1966.5320267359227,0.8325894210140551,0.8325894210140551,35501.600600667414,35405.22815468563,1.0034036362440242,0.8,4284.667087483273,4273.035954225843,1.0034036362440242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.974419593765,4632.441516551485,6.175058224324871,4.9157566406780235,-3.815662252237993,8.731418892916016,2.9302064759972803,3.5,0.8372018502849372,0.6,0.00022696948580202883,0.9991250412828565,0.00022716824864143587,199.1380920019722,0.0,0.0,0.0,0.001286328768987916,7.679074672862861e-05,0.00015017873907340022,0.000589777512253952,0.09260545556539608,0.09260545556539608,0.09260545556539608,0.09264023595852833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490653.1309336612,594.7022127693449,0.0,0.09260545556539608,0.09260545556476327,0.09260545556476327,0.37212612713154825,0.37212612713154825,0.5,9.426031097889451,0.1876667731775683,0.1876667731775683,1.1368683772161603e-12,0.0001418303595528414,0.18668311483480693,1.1368683772161603e-12,27604.295293685554,20933.158779218982,0.7583297655856991,0.9869712005972285,0.6068197198740889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667474430689305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4822819687707,260.4822819687707,-12.667718031229299,244.64794764870229,276.316616288837,124998.0157868545,124982.94413518897,15.071651665542912,0.0,nan,276.316616288837,3.1666162888370195,269.98288256081065,-3.167117439189326,263.64914883277476,-9.500851167225221,257.3154151047665,-15.83458489523349,250.98168137673284,-22.16831862326714,244.64794764870229,-28.502052351297692,1.0,1.0,26022.012520719443,26022.012520719443,275.54627372179664,2.3962737217966605,275.54627372179664,275.54627372179664,77066.00820261615,77063.30226541251,2.7059372036455898,0.0,8546.071908451686,8546.071908451686,0.8852860005643113,3946.8063420450308,275.54627372179664,2.3962737217966605,1.0,0.002,0.15464242288689756,0.004784196241782461,0.00023881359713142107,0.0017611864029802148,0.11940679856571053,0.11940679856571053,0.0,1.1163596089214245e-13,1.0,1.0003776324530484,0.18668311483367006,0.09260545556476327,0.0,3.4944229526497204e-05,44.89612817682646,0.0,1599995.8796552187,266.52902100049084,0.00014183035841597302,1.0,1284793.7638110756,2596.9720655901965,,,,,,,,,,,,,,,,,,,3.0,15266.814237985378,1559.5833198245743,0.37212612713154825,6.173730061729009,2.9302064759972803
2202.0,-30.2609901296394,4.916065755259566,35.05235165105877,24.45270853294062,4.926514299384499,-26.742239686717255,-40.23417230984194,1.4077638565492185,-6.620877241373989,-6.621018954669622,40.10461349029602,41044.19280339529,25712.906250533186,25712.906250533186,66757.09905392848,77074.8121449354,77063.28449914129,25712.906250533186,102776.19074967447,102776.19074967447,102776.19074967447,130380.28316288278,126121.35947791697,4258.923684965822,0.0,90964.20737418879,54933.58803299142,40034.0214902193,27604.092413208324,67638.11390342761,20933.02115306871,1559.5708385584082,0.0,0.8780056098809383,2.716470608407459,0.001494314320929203,1.0,1.0,-6.434717475687364,332796.97062552464,1559048.8071973121,4.684684491769641,1559048.8071973121,4.684684491769641,0.7583303533302344,0.09260519965961192,3.927166012223808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927166012223808,1.2851662356631592,1.285457944368702,3.0557650078609084,6474.799369907697,15266.807108742443,6451.877290781142,0.00032633473138332875,23162.811832005835,2361.9494763253338,19285.09298177313,1966.532198230092,0.8325885959633552,0.8325885959633552,35501.56822031929,35405.22815468563,1.0034024922619642,0.8,4284.663179518293,4273.035954225843,1.0034024922619642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.934033053776,4632.441516551485,6.175147359785541,4.916065755259566,-3.815535632398873,8.731601387658438,2.9301591091843537,3.5,0.8371883169098153,0.6,0.00022696948580202883,0.9991166823445229,0.00022717014920561952,199.13802623914015,0.0,0.0,0.0,0.001286328768987916,7.679140693903996e-05,0.00015017807886298886,0.0005897742470917965,0.09260519965634696,0.09260519965634696,0.09260519965634696,0.09263990806399819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.0694553115,594.7038618020762,0.0,0.09260519965634696,0.09260519965961192,0.09260519965961192,0.3721248344089883,0.3721248344089883,0.5,9.427072349595546,0.18735680313841385,0.18735680313841385,-3.1377567211166024e-11,0.00014171329564760526,0.18630147898227278,-3.1377567211166024e-11,27604.092413208324,20933.02115306871,0.7583303533302344,0.9869745798832146,0.6068204808607969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745972463006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48236926261166,260.48236926261166,-12.667630737388322,244.64802718381785,276.31671134140134,124997.59391935902,124982.999231226,14.594688133004398,0.0,nan,276.31671134140134,3.166711341401367,269.98297450989685,-3.1670254901031285,263.64923767835865,-9.500762321641332,257.3155008468565,-15.834499153143497,250.9817640153388,-22.16823598466118,244.64802718381785,-28.501972816182132,1.0,1.0,26022.012520719443,26022.012520719443,275.54637351811414,2.39637351811416,275.54637351811414,275.54637351811414,77065.92711731564,77063.28449914129,2.642618174359086,0.0,8546.071908451686,8546.071908451686,0.8852862837560951,3946.801842284927,275.54637351811414,2.39637351811416,1.0,0.002,0.15460755016184088,0.004784360578069346,0.00023875979330391188,0.0017612402064397278,0.11937989665195593,0.11937989665195593,0.0,-2.563604710459355e-13,1.0,1.0003768611161397,0.18630147901365035,0.09260519965961192,0.0,3.487272506480727e-05,44.80424757071034,0.0,1599995.9989421284,266.529122758626,0.00014171332702517248,1.0,1284793.4162714954,2596.973471025563,,,,,,,,,,,,,,,,,,,3.0,15266.807108742443,1559.5708385584082,0.3721248344089883,6.173730061729009,2.9301591091843537
2203.0,-30.260909298630406,4.916373957626182,35.052348145142766,24.45282678762453,4.9266013269865905,-26.74215823605042,-40.23409613929687,1.4078502645478226,-6.620770260566928,-6.620911800250904,40.10460212243843,41044.13697849371,25713.015716601414,25713.015716601414,66757.15269509512,77074.80981292647,77063.22692433422,25713.015716601414,102776.24264093563,102776.24264093563,102776.24264093563,130380.11159938431,126120.7361944763,4259.375404908014,0.0,90964.18488305542,54933.51204918012,40034.08092652811,27603.868958448682,67637.9498849768,20932.869026807926,1559.5572564550907,0.0,0.8780062358125671,2.716481468643074,0.001494314320929203,1.0,1.0,-6.4351721202964995,332798.37969038315,1559048.3159724998,4.684663180821224,1559048.3159724998,4.684663180821224,0.7583309810055097,0.0926049350009969,3.927159620800504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927159620800504,1.2851658311996106,1.2854575398133476,3.0557609963336643,6474.790869962836,15266.800013291824,6451.879802441172,0.000326336688404208,23162.843802237272,2361.952736381667,19285.10048929304,1966.5329637840691,0.8325877709122363,0.8325877709122363,35501.521997554744,35405.22815468563,1.0034008592344699,0.8,4284.657600920297,4273.035954225843,1.0034008592344699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.893825972075,4632.441516551485,6.175233277135404,4.916373957626182,-3.815405126023485,8.731779083649666,2.9301119531509157,3.5,0.8371748437574045,0.6,0.00022696948580202883,0.9991082588721409,0.00022717206447502185,199.1379599680386,0.0,0.0,0.0,0.001286328768987916,7.67920701957784e-05,0.00015017741560625043,0.0005897706825250421,0.0926049349967228,0.0926049349967228,0.0926049349967228,0.09263953768152974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.00391468126,594.7055119546641,0.0,0.0926049349967228,0.0926049350009969,0.0926049350009969,0.3721235429619993,0.3721235429619993,0.5,9.428110429558243,0.1869945546187637,0.1869945546187637,3.916511559509672e-11,0.00014153968396612981,0.1857396799543949,3.916511559509672e-11,27603.868958448682,20932.869026807926,0.7583309810055097,0.986977766307531,0.6068211270195537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667445066708871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48245594471604,260.48245594471604,-12.66754405528394,244.6481070108838,276.31680487854555,124997.36137198516,124982.86895972463,14.49241226054124,0.0,nan,276.31680487854555,3.1668048785455767,269.9830653050161,-3.1669346949838655,263.6493257314606,-9.500674268539399,257.31558615796433,-15.834413842035644,250.98184658442545,-22.168153415574523,244.6481070108838,-28.501892989116186,1.0,1.0,26022.012520719443,26022.012520719443,275.54647393554217,2.39647393554219,275.54647393554217,275.54647393554217,77065.89920857124,77063.22692433422,2.672284237021813,0.0,8546.071908451686,8546.071908451686,0.885286688010567,3946.7954189045063,275.54647393554217,2.39647393554219,1.0,0.002,0.1545727826664008,0.004784525410216665,0.00023870615454825878,0.0017612938451582437,0.11935307727412939,0.11935307727412939,0.0,-2.93497431219647e-13,1.0,1.000375725511924,0.18573967991522977,0.0926049350009969,0.0,3.47674953738512e-05,44.66903644732226,0.0,1599996.124278973,266.52922973943305,0.00014153964480101422,1.0,1284793.0507216824,2596.9749492947426,,,,,,,,,,,,,,,,,,,3.0,15266.800013291824,1559.5572564550907,0.3721235429619993,6.173730061729009,2.9301119531509157
2204.0,-30.260828560345285,4.916681348282826,35.0523446716316,24.45299051413315,4.9267336483894395,-26.742072339482895,-40.23401556825263,1.4079774275169357,-6.6206578136175835,-6.620799278293855,40.10459604581679,41044.044799858544,25713.113121470185,25713.113121470185,66757.15792132873,77074.7744547938,77063.26101599123,25713.113121470185,102776.37413746142,102776.37413746142,102776.37413746142,130380.03816150928,126120.21140225045,4259.826759258823,0.0,90964.14116691184,54933.41151193675,40034.14406108343,27603.664024047855,67637.80808513128,20932.73057006952,1559.544426742949,0.0,0.8780068707436772,2.716492871492399,0.001494314320929203,1.0,1.0,-6.4353011311312684,332799.8593410038,1559048.0533922839,4.684641563489374,1559048.0533922839,4.684641563489374,0.7583315951039424,0.09260467481841142,3.92715150046737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92715150046737,1.2851652359683068,1.2854569444469375,3.0557560931131635,6474.780480626966,15266.792932935383,6451.883641842793,0.000326339136086701,23162.880565235693,2361.9564851642194,19285.11196552142,1966.5341340336834,0.8325869449271232,0.8325869449271232,35501.46327129499,35405.22815468563,1.0033987844654177,0.8,4284.6505132828925,4273.035954225843,1.0033987844654177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.8538232721485,4632.441516551485,6.175315996387123,4.916681348282826,-3.815270625950128,8.731951974232954,2.930065037123611,3.5,0.8371614391781746,0.6,0.00022696948580202883,0.9990998451390657,0.00022717397756220924,199.13789377300282,0.0,0.0,0.0,0.001286328768987916,7.679277177572707e-05,0.00015017671402630176,0.0005897667078236501,0.09260467480810676,0.09260467480810676,0.09260467480810676,0.09263923143915377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.9706654734,594.7071518391765,0.0,0.09260467480810676,0.09260467481841142,0.09260467481841142,0.37212224871451255,0.37212224871451255,0.5,9.429147128541437,0.1866545049546744,0.1866545049546744,-9.72022462519817e-12,0.00014146467628961545,0.1854981471626047,-9.72022462519817e-12,27603.664024047855,20932.73057006952,0.7583315951039424,0.9869799127332137,0.6068210363676938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266743045206556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48254623550037,260.48254623550037,-12.667453764499612,244.64818747255427,276.3169049984435,124997.58782238842,124982.4920736224,15.09574876603036,0.0,nan,276.3169049984435,3.166904998443499,269.98316149326894,-3.1668385067310396,263.6494179880643,-9.500582011935705,257.3156744829286,-15.834325517071363,250.9819309777426,-22.168069022257384,244.64818747255427,-28.501812527445708,1.0,1.0,26022.012520719443,26022.012520719443,275.5465904466602,2.396590446660241,275.5465904466602,275.5465904466602,77065.9495394196,77063.26101599123,2.6885234283690806,0.0,8546.071908451686,8546.071908451686,0.885287201617603,3946.787257969707,275.5465904466602,2.396590446660241,1.0,0.002,0.1545380604489892,0.004784691005496335,0.00023865258832298742,0.001761347411703292,0.1193262941614937,0.1193262941614937,0.0,2.627932593757265e-14,1.0,1.0003752374822201,0.18549814717232493,0.09260467481841142,0.0,3.472221788331198e-05,44.610850913631566,0.0,1599996.256173139,266.5293421863824,0.00014146468600984008,1.0,1284792.6668610708,2596.976501613374,,,,,,,,,,,,,,,,,,,3.0,15266.792932935383,1559.544426742949,0.37212224871451255,6.173730061729009,2.930065037123611
2205.0,-30.260747387787706,4.916987600230684,35.052341350665046,24.45309479897844,4.92680799149153,-26.74199184984581,-40.233943274337776,1.408052453643108,-6.620563224841476,-6.620704642017675,40.10459350115679,41044.014137224505,25713.2497666606,25713.2497666606,66757.2639038851,77074.78224416524,77063.29018055518,25713.2497666606,102776.53994721579,102776.53994721579,102776.53994721579,130380.02873342625,126119.75023199627,4260.278501429988,0.0,90964.12634880785,54933.35824223598,40034.18678507986,27603.488786210462,67637.67557129033,20932.612362941978,1559.533438187594,0.0,0.8780073949628384,2.7165024616587172,0.001494314320929203,1.0,1.0,-6.43535938550184,332801.10380195867,1559047.943432888,4.68462371555305,1559047.943432888,4.68462371555305,0.7583321269664662,0.09260442983161879,3.927145870609003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927145870609003,1.2851648847822161,1.2854565931811341,3.055752547483039,6474.772967862195,15266.78585341574,6451.885471165761,0.00032634083755522894,23162.90999771332,2361.9594864416817,19285.11743349019,1966.5346916113242,0.8325861230473223,0.8325861230473223,35501.422556137724,35405.22815468563,1.0033973460200099,0.8,4284.645599394748,4273.035954225843,1.0033973460200099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.814049513159,4632.441516551485,6.175407801812629,4.916987600230684,-3.8151497949103375,8.73213739514102,2.930018389901076,3.5,0.8371481114003074,0.6,0.00022696948580202883,0.9990913862275176,0.0002271759009544121,199.13782722196373,0.0,0.0,0.0,0.001286328768987916,7.67934012868374e-05,0.00015017608451519142,0.0005897633901680626,0.09260442983015231,0.09260442983015231,0.09260442983015231,0.09263896105987578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.9582039854,594.708785117607,0.0,0.09260442983015231,0.09260442983161879,0.09260442983161879,0.3721209588164314,0.3721209588164314,0.5,9.430183065382483,0.18635836765366776,0.18635836765366776,2.114575181622058e-11,0.0001414171762235128,0.1853452565158591,2.114575181622058e-11,27603.488786210462,20932.612362941978,0.7583321269664662,0.9869834133126402,0.6068217718978823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667415875934105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4826342475563,260.4826342475563,-12.667365752443686,244.6482680013927,276.31700049371915,124997.19389135526,124982.47912209788,14.71476925737174,0.0,nan,276.31700049371915,3.167000493719172,269.98325399525163,-3.1667460047483473,263.6495074967727,-9.500492503227292,257.3157609983363,-15.834239001663661,250.98201449986544,-22.167985500134535,244.6482680013927,-28.501731998607283,1.0,1.0,26022.012520719443,26022.012520719443,275.54668849556435,2.3966884955643764,275.54668849556435,275.54668849556435,77065.89184625573,77063.29018055518,2.601665700552985,0.0,8546.071908451686,8546.071908451686,0.8852875577032444,3946.781599962048,275.54668849556435,2.3966884955643764,1.0,0.002,0.15450336691568775,0.004784853312280893,0.00023859905760364075,0.0017614009423602608,0.11929952880182038,0.11929952880182038,0.0,-3.609872817333937e-14,1.0,1.0003749286278172,0.18534525649471334,0.09260442983161879,0.0,3.4693533627145464e-05,44.573986391009335,0.0,1599996.3671426368,266.5294367751585,0.00014141715507776098,1.0,1284792.3440157461,2596.9778071894007,,,,,,,,,,,,,,,,,,,3.0,15266.78585341574,1559.533438187594,0.3721209588164314,6.173730061729009,2.930018389901076
2206.0,-30.260666941557506,4.917292915146542,35.05233789273717,24.453212564718,4.926897047511727,-26.741910542655756,-40.2338671387173,1.4081406485851586,-6.620458294721459,-6.620599545586876,40.10458290657362,41043.96217987531,25713.362210633808,25713.362210633808,66757.32439050911,77074.77997154913,77063.23840525559,25713.362210633808,102776.60061588939,102776.60061588939,102776.60061588939,130379.8710191297,126119.14294256302,4260.728076566676,0.0,90964.10666425756,54933.28887248591,40034.241990857394,27603.27040324031,67637.5123940977,20932.463755036457,1559.5201470208979,0.0,0.8780080067481872,2.7165131133498077,0.001494314320929203,1.0,1.0,-6.43578438014589,332802.4858167813,1559047.4856229674,4.6846028862935665,1559047.4856229674,4.6846028862935665,0.7583327427962747,0.09260416881257401,3.927139986453323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927139986453323,1.2851644719551103,1.2854561802603242,3.0557489505440474,6474.765346380093,15266.778785287299,6451.887381941611,0.00032634256761855917,23162.93969098082,2361.9625143123108,19285.123144927074,1966.5352740158032,0.8325853023066978,0.8325853023066978,35501.38000188884,35405.22815468563,1.0033958426008889,0.8,4284.640463547729,4273.035954225843,1.0033958426008889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.774419435798,4632.441516551485,6.175493583564027,4.917292915146542,-3.815021184916587,8.73231410006313,2.9299719114858176,3.5,0.8371348318530908,0.6,0.00022696948580202883,0.9990830030820425,0.00022717780715101466,199.1377612664634,0.0,0.0,0.0,0.001286328768987916,7.679406425538679e-05,0.00015017542154664205,0.000589759902938302,0.09260416880635303,0.09260416880635303,0.09260416880635303,0.09263859933521972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.92136957153,594.7104259349327,0.0,0.09260416880635303,0.09260416881257401,0.09260416881257401,0.37211967573584687,0.37211967573584687,0.5,9.43121598039429,0.18601164983715535,0.18601164983715535,-3.808509063674137e-12,0.000141250865397069,0.1848151654409662,-3.808509063674137e-12,27603.27040324031,20932.463755036457,0.7583327427962747,0.9869866887111388,0.6068224676970372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667401353820227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4827216667192,260.4827216667192,-12.667278333280763,244.64834859348727,276.3170947399486,124996.9876349496,124982.37199240227,14.615642547312412,0.0,nan,276.3170947399486,3.1670947399485954,269.9833455106634,-3.1666544893365653,263.6495962813532,-9.500403718646794,257.3158470520788,-15.834152947921154,250.98209782278394,-22.167902177216035,244.64834859348727,-28.501651406512707,1.0,1.0,26022.012520719443,26022.012520719443,275.5467875336212,2.39678753362125,275.5467875336212,275.5467875336212,77065.8742093538,77063.23840525559,2.6358040982158855,0.0,8546.071908451686,8546.071908451686,0.8852879298729697,3946.77568638559,275.5467875336212,2.39678753362125,1.0,0.002,0.15446877267467252,0.004785017055867847,0.0002385456853258607,0.0017614543142501979,0.11927284266293035,0.11927284266293035,0.0,-4.2394126403833e-13,1.0,1.0003738571201464,0.18481516544477472,0.09260416881257401,0.0,3.459424090251508e-05,44.44640345553386,0.0,1599996.4900822646,266.5295417052785,0.00014125086920557806,1.0,1284791.9854863042,2596.9792570719515,,,,,,,,,,,,,,,,,,,3.0,15266.778785287299,1559.5201470208979,0.37211967573584687,6.173730061729009,2.9299719114858176
2207.0,-30.260584899193276,4.917597256458479,35.05233438047417,24.453329701814823,4.92698906539716,-26.741827502738403,-40.233790723700054,1.4082316689906027,-6.620355545365896,-6.62049666388911,40.104574422620566,41043.9236399694,25713.479043136613,25713.479043136613,66757.40268310602,77074.77899899473,77063.2105407277,25713.479043136613,102776.68958386431,102776.68958386431,102776.68958386431,130379.75321154864,126118.5764286129,4261.176782935742,0.0,90964.09157381467,54933.23621498004,40034.28373203848,27603.06362768433,67637.3473597228,20932.32334692957,1559.5074641611527,0.0,0.8780085984410756,2.7165235402084367,0.001494314320929203,1.0,1.0,-6.436100522389609,332803.8387127946,1559047.1190168548,4.68458274113326,1559047.1190168548,4.68458274113326,0.7583333368088758,0.09260391123016562,3.927134881443421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927134881443421,1.2851640459027185,1.2854557541112266,3.055745991310349,6474.759076118985,15266.771705313851,6451.888342616735,0.0003263439467332611,23162.965958628025,2361.9651928668836,19285.126016449307,1966.5355668295808,0.8325844820950379,0.8325844820950379,35501.34308241652,35405.22815468563,1.0033945382558107,0.8,4284.636007758546,4273.035954225843,1.0033945382558107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.734983299915,4632.441516551485,6.1755801332864175,4.917597256458479,-3.8148943657179877,8.732491622176466,2.9299256608191526,3.5,0.8371216173769007,0.6,0.00022696948580202883,0.9990744536846773,0.00022717975118365278,199.13769400238465,0.0,0.0,0.0,0.001286328768987916,7.679472966216859e-05,0.00015017475613986024,0.0005897565231491047,0.09260391122744402,0.09260391122744402,0.09260391122744402,0.09263826395145684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.9060268027,594.7120598467101,0.0,0.09260391122744402,0.09260391123016562,0.09260391123016562,0.3721183904052312,0.3721183904052312,0.5,9.432246561871436,0.18565127340548315,0.18565127340548315,8.526512829121202e-12,0.00014111852323139829,0.18439614149951922,8.526512829121202e-12,27603.06362768433,20932.32334692957,0.7583333368088758,0.9869902544826769,0.6068233785349564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667386876160434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4828090151572,260.4828090151572,-12.667190984842762,244.64842953995813,276.3171884903509,124996.85467779983,124982.25086167172,14.603816128063096,0.0,nan,276.3171884903509,3.1671884903508953,269.9834367002808,-3.1665632997192006,263.6496849101769,-9.500315089823061,257.3159331201309,-15.834066879869056,250.9821813300454,-22.167818669954585,244.64842953995813,-28.501570460041847,1.0,1.0,26022.012520719443,26022.012520719443,275.5468871548119,2.396887154811907,275.5468871548119,275.5468871548119,77065.8633381795,77063.2105407277,2.6527974517957773,0.0,8546.071908451686,8546.071908451686,0.885288252762063,3946.770555850638,275.5468871548119,2.396887154811907,1.0,0.002,0.1544342569358002,0.004785180080853628,0.0002384924331707301,0.0017615075666926295,0.11924621658536505,0.11924621658536505,0.0,-1.3664026507487215e-13,1.0,1.0003730101754038,0.1843961414909927,0.09260391123016562,0.0,3.4515739064151706e-05,44.345532808619296,0.0,1599996.610510148,266.5296444546341,0.00014111851470488546,1.0,1284791.634511946,2596.9806764031196,,,,,,,,,,,,,,,,,,,3.0,15266.771705313851,1559.5074641611527,0.3721183904052312,6.173730061729009,2.9299256608191526
2208.0,-30.26050254029243,4.917900621259632,35.05233083491154,24.453452112525724,4.927081546231754,-26.741744131640534,-40.23371050190178,1.408323137717393,-6.620253232742755,-6.620394227716282,40.104566437083655,41043.858684982886,25713.5962244861,25713.5962244861,66757.45490946899,77074.77402064393,77063.18931152343,25713.5962244861,102776.78553600953,102776.78553600953,102776.78553600953,130379.64506833217,126118.0205106702,4261.624557661977,0.0,90964.06841270252,54933.15307758434,40034.350372353525,27602.859532322647,67637.20990467617,20932.18483590329,1559.494920224436,0.0,0.8780091858082668,2.716533921830797,0.001494314320929203,1.0,1.0,-6.4363867565107284,332805.18575373833,1559046.7739475437,4.684562743265581,1559046.7739475437,4.684562743265581,0.758333925925027,0.09260365448454404,3.9271286107884826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271286107884826,1.2851636177520889,1.2854553258634147,3.0557421300624115,6474.7508945979425,15266.76465999783,6451.890655753481,0.00032634582286437177,23162.997046444805,2361.9683629419637,19285.13293056984,1966.5362718736612,0.8325836631546709,0.8325836631546709,35501.297732976884,35405.22815468563,1.00339293608499,0.8,4284.630534561615,4273.035954225843,1.00339293608499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.695730370456,4632.441516551485,6.175666496696264,4.917900621259632,-3.8147680058281934,8.732668627087826,2.929879625306831,3.5,0.8371084643733803,0.6,0.00022696948580202883,0.9990658713813197,0.00022718170273219147,199.13762647883274,0.0,0.0,0.0,0.001286328768987916,7.679542822337909e-05,0.00015017405757864974,0.0005897528381153123,0.09260365447552994,0.09260365447552994,0.09260365447552994,0.09263793481472725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.9035958798,594.7136895693214,0.0,0.09260365447552994,0.09260365448454404,0.09260365448454404,0.37211710555553856,0.37211710555553856,0.5,9.433274970391668,0.18528539984356485,0.18528539984356485,-3.1889157980913296e-11,0.00014099497354891355,0.18400747120557526,-3.1889157980913296e-11,27602.859532322647,20932.18483590329,0.758333925925027,0.9869930324381053,0.6068236514017601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266737244468872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4828963765849,260.4828963765849,-12.667103623415073,244.6485108352405,276.31728191792524,124996.6921402778,124982.08615290512,14.605987372663817,0.0,nan,276.31728191792524,3.1672819179252656,269.98352770139377,-3.166472298606209,263.64977348483757,-9.50022651516241,257.3160192683275,-15.833980731672455,250.9822650517847,-22.16773494821527,244.6485108352405,-28.501489164759477,1.0,1.0,26022.012520719443,26022.012520719443,275.5469871068956,2.396987106895608,275.5469871068956,275.5469871068956,77065.85328023286,77063.18931152343,2.6639687094284454,0.0,8546.071908451686,8546.071908451686,0.8852886493774746,3946.764253842425,275.5469871068956,2.396987106895608,1.0,0.002,0.15439981401566005,0.004785342720009818,0.0002384392932286747,0.0017615607059545133,0.11921964661433734,0.11921964661433734,0.0,-8.168118958984394e-13,1.0,1.000372224600578,0.18400747123746442,0.09260365448454404,0.0,3.444291939410337e-05,44.25196266948002,0.0,1599996.7304378222,266.5297467672572,0.00014099500543807153,1.0,1284791.285057444,2596.9820895891157,,,,,,,,,,,,,,,,,,,3.0,15266.76465999783,1559.494920224436,0.37211710555553856,6.173730061729009,2.929879625306831
2209.0,-30.260419876979956,4.918203014814083,35.05232726308036,24.45357438353824,4.927174520620412,-26.74166043722058,-40.23363401703534,1.4084150809574083,-6.6201509252516075,-6.620291799805148,40.10455858785793,41043.81144165288,25713.712774159583,25713.712774159583,66757.52421581246,77074.76922807434,77063.17074596538,25713.712774159583,102776.88352012497,102776.88352012497,102776.88352012497,130379.53975522418,126117.46835854938,4262.071396674805,0.0,90964.0459916301,54933.08820558916,40034.39754004549,27602.6562350992,67637.05377514468,20932.046893935723,1559.4824153569825,0.0,0.8780097726086209,2.716544302619564,0.001494314320929203,1.0,1.0,-6.436661344501488,332806.53269187995,1559046.4347712463,4.68454276471384,1559046.4347712463,4.68454276471384,0.7583345137385289,0.09260339795246626,3.9271224756004117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271224756004117,1.285163187380625,1.2854548953942646,3.055738379500689,6474.742947607708,15266.757623757838,6451.89280932866,0.000326347638464632,23163.027523790875,2361.971470766355,19285.139367750166,1966.5369282833758,0.8325828455689693,0.8325828455689693,35501.25336322097,35405.22815468563,1.0033913685263531,0.8,4284.62517960213,4273.035954225843,1.0033913685263531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.656658519551,4632.441516551485,6.17575244143749,4.918203014814083,-3.814641774366795,8.732844789180879,2.929833802449276,3.5,0.8370953721283645,0.6,0.00022696948580202883,0.9990572574363643,0.00022718366150949643,199.13755870574903,0.0,0.0,0.0,0.001286328768987916,7.67960942493337e-05,0.00015017339155269513,0.0005897493012037301,0.09260339794816021,0.09260339794816021,0.09260339794816021,0.09263760790436949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.9120217348,594.7153157546225,0.0,0.09260339794816021,0.09260339795246626,0.09260339795246626,0.37211582180838515,0.37211582180838515,0.5,9.434301268537954,0.1849173011360108,0.1849173011360108,4.524736141320318e-11,0.00014087455355138445,0.18363045530367117,4.524736141320318e-11,27602.6562350992,20932.046893935723,0.7583345137385289,0.9869963354368426,0.6068243536760274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667358059542724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4829838211634,260.4829838211634,-12.667016178836604,244.6485924729967,276.3173751693256,124996.54045313768,124981.92056028188,14.619892855824604,0.0,nan,276.3173751693256,3.1673751693256236,269.9836186300644,-3.16638136993555,263.6498620907846,-9.500137909215368,257.3161055515401,-15.833894448459887,250.9823490122691,-22.167650987730866,244.6485924729967,-28.501407527003266,1.0,1.0,26022.012520719443,26022.012520719443,275.5470873623984,2.397087362398395,275.5470873623984,275.5470873623984,77065.84358625031,77063.17074596538,2.672840284925769,0.0,8546.071908451686,8546.071908451686,0.8852890374245814,3946.7580879784136,275.5470873623984,2.397087362398395,1.0,0.002,0.15436544173398295,0.004785505065904192,0.0002383862623471312,0.0017616137373711845,0.1191931311735656,0.1191931311735656,0.0,-2.8168439802911394e-13,1.0,1.0003714625876488,0.1836304552584238,0.09260339795246626,0.0,3.437228155386108e-05,44.161195777340964,0.0,1599996.850363617,266.52984907474837,0.00014087450830402304,1.0,1284790.9356305236,2596.983502664701,,,,,,,,,,,,,,,,,,,3.0,15266.757623757838,1559.4824153569825,0.37211582180838515,6.173730061729009,2.929833802449276
2210.0,-30.260336937163554,4.91850444368097,35.052323672204764,24.453701578918867,4.927269912662243,-26.741576252180643,-40.233553655538685,1.4085092277364826,-6.620048546594717,-6.6201893038957635,40.10455089459877,41043.74250849534,25713.82853672614,25713.82853672614,66757.57104522148,77074.76086538259,77063.15523239975,25713.82853672614,102776.98376912589,102776.98376912589,102776.98376912589,130379.43756781168,126116.92023365817,4262.517334153505,0.0,90964.01840741301,54933.00005075125,40034.46484073529,27602.45379868579,67636.91863942108,20931.909570054835,1559.4699508926667,0.0,0.8780103591813032,2.7165546902810966,0.001494314320929203,1.0,1.0,-6.436923735115556,332807.88052767044,1559046.102331597,4.6845227939305785,1559046.102331597,4.6845227939305785,0.7583351003037073,0.09260314171396031,3.9271156510346894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271156510346894,1.2851627466950493,1.2854544546086615,3.0557341170476193,6474.733915981133,15266.75059636152,6451.895725149495,0.0003263497357359232,23163.060752602596,2361.97485916216,19285.148083333766,1966.537817025566,0.8325820274493254,0.8325820274493254,35501.20400786107,35405.22815468563,1.0033896248296943,0.8,4284.619222933063,4273.035954225843,1.0033896248296943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.617767716899,4632.441516551485,6.175837930201313,4.91850444368097,-3.8145156120265584,8.733020055707527,2.929788192206968,3.5,0.8370823406305623,0.6,0.00022696948580202883,0.9990486147587735,0.00022718562685443693,199.13749070601472,0.0,0.0,0.0,0.001286328768987916,7.679679403852181e-05,0.000150172691763507,0.0005897455281824765,0.09260314170267825,0.09260314170267825,0.09260314170267825,0.09263728359823187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490607.9310723043,594.7169384792372,0.0,0.09260314170267825,0.09260314171396031,0.09260314171396031,0.37211453939400396,0.37211453939400396,0.5,9.435325524089343,0.18454982049956925,0.18454982049956925,6.02540239924565e-11,0.00014075730103968453,0.18326556878020028,6.02540239924565e-11,27602.45379868579,20931.909570054835,0.7583351003037073,0.9869989997786935,0.6068245469209423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667343720472632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48307157872995,260.48307157872995,-12.666928421270029,244.6486744606892,276.31746869676357,124996.39364045471,124981.72142211832,14.672218336397446,0.0,nan,276.31746869676357,3.167468696763592,269.9837098495525,-3.1662901504474803,263.6499510023227,-9.500048997677254,257.31619215514047,-15.833807844859507,250.98243330791132,-22.167566692088656,244.6486744606892,-28.501325539310784,1.0,1.0,26022.012520719443,26022.012520719443,275.54718804302166,2.3971880430216856,275.54718804302166,275.54718804302166,77065.8398797494,77063.15523239975,2.684647349655279,0.0,8546.071908451686,8546.071908451686,0.8852894690743093,3946.7512292898627,275.54718804302166,2.3971880430216856,1.0,0.002,0.15433113781878974,0.0047856671357724085,0.00023833333705480404,0.0017616666622892118,0.11916666852740201,0.11916666852740201,0.0,-6.559843813980226e-13,1.0,1.0003707250978058,0.18326556871994626,0.09260314171396031,0.0,3.430391452287568e-05,44.07334644096657,0.0,1599996.9703774094,266.52995145340526,0.00014075724078566054,1.0,1284790.585971642,2596.984916679433,,,,,,,,,,,,,,,,,,,3.0,15266.75059636152,1559.4699508926667,0.37211453939400396,6.173730061729009,2.929788192206968
2211.0,-30.26025395023399,4.918805065751578,35.052320174494085,24.45386422276499,4.927406521403215,-26.741487903070873,-40.23347270032389,1.408640474255807,-6.61993772252157,-6.6200784315355765,40.104546401524985,41043.669863570016,25713.925351766888,25713.925351766888,66757.5952153369,77074.72702217175,77063.21044306684,25713.925351766888,102777.13579483372,102777.13579483372,102777.13579483372,130379.3938848263,126116.43093926474,4262.9629455615695,0.0,90963.98110843138,54932.923949891796,40034.50795393287,27602.25808999259,67636.76604392545,20931.777623839902,1559.4576043327093,0.0,0.8780109790865999,2.71656592586757,0.001494314320929203,1.0,1.0,-6.436963082019531,332809.33851949306,1559045.9081782019,4.684501688304899,1559045.9081782019,4.684501688304899,0.7583356968692674,0.092602886427546,3.9271086894323357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271086894323357,1.285162132352201,1.2854538401263687,3.055730160866664,6474.725533308418,15266.743577259944,6451.898191401448,0.0003263516649415267,23163.092316036775,2361.978077736717,19285.155455125896,1966.5385687391613,0.8325812111785256,0.8325812111785256,35501.15366143257,35405.22815468563,1.003387846119772,0.8,4284.613146652514,4273.035954225843,1.003387846119772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.579058272787,4632.441516551485,6.175918600770851,4.918805065751578,-3.8143831919629876,8.733188257714566,2.929742794939836,3.5,0.8370693699828102,0.6,0.00022696948580202883,0.9990399672525085,0.0002271875933314508,199.13742266770026,0.0,0.0,0.0,0.001286328768987916,7.679749900377784e-05,0.000150171986798251,0.0005897417142647295,0.0926028864227863,0.0926028864227863,0.0926028864227863,0.09263699872157213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490602.96990500006,594.7185549093634,0.0,0.0926028864227863,0.092602886427546,0.092602886427546,0.37211325856405797,0.37211325856405797,0.5,9.436348892982876,0.18422275800645593,0.18422275800645593,5.150013748789206e-11,0.00014070901403329117,0.183115349516072,5.150013748789206e-11,27602.25808999259,20931.777623839902,0.7583356968692674,0.9870015839016077,0.606824841934562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266732942716722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48316334361533,260.48316334361533,-12.666836656384646,244.64875711753612,276.3175695696859,124996.69753345636,124981.35532946438,15.342203991997337,0.0,nan,276.3175695696859,3.167569569685895,269.983807079263,-3.1661929207369894,263.6500445888243,-9.499955411175677,257.31628209841324,-15.833717901586738,250.9825196079693,-22.167480392030683,244.64875711753612,-28.501242882463856,1.0,1.0,26022.012520719443,26022.012520719443,275.54730537573784,2.397305375737858,275.54730537573784,275.54730537573784,77065.89991294433,77063.21044306684,2.689469877484953,0.0,8546.071908451686,8546.071908451686,0.8852899093913948,3946.7442328794973,275.54730537573784,2.397305375737858,1.0,0.002,0.15429686208711363,0.004785830575553744,0.00023828045936397576,0.0017617195406053972,0.11914022968198788,0.11914022968198788,0.0,-3.0626976649239523e-14,1.0,1.0003704216847342,0.18311534946457186,0.092602886427546,0.0,3.4275732052669026e-05,44.037124904280866,0.0,1599997.1004033997,266.5300622774784,0.00014070896253315368,1.0,1284790.2077368388,2596.9864462559904,,,,,,,,,,,,,,,,,,,3.0,15266.743577259944,1559.4576043327093,0.37211325856405797,6.173730061729009,2.929742794939836
2212.0,-30.260170777534377,4.919104555743634,35.05231685844365,24.453968612384074,4.9274793585068215,-26.741405763904748,-40.233396425005026,1.4087143450510309,-6.619844704629031,-6.619985378580382,40.10454464878495,41043.627760771415,25714.061201470777,25714.061201470777,66757.68896224219,77074.73519039871,77063.24923881887,25714.061201470777,102777.31044028964,102777.31044028964,102777.31044028964,130379.39913530421,126115.99012032604,4263.409014978175,0.0,90963.96424540265,54932.85681646136,40034.56380993476,27602.088695014565,67636.65250494934,20931.663494707554,1559.4469367982156,0.0,0.8780114916616556,2.7165753556212993,0.001494314320929203,1.0,1.0,-6.436978850457763,332810.5621861121,1559045.8324400252,4.684484236916092,1559045.8324400252,4.684484236916092,0.7583362160012257,0.0926026456152564,3.9271027656319077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271027656319077,1.2851617865757106,1.2854534942713935,3.0557263736386058,6474.717508626617,15266.736561866861,6451.900409220279,0.00032635350140200345,23163.12296216819,2361.981202772424,19285.1620843348,1966.5392447303411,0.8325803958228268,0.8325803958228268,35501.11082039146,35405.22815468563,1.003386332571301,0.8,4284.607976192712,4273.035954225843,1.003386332571301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.540569433712,4632.441516551485,6.176008320958471,4.919104555743634,-3.814264394622385,8.73336895036602,2.929697656670604,3.5,0.8370564733344583,0.6,0.00022696948580202883,0.9990313004694162,0.00022718956422624833,199.1373544771256,0.0,0.0,0.0,0.001286328768987916,7.67981632215552e-05,0.0001501713225804736,0.0005897382162243792,0.09260264561411072,0.09260264561411072,0.09260264561411072,0.09263674067450978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490598.0245031607,594.7201663312509,0.0,0.09260264561411072,0.0926026456152564,0.0926026456152564,0.372111983933851,0.372111983933851,0.5,9.4373717461727,0.18394579988955684,0.18394579988955684,-4.376943252282217e-12,0.00014067395136407868,0.18300652812263252,-4.376943252282217e-12,27602.088695014565,20931.663494707554,0.7583362160012257,0.9870046267792033,0.6068252381024923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667315172139335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.483252606687,260.483252606687,-12.66674739331296,244.64883977421027,276.3176654391559,124996.2631428142,124981.33921827764,14.923924536598305,0.0,nan,276.3176654391559,3.1676654391559396,269.98390030617236,-3.1660996938276185,263.6501351731677,-9.499864826832265,257.31637004020996,-15.833629959790017,250.98260490720577,-22.16739509279421,244.64883977421027,-28.501160225789704,1.0,1.0,26022.012520719443,26022.012520719443,275.5474029682935,2.397402968293534,275.5474029682935,275.5474029682935,77065.84002895582,77063.24923881887,2.5907901369500905,0.0,8546.071908451686,8546.071908451686,0.8852902840680426,3946.738279460067,275.5474029682935,2.397402968293534,1.0,0.002,0.1542626067891461,0.0047859907735301735,0.0002382276044847094,0.0017617723961602424,0.1191138022423547,0.1191138022423547,0.0,6.449519737716791e-13,1.0,1.0003702019243985,0.18300652812700946,0.0926026456152564,0.0,3.425529907164166e-05,44.01086193617123,0.0,1599997.2095457534,266.53015529537095,0.00014067395574102193,1.0,1284789.890291915,2596.9877300000776,,,,,,,,,,,,,,,,,,,3.0,15266.736561866861,1559.4469367982156,0.372111983933851,6.173730061729009,2.929697656670604
2213.0,-30.260088394392298,4.919403134341423,35.052313403602085,24.45408620350065,4.927567909210153,-26.741322764025167,-40.23332000998778,1.408802278982641,-6.619740342000455,-6.61988084462102,40.10453401119515,41043.58194656374,25714.170568788133,25714.170568788133,66757.75251535187,77074.73346350667,77063.19823481937,25714.170568788133,102777.3688036075,102777.3688036075,102777.3688036075,130379.24058825588,126115.38774626762,4263.852841988262,0.0,90963.94397312429,54932.79245673254,40034.61279599083,27601.87178464838,67636.48458063921,20931.515881392646,1559.4337345842503,0.0,0.8780121005352827,2.716585950611395,0.001494314320929203,1.0,1.0,-6.437401473001387,332811.9368356019,1559045.3727718997,4.684463506914466,1559045.3727718997,4.684463506914466,0.7583368274695901,0.09260238720687786,3.927096833682045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927096833682045,1.285161374972339,1.2854530825745958,3.055722736583621,6474.709802143539,15266.729552961602,6451.902407764456,0.0003263552555379323,23163.152788324936,2361.9842441939845,19285.168058117088,1966.5398538866064,0.8325795816464807,0.8325795816464807,35501.067920400536,35405.22815468563,1.0033848169406254,0.8,4284.602798618292,4273.035954225843,1.0033848169406254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.50221638488,4632.441516551485,6.176091480771555,4.919403134341423,-3.814137044225475,8.733540178566898,2.9296526779277934,3.5,0.8370436222650838,0.6,0.00022696948580202883,0.9990227160399425,0.00022719151642689397,199.13728693392935,0.0,0.0,0.0,0.001286328768987916,7.679882866117496e-05,0.00015017065714085387,0.0005897347121697992,0.09260238720536529,0.09260238720536529,0.09260238720536529,0.09263638194809064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490593.0506336995,594.7217865851113,0.0,0.09260238720536529,0.09260238720687786,0.09260238720687786,0.3721107169822881,0.3721107169822881,0.5,9.438391588504743,0.18361464273556294,0.18361464273556294,5.059064278611913e-12,0.00014050262058162843,0.18247937161964956,5.059064278611913e-12,27601.87178464838,20931.515881392646,0.7583368274695901,0.9870080168900606,0.6068260673369232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667300970813158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48334117955136,260.48334117955136,-12.666658820448617,244.64892243722477,276.3177599218687,124996.03855465785,124981.2300264581,14.808528199757756,0.0,nan,276.3177599218687,3.167759921868708,269.9839924249479,-3.166007575052049,263.650224927994,-9.499775072006003,257.3164574311092,-15.833542568890778,250.9826899341635,-22.16731006583649,244.64892243722477,-28.501077562775208,1.0,1.0,26022.012520719443,26022.012520719443,275.5475015341309,2.3975015341309245,275.5475015341309,275.5475015341309,77065.82275520434,77063.19823481937,2.6245203849684913,0.0,8546.071908451686,8546.071908451686,0.8852906592600431,3946.7323178504553,275.5475015341309,2.3975015341309245,1.0,0.002,0.1542284502308587,0.004786152589266449,0.0002381749076860176,0.0017618250923196134,0.1190874538430088,0.1190874538430088,0.0,5.630912403020716e-15,1.0,1.0003691363264284,0.1824793716145905,0.09260238720687786,0.0,3.4156558654464184e-05,43.88398906577393,0.0,1599997.3318109282,266.5302596579995,0.00014050261552256416,1.0,1284789.533679746,2596.989172137203,,,,,,,,,,,,,,,,,,,3.0,15266.729552961602,1559.4337345842503,0.3721107169822881,6.173730061729009,2.9296526779277934
