time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2214.0,-30.260004412557684,4.919700761284038,35.05230989713766,24.454208684060745,4.927659362487826,-26.74123803504611,-40.233239613566525,1.4088929850968956,-6.6196383448660185,-6.619778713209516,40.10452561169798,41043.52048154811,25714.28476747358,25714.28476747358,66757.8052490217,77074.72895271896,77063.1723002308,25714.28476747358,102777.45706770438,102777.45706770438,102777.45706770438,130379.12429038115,126114.82845382704,4264.295836554112,0.0,90963.919519096,54932.711048401376,40034.676078549586,27601.667222676777,67636.34330122636,20931.376988684253,1559.421180592208,0.0,0.8780126878098071,2.7165963016889427,0.001494314320929203,1.0,1.0,-6.437709851661623,332813.2798954867,1559045.009814882,4.684443512303561,1559045.009814882,4.684443512303561,0.7583374156285605,0.09260213251887511,3.9270903609761674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270903609761674,1.2851609503931414,1.2854526578990266,3.055718709609748,6474.701269469126,15266.722531011297,6451.904977340114,0.000326357223533167,23163.184739269625,2361.9875022836163,19285.175738750684,1966.540637093267,0.8325787647868484,0.8325787647868484,35501.02110963551,35405.22815468563,1.0033831631451942,0.8,4284.597149054867,4273.035954225843,1.0033831631451942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4640542868365,4632.441516551485,6.176175519276389,4.919700761284038,-3.8140116232683434,8.733712384552382,2.9296079233976995,3.5,0.8370308352564856,0.6,0.00022696948580202883,0.9990139651065418,0.0002271935065270316,199.13721808006542,0.0,0.0,0.0,0.001286328768987916,7.679952877753514e-05,0.0001501699570244937,0.0005897309907390945,0.0926021325135407,0.0926021325135407,0.0926021325135407,0.09263605112575365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.0986367624,594.7233998159365,0.0,0.0926021325135407,0.09260213251887511,0.09260213251887511,0.3721094477000782,0.3721094477000782,0.5,9.43940914610741,0.18326848558297115,0.18326848558297115,3.149125404888764e-11,0.00014036834352282312,0.18206886154791846,3.149125404888764e-11,27601.667222676777,20931.376988684253,0.7583374156285605,0.9870108582261464,0.6068264261235413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667286812723992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48342959690655,260.48342959690655,-12.66657040309343,244.64900540795114,276.317853785853,124995.84608532708,124981.06355705175,14.782528275321736,0.0,nan,276.317853785853,3.1678537858530262,269.9840841102859,-3.1659158897140856,263.65031443468087,-9.499685565319112,257.31654475913047,-15.833455240869512,250.98277508353797,-22.167224916462004,244.64900540795114,-28.50099459204884,1.0,1.0,26022.012520719443,26022.012520719443,275.547600630863,2.3976006308629962,275.547600630863,275.547600630863,77065.81307547129,77063.1723002308,2.6407752404920757,0.0,8546.071908451686,8546.071908451686,0.8852910686544059,3946.7258127810483,275.547600630863,2.3976006308629962,1.0,0.002,0.15419437057734872,0.004786313658530106,0.00023812232845355695,0.0017618776711610768,0.11906116422677847,0.11906116422677847,0.0,-3.8536621810303373e-13,1.0,1.0003683065761828,0.1820688615164272,0.09260213251887511,0.0,3.40796532180745e-05,43.78516989211199,0.0,1599997.451351961,266.53036165513396,0.00014036831203156908,1.0,1284789.1852634836,2596.990581131268,,,,,,,,,,,,,,,,,,,3.0,15266.722531011297,1559.421180592208,0.3721094477000782,6.173730061729009,2.9296079233976995
2215.0,-30.259920163063256,4.919997435653486,35.05230636115092,24.4543305359781,4.927753477962934,-26.74115279899965,-40.23316284930331,1.4089861139092774,-6.6195366665753,-6.619676910604214,40.1045177467727,41043.48223806551,25714.39907630012,25714.39907630012,66757.88131436563,77074.72487486893,77063.15385001437,25714.39907630012,102777.55292631449,102777.55292631449,102777.55292631449,130379.0182782367,126114.28035087232,4264.737927364391,0.0,90963.89887296471,54932.65623620067,40034.71404084893,27601.465351922212,67636.17939277114,20931.240009519446,1559.40876302609,0.0,0.878013271255287,2.7166066193411442,0.001494314320929203,1.0,1.0,-6.437985809399038,332814.6186350309,1559044.669958975,4.684423648074921,1559044.669958975,4.684423648074921,0.7583379991838644,0.09260187867696812,3.927084575232807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927084575232807,1.285160514474016,1.2854522218809556,3.0557152441304694,6474.69392653438,15266.715543834238,6451.9067322503515,0.00032635888410689393,23163.213608042082,2361.9904460791486,19285.180984294824,1966.5411719899073,0.8325779535875438,0.8325779535875438,35500.97926698693,35405.22815468563,1.0033816848707109,0.8,4284.592099090465,4273.035954225843,1.0033816848707109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.426071491396,4632.441516551485,6.176259319788734,4.919997435653486,-3.8138865698491187,8.733884005502604,2.9295633794159572,3.5,0.8370181084045593,0.6,0.00022696948580202883,0.9990051863659797,0.00022719550298598738,199.1371490068042,0.0,0.0,0.0,0.001286328768987916,7.680019726947168e-05,0.00015016928853255713,0.00058972749666989,0.09260187867068694,0.09260187867068694,0.09260187867068694,0.0926357268577222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.1594349984,594.7250088976665,0.0,0.09260187867068694,0.09260187867696812,0.09260187867696812,0.3721081789699756,0.3721081789699756,0.5,9.440424591091388,0.18291612712903316,0.18291612712903316,6.536993168992922e-12,0.00014024402889845078,0.18169110120516052,6.536993168992922e-12,27601.465351922212,20931.240009519446,0.7583379991838644,0.9870143747578477,0.6068273312678004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667272699780752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48351815336315,260.48351815336315,-12.666481846636827,244.64908870085944,276.3179476058659,124995.70861505244,124980.90282769369,14.805787358743679,0.0,nan,276.3179476058659,3.1679476058659475,269.98417582486206,-3.1658241751379137,263.65040404385917,-9.499595956140809,257.31663226287,-15.833367737130004,250.98286048186242,-22.16713951813756,244.64908870085944,-28.50091129914054,1.0,1.0,26022.012520719443,26022.012520719443,275.5477002745564,2.3977002745564278,275.5477002745564,275.5477002745564,77065.80898656335,77063.15385001437,2.655136548986775,0.0,8546.071908451686,8546.071908451686,0.8852914345987496,3946.719998108971,275.5477002745564,2.3977002745564278,1.0,0.002,0.15416036169868774,0.004786474375033481,0.0002380698583358325,0.001761930141341972,0.11903492916791625,0.11903492916791625,0.0,-3.221953953636003e-13,1.0,1.0003675430422525,0.18169110119862353,0.09260187867696812,0.0,3.400887839350556e-05,43.69422735181764,0.0,1599997.5705328432,266.5304633334247,0.0001402440223614576,1.0,1284788.8379689,2596.9919855903536,,,,,,,,,,,,,,,,,,,3.0,15266.715543834238,1559.40876302609,0.3721081789699756,6.173730061729009,2.9295633794159572
2216.0,-30.259835638335158,4.92029315375283,35.05230281249614,24.454452702216827,4.92784593979642,-26.741067480518804,-40.23308234810827,1.4090777820632285,-6.619435469056214,-6.619575596062404,40.10451030919323,41043.42554495501,25714.513828670697,25714.513828670697,66757.9393736257,77074.72060130173,77063.14063926916,25714.513828670697,102777.65446793985,102777.65446793985,102777.65446793985,130378.92036497107,126113.74118680933,4265.179178161732,0.0,90963.87584756958,54932.5807915509,40034.7722844652,27601.26589703122,67636.03818149642,20931.104734332243,1559.3964728624192,0.0,0.8780138504153849,2.716616887472245,0.001494314320929203,1.0,1.0,-6.438238275428091,332815.9509607523,1559044.3485689738,4.6844039297648505,1559044.3485689738,4.6844039297648505,0.7583385781078825,0.09260162577779506,3.9270783874839728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270783874839728,1.2851600853922578,1.2854517927018039,3.055711449585945,6474.685886349866,15266.708564818691,6451.908978326999,0.0003263607258320043,23163.244242203407,2361.9935698942463,19285.18769796823,1966.5418565940695,0.8325771423171646,0.8325771423171646,35500.93451701051,35405.22815468563,1.003380103882644,0.8,4284.586698242394,4273.035954225843,1.003380103882644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.388266413214,4632.441516551485,6.176342964722797,4.92029315375283,-3.8137620063973134,8.734055160150143,2.929519044119547,3.5,0.8370054411770135,0.6,0.00022696948580202883,0.9989963790298757,0.0002271975059833937,199.1370797079364,0.0,0.0,0.0,0.001286328768987916,7.680089830978804e-05,0.00015016858749224079,0.0005897238144197748,0.09260162577642235,0.09260162577642235,0.09260162577642235,0.09263540801109414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.2318584346,594.7266142062969,0.0,0.09260162577642235,0.09260162577779506,0.09260162577779506,0.37210691146030284,0.37210691146030284,0.5,9.44143805829953,0.18256366134926338,0.18256366134926338,-4.888534022029489e-12,0.00014012700620469332,0.18133732063432717,-4.888534022029489e-12,27601.26589703122,20931.104734332243,0.7583385781078825,0.9870172938646347,0.6068277600000453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667258632026777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48360669833534,260.48360669833534,-12.666393301664641,244.64917228990234,276.3180411067762,124995.53890869839,124980.73504184924,14.803866849165747,0.0,nan,276.3180411067762,3.1680411067762293,269.9842673433859,-3.165732656614068,263.6504935800206,-9.499506419979355,257.316719816649,-15.83328018335095,250.98294605327774,-22.167053946722234,244.64917228990234,-28.50082771009764,1.0,1.0,26022.012520719443,26022.012520719443,275.5478000432716,2.3978000432716158,275.5478000432716,275.5478000432716,77065.79988317787,77063.14063926916,2.6592439087107778,0.0,8546.071908451686,8546.071908451686,0.8852918259695683,3946.7137794213927,275.5478000432716,2.3978000432716158,1.0,0.002,0.15412641910649413,0.0047866347290185275,0.00023801749032377576,0.0017619825097365171,0.11900874516188788,0.11900874516188788,0.0,6.02929164927879e-14,1.0,1.0003668279916131,0.1813373206392157,0.09260162577779506,0.0,3.39425925696877e-05,43.60905233368872,0.0,1599997.689159591,266.53056453094376,0.00014012701109322734,1.0,1284788.49233908,2596.993383318242,,,,,,,,,,,,,,,,,,,3.0,15266.708564818691,1559.3964728624192,0.37210691146030284,6.173730061729009,2.929519044119547
2217.0,-30.25975259647515,4.920587983190524,35.052299279719556,24.454615276213758,4.927982151071181,-26.740979121720727,-40.23300139289347,1.4092086763140672,-6.619330840319833,-6.619470870365756,40.10450367008063,41043.35229912521,25714.62046735759,25714.62046735759,66757.9727664828,77074.68650755344,77063.14947816478,25714.62046735759,102777.76994552236,102777.76994552236,102777.76994552236,130378.8371411563,126113.21745761106,4265.619683545248,0.0,90963.83784474838,54932.5036363094,40034.81578715443,27601.067195633936,67635.88298278837,20930.970214669476,1559.3841371001577,0.0,0.8780144450723085,2.716627501027006,0.001494314320929203,1.0,1.0,-6.438425224511036,332817.32814785367,1559044.0616820478,4.684383683861089,1559044.0616820478,4.684383683861089,0.7583391637110479,0.0926013726290622,3.927071348226985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927071348226985,1.2851594727008555,1.2854511798713322,3.0557074290352157,6474.677367285323,15266.701594125308,6451.911563034057,0.0003263626920656796,23163.27608506966,2361.9968169629446,19285.195423830595,1966.5426444127806,0.8325763313014795,0.8325763313014795,35500.88360888564,35405.22815468563,1.003378305331734,0.8,4284.580554171044,4273.035954225843,1.003378305331734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.350636750742,4632.441516551485,6.176424402107623,4.920587983190524,-3.8136349667590217,8.734222949949546,2.929474914805605,3.5,0.8369928328016014,0.6,0.00022696948580202883,0.9989877262877149,0.00022719947385685914,199.13701162486734,0.0,0.0,0.0,0.001286328768987916,7.680160330987704e-05,0.00015016788249215177,0.0005897199887588459,0.09260137262560451,0.09260137262560451,0.09260137262560451,0.0926350998633663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.3161266649,594.728215688623,0.0,0.09260137262560451,0.0926013726290622,0.0926013726290622,0.3721056456915954,0.3721056456915954,0.5,9.442449874438795,0.18222211832642188,0.18222211832642188,-9.57243173616007e-11,0.00014003004594087543,0.1810456458547378,-9.57243173616007e-11,27601.067195633936,20930.970214669476,0.7583391637110479,0.9870200524102127,0.606828069496331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667244609637178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4836990763286,260.4836990763286,-12.666300923671372,244.64925626281135,276.3181418898523,124995.82414983603,124980.37943956966,15.44471026637733,0.0,nan,276.3181418898523,3.168141889852336,269.9843647644316,-3.165635235568402,263.6505876390312,-9.49941236096879,257.3168105136251,-15.833189486374863,250.98303338821992,-22.166966611780055,244.64925626281135,-28.50074373718863,1.0,1.0,26022.012520719443,26022.012520719443,275.54790580323237,2.3979058032323906,275.54790580323237,275.54790580323237,77065.89900855829,77063.14947816478,2.749530393513851,0.0,8546.071908451686,8546.071908451686,0.8852922711975627,3946.7067049681195,275.54790580323237,2.3979058032323906,1.0,0.002,0.15409253117389546,0.004786795456959608,0.00023796520836820046,0.0017620347911716332,0.11898260418410023,0.11898260418410023,0.0,-4.601661933445467e-13,1.0,1.0003662385276708,0.18104564595046213,0.0926013726290622,0.0,3.3887932741203586e-05,43.53881390802745,0.0,1599997.811842747,266.53066915968014,0.0001400301416651928,1.0,1284788.1350723284,2596.9948281070547,,,,,,,,,,,,,,,,,,,3.0,15266.701594125308,1559.3841371001577,0.3721056456915954,6.173730061729009,2.929474914805605
2218.0,-30.25966929495365,4.920881752849172,35.052295965794784,24.454742331896,4.928077640345735,-26.740894601423886,-40.23292099647222,1.4093029468162501,-6.619235681268378,-6.619375700676121,40.10450292052295,41043.285081207425,25714.747640829242,25714.747640829242,66758.03272203667,77074.67820535475,77063.21225063423,25714.747640829242,102777.95989146347,102777.95989146347,102777.95989146347,130378.86104369604,126112.80020087674,4266.060842819306,0.0,90963.81038094891,54932.4172568026,40034.88124905146,27600.901152232575,67635.78240128403,20930.85861305108,1559.3735815847194,0.0,0.8780149653172155,2.7166371451426623,0.001494314320929203,1.0,1.0,-6.438362969971138,332818.5796756267,1559044.0292921695,4.684365971429998,1559044.0292921695,4.684365971429998,0.7583396823751181,0.09260113386417501,3.927064570214057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927064570214057,1.2851590314387034,1.2854507385090217,3.055703204153502,6474.668415267944,15266.694596542628,6451.914437251301,0.00032636476966186706,23163.309070823514,2362.0001805737447,19285.20401505828,1966.5435204741966,0.8325755165677043,0.8325755165677043,35500.83459006866,35405.22815468563,1.0033765735294513,0.8,4284.574638119142,4273.035954225843,1.0033765735294513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.313198539528,4632.441516551485,6.176510489254056,4.920881752849172,-3.8135152966848724,8.734397049534044,2.929431010275564,3.5,0.8369802886501612,0.6,0.00022696948580202883,0.9989790465707354,0.0002272014478993956,199.13694332895778,0.0,0.0,0.0,0.001286328768987916,7.680230344962364e-05,0.0001501671823524052,0.000589716221425004,0.09260113386479531,0.09260113386479531,0.09260113386479531,0.09263485655750127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.4295684205,594.7298079492525,0.0,0.09260113386479531,0.09260113386417501,0.09260113386417501,0.3721043829549566,0.3721043829549566,0.5,9.443461555351893,0.18194576338493107,0.18194576338493107,-2.5579538487363607e-12,0.00014001940775187904,0.18101273070499246,-2.5579538487363607e-12,27600.901152232575,20930.85861305108,0.7583396823751181,0.9870224066598409,0.6068279780914938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667230629405897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48379091203174,260.48379091203174,-12.666209087968241,244.6493402244477,276.31824159962105,124995.60638237381,124980.25233777428,15.35404459952477,0.0,nan,276.31824159962105,3.1682415996210693,269.9844613245762,-3.165538675423761,263.65068104954764,-9.499318950452334,257.3169007745149,-15.833099225485057,250.98312049948277,-22.16687950051721,244.6493402244477,-28.500659775552265,1.0,1.0,26022.012520719443,26022.012520719443,275.5480083181059,2.3980083181058944,275.5480083181059,275.5480083181059,77065.88905946215,77063.21225063423,2.6768088279204676,0.0,8546.071908451686,8546.071908451686,0.8852926999019314,3946.699893065127,275.5480083181059,2.3980083181058944,1.0,0.002,0.15405864946452172,0.004786954469257559,0.0002379129313306036,0.0017620870687349438,0.1189564656653018,0.1189564656653018,0.0,6.554739390152164e-14,1.0,1.0003661722506831,0.18101273070755042,0.09260113386417501,0.0,3.388171003096479e-05,43.530808043448765,0.0,1599997.923532374,266.5307643187316,0.0001400194103098329,1.0,1284787.8104046572,2596.996141065996,,,,,,,,,,,,,,,,,,,3.0,15266.694596542628,1559.3735815847194,0.3721043829549566,6.173730061729009,2.929431010275564
2219.0,-30.25958443197482,4.921174560324484,35.05229263452735,24.454842251166724,4.928144922586963,-26.74081149651565,-40.23284458145497,1.4093719872427681,-6.619135789985478,-6.619275689415715,40.10449579219863,41043.24881237522,25714.863103299973,25714.863103299973,66758.1119156752,77074.69015446598,77063.1995596622,25714.863103299973,102778.06266296217,102778.06266296217,102778.06266296217,130378.76640407904,126112.26583760435,4266.500566474683,0.0,90963.7943493067,54932.353007669735,40034.93482404107,27600.703741116868,67635.63856515793,20930.724733606003,1559.3614184091118,0.0,0.878015536205968,2.716647281342349,0.001494314320929203,1.0,1.0,-6.4386222256200085,332819.89487568877,1559043.7212658175,4.684346534777118,1559043.7212658175,4.684346534777118,0.7583402557386762,0.09260088506338,3.927058621020201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927058621020201,1.285158708273892,1.2854504152708581,3.0556993433866766,6474.66023476632,15266.687606929892,6451.916776131884,0.000326366647392542,23163.340079113823,2362.0033425393813,19285.211006128862,1966.5442333649985,0.8325747038320335,0.8325747038320335,35500.791565285086,35405.22815468563,1.0033750534928847,0.8,4284.56944548357,4273.035954225843,1.0033750534928847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.275906501958,4632.441516551485,6.176593548157597,4.921174560324484,-3.813392104231084,8.734566664555569,2.9293872774279075,3.5,0.8369677935508307,0.6,0.00022696948580202883,0.9989702042391935,0.00022720345896090735,199.13687375291394,0.0,0.0,0.0,0.001286328768987916,7.680296892241165e-05,0.00015016651687961718,0.0005897127147006762,0.09260088506323909,0.09260088506323909,0.09260088506323909,0.09263453986575326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.5219716274,594.7314067446839,0.0,0.09260088506323909,0.09260088506338,0.09260088506338,0.3721031293124695,0.3721031293124695,0.5,9.44447119970887,0.1816510722348994,0.1816510722348994,4.092726157978177e-11,0.00013989943022352236,0.18065346379569291,4.092726157978177e-11,27600.703741116868,20930.724733606003,0.7583402557386762,0.987025676579702,0.6068287323529223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667216699446797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48387988171885,260.48387988171885,-12.666120118281128,244.64942419013695,276.3183355733033,124995.11500306078,124980.24012890621,14.87487415457705,0.0,nan,276.3183355733033,3.1683355733032954,269.9845532966631,-3.1654467033368974,263.6507710200352,-9.499228979964755,257.3169887434051,-15.833011256594887,250.9832064667693,-22.166793533230674,244.64942419013695,-28.500575809863022,1.0,1.0,26022.012520719443,26022.012520719443,275.54810684435984,2.3981068443598588,275.54810684435984,275.54810684435984,77065.80993367432,77063.1995596622,2.6103740121179726,0.0,8546.071908451686,8546.071908451686,0.8852930761839981,3946.6939141253024,275.54810684435984,2.3981068443598588,1.0,0.002,0.15402483506603543,0.004787114057124509,0.00023786076058648296,0.0017621392395419937,0.11893038029324147,0.11893038029324147,0.0,1.284766563969253e-13,1.0,1.000365446097448,0.18065346375476565,0.09260088506338,0.0,3.38143990368105e-05,43.44431616170417,0.0,1599998.0406210388,266.5308642100145,0.00013989938929626078,1.0,1284787.469220154,2596.9975208201913,,,,,,,,,,,,,,,,,,,3.0,15266.687606929892,1559.3614184091118,0.3721031293124695,6.173730061729009,2.9293872774279075
2220.0,-30.259499037671027,4.921466510409595,35.0522891477645,24.454954324197047,4.92823268829607,-26.740725865084876,-40.23276401041073,1.4094595158011636,-6.619030536796004,-6.619170254344139,40.10448464212145,41043.21073153242,25714.965990264696,25714.965990264696,66758.17672179712,77074.69351952839,77063.1471223614,25714.965990264696,102778.1131126261,102778.1131126261,102778.1131126261,130378.59867784125,126111.66019807925,4266.938479762001,0.0,90963.78196550219,54932.299177866465,40034.9808751508,27600.48556521515,67635.46644036596,20930.576225450386,1559.3481419037803,0.0,0.8780161519149094,2.716657968004718,0.001494314320929203,1.0,1.0,-6.439057289481127,332821.28140529327,1559043.239452687,4.684325572180469,1559043.239452687,4.684325572180469,0.7583408696196693,0.09260062747847883,3.9270539034580025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270539034580025,1.2851582985699637,1.2854500054739346,3.0556966467304143,6474.6545208752905,15266.68065137507,6451.917407772534,0.00032636788645624124,23163.364751729845,2362.005858446039,19285.212894145032,1966.5444258890684,0.8325738985181248,0.8325738985181248,35500.75744769661,35405.22815468563,1.0033738481418368,0.8,4284.565327852084,4273.035954225843,1.0033738481418368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.238784240053,4632.441516551485,6.1766733360595945,4.921466510409595,-3.813264908201404,8.734731418610998,2.9293437439377086,3.5,0.8369553554107739,0.6,0.00022696948580202883,0.9989613066312589,0.0002272054826301784,199.13680374130536,0.0,0.0,0.0,0.001286328768987916,7.68036705944202e-05,0.00015016581520760862,0.0005897092507769925,0.0926006274752147,0.0926006274752147,0.0926006274752147,0.09263418052870193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.6096527689,594.733006874407,0.0,0.0926006274752147,0.09260062747847883,0.09260062747847883,0.37210187713941845,0.37210187713941845,0.5,9.445477790939242,0.18130525463902813,0.18130525463902813,2.5409008230781183e-11,0.00013971754810881976,0.18011296486298534,2.5409008230781183e-11,27600.48556521515,20930.576225450386,0.7583408696196693,0.9870291466187737,0.6068297136343419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667202815131886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48396841691925,260.48396841691925,-12.666031583080724,244.6495084371379,276.31842839670514,124994.93695800098,124980.13472597928,14.802232021723972,0.0,nan,276.31842839670514,3.168428396705167,269.984644404781,-3.165355595218955,263.65086041288697,-9.499139587113007,257.3170764209604,-15.832923579039573,250.9832924290441,-22.16670757095588,244.6495084371379,-28.500491562862067,1.0,1.0,26022.012520719443,26022.012520719443,275.5482061435948,2.398206143594848,275.5482061435948,275.5482061435948,77065.78796062934,77063.1471223614,2.6408382679364877,0.0,8546.071908451686,8546.071908451686,0.8852933745662157,3946.6891729752924,275.5482061435948,2.398206143594848,1.0,0.002,0.15399112190211175,0.0047872741817414416,0.0002378087488071594,0.0017621912510023979,0.11890437440357969,0.11890437440357969,0.0,-1.9044271368229282e-13,1.0,1.0003643535011897,0.18011296483757633,0.09260062747847883,0.0,3.371316393792915e-05,43.31423844900853,0.0,1599998.1639155466,266.530969463204,0.00013971752269981152,1.0,1284787.1095325362,2596.998975402346,,,,,,,,,,,,,,,,,,,3.0,15266.68065137507,1559.3481419037803,0.37210187713941845,6.173730061729009,2.9293437439377086
2221.0,-30.259413216881924,4.921757540318443,35.052285616560695,24.45507680475714,4.928322685846636,-26.740639626612012,-40.232683369517304,1.409549095641987,-6.618928802015148,-6.61906838646174,40.10447638606331,41043.152711416995,25715.076411585513,25715.076411585513,66758.2291230025,77074.68925411352,77063.12573093262,25715.076411585513,102778.20214251813,102778.20214251813,102778.20214251813,130378.48533085008,126111.10964826283,4267.375682587235,0.0,90963.75546841467,54932.21892597562,40035.04060271006,27600.28318833194,67635.323791042,20930.438855894223,1559.3357042406549,0.0,0.8780167371924733,2.716668292577129,0.001494314320929203,1.0,1.0,-6.439348588813232,332822.6210290747,1559042.882695277,4.684305645676296,1559042.882695277,4.684305645676296,0.7583414529870692,0.09260037512057548,3.9270471514144476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270471514144476,1.2851578792646576,1.285449586073454,3.0556923898419606,6474.645501039469,15266.673709293224,6451.920356073053,0.00032636998356215166,23163.397830772483,2362.0092315696475,19285.221706812583,1966.5453245310666,0.8325730899977136,0.8325730899977136,35500.708616647666,35405.22815468563,1.0033721229748056,0.8,4284.559434461794,4273.035954225843,1.0033721229748056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.2018573465675,4632.441516551485,6.176754645275624,4.921757540318443,-3.813140512566375,8.734898052884818,2.9293004398139244,3.5,0.8369429828039784,0.6,0.00022696948580202883,0.9989523646720597,0.00022720751642300714,199.13673338008687,0.0,0.0,0.0,0.001286328768987916,7.680437288066137e-05,0.00015016511292136747,0.0005897054789396849,0.09260037511385215,0.09260037511385215,0.09260037511385215,0.09263385545981538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.72188247705,594.7345991418018,0.0,0.09260037511385215,0.09260037512057548,0.09260037512057548,0.3721006223404441,0.3721006223404441,0.5,9.446482200739968,0.1809512596140621,0.1809512596140621,3.83124643121846e-11,0.0001395844465719165,0.1797197976484881,3.83124643121846e-11,27600.28318833194,20930.438855894223,0.7583414529870692,0.9870320031179378,0.6068301356583877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266718897149191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4840568382918,260.4840568382918,-12.665943161708185,244.64959300824967,276.3185206683385,124994.72737953954,124979.94417759556,14.783201943981757,0.0,nan,276.3185206683385,3.1685206683385445,269.984735136314,-3.165264863685991,263.65094960431577,-9.499050395684208,257.3171640722745,-15.832835927725455,250.98337854025817,-22.166621459741805,244.64959300824967,-28.50040699175031,1.0,1.0,26022.012520719443,26022.012520719443,275.54830550840575,2.3983055084057696,275.54830550840575,275.54830550840575,77065.77339825894,77063.12573093262,2.6476673263241537,0.0,8546.071908451686,8546.071908451686,0.8852938016277271,3946.6823871715196,275.54830550840575,2.3983055084057696,1.0,0.002,0.15395748239475565,0.004787433366866974,0.00023775684901112471,0.0017622431506916282,0.11887842450556235,0.11887842450556235,0.0,-2.9724703601297087e-13,1.0,1.000363558799964,0.17971979761017565,0.09260037512057548,0.0,3.3639507355198226e-05,43.219593730629434,0.0,1599998.283149272,266.53107119798483,0.00013958440825945218,1.0,1284786.7620139455,2597.0003807739054,,,,,,,,,,,,,,,,,,,3.0,15266.673709293224,1559.3357042406549,0.3721006223404441,6.173730061729009,2.9293004398139244
2222.0,-30.259327167150772,4.92204764958053,35.05228205900917,24.455198377277725,4.928417125996385,-26.740552737840016,-40.232602623850084,1.4096426967834,-6.618827335943195,-6.618966795788144,40.10446856325897,41043.106924948544,25715.18688918315,25715.18688918315,66758.2938141317,77074.685815302,77063.11049519201,25715.18688918315,102778.29738437517,102778.29738437517,102778.29738437517,130378.38034774459,126110.56834251189,4267.812005232698,0.0,90963.73542524851,54932.15653528119,40035.087655519244,27600.08296336943,67635.17061888867,20930.303016287973,1559.3233758506435,0.0,0.8780173193081365,2.7166785889729024,0.001494314320929203,1.0,1.0,-6.439613012977702,332823.9570111227,1559042.5446599373,4.684285826839789,1559042.5446599373,4.684285826839789,0.7583420326694842,0.09260012350391313,3.9270415202816085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270415202816085,1.2851574411367401,1.2854491478460897,3.055689049901998,6474.638424107471,15266.666778601775,6451.921952156193,0.0003263715770622284,23163.425941757167,2362.012098092332,19285.226477611897,1966.5458110172076,0.8325722855549635,0.8325722855549635,35500.66789205698,35405.22815468563,1.0033706842037662,0.8,4284.554519435136,4273.035954225843,1.0033706842037662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1651084550995,4632.441516551485,6.176835705352494,4.92204764958053,-3.8130164383909753,8.735064087971505,2.9292573446871093,3.5,0.8369306699106026,0.6,0.00022696948580202883,0.9989433989452966,0.00022720955565817594,199.13666283121742,0.0,0.0,0.0,0.001286328768987916,7.680507608530649e-05,0.00015016440971672235,0.0005897018718261477,0.09260012350227016,0.09260012350227016,0.09260012350227016,0.09263353558194214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.84610096324,594.7361875181288,0.0,0.09260012350227016,0.09260012350391313,0.09260012350391313,0.3720993683815588,0.3720993683815588,0.5,9.447484563284402,0.18059496129808394,0.18059496129808394,1.4097167877480388e-11,0.0001394598449451223,0.17935378281043768,1.4097167877480388e-11,27600.08296336943,20930.303016287973,0.7583420326694842,0.9870351949032847,0.6068308329732566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266717517150387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.484145591228,260.484145591228,-12.665854408771963,244.64967792448186,276.3186132579797,124994.60567511326,124979.76704011895,14.83863499431451,0.0,nan,276.3186132579797,3.1686132579797004,269.98482619127407,-3.1651738087259105,263.6510391246003,-9.498960875399689,257.31725205786285,-15.832747942137132,250.98346499116917,-22.166535008830806,244.64967792448186,-28.500322075518113,1.0,1.0,26022.012520719443,26022.012520719443,275.5484053163023,2.3984053163023304,275.5484053163023,275.5484053163023,77065.7699403134,77063.11049519201,2.659445121389581,0.0,8546.071908451686,8546.071908451686,0.8852941577924134,3946.6767278830166,275.5484053163023,2.3984053163023304,1.0,0.002,0.15392391146143475,0.004787592217587503,0.00023770505495705237,0.0017622949450981605,0.11885252747852618,0.11885252747852618,0.0,5.5212778793389816e-14,1.0,1.0003628189984295,0.1793537827963405,0.09260012350391313,0.0,3.357093356049443e-05,43.131479392194564,0.0,1599998.4020795962,266.5311726640568,0.00013945983084795444,1.0,1284786.415440969,2597.0017823224675,,,,,,,,,,,,,,,,,,,3.0,15266.666778601775,1559.3233758506435,0.3720993683815588,6.173730061729009,2.9292573446871093
2223.0,-30.259240802307264,4.922336826603292,35.05227849979616,24.455320299044274,4.928509686955579,-26.740465753386648,-40.23252184325827,1.4097346381657627,-6.618726752184614,-6.618866098391569,40.10446140021375,41043.057543044764,25715.298758013538,25715.298758013538,66758.3563010583,77074.68216302643,77063.10245493079,25715.298758013538,102778.40121294433,102778.40121294433,102778.40121294433,130378.28766491555,126110.04009210366,4268.247572811892,0.0,90963.7126840845,54932.088064619194,40035.13846607256,27599.88645197122,67635.02491804378,20930.16979008692,1559.3112461512992,0.0,0.8780178940495794,2.716688794740456,0.001494314320929203,1.0,1.0,-6.439844706731037,332825.2812509495,1559042.23513398,4.684266259084044,1559042.23513398,4.684266259084044,0.7583426050143065,0.09259987344031986,3.9270354315559257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270354315559257,1.2851570107781087,1.285448717389775,3.0556853354270466,6474.630553580773,15266.659855357493,6451.9241063560285,0.0003263733766771784,23163.45606488299,2362.0151697963106,19285.232916659366,1966.5464676173176,0.8325714808118287,0.8325714808118287,35500.62385812239,35405.22815468563,1.0033691285164066,0.8,4284.549205005727,4273.035954225843,1.0033691285164066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.128536139962,4632.441516551485,6.1769168390502465,4.922336826603292,-3.812893155673669,8.73522998227696,2.929214456881703,3.5,0.8369184162519152,0.6,0.00022696948580202883,0.998934400473494,0.00022721160237793942,199.1365920240497,0.0,0.0,0.0,0.001286328768987916,7.680577960006213e-05,0.0001501637062019667,0.0005896981947888776,0.09259987344108951,0.09259987344108951,0.09259987344108951,0.0926332236333028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.98248077283,594.7377719583808,0.0,0.09259987344108951,0.09259987344031986,0.09259987344031986,0.3720981157799583,0.3720981157799583,0.5,9.448485069983759,0.18024376834557643,0.18024376834557643,4.956746124662459e-11,0.0001393462069358975,0.17902139166051256,4.956746124662459e-11,27599.88645197122,20930.16979008692,0.7583426050143065,0.9870382450801523,0.6068314100982202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667161415189898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.484234473256,260.484234473256,-12.665765526743996,244.64976316042208,276.31870578608994,124994.4446866643,124979.58447024073,14.86021642358137,0.0,nan,276.31870578608994,3.1687057860899586,269.98491726095995,-3.165082739040031,263.6511287358374,-9.498871264162574,257.3173402106815,-15.832659789318484,250.98355168554502,-22.166448314454954,244.64976316042208,-28.500236839577894,1.0,1.0,26022.012520719443,26022.012520719443,275.54850507288523,2.398505072885257,275.54850507288523,275.54850507288523,77065.76142112847,77063.10245493079,2.658966197675909,0.0,8546.071908451686,8546.071908451686,0.8852945428993889,3946.6706087137054,275.54850507288523,2.398505072885257,1.0,0.002,0.1538904028083874,0.004787750649922833,0.00023765335662491612,0.0017623466438049097,0.11882667831245805,0.11882667831245805,0.0,4.298258797497123e-13,1.0,1.0003621471803321,0.1790213916109451,0.09259987344031986,0.0,3.350865391424337e-05,43.05145183763913,0.0,1599998.5199896074,266.53127324781536,0.00013934615736843625,1.0,1284786.071914976,2597.0031715500345,,,,,,,,,,,,,,,,,,,3.0,15266.659855357493,1559.3112461512992,0.3720981157799583,6.173730061729009,2.929214456881703
2224.0,-30.259154222014544,4.9226250831697405,35.052274932186215,24.455441731866472,4.928604386570236,-26.74037836116306,-40.23244102774186,1.4098285257919014,-6.618625810036235,-6.618765039599435,40.10445403946465,41043.014456029494,25715.409212737664,25715.409212737664,66758.42366876715,77074.67894025103,77063.09322476794,25715.409212737664,102778.50243750561,102778.50243750561,102778.50243750561,130378.19139665362,126109.50911986429,4268.682276789326,0.0,90963.69305603507,54932.02857210241,40035.18275992518,27599.68895914802,67634.8717190732,20930.035876065976,1559.2990618534348,0.0,0.8780184715070265,2.716699037192149,0.001494314320929203,1.0,1.0,-6.440082984736023,332826.61024658236,1559041.917062706,4.6842465988751725,1559041.917062706,4.6842465988751725,0.7583431794121229,0.09259962318919204,3.9270298868716456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270298868716456,1.2851565713098092,1.2854482778217244,3.055682065936359,6474.623625922335,15266.652941294287,6451.92560610477,0.0003263749320246273,23163.483771828043,2362.017995118419,19285.23739950872,1966.546924740734,0.832570678464345,0.832570678464345,35500.58375870749,35405.22815468563,1.003367711833229,0.8,4284.544365431165,4273.035954225843,1.003367711833229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.092136113636,4632.441516551485,6.176997378862658,4.9226250831697405,-3.8127697146355066,8.735394797805247,2.9291717713662035,3.5,0.8369062203903439,0.6,0.00022696948580202883,0.9989253796415067,0.0002272136542205819,199.13652104029416,0.0,0.0,0.0,0.001286328768987916,7.680648342493669e-05,0.00015016300237709215,0.0005896945982372189,0.09259962319083034,0.09259962319083034,0.09259962319083034,0.09263290997262587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.1270903016,594.7393537013918,0.0,0.09259962319083034,0.09259962318919204,0.09259962318919204,0.37209686528361274,0.37209686528361274,0.5,9.449483675409596,0.17989481596703172,0.17989481596703172,1.2050804798491299e-11,0.00013922956321721358,0.17868205486342958,1.2050804798491299e-11,27599.68895914802,20930.035876065976,0.7583431794121229,0.9870414768590611,0.6068321475718164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266714770309951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48432367489403,260.48432367489403,-12.665676325105949,244.64984871460598,276.31879863518327,124994.32377320938,124979.41011844939,14.913654760018272,0.0,nan,276.31879863518327,3.1687986351832933,269.98500865106377,-3.164991348936212,263.65121866696984,-9.498781333030138,257.3174286828319,-15.83257131716806,250.9836386987093,-22.166361301290664,244.64984871460598,-28.500151285393997,1.0,1.0,26022.012520719443,26022.012520719443,275.5486050516299,2.398605051629943,275.5486050516299,275.5486050516299,77065.75809815057,77063.09322476794,2.664873382629594,0.0,8546.071908451686,8546.071908451686,0.8852948935960998,3946.665036306004,275.5486050516299,2.398605051629943,1.0,0.002,0.153856957735353,0.004787908881049603,0.00023760175663456597,0.0017623982442868066,0.11880087831728299,0.11880087831728299,0.0,9.213723534129414e-13,1.0,1.0003614613168086,0.17868205485137878,0.09259962318919204,0.0,3.344507448464793e-05,42.96975434155001,0.0,1599998.6383159915,266.53137418996374,0.00013922955116640878,1.0,1284785.7271561506,2597.004565764309,,,,,,,,,,,,,,,,,,,3.0,15266.652941294287,1559.2990618534348,0.37209686528361274,6.173730061729009,2.9291717713662035
2225.0,-30.25906865859655,4.922912414581602,35.0522713673956,24.455563618708425,4.928696989305064,-26.740292093812254,-40.23236038684843,1.4099204246357022,-6.618525387707166,-6.618664505362526,40.10444698560653,41042.962283041066,25715.52023141694,25715.52023141694,66758.48251445801,77074.67485813756,77063.08716596823,25715.52023141694,102778.60739738517,102778.60739738517,102778.60739738517,130378.10082078342,126108.98460482902,4269.1162159544,0.0,90963.67020016139,54931.957625518466,40035.23619404769,27599.493423398253,67634.72961744595,20929.903332780777,1559.2869841461477,0.0,0.8780190449401012,2.716709226458697,0.001494314320929203,1.0,1.0,-6.440306609115623,332827.9323484802,1559041.6122550208,4.684227075697061,1559041.6122550208,4.684227075697061,0.758343749709437,0.09259937392154446,3.927023793154607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927023793154607,1.285156141150874,1.2854478475651512,3.055678347097891,6474.61574614987,15266.646034426076,6451.927774608795,0.0003263767345972444,23163.5138953639,2362.0210668642094,19285.243881312363,1966.5475857007607,0.8325698755564128,0.8325698755564129,35500.53968864907,35405.22815468563,1.003366154870563,0.8,4284.539046641991,4273.035954225843,1.003366154870563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.055910085337,4632.441516551485,6.177077797374526,4.922912414581602,-3.81264678587365,8.735559200455253,2.9291292901414208,3.5,0.8368940828975487,0.6,0.00022696948580202883,0.9989164648443845,0.0002272156819813628,199.1364508902836,0.0,0.0,0.0,0.001286328768987916,7.680718573495821e-05,0.0001501623000670706,0.0005896909251982079,0.09259937391606125,0.09259937391606125,0.09259937391606125,0.09263260040017611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.2819394321,594.7409321171813,0.0,0.09259937391606125,0.09259937392154446,0.09259937392154446,0.3720956166927009,0.3720956166927009,0.5,9.450480469211508,0.179551012678985,0.179551012678985,5.5706550483591855e-12,0.00013911765535112863,0.1783578962468937,5.5706550483591855e-12,27599.493423398253,20929.903332780777,0.758343749709437,0.987044420700073,0.6068326511422069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667134034673786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48441285498035,260.48441285498035,-12.665587145019629,244.64993433445838,276.3188913755033,124994.1530279607,124979.24297744923,14.910050511471354,0.0,nan,276.3188913755033,3.1688913755033354,269.98509996729354,-3.1649000327064414,263.6513085590943,-9.498691440905702,257.3175171508741,-15.832482849125881,250.98372574265838,-22.1662742573416,244.64993433445838,-28.500065665541598,1.0,1.0,26022.012520719443,26022.012520719443,275.5487048769096,2.398704876909619,275.5487048769096,275.5487048769096,77065.7491458959,77063.08716596823,2.6619799276668346,0.0,8546.071908451686,8546.071908451686,0.8852952790185858,3946.65891212038,275.5487048769096,2.398704876909619,1.0,0.002,0.1538235733985517,0.004788066760703266,0.00023755025016201933,0.001762449749468483,0.11877512508100967,0.11877512508100967,0.0,-3.694978351065359e-13,1.0,1.0003608061406073,0.17835789624132303,0.09259937392154446,0.0,3.338433649792222e-05,42.891707593295266,0.0,1599998.756038744,266.5314746122928,0.00013911764978047358,1.0,1284785.384186526,2597.0059527440662,,,,,,,,,,,,,,,,,,,3.0,15266.646034426076,1559.2869841461477,0.3720956166927009,6.173730061729009,2.9291292901414208
2226.0,-30.258982867461164,4.923198832604837,35.052267797116016,24.455690604541473,4.928791663013402,-26.740205414420867,-40.232279676105804,1.4100142100268118,-6.618424604403629,-6.618563606429828,40.10443969760314,41042.902523875404,25715.629837886478,25715.629837886478,66758.53236176189,77074.66724044913,77063.07937431287,25715.629837886478,102778.70921219935,102778.70921219935,102778.70921219935,130378.00593904966,126108.45663433216,4269.549304717492,0.0,90963.64174789864,54931.87703153693,40035.294129290785,27599.29672685031,67634.59085614109,20929.769973194696,1559.274843142053,0.0,0.8780196212462938,2.7167194527605876,0.001494314320929203,1.0,1.0,-6.440539059632044,332829.25925042736,1559041.2973287192,4.68420745471679,1559041.2973287192,4.68420745471679,0.7583443223331454,0.09259912443706167,3.927016910935496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927016910935496,1.2851557021617093,1.285447408476344,3.0556740357063483,6474.606610828543,15266.639110072483,6451.930811951272,0.0003263788622408179,23163.5472448804,2362.0244675684767,19285.252960132286,1966.5485114827477,0.8325690688154297,0.8325690688154297,35500.4899160888,35405.22815468563,1.0033643964432934,0.8,4284.533039621259,4273.035954225843,1.0033643964432934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.019855541249,4632.441516551485,6.177157623607609,4.923198832604837,-3.812523695059397,8.735722527664233,2.929087010255949,3.5,0.8368820029302712,0.6,0.00022696948580202883,0.9989075264076884,0.00022721771515554163,199.13638055362634,0.0,0.0,0.0,0.001286328768987916,7.680788865924829e-05,0.00015016159714278054,0.0005896871313527825,0.0925991244347816,0.0925991244347816,0.0925991244347816,0.09263228862748547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.4446812667,594.7425079438124,0.0,0.0925991244347816,0.09259912443706167,0.09259912443706167,0.37209437034856774,0.37209437034856774,0.5,9.451475394994356,0.1792091683283843,0.1792091683283843,-1.0970779840135947e-11,0.00013900202617378454,0.17802454679775792,-1.0970779840135947e-11,27599.29672685031,20929.769973194696,0.7583443223331454,0.9870471827612207,0.6068330125804079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667120410135342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4845022263917,260.4845022263917,-12.665497773608251,244.65002006619957,276.31898438658493,124993.98153079553,124979.03949080469,14.942039990816031,0.0,nan,276.31898438658493,3.1689843865849525,269.9851915225101,-3.164808477489885,263.65139865843605,-9.498601341563926,257.3176057943479,-15.832394205652065,250.9838129302715,-22.166187069728466,244.65002006619957,-28.499979933800404,1.0,1.0,26022.012520719443,26022.012520719443,275.5488048641187,2.3988048641187447,275.5488048641187,275.5488048641187,77065.74631067355,77063.07937431287,2.666936360677937,0.0,8546.071908451686,8546.071908451686,0.8852957143130469,3946.6519954901732,275.5488048641187,2.3988048641187447,1.0,0.002,0.1537902515202461,0.0047882244485811815,0.0002374988403010138,0.0017625011596776902,0.11874942015050689,0.11874942015050689,0.0,-2.1295899071960278e-14,1.0,1.000360132378971,0.1780245468087287,0.09259912443706167,0.0,3.332187846022577e-05,42.811450949483,0.0,1599998.8741797933,266.53157539559635,0.00013900203714456438,1.0,1284785.0399725917,2597.007344756934,,,,,,,,,,,,,,,,,,,3.0,15266.639110072483,1559.274843142053,0.37209437034856774,6.173730061729009,2.929087010255949
