time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2227.0,-30.258896821067164,4.9234843348498165,35.052264233596695,24.455817485600733,4.928886534896029,-26.74011848548445,-40.232198930438585,1.4101081994335054,-6.618324209201546,-6.618463101233207,40.104432752140355,41042.844248319496,25715.739731235844,25715.739731235844,66758.58397955535,77074.65974314035,77063.07562918706,25715.739731235844,102778.81536042292,102778.81536042292,102778.81536042292,130377.9173599669,126107.93570973659,4269.981650230318,0.0,90963.61360408053,54931.79810973409,40035.35054927382,27599.101999543993,67634.45254881782,20929.638002160456,1559.2628060155007,0.0,0.8780201941036296,2.716729639123405,0.001494314320929203,1.0,1.0,-6.440754389445658,332830.5809791398,1559040.9972043794,4.68418795117295,1559040.9972043794,4.68418795117295,0.7583448911673383,0.09259887595164475,3.9270100884129002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270100884129002,1.2851552622178923,1.2854469684326681,3.0556697730325233,6474.597578734215,15266.632193132942,6451.933780690719,0.00032638096335724925,23163.580320936595,2362.027840387553,19285.26183389316,1966.549416354531,0.8325682630531005,0.8325682630531005,35500.44057523956,35405.22815468563,1.0033626532686593,0.8,4284.527084703474,4273.035954225843,1.0033626532686593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.983974196245,4632.441516551485,6.177237263134271,4.9234843348498165,-3.8124010157119743,8.73588535056179,2.929044933717261,3.5,0.8368699810620746,0.6,0.00022696948580202883,0.9988985614626845,0.0002272197543959599,199.13631000774288,0.0,0.0,0.0,0.001286328768987916,7.680859189365465e-05,0.00015016089390837417,0.0005896833452632846,0.09259887594787873,0.09259887594787873,0.09259887594787873,0.09263198129433083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.6176141085,594.7440804608814,0.0,0.09259887594787873,0.09259887595164475,0.09259887595164475,0.37209312600784195,0.37209312600784195,0.5,9.452468554951965,0.17887266879449726,0.17887266879449726,1.6711965145077556e-11,0.00013889203165717845,0.17770871178754533,1.6711965145077556e-11,27599.101999543993,20929.638002160456,0.7583448911673383,0.9870499643856764,0.6068333918825648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667106828926074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4845917955786,260.4845917955786,-12.665408204421396,244.65010593539375,276.31907765576204,124993.81226836583,124978.83716364302,14.975104722811105,0.0,nan,276.31907765576204,3.1690776557620666,269.9852833116987,-3.1647166883012687,263.6514889676348,-9.498511032365172,257.3176946235249,-15.832305376475063,250.9839002794575,-22.16609972054249,244.65010593539375,-28.499894064606224,1.0,1.0,26022.012520719443,26022.012520719443,275.5489049310876,2.3989049310876,275.5489049310876,275.5489049310876,77065.74367315283,77063.07562918706,2.6680439657648094,0.0,8546.071908451686,8546.071908451686,0.8852961458316299,3946.645138854965,275.5489049310876,2.3989049310876,1.0,0.002,0.153756988821069,0.004788381818028032,0.00023744752161724636,0.0017625524781525335,0.11872376080862318,0.11872376080862318,0.0,-2.3022035666731e-13,1.0,1.000359494029285,0.17770871177083336,0.09259887595164475,0.0,3.3262699176665574e-05,42.73540688647174,0.0,1599998.9918730934,266.53167579079843,0.0001388920149452133,1.0,1284784.6971015346,2597.008731340236,,,,,,,,,,,,,,,,,,,3.0,15266.632193132942,1559.2628060155007,0.37209312600784195,6.173730061729009,2.929044933717261
2228.0,-30.258810524581108,4.923768924458671,35.052260679088526,24.455938883498334,4.928981475650682,-26.74003132453353,-40.23211811492217,1.410202275745083,-6.618223912805092,-6.618362695821746,40.10442588516411,41042.80074635696,25715.84924755505,25715.84924755505,66758.64999391201,77074.65641358431,77063.07307062212,25715.84924755505,102778.92231817717,102778.92231817717,102778.92231817717,130377.83013779114,126107.416898505,4270.413239286136,0.0,90963.59426869698,54931.738602029975,40035.39518518556,27598.907819613978,67634.30300479954,20929.506415624757,1559.2507978985604,0.0,0.8780207661167018,2.716739815387066,0.001494314320929203,1.0,1.0,-6.44096554491199,332831.9013992058,1559040.7004708308,4.6841684763891775,1559040.7004708308,4.6841684763891775,0.7583454589007536,0.0925986280156089,3.9270045981404555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270045981404555,1.2851548218675946,1.285446527982419,3.0556665479679013,6474.590745209278,15266.625284166787,6451.935216991405,0.00032638249443911135,23163.6077818118,2362.03064061752,19285.26612709203,1966.5498541389802,0.8325674613708031,0.8325674613708031,35500.4008692824,35405.22815468563,1.003361250487866,0.8,4284.522292615091,4273.035954225843,1.003361250487866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.948264140388,4632.441516551485,6.177316559293138,4.923768924458671,-3.8122785257842726,8.736047450242944,2.9290030582821713,3.5,0.836858016652049,0.6,0.00022696948580202883,0.9988895705484125,0.00022722179958032553,199.13623925686952,0.0,0.0,0.0,0.001286328768987916,7.680929574235643e-05,0.0001501601900596724,0.0005896797568219783,0.09259862801026009,0.09259862801026009,0.09259862801026009,0.09263167524531385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.79935191607,594.7456501070237,0.0,0.09259862801026009,0.0925986280156089,0.0925986280156089,0.37209188406248145,0.37209188406248145,0.5,9.453459971411805,0.17854119341592423,0.17854119341592423,5.9117155615240335e-12,0.00013878301666636617,0.17739715090976915,5.9117155615240335e-12,27598.907819613978,20929.506415624757,0.7583454589007536,0.9870531228683559,0.6068340904384634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266709329115912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48468155556697,260.48468155556697,-12.665318444433012,244.65019196084904,276.31917115028205,124993.68418233011,124978.67717649628,15.007005833846902,0.0,nan,276.31917115028205,3.169171150282068,269.98537531241055,-3.1646246875894235,263.65157947453247,-9.498420525467509,257.317783636603,-15.83221636339698,250.9839877987246,-22.16601220127538,244.65019196084904,-28.499808039150935,1.0,1.0,26022.012520719443,26022.012520719443,275.5490050371141,2.3990050371141365,275.5490050371141,275.5490050371141,77065.74055053739,77063.07307062212,2.6674799152679043,0.0,8546.071908451686,8546.071908451686,0.8852964930864669,3946.639621131158,275.5490050371141,2.3990050371141365,1.0,0.002,0.15372378450067017,0.004788538926364319,0.00023739629301822035,0.0017626037066744947,0.11869814650911018,0.11869814650911018,0.0,-3.0728501340671066e-13,1.0,1.000358864319985,0.17739715090385744,0.0925986280156089,0.0,3.320432030433399e-05,42.66039123116675,0.0,1599999.1094517182,266.5317760871949,0.0001387830107546506,1.0,1284784.354570827,2597.010116548207,,,,,,,,,,,,,,,,,,,3.0,15266.625284166787,1559.2507978985604,0.37209188406248145,6.173730061729009,2.9290030582821713
2229.0,-30.258722585308227,4.924052602427304,35.05225713349872,24.4560606306419,4.9290742989847045,-26.739942896857997,-40.232037159707374,1.4102946107093093,-6.6181238330088945,-6.61826250658252,40.10441903352312,41042.75796099353,25715.958644363105,25715.958644363105,66758.71660535663,77074.6534358526,77063.07043243895,25715.958644363105,102779.02907680205,102779.02907680205,102779.02907680205,130377.74309588759,126106.89902520012,4270.844070687471,0.0,90963.57210278818,54931.676628619156,40035.43941574336,27598.714019085546,67634.15343482891,20929.375085101772,1559.2388136344466,0.0,0.878021336893648,2.7167499697797353,0.001494314320929203,1.0,1.0,-6.441176784133802,332833.218980484,1559040.4044012723,4.684149043706746,1559040.4044012723,4.684149043706746,0.7583460254933735,0.09259838060326481,3.9269986277849185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269986277849185,1.28515438966845,1.2854460956851734,3.0556629299597406,6474.583079084135,15266.618383079021,6451.937238843959,0.000326384241765206,23163.637353776598,2362.033656118715,19285.272170544617,1966.5504703996387,0.8325666593722746,0.8325666593722746,35500.35769132489,35405.22815468563,1.0033597250444275,0.8,4284.517081493049,4273.035954225843,1.0033597250444275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.912724883352,4632.441516551485,6.177395574653485,4.924052602427304,-3.812156313425427,8.736208915852732,2.928961383372259,3.5,0.8368461095349311,0.6,0.00022696948580202883,0.9988804085680002,0.0002272238837153823,199.1361671591957,0.0,0.0,0.0,0.001286328768987916,7.68100008137155e-05,0.00015015948498831331,0.0005896760914979965,0.09259838060250879,0.09259838060250879,0.09259838060250879,0.09263136973139224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.9895828913,594.7472169807558,0.0,0.09259838060250879,0.09259838060326481,0.09259838060326481,0.3720906445851914,0.3720906445851914,0.5,9.454449645626092,0.1782138060109446,0.1782138060109446,-8.128608897095546e-12,0.00013867357364460986,0.17708572244873722,-8.128608897095546e-12,27598.714019085546,20929.375085101772,0.7583460254933735,0.9870562905719543,0.6068347998255291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667079796685314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4847714285311,260.4847714285311,-12.665228571468901,244.65027837867552,276.3192644783796,124993.52095299875,124978.4950606225,15.025892376225013,0.0,nan,276.3192644783796,3.1692644783796027,269.9854672584631,-3.1645327415369024,263.65167003851036,-9.498329961489617,257.3178728185476,-15.832127181452393,250.9840755986104,-22.16592440138959,244.65027837867552,-28.499721621324454,1.0,1.0,26022.012520719443,26022.012520719443,275.5491049176521,2.399104917652096,275.5491049176521,275.5491049176521,77065.73265761671,77063.07043243895,2.6622251777589554,0.0,8546.071908451686,8546.071908451686,0.8852968707060402,3946.633620923843,275.5491049176521,2.399104917652096,1.0,0.002,0.15369063853454595,0.004788695754137852,0.00023734515440945478,0.0017626548457351017,0.11867257720472739,0.11867257720472739,0.0,1.445566756574923e-13,1.0,1.0003582348758693,0.17708572245686582,0.09259838060326481,0.0,3.3145966566923656e-05,42.58540793323783,0.0,1599999.226775335,266.5318761669911,0.00013867358177321876,1.0,1284784.0127774035,2597.0114987756515,,,,,,,,,,,,,,,,,,,3.0,15266.618383079021,1559.2388136344466,0.3720906445851914,6.173730061729009,2.928961383372259
2230.0,-30.258634461238056,4.924335379958947,35.052253587295304,24.456187337078177,4.92916907706808,-26.73985410743174,-40.231952362786956,1.4103887232509884,-6.6180234168563175,-6.618161976487009,40.104411924646556,41042.69208162596,25716.066696959282,25716.066696959282,66758.75877858524,77074.64664855097,77063.06555513818,25716.066696959282,102779.13225209746,102779.13225209746,102779.13225209746,130377.65127721013,126106.37719669443,4271.274080515696,0.0,90963.54400981755,54931.589442850025,40035.50507440836,27598.519025112662,67634.02409952102,20929.242912199374,1559.2267653009153,0.0,0.8780219105022335,2.7167601588051427,0.001494314320929203,1.0,1.0,-6.441399089632569,332834.5410486458,1559040.097215795,4.684129514634516,1559040.097215795,4.684129514634516,0.758346594364548,0.09259813302870379,3.9269918609989753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269918609989753,1.2851539491491648,1.2854456550658986,3.0556587120156595,6474.574141766766,15266.611517778301,6451.940166177574,0.0003263863200783452,23163.670114324508,2362.0369967649003,19285.28092054069,1966.5513626509246,0.8325658596136971,0.832565859613697,35500.308753520614,35405.22815468563,1.0033579961106724,0.8,4284.51117521852,4273.035954225843,1.0033579961106724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.877355387124,4632.441516551485,6.177474016543019,4.924335379958947,-3.81203395495243,8.736369334911377,2.928919907766894,3.5,0.8368342593619698,0.6,0.00022696948580202883,0.9988712274253487,0.00022722597224775055,199.13609491006684,0.0,0.0,0.0,0.001286328768987916,7.681073935044269e-05,0.00015015874645158615,0.0005896721751731875,0.09259813302463442,0.09259813302463442,0.09259813302463442,0.09263106188499592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.1873087663,594.7487813939322,0.0,0.09259813302463442,0.09259813302870379,0.09259813302870379,0.37208940756438785,0.37208940756438785,0.5,9.455437511039928,0.1778872057694798,0.1778872057694798,-8.128608897095546e-12,0.00013855963067044286,0.17676288685441932,-8.128608897095546e-12,27598.519025112662,20929.242912199374,0.758346594364548,0.987058801652141,0.6068349862080233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266706634545725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48486158841285,260.48486158841285,-12.665138411587122,244.65036516722313,276.31935800959565,124993.35320501891,124978.27934033977,15.073864679133457,0.0,nan,276.31935800959565,3.169358009595669,269.9855594411426,-3.164440558857393,263.6517608726576,-9.498239127342401,257.31796230416506,-15.832037695834913,250.98416373569307,-22.165836264306904,244.65036516722313,-28.49963483277685,1.0,1.0,26022.012520719443,26022.012520719443,275.5492048770409,2.3992048770409156,275.5492048770409,275.5492048770409,77065.73057178571,77063.06555513818,2.6650166475301376,0.0,8546.071908451686,8546.071908451686,0.8852972986989996,3946.6268203039704,275.5492048770409,2.3992048770409156,1.0,0.002,0.15365755305665735,0.004788852387525701,0.00023729410935808987,0.0017627058904309987,0.11864705467904493,0.11864705467904493,0.0,-2.1091158333708115e-13,1.0,1.0003575823646094,0.17676288686254793,0.09259813302870379,0.0,3.308547795439187e-05,42.50768178402257,0.0,1599999.3444872042,266.53197658314366,0.00013855963879905175,1.0,1284783.6698209152,2597.0128857076547,,,,,,,,,,,,,,,,,,,3.0,15266.611517778301,1559.2267653009153,0.37208940756438785,6.173730061729009,2.928919907766894
2231.0,-30.258547352219907,4.92461725193134,35.05225005030937,24.45630901437255,4.929261743802181,-26.739766442646502,-40.23187147742135,1.4104808342884314,-6.617923533843509,-6.6180619836889125,40.10440509824559,41042.646006357856,25716.175363933693,25716.175363933693,66758.82137029155,77074.6430791771,77063.06341270696,25716.175363933693,102779.23877664066,102779.23877664066,102779.23877664066,130377.56460965006,126105.86124628648,4271.70336336358,0.0,90963.52136087255,54931.524288288885,40035.55230287073,27598.325833009392,67633.87813588012,20929.111998873777,1559.2148162191545,0.0,0.878022480110182,2.7167702933518054,0.001494314320929203,1.0,1.0,-6.441608709497643,332835.8560543287,1559039.802236739,4.684110121784047,1559039.802236739,4.684110121784047,0.7583471593715732,0.0925978864721056,3.9269858462174554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269858462174554,1.2851535179987563,1.285445223817627,3.0556550569402523,6474.566397100575,15266.604659110997,6451.942263328582,0.0003263880892462969,23163.69982552656,2362.0400264643445,19285.287189065395,1966.552001862552,0.8325650623314015,0.8325650623314015,35500.265254243546,35405.22815468563,1.0033564593162643,0.8,4284.505925316612,4273.035954225843,1.0033564593162643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.842157240973,4632.441516551485,6.177552353072574,4.92461725193134,-3.811912115251202,8.736529367182541,2.9288786333263186,3.5,0.8368224666646624,0.6,0.00022696948580202883,0.9988621521246348,0.0002272280367408578,199.1360234931869,0.0,0.0,0.0,0.001286328768987916,7.6811443825696e-05,0.00015015804197633285,0.0005896685055367856,0.0925978864682071,0.0925978864682071,0.0925978864682071,0.09263075764959068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.3947631958,594.7503426453999,0.0,0.0925978864682071,0.0925978864721056,0.0925978864721056,0.37208817271662453,0.37208817271662453,0.5,9.456423646155027,0.17756419793028044,0.17756419793028044,-5.212541509536095e-11,0.0001384498453944616,0.17645327419126033,-5.212541509536095e-11,27598.325833009392,20929.111998873777,0.7583471593715732,0.9870618573160845,0.6068356145998454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266705293694353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48495169884444,260.48495169884444,-12.665048301155537,244.6504520645581,276.31945133312826,124993.17737678128,124978.11178079895,15.065595982325483,0.0,nan,276.31945133312826,3.169451333128279,269.9856514794303,-3.1643485205696606,263.65185162570504,-9.498148374294942,257.3180517719752,-15.831948228024771,250.9842519182699,-22.165748081730072,244.6504520645581,-28.499547935441882,1.0,1.0,26022.012520719443,26022.012520719443,275.54930461914705,2.399304619147074,275.54930461914705,275.54930461914705,77065.72229065245,77063.06341270696,2.6588779454905307,0.0,8546.071908451686,8546.071908451686,0.8852976791282717,3946.6207754485426,275.54930461914705,2.399304619147074,1.0,0.002,0.15362452559197007,0.004789008684445697,0.00023724315361387736,0.001762756846207854,0.11862157680693868,0.11862157680693868,0.0,-1.7826842432788759e-13,1.0,1.0003569565877217,0.17645327424338575,0.0925978864721056,0.0,3.302746478686648e-05,42.43313614730529,0.0,1599999.4615790946,266.53207646615647,0.00013844989751987669,1.0,1284783.328697364,2597.0142652282116,,,,,,,,,,,,,,,,,,,3.0,15266.604659110997,1559.2148162191545,0.37208817271662453,6.173730061729009,2.9288786333263186
2232.0,-30.258458676403535,4.924898229297343,35.05224651319837,24.456430307496362,4.929356371276427,-26.73967717162341,-40.23178661065174,1.410574866628226,-6.6178233257032275,-6.617961661429777,40.104398020674616,41042.595376591846,25716.282716868518,25716.282716868518,66758.87809346037,77074.64064355975,77063.05910071131,25716.282716868518,102779.34181757983,102779.34181757983,102779.34181757983,130377.47326680529,126105.34143614209,4272.131830663198,0.0,90963.50186172787,54931.456595280724,40035.605851607936,27598.131449225453,67633.7373008334,20928.980244477047,1559.2028032760302,0.0,0.8780230524651024,2.716780461382232,0.001494314320929203,1.0,1.0,-6.44182905065378,332837.1753979563,1559039.4964033596,4.684090635426455,1559039.4964033596,4.684090635426455,0.7583477266561256,0.09259763976456432,3.9269803574476128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269803574476128,1.2851530778554752,1.2854447835744416,3.055651832543197,6474.5595649901325,15266.597783046285,6451.943714415367,0.00032638962108717313,23163.727236173567,2362.0428215724605,19285.2915264609,1966.552444153804,0.8325642643703766,0.8325642643703765,35500.22555910428,35405.22815468563,1.00335505691939,0.8,4284.5011345338335,4273.035954225843,1.00335505691939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.807127850248,4632.441516551485,6.177630124830905,4.924898229297343,-3.8117901372570127,8.736688366554356,2.928837557004589,3.5,0.8368107305727397,0.6,0.00022696948580202883,0.9988529136811227,0.00022723013838500685,199.1359507918102,0.0,0.0,0.0,0.001286328768987916,7.681218298361402e-05,0.0001501573028184148,0.000589664778695228,0.09259763976144232,0.09259763976144232,0.09259763976144232,0.09263045104594005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.609683264,594.7519014462051,0.0,0.09259763976144232,0.09259763976456432,0.09259763976456432,0.37208694033942924,0.37208694033942924,0.5,9.457407984593962,0.17724153993083291,0.17724153993083291,-1.3642420526593924e-11,0.00013833572654675663,0.17613261077599418,-1.3642420526593924e-11,27598.131449225453,20928.980244477047,0.7583477266561256,0.9870647513757569,0.6068361296380129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667039571386867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48504208949083,260.48504208949083,-12.664957910509145,244.65053933935513,276.3195448396259,124993.04724887562,124977.93480247774,15.112446397889707,0.0,nan,276.3195448396259,3.169544839625928,269.9857437395777,-3.1642562604222917,263.6519426395186,-9.498057360481369,257.3181415394583,-15.831858460541696,250.98434043940944,-22.16565956059054,244.65053933935513,-28.499460660644843,1.0,1.0,26022.012520719443,26022.012520719443,275.5494044368474,2.399404436847419,275.5494044368474,275.5494044368474,77065.71982951427,77063.05910071131,2.6607288029626943,0.0,8546.071908451686,8546.071908451686,0.8852980262877159,3946.615259234851,275.5494044368474,2.399404436847419,1.0,0.002,0.15359155820876874,0.004789164789085684,0.00023719229079348478,0.0017628077091412723,0.11859614539674239,0.11859614539674239,0.0,-6.524294993148771e-14,1.0,1.0003563084640614,0.1761326107896366,0.09259763976456432,0.0,3.296738344330425e-05,42.35593335571058,0.0,1599999.5790461954,266.53217667429675,0.00013833574018917716,1.0,1284782.986449389,2597.0156492970827,,,,,,,,,,,,,,,,,,,3.0,15266.597783046285,1559.2028032760302,0.37208694033942924,6.173730061729009,2.928837557004589
2233.0,-30.25836942993578,4.925178305394411,35.05224298477542,24.456551984790735,4.929448542817641,-26.739587632690665,-40.23170548081396,1.4106667456458435,-6.61772373400197,-6.617861959083679,40.10439119718163,41042.55602856993,25716.390869074665,25716.390869074665,66758.9468976446,77074.63789405776,77063.056859875,25716.390869074665,102779.44772894966,102779.44772894966,102779.44772894966,130377.38655743565,126104.82698577215,4272.559571663494,0.0,90963.47879097209,54931.39692577379,40035.646516887,27597.938828485985,67633.58534537298,20928.84971613083,1559.190889790839,0.0,0.8780236204785195,2.716790566570824,0.001494314320929203,1.0,1.0,-6.442038832203025,332838.48659261665,1559039.201550588,4.684071296895424,1559039.201550588,4.684071296895424,0.7583482899283961,0.09259739408258232,3.9269742852948473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269742852948473,1.28515264779168,1.2854443534130298,3.055648130237833,6474.55172024933,15266.590941273398,6451.9458895862,0.00032639141679169863,23163.757178548043,2362.0458748449314,19285.298028192083,1966.5531071458738,0.8325634688509082,0.8325634688509082,35500.18164488898,35405.22815468563,1.0033535054664597,0.8,4284.495834553276,4273.035954225843,1.0033535054664597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.772268748425,4632.441516551485,6.177707837187676,4.925178305394411,-3.8116687401754987,8.73684704556991,2.9287966805965517,3.5,0.8367990515990148,0.6,0.00022696948580202883,0.9988436158789403,0.00022723225357185192,199.13587762263523,0.0,0.0,0.0,0.001286328768987916,7.681288960039812e-05,0.0001501565962016307,0.0005896610920512057,0.09259739407811854,0.09259739407811854,0.09259739407811854,0.09263014774453512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.83418830787,594.7534571307473,0.0,0.09259739407811854,0.09259739408258232,0.09259739408258232,0.3720857101501811,0.3720857101501811,0.5,9.458390593977713,0.1769217415563844,0.1769217415563844,-1.5688783605583012e-11,0.00013822508168459535,0.17582312688062984,-1.5688783605583012e-11,27597.938828485985,20928.84971613083,0.7583482899283961,0.9870679863670982,0.606836911262132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667026248267734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48513253802275,260.48513253802275,-12.664867461977224,244.65062699923342,276.3196380768142,124992.86921660231,124977.74709275863,15.122123843689337,0.0,nan,276.3196380768142,3.1696380768142376,269.9858358612995,-3.164164138700471,263.65203364579264,-9.497966354207335,257.31823143025184,-15.831768569748135,250.98442921474475,-22.165570785255227,244.65062699923342,-28.499373000766553,1.0,1.0,26022.012520719443,26022.012520719443,275.54950387698693,2.399503876986955,275.54950387698693,275.54950387698693,77065.71179287601,77063.056859875,2.654933001016616,0.0,8546.071908451686,8546.071908451686,0.8852984103454786,3946.6091567213216,275.54950387698693,2.399503876986955,1.0,0.002,0.15355864881356854,0.004789320540647526,0.00023714151720135259,0.0017628584824790532,0.11857075860067628,0.11857075860067628,0.0,-3.195941775113731e-13,1.0,1.0003556829427143,0.17582312689631863,0.09259739408258232,0.0,3.290939504065805e-05,42.28141964900132,0.0,1599999.6957945563,266.532276265998,0.00013822509737337896,1.0,1284782.6463161833,2597.017024814771,,,,,,,,,,,,,,,,,,,3.0,15266.590941273398,1559.190889790839,0.3720857101501811,6.173730061729009,2.9287966805965517
2234.0,-30.258280246053204,4.925457493532087,35.05223945483466,24.456678586453222,4.929543136589173,-26.739497907780656,-40.23162054419515,1.410760798410003,-6.617623689133723,-6.617761798939445,40.10438409653084,41042.49376951776,25716.497424180427,25716.497424180427,66758.99119369818,77074.63139800487,77063.05248811674,25716.497424180427,102779.54991229717,102779.54991229717,102779.54991229717,130377.2947018662,126104.3082116893,4272.986490176894,0.0,90963.45049475034,54931.31286663186,40035.70847568721,27597.744789569024,67633.45326525623,20928.718191979126,1559.1788985508915,0.0,0.8780241920354054,2.7168007182467235,0.001494314320929203,1.0,1.0,-6.442259798780469,332839.8038123158,1559038.8947200677,4.684051837739906,1559038.8947200677,4.684051837739906,0.7583488560952794,0.09259714813598414,3.9269675176816214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269675176816214,1.2851522075533934,1.2854439130748174,3.0556439109711215,6474.542780129467,15266.584113888423,6451.948837020837,0.00032639349712598796,23163.789892627578,2362.0492107526607,19285.306838271455,1966.5540055239512,0.8325626733650118,0.8325626733650118,35500.13270104107,35405.22815468563,1.0033517763213315,0.8,4284.489927549344,4273.035954225843,1.0033517763213315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.737576952804,4632.441516551485,6.177784918886323,4.925457493532087,-3.8115471069440128,8.7370046004761,2.9287560006013296,3.5,0.836787428743237,0.6,0.00022696948580202883,0.9988343246902163,0.0002272343672935172,199.1358045048248,0.0,0.0,0.0,0.001286328768987916,7.68136293795529e-05,0.00015015585642247592,0.0005896571707607282,0.09259714813392304,0.09259714813392304,0.09259714813392304,0.09262984177685656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.0660490558,594.7550103992239,0.0,0.09259714813392304,0.09259714813598414,0.09259714813598414,0.3720844824028969,0.3720844824028969,0.5,9.459371403377396,0.17660151195309481,0.17660151195309481,1.3415046851150692e-11,0.00013810980573225606,0.17550200015898554,1.3415046851150692e-11,27597.744789569024,20928.718191979126,0.7583488560952794,0.9870705689368183,0.6068371758063338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667012967901874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48522324843117,260.48522324843117,-12.664776751568809,244.6507149853879,276.31973151147247,124992.69492794479,124977.52902182737,15.165906117412307,0.0,nan,276.31973151147247,3.1697315114724915,269.985928206264,-3.164071793735957,263.6521249010453,-9.497875098954694,257.31832159581467,-15.831678404185311,250.9845182906029,-22.165481709397085,244.6507149853879,-28.49928501461207,1.0,1.0,26022.012520719443,26022.012520719443,275.54960352557936,2.39960352557938,275.54960352557936,275.54960352557936,77065.71041387464,77063.05248811674,2.6579257578996476,0.0,8546.071908451686,8546.071908451686,0.8852988383903241,3946.6023552700294,275.54960352557936,2.39960352557938,1.0,0.002,0.1535257995862346,0.0047894761237407026,0.0002370908367290213,0.0017629091633039877,0.11854541836451064,0.11854541836451064,0.0,3.3009185662624674e-14,1.0,1.0003550338777265,0.1755020001455705,0.09259714813598414,0.0,3.284922765121668e-05,42.204106406747,0.0,1599999.8130680765,266.53237631086625,0.0001381097923172092,1.0,1284782.3046209074,2597.018406650612,,,,,,,,,,,,,,,,,,,3.0,15266.584113888423,1559.1788985508915,0.3720844824028969,6.173730061729009,2.9287560006013296
2235.0,-30.258190822546556,4.925735789071438,35.05223593670075,24.456799739878647,4.929637653673105,-26.739407974923942,-40.23153934450818,1.4108548061122137,-6.617524143574997,-6.617662144279471,40.104377377426474,41042.46113277368,25716.60453610966,25716.60453610966,66759.06566888334,77074.62906618786,77063.05231832218,25716.60453610966,102779.65685443184,102779.65685443184,102779.65685443184,130377.20981474181,126103.79710783262,4273.412706909198,0.0,90963.43081125207,54931.26287808153,40035.74214796726,27597.55296030997,67633.29510827723,20928.588222853392,1559.1670252209947,0.0,0.8780247593868031,2.7168108186420623,0.001494314320929203,1.0,1.0,-6.442462754717042,332841.1143879982,1559038.6043788511,4.684032521779912,1559038.6043788511,4.684032521779912,0.7583494178977499,0.09259690335105226,3.926962043143635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926962043143635,1.2851517675263324,1.2854434729478785,3.0556406973646966,6474.535970883075,15266.57728822454,6451.950296392348,0.0003263950247797408,23163.817172633906,2362.051992539135,19285.311200430562,1966.5544503403878,0.8325618811745125,0.8325618811745125,35500.09310879056,35405.22815468563,1.0033503775607386,0.8,4284.48514918415,4273.035954225843,1.0033503775607386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.7030546092155,4632.441516551485,6.177861884151108,4.925735789071438,-3.8114259664172407,8.737161755488678,2.9287155195318526,3.5,0.8367758627233864,0.6,0.00022696948580202883,0.9988250086310112,0.00022723648671263552,199.13573119061135,0.0,0.0,0.0,0.001286328768987916,7.681433661701763e-05,0.0001501551491850112,0.0005896535714321089,0.09259690334219517,0.09259690334219517,0.09259690334219517,0.09262954061629276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.30792808934,594.7565604166042,0.0,0.09259690334219517,0.09259690335105226,0.09259690335105226,0.3720832567967183,0.3720832567967183,0.5,9.46035052176539,0.17628498951000893,0.17628498951000893,1.2676082405960187e-11,0.00013800070445313395,0.17519938956240821,1.2676082405960187e-11,27597.55296030997,20928.588222853392,0.7583494178977499,0.9870739783120976,0.6068381123094317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666999729658026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48531418791055,260.48531418791055,-12.66468581208943,244.6508032791877,276.31982509663237,124992.557928942,124977.35372449316,15.204204448817164,0.0,nan,276.31982509663237,3.169825096632394,269.98602073314964,-3.1639792668503333,263.65221636965947,-9.497783630340507,257.3184120061593,-15.831587993840685,250.98460764267492,-22.16539235732506,244.6508032791877,-28.49919672081228,1.0,1.0,26022.012520719443,26022.012520719443,275.5497031603712,2.3997031603712458,275.5497031603712,275.5497031603712,77065.70830384147,77063.05231832218,2.6559855192899704,0.0,8546.071908451686,8546.071908451686,0.8852991846493498,3946.596853359353,275.5497031603712,2.3997031603712458,1.0,0.002,0.15349300706011962,0.004789631379529333,0.00023704024355376209,0.001762959756499735,0.11852012177688104,0.11852012177688104,0.0,5.3497137275648754e-14,1.0,1.0003544222508352,0.17519938954973213,0.09259690335105226,0.0,3.279252648131025e-05,42.131246598494805,0.0,1599999.9297641898,266.532475856425,0.00013800069177705154,1.0,1284781.964649996,2597.0197815140764,,,,,,,,,,,,,,,,,,,3.0,15266.57728822454,1559.1670252209947,0.3720832567967183,6.173730061729009,2.9287155195318526
2236.0,-30.25810123660176,4.926013194635949,35.05223243021999,24.456926341541134,4.929731981227812,-26.73931791482099,-40.23145437296478,1.4109486595277934,-6.617424718959853,-6.6175626103476235,40.10437067744332,41042.3997245636,25716.711332970724,25716.711332970724,66759.11105753432,77074.62266867998,77063.05238633882,25716.711332970724,102779.76371930954,102779.76371930954,102779.76371930954,130377.12515474716,126103.28696600265,4273.8381887445175,0.0,90963.4021677458,54931.17922394813,40035.803270886296,27597.361435437622,67633.16470632392,20928.458462079492,1559.1551698273904,0.0,0.8780253260069589,2.7168209068376927,0.001494314320929203,1.0,1.0,-6.44266525703614,332842.42338028474,1559038.314862012,4.684013230731568,1559038.314862012,4.684013230731568,0.7583499788934667,0.09259665907491231,3.9269552241039847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269552241039847,1.2851513282217502,1.2854430335435825,3.055636435856678,6474.5269412589505,15266.570470333922,6451.953310860688,0.00032639712864684873,23163.85010183073,2362.055350382723,19285.32021087816,1966.5553691503378,0.8325610866111574,0.8325610866111574,35500.04379299237,35405.22815468563,1.0033486352760075,0.8,4284.479197289762,4273.035954225843,1.0033486352760075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.668699264936,4632.441516551485,6.177938527154924,4.926013194635949,-3.811305028285832,8.73731822292178,2.928675234508777,3.5,0.8367643527167934,0.6,0.00022696948580202883,0.9988156757431341,0.00022723860999994825,199.13565774327648,0.0,0.0,0.0,0.001286328768987916,7.681507671325005e-05,0.00015015440908877877,0.0005896496411934266,0.09259665906807167,0.09259665906807167,0.09259665906807167,0.09262924002252111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.55806678475,594.7581077380524,0.0,0.09259665906807167,0.09259665907491231,0.09259665907491231,0.3720820337514299,0.3720820337514299,0.5,9.46132795000839,0.1759714083121935,0.1759714083121935,3.2173375075217336e-11,0.00013789138779429777,0.1748973533115077,3.2173375075217336e-11,27597.361435437622,20928.458462079492,0.7583499788934667,0.9870765525672958,0.6068383743800473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666986533755977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4854053123416,260.4854053123416,-12.664594687658393,244.65089185102414,276.31991877365664,124992.37320031426,124977.13807238256,15.235127931735851,0.0,nan,276.31991877365664,3.1699187736566614,269.9861133891293,-3.1638866108706907,263.652308004609,-9.497691995390994,257.3185026200808,-15.831497379919199,250.98469723554956,-22.165302764450416,244.65089185102414,-28.499108148975836,1.0,1.0,26022.012520719443,26022.012520719443,275.54980270226184,2.3998027022618658,275.54980270226184,275.54980270226184,77065.70657088728,77063.05238633882,2.654184548460762,0.0,8546.071908451686,8546.071908451686,0.8852996159466429,3946.590000224505,275.54980270226184,2.3998027022618658,1.0,0.002,0.1534602711269655,0.004789786376811135,0.00023698973769593491,0.0017630102620876443,0.11849486884796745,0.11849486884796745,0.0,-2.164206314159145e-13,1.0,1.0003538117830792,0.1748973532793343,0.09259665907491231,0.0,3.273593316700693e-05,42.05852541316726,0.0,1600000.0463178542,266.5325752810401,0.0001378913556209227,1.0,1284781.6250906864,2597.0211547140534,,,,,,,,,,,,,,,,,,,3.0,15266.570470333922,1559.1551698273904,0.3720820337514299,6.173730061729009,2.928675234508777
2237.0,-30.25801305515729,4.92628976640135,35.052228966705876,24.457088810764276,4.929865629143032,-26.739225186727015,-40.23136898232622,1.4110777607101663,-6.617322453594738,-6.617460258337893,40.1043649044325,41042.324379738304,25716.811388063496,25716.811388063496,66759.1357678018,77074.5898061661,77063.07425884048,25716.811388063496,102779.88564690397,102779.88564690397,102779.88564690397,130377.05725977315,126102.79416586139,4274.263093911769,0.0,90963.36082825348,54931.09540181538,40035.850473820115,27597.171612869177,67633.02208668929,20928.33010433895,1559.143327814296,0.0,0.8780259044089835,2.7168312803443255,0.001494314320929203,1.0,1.0,-6.442801521017714,332843.76943745895,1559038.0654004118,4.683993538576223,1559038.0654004118,4.683993538576223,0.7583505439586281,0.09259641526873533,3.926947753162449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926947753162449,1.285150723931596,1.2854424291162656,3.0556320593657205,6474.517667999776,15266.563658678264,6451.956498511558,0.0003263992959192906,23163.8836434732,2362.0587706783867,19285.329738979926,1966.5563407463228,0.8325602923849033,0.8325602923849033,35499.989762571946,35405.22815468563,1.0033467264284228,0.8,4284.472676390416,4273.035954225843,1.0033467264284228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.634510328955,4632.441516551485,6.178013304855633,4.92628976640135,-3.811182054873844,8.737471821275195,2.928635144835857,3.5,0.8367528985245306,0.6,0.00022696948580202883,0.9988064892651953,0.00022724070001688352,199.1355854474788,0.0,0.0,0.0,0.001286328768987916,7.681582046641348e-05,0.00015015366533561536,0.0005896455987188011,0.09259641526393324,0.09259641526393324,0.09259641526393324,0.09262895118847189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.81922363833,594.7596515095831,0.0,0.09259641526393324,0.09259641526873533,0.09259641526873533,0.37208081325440195,0.37208081325440195,0.5,9.462304027087738,0.17567179970887992,0.17567179970887992,1.5688783605583012e-11,0.00013780474313307423,0.1746587373201578,1.5688783605583012e-11,27597.171612869177,20928.33010433895,0.7583505439586281,0.9870789994011004,0.6068385400127752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666973380071167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48550003500577,260.48550003500577,-12.664499964994206,244.65098076521224,276.3200193047974,124992.59770749729,124976.76099090218,15.83671659510929,0.0,nan,276.3200193047974,3.1700193047974494,269.9862115968796,-3.16378840312035,263.65240388896785,-9.497596111032124,257.3185961810491,-15.83140381895089,250.98478847312822,-22.165211526871758,244.65098076521224,-28.49901923478774,1.0,1.0,26022.012520719443,26022.012520719443,275.5499076136348,2.3999076136348094,275.5499076136348,275.5499076136348,77065.80219089634,77063.07425884048,2.727932055859128,0.0,8546.071908451686,8546.071908451686,0.885300088475922,3946.5824919282613,275.5499076136348,2.3999076136348094,1.0,0.002,0.1534275799157516,0.0047899416878813715,0.00023693930225347879,0.0017630606974541776,0.11846965112673939,0.11846965112673939,0.0,-2.9234340642725343e-13,1.0,1.0003533295643352,0.17465873730446901,0.09259641526873533,0.0,3.269121145940684e-05,42.00105637010392,0.0,1600000.1662383769,266.53267754640524,0.00013780472744429062,1.0,1284781.2759174511,2597.0225667944637,,,,,,,,,,,,,,,,,,,3.0,15266.563658678264,1559.143327814296,0.37208081325440195,6.173730061729009,2.928635144835857
2238.0,-30.25792339078499,4.926565310776591,35.0522257035136,24.45718286270278,4.929931853785168,-26.739137866302254,-40.231288166809804,1.4111463294140238,-6.617230901798052,-6.6173686866285335,40.10436375864921,41042.30221280284,25716.934675294266,25716.934675294266,66759.2368880971,77074.60719028255,77063.12844488704,25716.934675294266,102780.06312018131,102780.06312018131,102780.06312018131,130377.07320678388,126102.38466688096,4274.688539902931,0.0,90963.35229600256,54931.047318963276,40035.894418932534,27597.01008660257,67632.9045055351,20928.221446399362,1559.133088315159,0.0,0.878026406561757,2.7168405605132677,0.001494314320929203,1.0,1.0,-6.442764985885788,332844.9737230207,1559038.0158900383,4.683976442400488,1559038.0158900383,4.683976442400488,0.7583510453025242,0.09259618474871213,3.9269430414571342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269430414571342,1.2851504029789755,1.285442108090795,3.0556291562096467,6474.511516560425,15266.556821871982,6451.957492799525,0.00032640065253608714,23163.909263692716,2362.0613832137087,19285.332710973198,1966.5566438052954,0.8325594998423332,0.8325594998423332,35499.955687148286,35405.22815468563,1.0033455225738264,0.8,4284.468563847777,4273.035954225843,1.0033455225738264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.600500991183,4632.441516551485,6.178093398386571,4.926565310776591,-3.811067377478048,8.737632688254639,2.928595265976146,3.5,0.8367415045646132,0.6,0.00022696948580202883,0.998797148393755,0.0002272428251993275,199.1355119359525,0.0,0.0,0.0,0.001286328768987916,7.681652437635796e-05,0.00015015296142567087,0.0005896421270247198,0.0925961847481801,0.0925961847481801,0.0925961847481801,0.09262871223403316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.10400627175,594.7611878058359,0.0,0.0925961847481801,0.09259618474871213,0.09259618474871213,0.3720795966486916,0.3720795966486916,0.5,9.463279851954287,0.1754250107407529,0.1754250107407529,-5.843503458891064e-11,0.00013778483048554335,0.17460370074275033,-5.843503458891064e-11,27597.01008660257,20928.221446399362,0.7583510453025242,0.9870822105922348,0.6068392672599758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666960265939755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4855917070943,260.4855917070943,-12.664408292905705,244.65106960271703,276.32011381147146,124992.10947669335,124976.78278661302,15.326690080307293,0.0,nan,276.32011381147146,3.170113811471481,269.98630496971396,-3.1636950302860214,263.65249612797163,-9.497503872028346,257.3186872862235,-15.83131271377647,250.9848784444683,-22.16512155553167,244.65106960271703,-28.498930397282948,1.0,1.0,26022.012520719443,26022.012520719443,275.5500055258064,2.400005525806421,275.5500055258064,275.5500055258064,77065.7221789589,77063.12844488704,2.593734071851941,0.0,8546.071908451686,8546.071908451686,0.8853003864863045,3946.57775666442,275.5500055258064,2.400005525806421,1.0,0.002,0.15339489906352363,0.0047900950460876305,0.00023688887754138435,0.001763111122593021,0.11844443877069218,0.11844443877069218,0.0,1.3440507387607603e-13,1.0,1.0003532185325819,0.17460370080118537,0.09259618474871213,0.0,3.268085265614565e-05,41.987737364256375,0.0,1600000.2736779274,266.5327690982019,0.00013778488892057794,1.0,1284780.9635211753,2597.0238301472814,,,,,,,,,,,,,,,,,,,3.0,15266.556821871982,1559.133088315159,0.3720795966486916,6.173730061729009,2.928595265976146
2239.0,-30.257833104594997,4.926840053534271,35.05222229472233,24.4572949706577,4.930016507522252,-26.73904814336314,-40.231203230191,1.411231546410163,-6.6171276743681915,-6.617265272233377,40.10435303033743,41042.25968483071,25717.030869665516,25717.030869665516,66759.29055449623,77074.61160538821,77063.08347812362,25717.030869665516,102780.11434778913,102780.11434778913,102780.11434778913,130376.9124399026,126101.8007158563,4275.111724046313,0.0,90963.33575677137,54930.98383668657,40035.946577872,27596.798092113473,67632.74466998546,20928.077191751923,1559.1201666016855,0.0,0.878027009630551,2.7168510430790604,0.001494314320929203,1.0,1.0,-6.443173037305257,332846.333761595,1559037.5523035715,4.683955910478047,1559037.5523035715,4.683955910478047,0.7583516436181299,0.09259593556100389,3.9269377453615006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269377453615006,1.2851500041001669,1.2854417091214483,3.055625983607302,6474.504794196758,15266.550017713069,6451.958901734635,0.000326402158381045,23163.936292144503,2362.0641393487585,19285.33692237453,1966.557073248717,0.8325587101927358,0.8325587101927358,35499.91738535808,35405.22815468563,1.0033441694057805,0.8,4284.463941227469,4273.035954225843,1.0033441694057805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.566620264573,4632.441516551485,6.1781667936478435,4.926840053534271,-3.810943850234689,8.73778390376896,2.928555538140013,3.5,0.8367301537542894,0.6,0.00022696948580202883,0.9987877428390545,0.00022724496513830655,199.13543791468257,0.0,0.0,0.0,0.001286328768987916,7.681726418787846e-05,0.00015015222161415037,0.0005896384266064921,0.09259593555905749,0.09259593555905749,0.09259593555905749,0.0926283655638303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.35652867646,594.7627341351532,0.0,0.09259593555905749,0.09259593556100389,0.09259593556100389,0.37207838832770024,0.37207838832770024,0.5,9.464252752122139,0.17512099685404792,0.17512099685404792,3.780087354243733e-11,0.00013759786520495254,0.17409223492813908,3.780087354243733e-11,27596.798092113473,20928.077191751923,0.7583516436181299,0.9870853368475394,0.6068400725875721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266694720054103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48568261516306,260.48568261516306,-12.66431738483692,244.65115865240858,276.32020657791827,124991.85704099045,124976.65808825787,15.198952732592906,0.0,nan,276.32020657791827,3.170206577918293,269.9863969928075,-3.163603007192478,263.6525874077203,-9.497412592279659,257.31877782261404,-15.83122217738594,250.9849682375097,-22.165031762490287,244.65115865240858,-28.498841347591394,1.0,1.0,26022.012520719443,26022.012520719443,275.5501036785136,2.4001036785136307,275.5501036785136,275.5501036785136,77065.69616152025,77063.08347812362,2.6126833966263803,0.0,8546.071908451686,8546.071908451686,0.8853007214586867,3946.572434088308,275.5501036785136,2.4001036785136307,1.0,0.002,0.15336231400375602,0.004790250102305324,0.0002368386065050815,0.0017631613934891081,0.11841930325254074,0.11841930325254074,0.0,-5.810456282784315e-15,1.0,1.0003521845799024,0.1740922348903382,0.09259593556100389,0.0,3.258505992600183e-05,41.864653192169236,0.0,1600000.3945842308,266.5328723256318,0.000137597827404079,1.0,1284780.610722848,2597.025256889948,,,,,,,,,,,,,,,,,,,3.0,15266.550017713069,1559.1201666016855,0.37207838832770024,6.173730061729009,2.928555538140013
