time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2240.0,-30.257742485963252,4.927113940961631,35.05221883952418,24.457416717801266,4.930107297151645,-26.738957507668403,-40.23111815387381,1.4113223189658572,-6.617027451479487,-6.617164909379085,40.10434487348892,41042.206837770435,25717.133509439456,25717.133509439456,66759.34034720989,77074.60901867761,77063.06617252511,25717.133509439456,102780.19968196457,102780.19968196457,102780.19968196457,130376.8000687143,126101.26587445258,4275.534194261719,0.0,90963.31075319572,54930.908572718974,40036.00242275194,27596.600386749735,67632.60280950167,20927.94301490399,1559.1080008639517,0.0,0.8780275863024676,2.7168612157949825,0.001494314320929203,1.0,1.0,-6.443453195692996,332847.6536708032,1559037.1998340832,4.683936277273626,1559037.1998340832,4.683936277273626,0.7583522144616175,0.09259569091268147,3.926931388098603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926931388098603,1.2851495792174872,1.2854412841423282,3.0556220471158437,6474.496453243723,15266.543229000048,6451.961448968433,0.00032640408460375236,23163.967424763083,2362.0673139923506,19285.34453622681,1966.5578496455785,0.8325579199187662,0.8325579199187662,35499.8714091071,35405.22815468563,1.0033425451063709,0.8,4284.45839238105,4273.035954225843,1.0033425451063709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.532924775357,4632.441516551485,6.178241463598118,4.927113940961631,-3.8108227236623367,8.737936664623968,2.928516027723207,3.5,0.8367188650637735,0.6,0.00022696948580202883,0.998778302748344,0.00022724711297539762,199.135363620915,0.0,0.0,0.0,0.001286328768987916,7.681800522279858e-05,0.00015015148057923025,0.0005896345620560571,0.09259569090919893,0.09259569090919893,0.09259569090919893,0.0926280504516591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.6317075266,594.764273203663,0.0,0.09259569090919893,0.09259569091268147,0.09259569091268147,0.37207717757362996,0.37207717757362996,0.5,9.465223539052838,0.17480278691692774,0.17480278691692774,3.808509063674137e-12,0.00013745789959784815,0.17371171368608884,3.808509063674137e-12,27596.600386749735,20927.94301490399,0.7583522144616175,0.9870881434986102,0.6068405640600961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666934173169428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48577348614737,260.48577348614737,-12.664226513852611,244.65124798891318,276.3202989833823,124991.65221355428,124976.4594600056,15.192753548682175,0.0,nan,276.3202989833823,3.170298983382338,269.9864887844785,-3.163511215521453,263.65267858561276,-9.497321414387216,257.31886838669743,-15.831131613302546,250.9850581877999,-22.164941812200084,244.65124798891318,-28.498752011086793,1.0,1.0,26022.012520719443,26022.012520719443,275.550202016391,2.400202016391006,275.550202016391,275.550202016391,77065.68819259352,77063.06617252511,2.622020068403799,0.0,8546.071908451686,8546.071908451686,0.885301123548664,3946.566045039096,275.550202016391,2.400202016391006,1.0,0.002,0.15332980022707354,0.004790404320533769,0.00023678844404611255,0.0017632115562427303,0.11839422202305627,0.11839422202305627,0.0,2.8884273445273223e-13,1.0,1.0003514154011128,0.17371171368228033,0.09259569091268147,0.0,3.25137773935981e-05,41.773059644334396,0.0,1600000.5120307421,266.5329725485205,0.0001374578957893391,1.0,1284780.2683350914,2597.026641532577,,,,,,,,,,,,,,,,,,,3.0,15266.543229000048,1559.1080008639517,0.37207717757362996,6.173730061729009,2.928516027723207
2241.0,-30.257651636184296,4.927386956833006,35.05221537401526,24.45753797600048,4.930200329121946,-26.738866439675263,-40.231033007707424,1.4114151327198545,-6.616928315852533,-6.617065651585613,40.104337665519516,41042.160611542306,25717.238096237288,25717.238096237288,66759.39870777959,77074.6068833401,77063.05968343338,25717.238096237288,102780.29777967067,102780.29777967067,102780.29777967067,130376.70548495615,126100.74954931853,4275.955935637627,0.0,90963.28901330306,54930.84274192752,40036.05141263949,27596.407705285492,67632.45911792498,20927.812383976594,1559.0961007373835,0.0,0.8780281533469241,2.7168712763221876,0.001494314320929203,1.0,1.0,-6.443684702144026,332848.95905151113,1559036.888366961,4.6839169718589595,1559036.888366961,4.6839169718589595,0.7583527757479944,0.09259544821691146,3.9269256015234606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269256015234606,1.2851491447807808,1.2854408496070127,3.055618577401233,6474.489101334818,15266.536449956484,6451.963309821369,0.00032640575461125574,23163.996022235213,2362.0702301229485,19285.350098440766,1966.5584168335533,0.8325571321946645,0.8325571321946645,35499.82956010421,35405.22815468563,1.0033410666193647,0.8,4284.453341649751,4273.035954225843,1.0033410666193647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.499399568384,4632.441516551485,6.178316349764266,4.927386956833006,-3.810702537910518,8.738089494743523,2.928476717186351,3.5,0.8367076334818145,0.6,0.00022696948580202883,0.9987688386747353,0.00022724926630990436,199.1352891376969,0.0,0.0,0.0,0.001286328768987916,7.681874687273804e-05,0.0001501507389292908,0.0005896307807890974,0.09259544821314437,0.09259544821314437,0.09259544821314437,0.09262774627329556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.92039588536,594.7658079117024,0.0,0.09259544821314437,0.09259544821691146,0.09259544821691146,0.37207596761220085,0.37207596761220085,0.5,9.466192480549788,0.17448246663968803,0.17448246663968803,9.72022462519817e-12,0.00013733573308627456,0.17338094944159366,9.72022462519817e-12,27596.407705285492,20927.812383976594,0.7583527757479944,0.9870911035687301,0.6068411698587001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666921186371676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4858645516647,260.4858645516647,-12.664135448335287,244.65133762040034,276.3203914829253,124991.49205404437,124976.26677798391,15.225276060470666,0.0,nan,276.3203914829253,3.170391482925311,269.9865807104205,-3.1634192895794513,263.6527699379285,-9.49723006207148,257.31895916541436,-15.831040834585622,250.98514839289894,-22.164851607101042,244.65133762040034,-28.498662379599637,1.0,1.0,26022.012520719443,26022.012520719443,275.5503005148775,2.4003005148775287,275.5503005148775,275.5503005148775,77065.6860114868,77063.05968343338,2.626328053418547,0.0,8546.071908451686,8546.071908451686,0.8853014895431668,3946.5602295310778,275.5503005148775,2.4003005148775287,1.0,0.002,0.15329734841863152,0.004790558081844711,0.00023673837672716732,0.001763261623101955,0.11836918836358366,0.11836918836358366,0.0,-1.708776349584884e-13,1.0,1.0003507468316502,0.17338094943187343,0.09259544821691146,0.0,3.245180855940672e-05,41.69343232014166,0.0,1600000.6282261666,266.53307168414744,0.00013733572336604993,1.0,1284779.9297169247,2597.028010931745,,,,,,,,,,,,,,,,,,,3.0,15266.536449956484,1559.0961007373835,0.37207596761220085,6.173730061729009,2.928476717186351
2242.0,-30.25756055999155,4.927659096861574,35.0522119116341,24.457659234199696,4.930293390136527,-26.738775165005762,-40.23094786154104,1.4115079952456824,-6.616829660177643,-6.616966880281625,40.10433082475672,41042.11533132199,25717.343197194194,25717.343197194194,66759.45852851619,77074.60482379803,77063.05741018335,25717.343197194194,102780.40060737754,102780.40060737754,102780.40060737754,130376.6176979174,126100.24075121558,4276.376946701829,0.0,90963.26733049311,54930.77783839197,40036.09943566793,27596.217090539863,67632.3165262078,20927.68320787335,1559.0843109782227,0.0,0.8780287163442395,2.7168812874893447,0.001494314320929203,1.0,1.0,-6.443897682870158,332850.25803801575,1559036.592767547,4.683897804247714,1559036.592767547,4.683897804247714,0.7583533329663317,0.09259520656229274,3.9269198316737888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269198316737888,1.2851487101160803,1.2854404148436516,3.0556151212407876,6474.481778145562,15266.529678564191,6451.965154274113,0.0003264074174306097,23164.024535668053,2362.073137683924,19285.355611633448,1966.5589790227498,0.8325563453767623,0.8325563453767623,35499.78783204908,35405.22815468563,1.0033395924057658,0.8,4284.448305515564,4273.035954225843,1.0033395924057658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.466039256219,4632.441516551485,6.1783911159043505,4.927659096861574,-3.8105828292378603,8.738241926099434,2.928437600209152,3.5,0.8366964572026149,0.6,0.00022696948580202883,0.998759351112072,0.00022725142502977205,199.13521446890925,0.0,0.0,0.0,0.001286328768987916,7.68194885292983e-05,0.00015014999727273052,0.0005896270020160507,0.09259520655874624,0.09259520655874624,0.09259520655874624,0.09262744653651367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.2192808689,594.7673393100431,0.0,0.09259520655874624,0.09259520656229274,0.09259520656229274,0.37207475949705104,0.37207475949705104,0.5,9.467159679622851,0.1741640364776913,0.1741640364776913,3.183231456205249e-12,0.0001372201039657739,0.17306919741145066,3.183231456205249e-12,27596.217090539863,20927.68320787335,0.7583533329663317,0.9870940691887528,0.6068417797787247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666908240916972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4859557995638,260.4859557995638,-12.664044200436194,244.6514275326005,276.320484066528,124991.33071053572,124976.07494249937,15.255768036384135,0.0,nan,276.320484066528,3.170484066528047,269.9866727597311,-3.1633272402688704,263.6528614529636,-9.4971385470364,257.31905014617746,-15.830949853822517,250.98523883938202,-22.164761160617957,244.6514275326005,-28.49857246739947,1.0,1.0,26022.012520719443,26022.012520719443,275.5503990201821,2.4003990201821352,275.5503990201821,275.5503990201821,77065.6840424373,77063.05741018335,2.6266322539449902,0.0,8546.071908451686,8546.071908451686,0.8853018544797131,3946.554430832158,275.5503990201821,2.4003990201821352,1.0,0.002,0.153264955019931,0.004790711514207568,0.00023668839935395077,0.0017633116004944958,0.11834419967697538,0.11834419967697538,0.0,-1.5155368279784476e-13,1.0,1.000350116703987,0.17306919740826743,0.09259520656229274,0.0,3.239339871293243e-05,41.61837760645772,0.0,1600000.7438674069,266.53317033982233,0.00013722010078254243,1.0,1284779.592758274,2597.0293736207223,,,,,,,,,,,,,,,,,,,3.0,15266.529678564191,1559.0843109782227,0.37207475949705104,6.173730061729009,2.928437600209152
2243.0,-30.25746916834263,4.927930362128203,35.05220845246105,24.457780841644876,4.930384347388768,-26.738683816756797,-40.23086268045006,1.411598995847446,-6.616731210219712,-6.616868314312817,40.104323992605096,41042.06588303575,25717.448168785373,25717.448168785373,66759.51405182113,77074.60251273421,77063.05504539143,25717.448168785373,102780.5032141768,102780.5032141768,102780.5032141768,130376.53003246429,126099.73283494785,4276.797197516434,0.0,90963.24262457942,54930.70599505651,40036.15181058101,27596.02681828749,67632.1786288685,20927.55426189741,1559.0725430610585,0.0,0.8780292781901993,2.716891277878704,0.001494314320929203,1.0,1.0,-6.444110558880311,332851.55432770384,1559036.2975393126,4.683878675850759,1559036.2975393126,4.683878675850759,0.7583538891196113,0.09259496536916699,3.926913548067796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926913548067796,1.2851482841668347,1.2854399887977233,3.0556112445916117,6474.473563991143,15266.522914736046,6451.967624824316,0.00032640931161202785,23164.05530988506,2362.0762757807265,19285.362996273332,1966.5597320464515,0.8325555580953681,0.8325555580953681,35499.74238844955,35405.22815468563,1.0033379869259125,0.8,4284.442820954532,4273.035954225843,1.0033379869259125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.432841499784,4632.441516551485,6.178465610875539,4.927930362128203,-3.810463386050924,8.738393748179128,2.928398674045825,3.5,0.8366853354416642,0.6,0.00022696948580202883,0.9987498307855125,0.00022725359124568592,199.13513954155127,0.0,0.0,0.0,0.001286328768987916,7.682023049669046e-05,0.00015014925530533837,0.0005896231448908236,0.0925949653624054,0.0925949653624054,0.0925949653624054,0.09262714726193898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.5266247318,594.7688679472309,0.0,0.0925949653624054,0.09259496536916699,0.09259496536916699,0.37207355362362543,0.37207355362362543,0.5,9.4681251366589,0.17384707857218018,0.17384707857218018,-2.9331204132176936e-11,0.00013710409308487215,0.17275775543248528,-2.9331204132176936e-11,27596.02681828749,20927.55426189741,0.7583538891196113,0.9870969027652338,0.6068422859516923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666895337008428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4860470340953,260.4860470340953,-12.663952965904684,244.651517709846,276.3205763583487,124991.12806057095,124975.87452474539,15.253535825552419,0.0,nan,276.3205763583487,3.1705763583487396,269.98676462863193,-3.163235371368046,263.6529528989553,-9.4970471010447,257.31914116924855,-15.830858830751424,250.98532943954143,-22.164670560458546,244.651517709846,-28.498482290153987,1.0,1.0,26022.012520719443,26022.012520719443,275.55049730943995,2.40049730943997,275.55049730943995,275.55049730943995,77065.67679437173,77063.05504539143,2.6217489802947966,0.0,8546.071908451686,8546.071908451686,0.8853022519106718,3946.5481158081348,275.55049730943995,2.40049730943997,1.0,0.002,0.1532326199730795,0.004790864666767997,0.00023663851197392764,0.0017633614880212163,0.11831925598696381,0.11831925598696381,0.0,-4.855924690128077e-15,1.0,1.0003494872008254,0.1727577554618165,0.09259496536916699,0.0,3.233504722444191e-05,41.543397931911606,0.0,1600000.8592665205,266.53326878978027,0.00013710412241607628,1.0,1284779.256500023,2597.030733478261,,,,,,,,,,,,,,,,,,,3.0,15266.522914736046,1559.0725430610585,0.37207355362362543,6.173730061729009,2.928398674045825
2244.0,-30.257377558824242,4.928200763708709,35.05220498752182,24.457902029994898,4.930477275356095,-26.738592075398795,-40.230777429509885,1.4116917920581113,-6.616632423876638,-6.616769407516041,40.10431690782534,41042.022312576584,25717.551811028403,25717.551811028403,66759.57412360498,77074.60060210917,77063.05056044362,25717.551811028403,102780.60237147202,102780.60237147202,102780.60237147202,130376.43772827301,126099.22110243133,4277.216625841679,0.0,90963.22078709777,54930.642498068075,40036.19809892189,27595.83535680099,67632.03345572288,20927.424476914086,1559.0607112061234,0.0,0.8780298428496197,2.716901302893719,0.001494314320929203,1.0,1.0,-6.444333620410703,332852.8551035159,1559035.9913964488,4.683859451683522,1559035.9913964488,4.683859451683522,0.7583544475582082,0.09259472394328058,3.926907766853438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926907766853438,1.2851478498131195,1.285439554345418,3.0556077788438674,6474.466220487551,15266.516160263414,6451.969491576447,0.0003264109802792754,23164.08385114301,2362.0791861790735,19285.368576120374,1966.560301032501,0.8325547731588252,0.8325547731588252,35499.70057817833,35405.22815468563,1.0033365098086027,0.8,4284.437774897736,4273.035954225843,1.0033365098086027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.399805334822,4632.441516551485,6.178539547802928,4.928200763708709,-3.810343792861947,8.738544556570655,2.9283599375626936,3.5,0.8366742678750553,0.6,0.00022696948580202883,0.9987402878615815,0.00022725576264475797,199.13506443562977,0.0,0.0,0.0,0.001286328768987916,7.68209730791352e-05,0.00015014851272289361,0.0005896193607930232,0.09259472394652701,0.09259472394652701,0.09259472394652701,0.0926268456603853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.84146242763,594.770394124843,0.0,0.09259472394652701,0.09259472394328058,0.09259472394328058,0.37207234997688066,0.37207234997688066,0.5,9.46908878959004,0.17352899536905397,0.17352899536905397,-8.128608897095546e-11,0.00013698363937919567,0.17243578710531438,-8.128608897095546e-11,27595.83535680099,20927.424476914086,0.7583544475582082,0.9870999097980829,0.6068429443193637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266688247459463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48613845666443,260.48613845666443,-12.663861543335543,244.6516081594859,276.32066875384857,124990.96446157606,124975.6794875065,15.28497406957778,0.0,nan,276.32066875384857,3.170668753848588,269.98685663495206,-3.1631433650479153,263.65304451612013,-9.496955483879844,257.31923239723045,-15.830767602769527,250.98542027834938,-22.164579721650597,244.6516081594859,-28.498391840514074,1.0,1.0,26022.012520719443,26022.012520719443,275.5505956914403,2.400595691440344,275.5505956914403,275.5505956914403,77065.67485107083,77063.05056044362,2.6242906272091204,0.0,8546.071908451686,8546.071908451686,0.8853026175658361,3946.5423056877053,275.5505956914403,2.400595691440344,1.0,0.002,0.15320034524851192,0.004791017629320199,0.0002365887178956158,0.0017634112828095417,0.11829435894780789,0.11829435894780789,0.0,7.051572867289302e-13,1.0,1.0003488364109125,0.17243578718660046,0.09259472394328058,0.0,3.2274725746454744e-05,41.465887258098654,0.0,1600000.9750540494,266.53336757612334,0.00013698372066528464,1.0,1284778.9190789182,2597.032098039517,,,,,,,,,,,,,,,,,,,3.0,15266.516160263414,1559.0607112061234,0.37207234997688066,6.173730061729009,2.9283599375626936
2245.0,-30.25728573541167,4.928470298355255,35.05220152787712,24.45802866658198,4.930570191644182,-26.738500142704755,-40.23069217856971,1.4117845990532063,-6.6165340602794345,-6.616670928861976,40.10431013076191,41041.9658971561,25717.655843323915,25717.655843323915,66759.62174048001,77074.59468287657,77063.0495018223,25717.655843323915,102780.70534514621,102780.70534514621,102780.70534514621,130376.3510988873,126098.71576603247,4277.63533285483,0.0,90963.19025828755,54930.56147302467,40036.25420584765,27595.64575374109,67631.89995958874,20927.29599834307,1559.0489788304512,0.0,0.8780304040067007,2.716911284490385,0.001494314320929203,1.0,1.0,-6.444541757097738,332854.15025402827,1559035.6985500457,4.683840346771155,1559035.6985500457,4.683840346771155,0.7583550022744439,0.09259448348719689,3.926900686702882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926900686702882,1.2851474154092188,1.2854391198429158,3.0556033024837634,6474.45673561764,15266.50941320182,6451.97285791798,0.0003264132046357242,23164.11784140698,2362.082652221399,19285.378638340495,1966.5613270934005,0.8325539858835871,0.8325539858835871,35499.649373864915,35405.22815468563,1.0033347008092655,0.8,4284.431595079566,4273.035954225843,1.0033347008092655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.366932370042,4632.441516551485,6.1786133373590735,4.928470298355255,-3.810224631470519,8.738694929825774,2.9283213926430265,3.5,0.8366632550408647,0.6,0.00022696948580202883,0.9987307227550953,0.00022725793913289414,199.13498915440437,0.0,0.0,0.0,0.001286328768987916,7.682171566821635e-05,0.00015014777013381246,0.0005896153816453746,0.09259448348539677,0.09259448348539677,0.09259448348539677,0.09262654811374435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.1660704463,594.7719171288163,0.0,0.09259448348539677,0.09259448348719689,0.09259448348719689,0.37207114829136323,0.37207114829136323,0.5,9.470050728725827,0.17321336112223662,0.17321336112223662,-2.2282620193436742e-11,0.00013686858255823608,0.17212917176425435,-2.2282620193436742e-11,27595.64575374109,20927.29599834307,0.7583550022744439,0.9871025622578999,0.6068433079904513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266686965315024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4862300514838,260.4862300514838,-12.663769948516176,244.6516988688498,276.320761234124,124990.75739797404,124975.44362886161,15.313769112433821,0.0,nan,276.320761234124,3.170761234124029,269.98694876104844,-3.163051238951539,263.65313628802636,-9.496863711973617,257.31932381495767,-15.830676185042307,250.9855113418967,-22.164488658103267,244.6516988688498,-28.498301131150185,1.0,1.0,26022.012520719443,26022.012520719443,275.5506940462221,2.4006940462220996,275.5506940462221,275.5506940462221,77065.67369808533,77063.0495018223,2.6241962630301714,0.0,8546.071908451686,8546.071908451686,0.8853030653771006,3946.5351901363965,275.5506940462221,2.4006940462220996,1.0,0.002,0.15316812797063128,0.0047911702724733485,0.00023653901230457643,0.001763460987807125,0.11826950615228822,0.11826950615228822,0.0,1.1170144670336057e-13,1.0,1.0003482166635709,0.17212917178653697,0.09259448348719689,0.0,3.221727830044561e-05,41.39206916676028,0.0,1600001.0903527422,266.53346593972054,0.00013686860484085628,1.0,1284778.58311786,2597.0334566972556,,,,,,,,,,,,,,,,,,,3.0,15266.50941320182,1559.0489788304512,0.37207114829136323,6.173730061729009,2.9283213926430265
2246.0,-30.257193703260988,4.928738969326522,35.05219807467246,24.45814978508281,4.930663197179913,-26.738408013226636,-40.23060689270494,1.4118775071902374,-6.616435777896186,-6.616572531968624,40.10430339731078,41041.924153655025,25717.75948406757,25717.75948406757,66759.6836377226,77074.59291538363,77063.04919774333,25717.75948406757,102780.8086818109,102780.8086818109,102780.8086818109,130376.26520432136,126098.21190585391,4278.0532984674555,0.0,90963.16855990366,54930.49979835139,40036.29862394696,27595.456522510456,67631.75514645742,20927.167779294523,1559.0372666356734,0.0,0.878030964550946,2.7169212578226554,0.001494314320929203,1.0,1.0,-6.444747318388977,332855.4443331832,1559035.4075860977,4.68382126273869,1559035.4075860977,4.68382126273869,0.7583555561845332,0.09259424349541619,3.9268949426915394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268949426915394,1.285146980532195,1.2854386848671828,3.0555998669236764,6474.449456078071,15266.502673478892,6451.974687033327,0.00032641485721360817,23164.14619881744,2362.0855438725193,19285.384105688674,1966.5618846077584,0.8325532027022527,0.8325532027022527,35499.60783262213,35405.22815468563,1.0033332331974356,0.8,4284.426581491651,4273.035954225843,1.0033332331974356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.334220544761,4632.441516551485,6.178686794810452,4.928738969326522,-3.8101056402033486,8.73884460952987,2.9282830368675823,3.5,0.8366522962478806,0.6,0.00022696948580202883,0.9987211360038084,0.000227260120588019,199.13491370210258,0.0,0.0,0.0,0.001286328768987916,7.682245856815357e-05,0.00015014702723387525,0.0005896116019048736,0.09259424349492786,0.09259424349492786,0.09259424349492786,0.0926262514141197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490434.499108541,594.7734373828341,0.0,0.09259424349492786,0.09259424349541619,0.09259424349541619,0.37206994891198947,0.37206994891198947,0.5,9.471010966864604,0.1729000919604573,0.1729000919604573,3.484501576167531e-11,0.0001367540724572791,0.17182521357966607,3.484501576167531e-11,27595.456522510456,20927.167779294523,0.7583555561845332,0.9871055910519202,0.6068439901460226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26668568728291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48632181429565,260.48632181429565,-12.663678185704327,244.65178982755597,276.32085380104496,124990.59208285579,124975.25022459349,15.341858262318462,0.0,nan,276.32085380104496,3.1708538010449843,269.9870410063232,-3.1629589936767957,263.6532282116679,-9.496771788332069,257.31941541693965,-15.830584583060329,250.98560262224203,-22.16439737775795,244.65178982755597,-28.498210172444004,1.0,1.0,26022.012520719443,26022.012520719443,275.5507924075343,2.4007924075343112,275.5507924075343,275.5507924075343,77065.67210769895,77063.04919774333,2.6229099556221627,0.0,8546.071908451686,8546.071908451686,0.8853034286790202,3946.5294174049973,275.5507924075343,2.4007924075343112,1.0,0.002,0.15313596764257256,0.004791322665247261,0.0002364893946018967,0.001763510605643701,0.11824469730094835,0.11824469730094835,0.0,2.455978129201064e-13,1.0,1.0003476022872888,0.17182521354482105,0.09259424349541619,0.0,3.216032853994525e-05,41.31889053850227,0.0,1600001.2055567496,266.5335642221038,0.00013675403761226335,1.0,1284778.247435547,2597.0348142287257,,,,,,,,,,,,,,,,,,,3.0,15266.502673478892,1559.0372666356734,0.37206994891198947,6.173730061729009,2.9282830368675823
2247.0,-30.25710197461222,4.929006932107822,35.05219472129555,24.458311939984583,4.9307967690124395,-26.738312100259993,-40.2305172412656,1.4120068946318922,-6.616329152781361,-6.6164658622997825,40.1042993718835,41041.84681231537,25717.844466468334,25717.844466468334,66759.6912787837,77074.56132593454,77063.11212144246,25717.844466468334,102780.9565879108,102780.9565879108,102780.9565879108,130376.228582605,126097.75758973106,4278.470992873949,0.0,90963.12746034947,54930.41294661847,40036.34945970111,27595.27199469421,67631.62145439532,20927.043473381273,1559.0255786786981,0.0,0.8780315597352221,2.7169320686414395,0.001494314320929203,1.0,1.0,-6.4447589561638665,332856.84721616213,1559035.2336430782,4.683800999384633,1559035.2336430782,4.683800999384633,0.7583561226504654,0.09259400399085058,3.926887584089304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926887584089304,1.2851463749062315,1.2854380791037536,3.055595580990393,6474.440374699741,15266.495940998464,6451.9777784256075,0.0003264169774035428,23164.17913996512,2362.0889029347554,19285.393346067074,1966.5628268641253,0.8325524176591269,0.8325524176591269,35499.55461448489,35405.22815468563,1.0033313530528736,0.8,4284.420158626281,4273.035954225843,1.0033313530528736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.301669467614,4632.441516551485,6.178755532094293,4.929006932107822,-3.809980457796276,8.738987389904098,2.9282448697745065,3.5,0.8366413913641447,0.6,0.00022696948580202883,0.9987115809663004,0.0002272622948683795,199.13483849868283,0.0,0.0,0.0,0.001286328768987916,7.682323950248107e-05,0.00015014624629954774,0.0005896074303913087,0.09259400398734309,0.09259400398734309,0.09259400398734309,0.09262598835493294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.8486775134,594.7749523789597,0.0,0.09259400398734309,0.09259400399085058,0.09259400399085058,0.3720687518737528,0.3720687518737528,0.5,9.47197049781749,0.17262281920324085,0.17262281920324085,1.2960299500264227e-11,0.00013670951841504575,0.17170690613590978,1.2960299500264227e-11,27595.27199469421,20927.043473381273,0.7583561226504654,0.9871076553118046,0.606844046168408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266684413347654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48641737482586,260.48641737482586,-12.663582625174115,244.6518813066483,276.3209534430103,124990.82396964119,124974.84717029399,15.976799347209822,0.0,nan,276.3209534430103,3.170953443010319,269.987139015721,-3.16286098427895,263.6533245884785,-9.496675411521494,257.31951016118535,-15.830489838814628,250.98569573391202,-22.164304266087953,244.6518813066483,-28.49811869335167,1.0,1.0,26022.012520719443,26022.012520719443,275.5509064400828,2.4009064400828493,275.5509064400828,275.5509064400828,77065.73634274656,77063.11212144246,2.6242213040968636,0.0,8546.071908451686,8546.071908451686,0.8853038941017747,3946.5220220097503,275.5509064400828,2.4009064400828493,1.0,0.002,0.15310382951359294,0.004791476432464388,0.00023643981517946288,0.0017635601847839843,0.11821990758973143,0.11821990758973143,0.0,-3.6552792043176296e-14,1.0,1.000347363347237,0.17170690612294948,0.09259400399085058,0.0,3.2138129261164546e-05,41.29035769279271,0.0,1600001.330653495,266.5336708472186,0.00013670950545474625,1.0,1284777.8835306275,2597.0362858963053,,,,,,,,,,,,,,,,,,,3.0,15266.495940998464,1559.0255786786981,0.3720687518737528,6.173730061729009,2.9282448697745065
2248.0,-30.257009826872093,4.92927386970908,35.052191556696336,24.458415596187137,4.930867771667972,-26.73822206704528,-40.230436076503224,1.4120800118781287,-6.616239861624024,-6.616376543363509,40.10429811321972,41041.819200992984,25717.96748833794,25717.96748833794,66759.78668933093,77074.57208876347,77063.16035244535,25717.96748833794,102781.1278407833,102781.1278407833,102781.1278407833,130376.241303744,126097.35207521512,4278.889228528876,0.0,90963.10859722541,54930.35570960074,40036.39209736074,27595.113462960704,67631.50556032144,20926.93678874145,1559.015543056224,0.0,0.8780320500524169,2.7169411208855663,0.001494314320929203,1.0,1.0,-6.444743387524511,332858.0219114702,1559035.1792541184,4.683784306297334,1559035.1792541184,4.683784306297334,0.758356613276131,0.0925937788144944,3.926881567404363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926881567404363,1.2851460326653656,1.2854377367852057,3.0555917129978556,6474.432178887701,15266.489205505619,6451.980249635581,0.00032641886777980177,23164.209828042072,2362.092032247717,19285.400732679056,1966.5635800889252,0.8325516335693257,0.8325516335693257,35499.511101211065,35405.22815468563,1.0033298157721355,0.8,4284.41490703511,4273.035954225843,1.0033298157721355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.269317916802,4632.441516551485,6.178833113377123,4.92927386970908,-3.809868531559337,8.739142401268417,2.928206936829076,3.5,0.836630553379736,0.6,0.00022696948580202883,0.9987019823728595,0.00022726447910192604,199.1347629517297,0.0,0.0,0.0,0.001286328768987916,7.682394651752768e-05,0.00015014553928450114,0.0005896037506442952,0.09259377880993404,0.09259377880993404,0.09259377880993404,0.09262575244407537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.21320106764,594.7764626337218,0.0,0.09259377880993404,0.0925937788144944,0.0925937788144944,0.3720675611451626,0.3720675611451626,0.5,9.472929707087419,0.17239253561353962,0.17239253561353962,-3.143441063002683e-11,0.00013668173949099582,0.17163315583900385,-3.143441063002683e-11,27595.113462960704,20926.93678874145,0.758356613276131,0.9871107575712178,0.6068446778016384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666831427719893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48651039256805,260.48651039256805,-12.663489607431927,244.65197271508657,276.3210480700524,124990.34480460953,124974.79313484879,15.551669760759527,0.0,nan,276.3210480700524,3.17104807005245,269.98723299904856,-3.162767000951419,263.65341792806936,-9.496582071930618,257.31960285707464,-15.830397142925335,250.98578778607668,-22.164212213923292,244.65197271508657,-28.498027284913405,1.0,1.0,26022.012520719443,26022.012520719443,275.5510014026649,2.4010014026649174,275.5510014026649,275.5510014026649,77065.68176545858,77063.16035244535,2.5214130132226273,0.0,8546.071908451686,8546.071908451686,0.8853042746497645,3946.5159752413847,275.5510014026649,2.4010014026649174,1.0,0.002,0.15307170524364863,0.004791627065644226,0.00023639024871252844,0.0017636097513886488,0.11819512435626423,0.11819512435626423,0.0,1.0117731305547828e-13,1.0,1.0003472144602377,0.17163315587043826,0.0925937788144944,0.0,3.212427027455338e-05,41.272542184631625,0.0,1600001.4354268746,266.53376013837595,0.00013668177092540645,1.0,1284777.5788178719,2597.037518185821,,,,,,,,,,,,,,,,,,,3.0,15266.489205505619,1559.015543056224,0.3720675611451626,6.173730061729009,2.928206936829076
2249.0,-30.25691772333818,4.929540135010644,35.05218834877616,24.458563222456746,4.9309917991468115,-26.738126771103282,-40.230346529837675,1.4122008468922878,-6.616131886698213,-6.616268446924668,40.104290533756334,41041.759843634296,25718.048163988322,25718.048163988322,66759.80800762262,77074.55120555813,77063.17656277373,25718.048163988322,102781.22472676206,102781.22472676206,102781.22472676206,130376.1368605532,126096.83109827901,4279.3057622741835,0.0,90963.07975025107,54930.28838824981,40036.43484666806,27594.912133791153,67631.34698045922,20926.80048353181,1559.0030204450381,0.0,0.8780326665398823,2.7169520773823765,0.001494314320929203,1.0,1.0,-6.444955700325863,332859.4435681734,1559034.8517342166,4.683763317698717,1559034.8517342166,4.683763317698717,0.7583572066499188,0.09259353646786968,3.926875752999606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926875752999606,1.2851454670717093,1.28543717106317,3.0555885334500363,6474.425441807408,15266.482481466192,6451.981707251189,0.0003264203801826123,23164.236780541753,2362.0947806378076,19285.40508958965,1966.5640243701623,0.832550852950598,0.832550852950598,35499.469050835316,35405.22815468563,1.003328330174581,0.8,4284.409832000241,4273.035954225843,1.003328330174581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.237083332964,4632.441516551485,6.178900348318042,4.929540135010644,-3.809742482010277,8.73928261702092,2.928169141225635,3.5,0.8366197546358958,0.6,0.00022696948580202883,0.9986923884836101,0.0002272666623069529,199.1346874410761,0.0,0.0,0.0,0.001286328768987916,7.682472655315704e-05,0.00015014475924887179,0.0005895998145343579,0.09259353646714072,0.09259353646714072,0.09259353646714072,0.09262544699806081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.5562756208,594.7779795598113,0.0,0.09259353646714072,0.09259353646786968,0.09259353646786968,0.372066378265167,0.372066378265167,0.5,9.4738870230139,0.17213742603337323,0.17213742603337323,-3.979039320256561e-12,0.00013656022645136545,0.1713127465988009,-3.979039320256561e-12,27594.912133791153,20926.80048353181,0.7583572066499188,0.9871133873307534,0.6068452230515611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266681877058944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4866061462653,260.4866061462653,-12.663393853734703,244.65206454012164,276.3211477524125,124990.50184924515,124974.49275374037,16.00909550476572,0.0,nan,276.3211477524125,3.171147752412537,269.9873311099389,-3.16266889006107,263.653514467498,-9.496485532501993,257.31969782504353,-15.830302174956444,250.98588118257695,-22.16411881742303,244.65206454012164,-28.497935459878335,1.0,1.0,26022.012520719443,26022.012520719443,275.55111139592003,2.4011113959200543,275.55111139592003,275.55111139592003,77065.7311543641,77063.17656277373,2.554591590363998,0.0,8546.071908451686,8546.071908451686,0.8853046424036874,3946.510131764604,275.55111139592003,2.4011113959200543,1.0,0.002,0.15303964100043912,0.0047917807787611,0.00023634078404375332,0.001763659215955419,0.11817039202187665,0.11817039202187665,0.0,-8.278967789099312e-16,1.0,1.0003465668404212,0.17131274660277995,0.09259353646786968,0.0,3.206424354023254e-05,41.19540935782113,0.0,1600001.561997931,266.53386811330176,0.00013656023043040477,1.0,1284777.21004493,2597.0390095424086,,,,,,,,,,,,,,,,,,,3.0,15266.482481466192,1559.0030204450381,0.372066378265167,6.173730061729009,2.928169141225635
2250.0,-30.256825110524243,4.929805393995763,35.05218526603526,24.45866729775446,4.9310603811694635,-26.738036561348274,-40.23026152336968,1.4122718320509546,-6.616042076193992,-6.616178574173045,40.10428773057083,41041.71255072281,25718.168922179648,25718.168922179648,66759.88147290246,77074.56170580962,77063.20423181423,25718.168922179648,102781.37315399389,102781.37315399389,102781.37315399389,130376.11989572294,126096.39715939324,4279.7227363296915,0.0,90963.057412125,54930.20825726501,40036.49906095554,27594.746741729043,67631.24580268459,20926.68888865408,1558.9926463884467,0.0,0.8780331657531814,2.7169611862675445,0.001494314320929203,1.0,1.0,-6.445029715608825,332860.6255552217,1559034.7306052262,4.683746321766681,1559034.7306052262,4.683746321766681,0.7583577078824405,0.09259331068274568,3.9268691500287014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268691500287014,1.285145134811001,1.2854368387270447,3.0555841855217416,6474.416229069088,15266.475759612758,6451.984895404786,0.00032642253479178,23164.27004232116,2362.098172395381,19285.414619194104,1966.5649961193787,0.8325500688758859,0.8325500688758859,35499.421297452645,35405.22815468563,1.0033266430960512,0.8,4284.404068672853,4273.035954225843,1.0033266430960512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.205055050858,4632.441516551485,6.178976908158455,4.929805393995763,-3.8096303405325505,8.739435734528314,2.9281315877077887,3.5,0.8366090250593682,0.6,0.00022696948580202883,0.9986827416458487,0.00022726885760334525,199.13461151294942,0.0,0.0,0.0,0.001286328768987916,7.682546704617224e-05,0.00015014401875585657,0.0005895959153137039,0.09259331068063852,0.09259331068063852,0.09259331068063852,0.0926251938395065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490415.926441723,594.7794878892754,0.0,0.09259331068063852,0.09259331068274568,0.09259331068274568,0.37206519692909207,0.37206519692909207,0.5,9.474843517925523,0.1719071614397194,0.1719071614397194,1.750777300912887e-11,0.00013649797904236038,0.1711488585642087,1.750777300912887e-11,27594.746741729043,20926.68888865408,0.7583577078824405,0.9871159503356726,0.6068454316287885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666806145352842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48669914427256,260.48669914427256,-12.663300855727414,244.65215628992928,276.3212419986187,124989.97597747421,124974.4276061886,15.548371285639067,0.0,nan,276.3212419986187,3.1712419986187115,269.98742485686967,-3.1625751431303115,263.6536077151345,-9.496392284865465,257.31979057341346,-15.83020942658652,250.98597343166986,-22.164026568330115,244.65215628992928,-28.497843710070697,1.0,1.0,26022.012520719443,26022.012520719443,275.5512045063042,2.401204506304225,275.5512045063042,275.5512045063042,77065.67623417369,77063.20423181423,2.4720023594563827,0.0,8546.071908451686,8546.071908451686,0.8853050600333365,3946.503495778845,275.5512045063042,2.401204506304225,1.0,0.002,0.15300760748703987,0.004791931131275821,0.00023629135796377252,0.0017637086420915857,0.11814567898188626,0.11814567898188626,0.0,5.5358061884502874e-14,1.0,1.000346235680247,0.17114885854670092,0.09259331068274568,0.0,3.203351378655899e-05,41.15591864907018,0.0,1600001.667331426,266.533957923806,0.00013649796153458738,1.0,1284776.9034422594,2597.040249476826,,,,,,,,,,,,,,,,,,,3.0,15266.475759612758,1558.9926463884467,0.37206519692909207,6.173730061729009,2.9281315877077887
2251.0,-30.256732049749843,4.930069839671588,35.05218203333182,24.458779335860186,4.93114378374794,-26.737944466386388,-40.23017623750491,1.4123562004799102,-6.615942370084042,-6.616078668340455,40.104277237215726,41041.67752222853,25718.26651938645,25718.26651938645,66759.94404161497,77074.56676484492,77063.1548785931,25718.26651938645,102781.42139797955,102781.42139797955,102781.42139797955,130375.96148997803,126095.82390172235,4280.137588255678,0.0,90963.0392353948,54930.1499931551,40036.54360248855,27594.54009199848,67631.08369448702,20926.548222499532,1558.9800697540572,0.0,0.8780337488245795,2.7169713137820004,0.001494314320929203,1.0,1.0,-6.445451815520016,332861.939498388,1559034.2771721035,4.683726470865119,1559034.2771721035,4.683726470865119,0.7583582894562375,0.09259306936491336,3.9268636581488146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268636581488146,1.2851447399073532,1.2854364437337613,3.0555808510969,6474.409163822969,15266.46905103202,6451.9865896822275,0.00032642413284213634,23164.297809686675,2362.1010038786617,19285.41968350276,1966.5655125351432,0.8325492895121616,0.8325492895121616,35499.381579585286,35405.22815468563,1.0033252399045518,0.8,4284.399275147035,4273.035954225843,1.0033252399045518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.173146180667,4632.441516551485,6.17904772726389,4.930069839671588,-3.809510727256484,8.739580566928073,2.9280941743933173,3.5,0.8365983355409478,0.6,0.00022696948580202883,0.9986730482483818,0.00022727106353788256,199.134535217623,0.0,0.0,0.0,0.001286328768987916,7.682620997965073e-05,0.0001501432758223781,0.0005895921733423101,0.09259306936394339,0.09259306936394339,0.09259306936394339,0.09262485338572492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.27374575054,594.7810032828979,0.0,0.09259306936394339,0.09259306936491336,0.09259306936491336,0.3720640214184331,0.3720640214184331,0.5,9.475797038867553,0.17161491469744306,0.17161491469744306,-9.606537787476555e-12,0.00013629825639327464,0.17062685282041912,-9.606537787476555e-12,27594.54009199848,20926.548222499532,0.7583582894562375,0.9871192415486452,0.6068463682709562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666793567847676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4867912756794,260.4867912756794,-12.663208724320555,244.652248190297,276.32133436106335,124989.69443638781,124974.29095340178,15.403482986021263,0.0,nan,276.32133436106335,3.171334361063373,269.98751712689597,-3.162482873104011,263.65369989275024,-9.496300107249738,257.31988265861776,-15.83011734138222,250.98606542445242,-22.163934575547557,244.652248190297,-28.497751809702976,1.0,1.0,26022.012520719443,26022.012520719443,275.55129863717707,2.401298637177092,275.55129863717707,275.55129863717707,77065.6612572196,77063.1548785931,2.506378626509104,0.0,8546.071908451686,8546.071908451686,0.8853054073877802,3946.4979764395584,275.55129863717707,2.401298637177092,1.0,0.002,0.15297567173401908,0.004792082854778358,0.00023624208770697494,0.0017637579124181438,0.11812104385348747,0.11812104385348747,0.0,1.251186654283032e-13,1.0,1.0003451803716727,0.17062685283002565,0.09259306936491336,0.0,3.193575344183741e-05,41.03030753141303,0.0,1600001.7840845292,266.53405762991594,0.00013629826599981243,1.0,1284776.5626115245,2597.041627834237,,,,,,,,,,,,,,,,,,,3.0,15266.46905103202,1558.9800697540572,0.3720640214184331,6.173730061729009,2.9280941743933173
2252.0,-30.25663874386848,4.93033343602419,35.05217873522302,24.458895774465077,4.931232017154019,-26.737851667756328,-40.23009081194175,1.4124449411403104,-6.615844779768565,-6.615980921026975,40.1042688842515,41041.64214415474,25718.368438321755,25718.368438321755,66760.0105824765,77074.5686448173,77063.13009612642,25718.368438321755,102781.49853444818,102781.49853444818,102781.49853444818,130375.84367607147,126095.29208000243,4280.551596069032,0.0,90963.01938500766,54930.092884733815,40036.58500030427,27594.345141623282,67630.93014192756,20926.41582638529,1558.968104475807,0.0,0.8780343119990287,2.7169812220096854,0.001494314320929203,1.0,1.0,-6.445762158129298,332863.2250572436,1559033.9162297887,4.683707297379206,1559033.9162297887,4.683707297379206,0.7583588492129102,0.09259283138162563,3.926858080129321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926858080129321,1.285144324538846,1.2854360282709731,3.0555774983003663,6474.402059649438,15266.462354512516,6451.988316952808,0.00032642574140534714,23164.325659055146,2362.1038437239167,19285.424846430113,1966.566039007216,0.8325485114603914,0.8325485114603914,35499.341238735615,35405.22815468563,1.0033238147041288,0.8,4284.394406433852,4273.035954225843,1.0033238147041288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.141404951781,4632.441516551485,6.179119336917316,4.93033343602419,-3.8093928483696455,8.739726284393836,2.9280569578288507,3.5,0.8365877022368144,0.6,0.00022696948580202883,0.9986633294219648,0.0002272732753022991,199.1344587214058,0.0,0.0,0.0,0.001286328768987916,7.68269541367139e-05,0.00015014253166531494,0.0005895884136410144,0.09259283137668245,0.09259283137668245,0.09259283137668245,0.09262453967431465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.64238466445,594.7825118255554,0.0,0.09259283137668245,0.09259283138162563,0.09259283138162563,0.37206284309304755,0.37206284309304755,0.5,9.476748287861893,0.17130028122409158,0.17130028122409158,-2.2112089936854318e-11,0.00013614125839467306,0.1702187628976617,-2.2112089936854318e-11,27594.345141623282,20926.41582638529,0.7583588492129102,0.9871224666343731,0.6068472229795805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666781028922163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4868831594919,260.4868831594919,-12.663116840508053,244.65234030009526,276.3214260188893,124989.47818811903,124974.11610030646,15.362087812566093,0.0,nan,276.3214260188893,3.171426018889349,269.9876088751227,-3.1623911248772743,263.6537917313727,-9.4962082686273,257.3199745876187,-15.830025412381303,250.986157443853,-22.16384255614699,244.65234030009526,-28.497659699904716,1.0,1.0,26022.012520719443,26022.012520719443,275.55139348462416,2.4013934846241796,275.55139348462416,275.55139348462416,77065.65793489142,77063.13009612642,2.5278387650032528,0.0,8546.071908451686,8546.071908451686,0.8853057601903626,3946.492370529968,275.55139348462416,2.4013934846241796,1.0,0.002,0.15294381241899407,0.004792233875161272,0.00023619293442678297,0.0017638070655810552,0.11809646721339148,0.11809646721339148,0.0,7.837914345332209e-15,1.0,1.0003443554110234,0.17021876291977378,0.09259283138162563,0.0,3.185931531619561e-05,40.93209099506382,0.0,1600001.8984148328,266.5341552202314,0.000136141280506763,1.0,1284776.2291443872,2597.0429764134783,,,,,,,,,,,,,,,,,,,3.0,15266.462354512516,1558.968104475807,0.37206284309304755,6.173730061729009,2.9280569578288507
