time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2253.0,-30.256546842009957,4.930596226321695,35.05217543468247,24.459047975856834,4.931360000307217,-26.737756157778517,-40.2300012652762,1.412569316073458,-6.615745031660481,-6.61588105670141,40.104262217800965,41041.57865050038,25718.465164252288,25718.465164252288,66760.04381475266,77074.54412660764,77063.13638947767,25718.465164252288,102781.60155372997,102781.60155372997,102781.60155372997,130375.75728781836,126094.79237021995,4280.964917598406,0.0,90962.98745655402,54930.02198043766,40036.62830679596,27594.15573408838,67630.78404088435,20926.287554037677,1558.9563520380843,0.0,0.8780348802482837,2.716991344281135,0.001494314320929203,1.0,1.0,-6.445963329033873,332864.5384633358,1559033.6281610148,4.683687951135529,1559033.6281610148,4.683687951135529,0.7583594060892551,0.09259259467396294,3.926851958280631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926851958280631,1.2851437423774108,1.2854354459773982,3.0555741189046106,6474.394899115348,15266.455666005348,6451.990087438034,0.00032642736486154935,23164.353640767782,2362.1066970645206,19285.430138528933,1966.5665786511126,0.8325477342302272,0.8325477342302272,35499.29696484029,35405.22815468563,1.0033222505537431,0.8,4284.389063043725,4273.035954225843,1.0033222505537431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1098209447355,4632.441516551485,6.179189466561118,4.930596226321695,-3.809273463704655,8.73986969002635,2.928019925794672,3.5,0.8365771216556206,0.6,0.00022696948580202883,0.9986537569395857,0.00022727545380451568,199.13438337632502,0.0,0.0,0.0,0.001286328768987916,7.682773420057726e-05,0.00015014175160145155,0.0005895844312958441,0.09259259467291003,0.09259259467291003,0.09259259467291003,0.09262424643525687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490402.0273833882,594.7840151158607,0.0,0.09259259467291003,0.09259259467396294,0.09259259467396294,0.3720616647393855,0.3720616647393855,0.5,9.477697840508043,0.17098760093921328,0.17098760093921328,8.355982572538778e-12,0.00013602504094478718,0.16991772766755275,8.355982572538778e-12,27594.15573408838,20926.287554037677,0.7583594060892551,0.9871250904675997,0.6068475951083135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666768530283792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4869783267023,260.4869783267023,-12.663021673297692,244.65243270009702,276.3215239533081,124989.68597664974,124973.7749361634,15.911040486295741,0.0,nan,276.3215239533081,3.1715239533081103,269.9877057026595,-3.162294297340452,263.6538874520248,-9.496112547975201,257.320069201386,-15.829930798613987,250.98625095073822,-22.163749049261753,244.65243270009702,-28.497567299902954,1.0,1.0,26022.012520719443,26022.012520719443,275.5514940853525,2.4014940853525104,275.5514940853525,275.5514940853525,77065.75178237473,77063.13638947767,2.6153928970597917,0.0,8546.071908451686,8546.071908451686,0.8853061473893491,3946.4862180720343,275.5514940853525,2.4014940853525104,1.0,0.002,0.1529120095039734,0.004792385035679572,0.00023614386925303966,0.001763856130657827,0.11807193462651983,0.11807193462651983,0.0,-8.913312796177131e-14,1.0,1.000343746937463,0.16991772765919677,0.09259259467396294,0.0,3.1802915487936176e-05,40.85961900146233,0.0,1600002.0153359799,266.5342549683395,0.0001360250325888046,1.0,1284775.8884546808,2597.0443542026546,,,,,,,,,,,,,,,,,,,3.0,15266.455666005348,1558.9563520380843,0.3720616647393855,6.173730061729009,2.928019925794672
2254.0,-30.25645340964096,4.9308580223661975,35.0521722973169,24.459142132569127,4.931423465342778,-26.737665722143355,-40.229916223883606,1.4126357778571748,-6.6156557121738615,-6.615791697059083,40.10426032592918,41041.54864801125,25718.584475011332,25718.584475011332,66760.13312302259,77074.56222930142,77063.1783427542,25718.584475011332,102781.76281776553,102781.76281776553,102781.76281776553,130375.75790956289,126094.37926589305,4281.3786436698465,0.0,90962.97517982032,54929.96159857749,40036.68175693648,27593.99509179736,67630.67684873384,20926.179335922057,1558.9462180309472,0.0,0.8780353731892114,2.717000400969759,0.001494314320929203,1.0,1.0,-6.445977944740719,332865.7137153217,1559033.546411491,4.683671168803016,1559033.546411491,4.683671168803016,0.758359899184827,0.09259237090484346,3.9268467129936453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268467129936453,1.2851434312901238,1.2854351348195001,3.055570777070059,6474.387818168942,15266.448952481118,6451.991790206733,0.0003264289667941437,23164.38145620265,2362.109533449511,19285.435228218525,1966.5670976550123,0.8325469542401499,0.8325469542401499,35499.25903032639,35405.22815468563,1.0033209103674567,0.8,4284.384484749777,4273.035954225843,1.0033209103674567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.078404087008,4632.441516551485,6.179264775444074,4.9308580223661975,-3.8091621664287887,8.740020188794986,2.927983089927793,3.5,0.8365665971222266,0.6,0.00022696948580202883,0.9986440251409421,0.0002272776686066848,199.13430677652462,0.0,0.0,0.0,0.001286328768987916,7.68284750246373e-05,0.00015014101077739152,0.0005895807346567433,0.0925923709036531,0.0925923709036531,0.0925923709036531,0.09262400507824912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.43804638804,594.7855102746896,0.0,0.0925923709036531,0.09259237090484346,0.09259237090484346,0.37206048864368924,0.37206048864368924,0.5,9.478646866091795,0.17072046661292006,0.17072046661292006,-3.8198777474462986e-11,0.0001359848852189316,0.16981375231836182,-3.8198777474462986e-11,27593.99509179736,20926.179335922057,0.758359899184827,0.9871279755537808,0.60684811331708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666756069880813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4870704541806,260.4870704541806,-12.662929545819395,244.65252501536872,276.32161589299267,124989.15848690501,124973.75565964791,15.40282725712583,0.0,nan,276.32161589299267,3.1716158929926905,269.9877977174674,-3.1622022825325757,263.6539795419387,-9.496020458061253,257.3201613664207,-15.8298386335793,250.98634319089493,-22.16365680910505,244.65252501536872,-28.497474984631253,1.0,1.0,26022.012520719443,26022.012520719443,275.55158835406615,2.4015883540661775,275.55158835406615,275.55158835406615,77065.6773299872,77063.1783427542,2.4989872330043,0.0,8546.071908451686,8546.071908451686,0.8853064791468657,3946.4809465586136,275.55158835406615,2.4015883540661775,1.0,0.002,0.15288022610380875,0.004792534252315436,0.0002360948291015129,0.0017639051710531257,0.11804741455075644,0.11804741455075644,0.0,1.5463845481900051e-13,1.0,1.0003435369253415,0.1698137523565606,0.09259237090484346,0.0,3.1783400607293456e-05,40.834537064093475,0.0,1600002.120124219,266.5343442878261,0.00013598492341770907,1.0,1284775.5836020587,2597.045587063353,,,,,,,,,,,,,,,,,,,3.0,15266.448952481118,1558.9462180309472,0.37206048864368924,6.173730061729009,2.927983089927793
2255.0,-30.256359467496356,4.9311190454866045,35.052168996262814,24.459254170674853,4.931506041612281,-26.737572916607768,-40.229830833245046,1.4127194907049496,-6.615554966927334,-6.615690744370323,40.10424932720275,41041.51489997218,25718.67722608523,25718.67722608523,66760.1921260574,77074.56742578119,77063.12737469474,25718.67722608523,102781.80460077997,102781.80460077997,102781.80460077997,130375.59088178183,126093.8008019186,4281.790079863229,0.0,90962.95586533198,54929.90333944892,40036.725028758956,27593.786281001856,67630.51130976081,20926.037158895855,1558.933517402446,0.0,0.8780359638690591,2.717010634805285,0.001494314320929203,1.0,1.0,-6.446410315577168,332867.0414436179,1559033.0711414146,4.683651058933357,1559033.0711414146,4.683651058933357,0.7583604854294062,0.09259212895870954,3.9268410510781333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268410510781333,1.2851430394560954,1.285434742896533,3.055567303029607,6474.380457094098,15266.44227268151,6451.99370493232,0.0003264306425585646,23164.40993718288,2362.112437701242,19285.440951461438,1966.5676812633712,0.8325461776820385,0.8325461776820385,35499.218082696076,35405.22815468563,1.0033194637313536,0.8,4284.379542804599,4273.035954225843,1.0033194637313536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0471048139325,4632.441516551485,6.17933352948801,4.9311190454866045,-3.80904220780326,8.740161253289864,2.927946392111754,3.5,0.8365561120319297,0.6,0.00022696948580202883,0.998634240347841,0.0002272798955130675,199.1342297588481,0.0,0.0,0.0,0.001286328768987916,7.682921889774144e-05,0.0001501402669042874,0.0005895769634995835,0.09259212895281493,0.09259212895281493,0.09259212895281493,0.09262366166149326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.81933469785,594.787014549676,0.0,0.09259212895281493,0.09259212895870954,0.09259212895870954,0.37205931947808224,0.37205931947808224,0.5,9.479592846257646,0.17039589571510305,0.17039589571510305,1.7621459846850485e-11,0.00013577744300619088,0.16928042879317218,1.7621459846850485e-11,27593.786281001856,20926.037158895855,0.7583604854294062,0.9871312641757626,0.6068490996910272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666743656636619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4871618783289,260.4871618783289,-12.662838121671086,244.65261752310667,276.32170623355,124988.87911884158,124973.59387995889,15.285238882706487,0.0,nan,276.32170623355,3.171706233550026,269.987888491463,-3.1621115085369524,263.6540707493589,-9.495929250641097,257.320253007294,-15.829746992705964,250.98643526520056,-22.163564734799422,244.65261752310667,-28.497382476893307,1.0,1.0,26022.012520719443,26022.012520719443,275.5516833428384,2.401683342838396,275.5516833428384,275.5516833428384,77065.6569538857,77063.12737469474,2.529579190959339,0.0,8546.071908451686,8546.071908451686,0.8853068372555073,3946.475256333524,275.5516833428384,2.401683342838396,1.0,0.002,0.15284854258025443,0.004792685105522669,0.00023604594879411084,0.0017639540506634703,0.11802297439705542,0.11802297439705542,0.0,-5.42418974319725e-13,1.0,1.00034245872048,0.16928042877555072,0.09259212895870954,0.0,3.1683523136113884e-05,40.70620601586519,0.0,1600002.2380854038,266.53444503307264,0.00013577742538473103,1.0,1284775.2391989187,2597.0469798721183,,,,,,,,,,,,,,,,,,,3.0,15266.44227268151,1558.933517402446,0.37205931947808224,6.173730061729009,2.927946392111754
2256.0,-30.256265141059732,4.931379241757112,35.05216563622318,24.459376197215192,4.931593169721529,-26.7374793099643,-40.22974153105167,1.4128073387616,-6.615457248551138,-6.615592871831064,40.10424102279916,41041.45168623139,25718.77644815519,25718.77644815519,66760.22813438658,77074.56538386959,77063.10591788667,25718.77644815519,102781.88236604186,102781.88236604186,102781.88236604186,130375.4746754211,126093.27390564972,4282.200769771377,0.0,90962.92580532849,54929.81210822516,40036.79299678147,27593.592309379233,67630.38530616071,20925.90545424173,1558.9215995735844,0.0,0.8780365275304041,2.717020555804763,0.001494314320929203,1.0,1.0,-6.446706638114563,332868.32866549154,1559032.7122960587,4.683631868932695,1559032.7122960587,4.683631868932695,0.7583610433763234,0.09259189155096101,3.9268339326003145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268339326003145,1.2851426282666862,1.2854343316137913,3.0555627416207987,6474.370792016188,15266.435606208819,6451.997235568962,0.00032643291638324694,23164.444274090718,2362.115939091404,19285.451504770634,1966.5687574014198,0.8325453991720098,0.8325453991720098,35499.16660102131,35405.22815468563,1.0033176449392878,0.8,4284.373329511852,4273.035954225843,1.0033176449392878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.015978659889,4632.441516551485,6.179403582308272,4.931379241757112,-3.8089246722052814,8.740303913962393,2.9279098974570203,3.5,0.8365456849877201,0.6,0.00022696948580202883,0.9986244156318277,0.000227282131549353,199.1341524261729,0.0,0.0,0.0,0.001286328768987916,7.682999685313746e-05,0.00015013948894889136,0.0005895728398277766,0.09259189154801264,0.09259189154801264,0.09259189154801264,0.09262335123381187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490388.22424101713,594.7885112573283,0.0,0.09259189154801264,0.09259189155096101,0.09259189155096101,0.3720581471401386,0.3720581471401386,0.5,9.48053663691513,0.17005851569808783,0.17005851569808783,4.786215868080035e-11,0.00013562327990257472,0.16888623371647782,4.786215868080035e-11,27593.592309379233,20925.90545424173,0.7583610433763234,0.9871336357491539,0.6068492956300334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666731280056585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48725317578743,260.48725317578743,-12.662746824212547,244.65271029608903,276.32179605548373,124988.61639668325,124973.3523421435,15.264054539729297,0.0,nan,276.32179605548373,3.171796055483753,269.9879789036065,-3.1620210963934596,263.65416175172817,-9.49583824827181,257.32034459985096,-15.829655400149022,250.9865274479662,-22.163472552033767,244.65271029608903,-28.49728970391095,1.0,1.0,26022.012520719443,26022.012520719443,275.551778704656,2.40177870465601,275.551778704656,275.551778704656,77065.64960606999,77063.10591788667,2.5436881833156804,0.0,8546.071908451686,8546.071908451686,0.8853072874896604,3946.4681022633163,275.551778704656,2.40177870465601,1.0,0.002,0.15281693289363768,0.0047928351068376816,0.00023599718100055937,0.0017640028190162623,0.11799859050027968,0.11799859050027968,0.0,1.6821613546547098e-14,1.0,1.0003416618481547,0.16888623366861566,0.09259189155096101,0.0,3.160968685791783e-05,40.6113324395609,0.0,1600002.3525694706,266.53454275144884,0.00013562323204041604,1.0,1284774.905303697,2597.0483301865984,,,,,,,,,,,,,,,,,,,3.0,15266.435606208819,1558.9215995735844,0.3720581471401386,6.173730061729009,2.9279098974570203
2257.0,-30.2561719464434,4.9316386541352655,35.05216227826053,24.459533567447238,4.931721840822833,-26.737382567716402,-40.22965180976314,1.4129324620946402,-6.615357363621797,-6.615492873079085,40.10423436262225,41041.38123911426,25718.870514521033,25718.870514521033,66760.2517536353,77074.53736446095,77063.11489508662,25718.870514521033,102781.98540960765,102781.98540960765,102781.98540960765,130375.38905885172,126092.7782572506,4282.610801601121,0.0,90962.88630429389,54929.7301789426,40036.840139279215,27593.403649244075,67630.2437885233,20925.77770831646,1558.9098831801145,0.0,0.8780370964768756,2.717030691779462,0.001494314320929203,1.0,1.0,-6.44689655910355,332869.6438548852,1559032.4245012265,4.683612499014443,1559032.4245012265,4.683612499014443,0.7583615988196412,0.09259165543347683,3.9268267270832604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268267270832604,1.285142042603765,1.2854337458179355,3.055558527310572,6474.361862398521,15266.428950566184,6452.000257610285,0.000326434999817002,23164.476720331033,2362.1192476871342,19285.460537854382,1966.569678519615,0.8325446229885215,0.8325446229885215,35499.114489849475,35405.22815468563,1.0033158039084407,0.8,4284.367040245479,4273.035954225843,1.0033158039084407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.985010654056,4632.441516551485,6.179472162606206,4.9316386541352655,-3.8088056178333263,8.740444271968592,2.927873588407768,3.5,0.836535310973648,0.6,0.00022696948580202883,0.998614708904697,0.00022728434077540682,199.13407602146933,0.0,0.0,0.0,0.001286328768987916,7.683077846681227e-05,0.00015013870733521657,0.00058956868873366,0.09259165543039927,0.09259165543039927,0.09259165543039927,0.09262306065480877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.645001436,594.790002875466,0.0,0.09259165543039927,0.09259165543347683,0.09259165543347683,0.3720569750326439,0.3720569750326439,0.5,9.481478793540811,0.16972985798219042,0.16972985798219042,3.8539837987627834e-11,0.00013550945726592545,0.1685963139755131,3.8539837987627834e-11,27593.403649244075,20925.77770831646,0.7583615988196412,0.9871360505869471,0.6068495238232291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666718942697492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4873480433152,260.4873480433152,-12.662651956684783,244.65280346824017,276.32189261838863,124988.81151053302,124972.9505740968,15.860936436222834,0.0,nan,276.32189261838863,3.1718926183886538,269.98807478836017,-3.1619252116398116,263.65425695833113,-9.495743041668845,257.3204391283028,-15.829560871697197,250.98662129826843,-22.163378701731546,244.65280346824017,-28.497196531759812,1.0,1.0,26022.012520719443,26022.012520719443,275.5518797538555,2.4018797538554963,275.5518797538555,275.5518797538555,77065.74464306806,77063.11489508662,2.6297479814384133,0.0,8546.071908451686,8546.071908451686,0.8853077432287906,3946.460860718677,275.5518797538555,2.4018797538554963,1.0,0.002,0.15278537752543692,0.004792985256977397,0.0002359484981026039,0.0017640515018675033,0.11797424905130195,0.11797424905130195,0.0,-2.989275493803234e-14,1.0,1.0003410758448485,0.16859631393697327,0.09259165543347683,0.0,3.1555368541619916e-05,40.54153486480318,0.0,1600002.4696541415,266.5346426363782,0.00013550941872608746,1.0,1284774.56415478,2597.0497098370024,,,,,,,,,,,,,,,,,,,3.0,15266.428950566184,1558.9098831801145,0.3720569750326439,6.173730061729009,2.927873588407768
2258.0,-30.256077629397705,4.931897087571355,35.05215909647557,24.45962744476276,4.931785994450471,-26.73729126701321,-40.22956659374756,1.4129996321133516,-6.615268252365979,-6.615403729804003,40.10423273115662,41041.356438025185,25718.987988029286,25718.987988029286,66760.34442605448,77074.55582536629,77063.16195632283,25718.987988029286,102782.14994435212,102782.14994435212,102782.14994435212,130375.39503728502,126092.37371199236,4283.0213252926615,0.0,90962.8750603371,54929.67567318289,40036.88820794912,27593.245092932902,67630.13330088202,20925.670959325547,1558.8998570999051,0.0,0.8780375872412212,2.71703972654235,0.001494314320929203,1.0,1.0,-6.446889216264367,332870.81627605297,1559032.354003388,4.683595790838171,1559032.354003388,4.683595790838171,0.7583620878533408,0.0925914328685756,3.9268216944219407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268216944219407,1.2851417282022792,1.2854334313450866,3.055555358796867,6474.3551486981905,15266.42227539363,6452.00172222529,0.00032643650781050495,23164.503544826104,2362.121983024387,19285.464915686644,1966.5701249342685,0.8325438478906723,0.8325438478906723,35499.07809302207,35405.22815468563,1.0033145180486387,0.8,4284.362647534001,4273.035954225843,1.0033145180486387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.954210676112,4632.441516551485,6.179546118517058,4.931897087571355,-3.8086949121288725,8.740591999700227,2.9278374765447723,3.5,0.8365249932985064,0.6,0.00022696948580202883,0.9986048853740442,0.00022728657662936786,199.1339986966126,0.0,0.0,0.0,0.001286328768987916,7.683152083927488e-05,0.00015013796496275396,0.0005895650179721035,0.09259143286566825,0.09259143286566825,0.09259143286566825,0.09262282471382985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.09204853204,594.7914861720665,0.0,0.09259143286566825,0.0925914328685756,0.0925914328685756,0.37205580536194227,0.37205580536194227,0.5,9.482420548956574,0.16945450373270887,0.16945450373270887,4.553157850750722e-11,0.00013547743805020218,0.1685145135396624,4.553157850750722e-11,27593.245092932902,20925.670959325547,0.7583620878533408,0.9871390335583413,0.606850148519372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666706642522347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48744006863046,260.48744006863046,-12.662559931369515,244.65289657434096,276.3219835629207,124988.30660333455,124972.92085826973,15.38574506481633,0.0,nan,276.3219835629207,3.1719835629207296,269.98816616519736,-3.1618338348026214,263.65434876748856,-9.49565123251142,257.3205313697782,-15.829468630221754,250.9867139720571,-22.16328602794289,244.65289657434096,-28.49710342565902,1.0,1.0,26022.012520719443,26022.012520719443,275.5519744038986,2.4019744038986346,275.5519744038986,275.5519744038986,77065.67088368982,77063.16195632283,2.5089273669873364,0.0,8546.071908451686,8546.071908451686,0.8853080615376758,3946.4558028940505,275.5519744038986,2.4019744038986346,1.0,0.002,0.15275383752071117,0.004793133417382772,0.00023589983365023508,0.0017641001663252327,0.11794991682511753,0.11794991682511753,0.0,-2.4532459397264006e-14,1.0,1.0003409106703507,0.16851451349413082,0.0925914328685756,0.0,3.154000493107056e-05,40.52178649695688,0.0,1600002.5742089904,266.534731747634,0.00013547739251862367,1.0,1284774.2600394532,2597.0509397196497,,,,,,,,,,,,,,,,,,,3.0,15266.42227539363,1558.8998570999051,0.37205580536194227,6.173730061729009,2.9278374765447723
2259.0,-30.255983988172368,4.93215481029697,35.05215579212086,24.459775699675106,4.931905640912888,-26.73719502526418,-40.229476942308224,1.4131166780044375,-6.615165108767087,-6.6153004065119045,40.104222830236935,41041.29191723298,25719.07327283261,25719.07327283261,66760.36519006558,77074.53457321125,77063.13551772489,25719.07327283261,102782.2087905575,102782.2087905575,102782.2087905575,130375.24848341441,126091.81872029991,4283.429763114502,0.0,90962.83989676472,54929.59724078544,40036.93628442142,27593.039692856917,67629.97597727834,20925.5313721324,1558.887264577111,0.0,0.8780381866110964,2.7170502003770065,0.001494314320929203,1.0,1.0,-6.447240759609883,332872.1751983791,1559031.9261703764,4.68357538517977,1559031.9261703764,4.68357538517977,0.75836267424895,0.09259119226821881,3.9268148589432568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268148589432568,1.2851411803480715,1.285432883366526,3.055551342522311,6474.346638694346,15266.415625813564,6452.00445398539,0.0003264384826045746,23164.534912971092,2362.1251816849885,19285.47308110039,1966.570957574747,0.8325430730017117,0.8325430730017116,35499.02865798219,35405.22815468563,1.003312771563686,0.8,4284.356681248404,4273.035954225843,1.003312771563686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.923527428946,4632.441516551485,6.179612168107456,4.93215481029697,-3.8085735721985476,8.740728382495517,2.927801501721551,3.5,0.836514714777586,0.6,0.00022696948580202883,0.9985951323361458,0.00022728879648256352,199.1339219258796,0.0,0.0,0.0,0.001286328768987916,7.683230185877325e-05,0.0001501371839432556,0.000589560924788273,0.09259119226150972,0.09259119226150972,0.09259119226150972,0.09262249679509622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.5117235686,594.7929779736199,0.0,0.09259119226150972,0.09259119226821881,0.09259119226821881,0.3720546430555001,0.3720546430555001,0.5,9.483359683896463,0.16913811152988956,0.16913811152988956,6.161826604511589e-11,0.00013529774480502965,0.1680596469020088,6.161826604511589e-11,27593.039692856917,20925.5313721324,0.75836267424895,0.9871416369051362,0.6068506061723522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666694388779376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48753475185606,260.48753475185606,-12.662465248143917,244.65299001414834,276.32207948956443,124988.40360207406,124972.57347920412,15.830122869957016,0.0,nan,276.32207948956443,3.172079489564453,269.98826159447503,-3.161738405524943,263.6544436993981,-9.49555630060189,257.32062580431887,-15.829374195681112,250.98680790923157,-22.163192090768405,244.65299001414834,-28.497009985851633,1.0,1.0,26022.012520719443,26022.012520719443,275.55207463353577,2.40207463353579,275.55207463353577,275.55207463353577,77065.74216064991,77063.13551772489,2.6066429250204237,0.0,8546.071908451686,8546.071908451686,0.885308493872164,3946.448933237973,275.55207463353577,2.40207463353579,1.0,0.002,0.15272238270648664,0.00479328373659995,0.00023585130761102788,0.001764148691894365,0.11792565380551394,0.11792565380551394,0.0,-4.946069595557212e-13,1.0,1.0003399911161717,0.16805964684039054,0.09259119226821881,0.0,3.1454814011079646e-05,40.412324308219674,0.0,1600002.6950244824,266.5348348912329,0.0001352976831867636,1.0,1284773.9075482956,2597.0523652416255,,,,,,,,,,,,,,,,,,,3.0,15266.415625813564,1558.887264577111,0.3720546430555001,6.173730061729009,2.927801501721551
2260.0,-30.25588892261394,4.932411586612379,35.05215261456154,24.45986964683982,4.93196898139669,-26.7371031322233,-40.22939169136805,1.4131831909586758,-6.615074795295925,-6.615210034510582,40.10421988084076,41041.26787887427,25719.18684258228,25719.18684258228,66760.45472145655,77074.55317113995,77063.1680580594,25719.18684258228,102782.35490064167,102782.35490064167,102782.35490064167,130375.22987661796,126091.39119099968,4283.838685618279,0.0,90962.82755096653,54929.542258513866,40036.98365828073,27592.874975976294,67629.85863425702,20925.420253062304,1558.8769183558104,0.0,0.8780386890752206,2.7170593600622537,0.001494314320929203,1.0,1.0,-6.44729823789271,332873.3637862588,1559031.7987229493,4.683558278709313,1559031.7987229493,4.683558278709313,0.758363174235414,0.09259096813200299,3.926809650168815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926809650168815,1.2851408690225123,1.285432571970302,3.0555480296534148,6474.339619122689,15266.408965838466,6452.0061395473085,0.00032644007045203103,23164.562495932547,2362.1279943642885,19285.478119357762,1966.5714713340196,0.8325422991582115,0.8325422991582115,35498.990987460034,35405.22815468563,1.003311440706462,0.8,4284.352134815462,4273.035954225843,1.003311440706462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.893028537623,4632.441516551485,6.1796847411090985,4.932411586612379,-3.8084621490589057,8.740873735671284,2.927765743223064,3.5,0.8365044980637325,0.6,0.00022696948580202883,0.9985852310544179,0.00022729105012134925,199.13384398748326,0.0,0.0,0.0,0.001286328768987916,7.683304454910257e-05,0.00015013644125292627,0.0005895572263539942,0.09259096812657613,0.09259096812657613,0.09259096812657613,0.09262224731580877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.9687210037,594.7944579530498,0.0,0.09259096812657613,0.09259096813200299,0.09259096813200299,0.3720534792112968,0.3720534792112968,0.5,9.484298059458261,0.16886011857872063,0.16886011857872063,1.1937117960769683e-11,0.000135239214671401,0.16791179661788647,1.1937117960769683e-11,27592.874975976294,20925.420253062304,0.758363174235414,0.9871446735161431,0.606851303664937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666682168750107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48762662049063,260.48762662049063,-12.662373379509347,244.65308346113025,276.322169779849,124987.8898535961,124972.53030150801,15.359552088069892,0.0,nan,276.322169779849,3.172169779849014,269.9883525161066,-3.1616474838933755,263.6545352523593,-9.495464747640654,257.3207179886234,-15.829282011376563,250.98690072487528,-22.163099275124694,244.65308346113025,-28.496916538869726,1.0,1.0,26022.012520719443,26022.012520719443,275.55216881317347,2.402168813173489,275.55216881317347,275.55216881317347,77065.66780182216,77063.1680580594,2.4997437627607724,0.0,8546.071908451686,8546.071908451686,0.8853088233197952,3946.4436984196586,275.55216881317347,2.402168813173489,1.0,0.002,0.15269095561831061,0.004793431644430887,0.00023580281809544167,0.001764197181835007,0.11790140904772083,0.11790140904772083,0.0,-6.955113568407612e-14,1.0,1.0003396923767578,0.16791179660594935,0.09259096813200299,0.0,3.142708823702857e-05,40.37669326795124,0.0,1600002.8009525328,266.53492520470405,0.00013523920273428303,1.0,1284773.599240986,2597.0536120790603,,,,,,,,,,,,,,,,,,,3.0,15266.408965838466,1558.8769183558104,0.3720534792112968,6.173730061729009,2.927765743223064
2261.0,-30.255793698460177,4.932667611841902,35.05214928227749,24.45998105630281,4.9320538182117595,-26.73700894679056,-40.22930609118191,1.4132690666855503,-6.6149743945036334,-6.615109428269131,40.10420906040862,41041.24487387894,25719.276972978823,25719.276972978823,66760.52184685777,77074.55912257498,77063.12121988098,25719.276972978823,102782.39819285981,102782.39819285981,102782.39819285981,130375.06652215314,126090.82103948624,4284.245482666896,0.0,90962.81157679914,54929.49732866891,40037.015831255805,27592.668329293334,67629.68416054914,20925.279584852626,1558.8643339710284,0.0,0.8780392771775812,2.7170695589249467,0.001494314320929203,1.0,1.0,-6.447713438783751,332874.68698078574,1559031.3311573686,4.683538256687446,1559031.3311573686,4.683538256687446,0.7583637557313594,0.0925907281158661,3.926804610240678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926804610240678,1.2851404670663198,1.2854321699228728,3.055545063649478,6474.333334516258,15266.40233751888,6452.007326975186,0.0003264414687720902,23164.588158926486,2362.130611261388,19285.48166865915,1966.5718332620368,0.8325415300434548,0.8325415300434548,35498.954538046404,35405.22815468563,1.0033101529899668,0.8,4284.347735757383,4273.035954225843,1.0033101529899668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.862652349637,4632.441516551485,6.179751501039721,4.932667611841902,-3.8083430843673916,8.741010696209294,2.9277301287620405,3.5,0.8364943225034401,0.6,0.00022696948580202883,0.9985753133608087,0.00022729330754045932,199.13376591912558,0.0,0.0,0.0,0.001286328768987916,7.683379028867619e-05,0.00015013569551335264,0.0005895535413035239,0.09259072811061399,0.09259072811061399,0.09259072811061399,0.09262190930691068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.4018182809,594.7959453259012,0.0,0.09259072811061399,0.0925907281158661,0.0925907281158661,0.3720523212664912,0.3720523212664912,0.5,9.48523349475737,0.16853085632806142,0.16853085632806142,-2.347633198951371e-11,0.00013503376550261237,0.16739598948538514,-2.347633198951371e-11,27592.668329293334,20925.279584852626,0.7583637557313594,0.9871482127341002,0.6068525290824853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666669993610196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48771815492927,260.48771815492927,-12.662281845070709,244.65317713680736,276.3222591730467,124987.6646134885,124972.36093843186,15.303675056634619,0.0,nan,276.3222591730467,3.1722591730467116,269.9884427658079,-3.1615572341920597,263.6546263585423,-9.495373641457661,257.32080995131236,-15.829190048687622,250.98699354405863,-22.163006455941343,244.65317713680736,-28.49682286319262,1.0,1.0,26022.012520719443,26022.012520719443,275.55226393874744,2.402263938747467,275.55226393874744,275.55226393874744,77065.6535321518,77063.12121988098,2.5323122708214214,0.0,8546.071908451686,8546.071908451686,0.8853091420880671,3946.4386332918816,275.55226393874744,2.402263938747467,1.0,0.002,0.152659625126519,0.004793580962573902,0.00023575448269343922,0.0017642455170058901,0.1178772413467196,0.1178772413467196,0.0,-3.006705127928111e-13,1.0,1.0003386495751068,0.16739598950886148,0.0925907281158661,0.0,3.133049147931879e-05,40.252577550558314,0.0,1600002.9185115278,266.53502560549634,0.00013503378897894436,1.0,1284773.256018948,2597.0550001175075,,,,,,,,,,,,,,,,,,,3.0,15266.40233751888,1558.8643339710284,0.3720523212664912,6.173730061729009,2.9277301287620405
2262.0,-30.255698206868196,4.932922823328586,35.05214591171555,24.460102489125006,4.932142991054328,-26.736914087075938,-40.229216614365555,1.4133588713458054,-6.614877475736023,-6.615012365112872,40.10420129114864,41041.19138724578,25719.37462214114,25719.37462214114,66760.56600938692,77074.557775172,77063.10746188983,25719.37462214114,102782.48208403097,102782.48208403097,102782.48208403097,130374.9604001897,126090.30873856336,4284.6516616263325,0.0,90962.7845458644,54929.41815826866,40037.07376399527,27592.47831615873,67629.552080154,20925.150654500514,1558.8526282921227,0.0,0.8780398343858302,2.7170793979418373,0.001494314320929203,1.0,1.0,-6.44797738446988,332875.9635813007,1559030.9954371199,4.683519286475446,1559030.9954371199,4.683519286475446,0.7583643054725646,0.09259049351495162,3.9267980534835565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267980534835565,1.285140046720344,1.2854317494814864,3.055540961084109,6474.324641672535,15266.39571554534,6452.010199677081,0.00032644349193371814,23164.61995420649,2362.133853477639,19285.490255357356,1966.5727088615743,0.8325407579956986,0.8325407579956986,35498.907118714924,35405.22815468563,1.003308477719195,0.8,4284.342012746435,4273.035954225843,1.003308477719195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.832447778088,4632.441516551485,6.179819813715025,4.932922823328586,-3.8082267908620206,8.741149614190608,2.9276947156839674,3.5,0.8364842044811336,0.6,0.00022696948580202883,0.9985653679199277,0.0002272955713203033,199.13368763157342,0.0,0.0,0.0,0.001286328768987916,7.683456980818722e-05,0.0001501349159938416,0.0005895494958845345,0.09259049351305075,0.09259049351305075,0.09259049351305075,0.09262160797593877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.85935270466,594.7974248824132,0.0,0.09259049351305075,0.09259049351495162,0.09259049351495162,0.37205116046954245,0.37205116046954245,0.5,9.486166928625732,0.16819652819020803,0.16819652819020803,5.411493475548923e-11,0.000134889376852243,0.16703498064299538,5.411493475548923e-11,27592.47831615873,20925.150654500514,0.7583643054725646,0.9871507936391896,0.6068529233877535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666657854098116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4878098344116,260.4878098344116,-12.662190165588356,244.65327108521112,276.32234858361585,124987.44561170385,124972.11768531993,15.327926383941026,0.0,nan,276.32234858361585,3.1723485836158716,269.988533083928,-3.1614669160719586,263.6547175842511,-9.495282415748875,257.3209020845729,-15.829097915427099,250.98708658489096,-22.162913415109017,244.65327108521112,-28.49672891478886,1.0,1.0,26022.012520719443,26022.012520719443,275.5523593920423,2.4023593920423423,275.5523593920423,275.5523593920423,77065.65171971226,77063.10746188983,2.544257822431973,0.0,8546.071908451686,8546.071908451686,0.8853095567935092,3946.432043750974,275.5523593920423,2.4023593920423423,1.0,0.002,0.15262836225808504,0.004793729370582799,0.00023570624998774694,0.001764293749984488,0.11785312499387347,0.11785312499387347,0.0,-2.7765116594746786e-14,1.0,1.0003379197966085,0.16703498058888044,0.09259049351495162,0.0,3.126286859664536e-05,40.16568712716733,0.0,1600003.0320700672,266.53512252426395,0.00013488932273730825,1.0,1284772.9248837158,2597.0563392762306,,,,,,,,,,,,,,,,,,,3.0,15266.39571554534,1558.8526282921227,0.37205116046954245,6.173730061729009,2.9276947156839674
2263.0,-30.255602457929474,4.933177210833521,35.05214252967626,24.460218368936353,4.932232567519977,-26.736818955397336,-40.2291271026246,1.413449064987513,-6.61478133672216,-6.614916096136501,40.1041942188056,41041.15356268055,25719.47350001868,25719.47350001868,66760.62706269923,77074.56064721776,77063.10191941954,25719.47350001868,102782.57541943822,102782.57541943822,102782.57541943822,130374.86738398964,126089.81027947846,4285.057104511167,0.0,90962.76680297955,54929.35971844111,40037.11898282048,27592.291964551423,67629.4109473719,20925.024309536773,1558.8411158705042,0.0,0.8780403846172962,2.7170891562964363,0.001494314320929203,1.0,1.0,-6.448204542411929,332877.2297390278,1559030.6898314182,4.68350055380382,1559030.6898314182,4.68350055380382,0.7583648482851562,0.09259026036625792,3.9267929134961244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267929134961244,1.285139624553951,1.2854313272192694,3.055537965268983,6474.318293899772,15266.389102103618,6452.011438362818,0.0003264449071465532,23164.64575718944,2362.136484649645,19285.493957871917,1966.5730864129869,0.8325399904674312,0.8325399904674312,35498.86994563745,35405.22815468563,1.0033071644372549,0.8,4284.337526349797,4273.035954225843,1.0033071644372549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.802397636141,4632.441516551485,6.179888193304676,4.933177210833521,-3.80811120119492,8.74128841202844,2.9276594838355203,3.5,0.8364741382387201,0.6,0.00022696948580202883,0.9985553957836798,0.00022729784122181834,199.13360913310066,0.0,0.0,0.0,0.001286328768987916,7.683534963927625e-05,0.00015013413616275258,0.000589545661957759,0.09259026036166214,0.09259026036166214,0.09259026036166214,0.09262131463659123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490356.32898407057,594.7989005269974,0.0,0.09259026036166214,0.09259026036625792,0.09259026036625792,0.3720500005567171,0.3720500005567171,0.5,9.487098556770302,0.16786466813425704,0.16786466813425704,3.092281986027956e-11,0.00013475941432261607,0.1667115537245536,3.092281986027956e-11,27592.291964551423,20925.024309536773,0.7583648482851562,0.9871537564426114,0.6068536305102243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666645753184638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4879016926595,260.4879016926595,-12.6620983073405,244.65336530487411,276.32243808044933,124987.27504007645,124971.91722546653,15.357814609884375,0.0,nan,276.32243808044933,3.1724380804493535,269.98862352532404,-3.161376474675933,263.6548089702091,-9.495191029790874,257.32099441510945,-15.829005584890524,250.98717985999093,-22.162820140009046,244.65336530487411,-28.496634695125863,1.0,1.0,26022.012520719443,26022.012520719443,275.5524550124786,2.40245501247864,275.5524550124786,275.5524550124786,77065.6499263806,77063.10191941954,2.5480069610639475,0.0,8546.071908451686,8546.071908451686,0.8853098818902294,3946.426878063605,275.5524550124786,2.40245501247864,1.0,0.002,0.15259715997795584,0.004793877383556042,0.00023565811044576698,0.0017643418894782228,0.11782905522288349,0.11782905522288349,0.0,-7.601037854687576e-14,1.0,1.000337266013089,0.16671155369363078,0.09259026036625792,0.0,3.1202280218423054e-05,40.08783457163426,0.0,1600003.1447339093,266.5352186632778,0.0001347593833997962,1.0,1284772.596458025,2597.057667478147,,,,,,,,,,,,,,,,,,,3.0,15266.389102103618,1558.8411158705042,0.3720500005567171,6.173730061729009,2.9276594838355203
2264.0,-30.255506059030832,4.933430773335325,35.05213913853494,24.460334667842858,4.932319721138711,-26.736723481030744,-40.22904132781548,1.4135371431517887,-6.614685509756725,-6.614820139993249,40.1041871920428,41041.12728206376,25719.5725004222,25719.5725004222,66760.69978248596,77074.56336481289,77063.09661484398,25719.5725004222,102782.66911526618,102782.66911526618,102782.66911526618,130374.77531550528,126089.31355201977,4285.461763485506,0.0,90962.74562727896,54929.309544582,40037.15120299662,27592.106200239094,67629.25740323571,20924.898364243963,1558.82963949969,0.0,0.8780409329723793,2.717098882963317,0.001494314320929203,1.0,1.0,-6.448428817556476,332878.49178605125,1559030.3861956454,4.683481885028699,1559030.3861956454,4.683481885028699,0.7583653894483287,0.09259002762215815,3.926787189581129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926787189581129,1.2851392122896708,1.285430914861413,3.055534491539606,6474.310933484057,15266.38249700046,6452.0133884067845,0.00032644658529382137,23164.67413070632,2362.1393779431633,19285.49978668383,1966.573680786388,0.832539222346306,0.832539222346306,35498.82854950619,35405.22815468563,1.003305701960101,0.8,4284.332530275305,4273.035954225843,1.003305701960101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7724981347665,4632.441516551485,6.179956379631336,4.933430773335325,-3.8079959536638364,8.741426726999162,2.9276244287717232,3.5,0.8364641225062066,0.6,0.00022696948580202883,0.9985453560633998,0.00022730012655290747,199.13353010182954,0.0,0.0,0.0,0.001286328768987916,7.683609692088073e-05,0.0001501333888811481,0.0005895418681868942,0.0925900276245693,0.0925900276245693,0.0925900276245693,0.09262102215581208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.80748676986,594.8003732784691,0.0,0.0925900276245693,0.09259002762215815,0.09259002762215815,0.3720488422936456,0.3720488422936456,0.5,9.488028394276778,0.16753524738885517,0.16753524738885517,7.332801033044234e-12,0.0001346302365163865,0.16639132243676613,7.332801033044234e-12,27592.106200239094,20924.898364243963,0.7583653894483287,0.9871570729282,0.6068546197004399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666633691355094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48799353598866,260.48799353598866,-12.662006464011313,244.65345983670161,276.3225272352784,124987.05877962266,124971.70345691055,15.355322712098953,0.0,nan,276.3225272352784,3.1725272352784373,269.9887137555625,-3.1612862444374628,263.65490027585275,-9.495099724147224,257.32108679612435,-15.82891320387563,250.98727331641228,-22.162726683587692,244.65345983670161,-28.496540163298363,1.0,1.0,26022.012520719443,26022.012520719443,275.5525503479185,2.4025503479185204,275.5525503479185,275.5525503479185,77065.64234780811,77063.09661484398,2.545732964135823,0.0,8546.071908451686,8546.071908451686,0.8853102439194347,3946.4211255290347,275.5525503479185,2.4025503479185204,1.0,0.002,0.15256601768882772,0.004794025092627729,0.00023561006337838352,0.0017643899373486888,0.11780503168919175,0.11780503168919175,0.0,7.270720484009452e-13,1.0,1.0003366186890157,0.16639132242943333,0.09259002762215815,0.0,3.114229021428913e-05,40.010750863564354,0.0,1600003.2570324526,266.53531449024325,0.00013463022918358547,1.0,1284772.2690994022,2597.058991365677,,,,,,,,,,,,,,,,,,,3.0,15266.38249700046,1558.82963949969,0.3720488422936456,6.173730061729009,2.9276244287717232
2265.0,-30.255409890140722,4.933683527164095,35.052135730441535,24.46045543709772,4.932411546901258,-26.73662774646605,-40.22895171130074,1.4136294032444527,-6.614589053357463,-6.614723550806714,40.104179920523435,41041.08322045641,25719.669541151245,25719.669541151245,66760.75276160765,77074.56264062971,77063.09025167821,25719.669541151245,102782.75979282946,102782.75979282946,102782.75979282946,130374.67889521332,126088.81332145259,4285.865573760728,0.0,90962.72245922142,54929.24303911856,40037.199355669836,27591.91910238387,67629.11845805371,20924.77149312018,1558.81808558247,0.0,0.8780414856994118,2.7171086738633963,0.001494314320929203,1.0,1.0,-6.448660122228432,332879.7621628826,1559030.071983216,4.683463067425413,1559030.071983216,4.683463067425413,0.758365933716888,0.0925897944011816,3.926781328421464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926781328421464,1.2851387804514733,1.2854304829251963,3.0555309575530614,6474.303445390636,15266.3759081098,6452.015435435937,0.00032644829711723366,23164.702806557285,2362.142302066178,19285.505905390957,1966.574304720874,0.8325384558757113,0.8325384558757113,35498.7861607903,35405.22815468563,1.0033042044165297,0.8,4284.327414406365,4273.035954225843,1.0033042044165297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.742747841984,4632.441516551485,6.180023874490519,4.933683527164095,-3.807880329221611,8.741563856385707,2.9275895488111567,3.5,0.8364541568031877,0.6,0.00022696948580202883,0.9985353404064611,0.00022730240645227364,199.13345125919014,0.0,0.0,0.0,0.001286328768987916,7.683687767911604e-05,0.0001501326081229128,0.0005895379223642706,0.09258979439782769,0.09258979439782769,0.09258979439782769,0.09262072771287426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.29368517065,594.80184350556,0.0,0.09258979439782769,0.0925897944011816,0.0925897944011816,0.372047685723617,0.372047685723617,0.5,9.488956393535798,0.1672059030146329,0.1672059030146329,-1.48929757415317e-11,0.00013449744926674612,0.1660634285782976,-1.48929757415317e-11,27591.91910238387,20924.77149312018,0.758365933716888,0.987159884436692,0.606855214975362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666621668657774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.488085770964,260.488085770964,-12.661914229035972,244.65355462669675,276.32261691523496,124986.88954708987,124971.4687470204,15.4208000695006,0.0,nan,276.32261691523496,3.1726169152349826,269.988804457518,-3.1611955424820053,263.65499199982185,-9.495008000178132,257.3211795421096,-15.828820457890401,250.98736708440268,-22.1626329155973,244.65355462669675,-28.49644537330323,1.0,1.0,26022.012520719443,26022.012520719443,275.552646192533,2.402646192533041,275.552646192533,275.552646192533,77065.64667066121,77063.09025167821,2.556418983003823,0.0,8546.071908451686,8546.071908451686,0.8853106146290729,3946.4152350635713,275.552646192533,2.402646192533041,1.0,0.002,0.15253493682272723,0.004794172652886849,0.00023556211145495364,0.001764437888425677,0.11778105572747682,0.11778105572747682,0.0,-1.1936935814804706e-13,1.0,1.0003359558690836,0.16606342859319057,0.0925897944011816,0.0,3.1080866269380766e-05,39.93182484076815,0.0,1600003.370064551,266.5354109466425,0.00013449746415972186,1.0,1284771.9395809404,2597.0603239888956,,,,,,,,,,,,,,,,,,,3.0,15266.3759081098,1558.81808558247,0.372047685723617,6.173730061729009,2.9275895488111567
