time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2266.0,-30.25531347984117,4.9339354595589064,35.05213233057492,24.460576625447743,4.932501373117628,-26.73653199454415,-40.22886212971059,1.4137198878821322,-6.614493519224425,-6.614627897336431,40.10417334175862,41041.03494221007,25719.76811325301,25719.76811325301,66760.80305546308,77074.56169051667,77063.09127873351,25719.76811325301,102782.85939198652,102782.85939198652,102782.85939198652,130374.59527113795,126088.32653849122,4286.268732646729,0.0,90962.6964349735,54929.16968690955,40037.25194229329,27591.735879151427,67628.98782144472,20924.647349292412,1558.8067389567277,0.0,0.8780420306970759,2.7171183697858123,0.001494314320929203,1.0,1.0,-6.448858229911423,332881.02023722633,1559029.787706367,4.6834445129834394,1559029.787706367,4.6834445129834394,0.7583664703424213,0.09258956285423309,3.926774973646282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926774973646282,1.2851383569238606,1.2854300593014507,3.0555270197097757,6474.2951015732415,15266.369317824598,6452.0180794861235,0.00032645023083194887,23164.73366705512,2362.1454489611765,19285.513808633903,1966.5751106273706,0.8325376879278245,0.8325376879278245,35498.74020216457,35405.22815468563,1.0033025807527387,0.8,4284.3218676871265,4273.035954225843,1.0033025807527387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.713149788923,4632.441516551485,6.180091512207535,4.9339354595589064,-3.807765516504258,8.741700976063164,2.9275548475050615,3.5,0.8364442421443032,0.6,0.00022696948580202883,0.9985252997163246,0.00022730469209594347,199.13337221869753,0.0,0.0,0.0,0.001286328768987916,7.683765814041146e-05,0.00015013182766161737,0.0005895339036094156,0.09258956285116651,0.09258956285116651,0.09258956285116651,0.0926204415283838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.79115675535,594.8033100889987,0.0,0.09258956285116651,0.09258956285423309,0.09258956285423309,0.37204653063868676,0.37204653063868676,0.5,9.489882753547162,0.16688401446168655,0.16688401446168655,1.1766587704187259e-11,0.00013437811202265948,0.16576966742502464,1.1766587704187259e-11,27591.735879151427,20924.647349292412,0.7583664703424213,0.9871625349728161,0.6068556733477566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666609684318244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4881781665343,260.4881781665343,-12.661821833465694,244.65364965144016,276.3227066816308,124986.67733123805,124971.22968085467,15.44765038337494,0.0,nan,276.3227066816308,3.172706681630814,269.98889527558674,-3.161104724413235,263.6550838695563,-9.494916130443698,257.3212724635147,-15.828727536485303,250.98746105747705,-22.16253894252293,244.65364965144016,-28.496350348559815,1.0,1.0,26022.012520719443,26022.012520719443,275.55274196618194,2.4027419661819636,275.55274196618194,275.55274196618194,77065.64573557017,77063.09127873351,2.5544568366603926,0.0,8546.071908451686,8546.071908451686,0.8853110165590556,3946.408848514513,275.55274196618194,2.4027419661819636,1.0,0.002,0.15250391099138985,0.004794319819318382,0.000235514244050904,0.001764485755777413,0.11775712202545201,0.11775712202545201,0.0,-1.7168298033221063e-13,1.0,1.00033536206915,0.16576966741325805,0.09258956285423309,0.0,3.102583121491959e-05,39.861107222550174,0.0,1600003.4820330672,266.53550648077555,0.00013437810025607178,1.0,1284771.6132543746,2597.061643704578,,,,,,,,,,,,,,,,,,,3.0,15266.369317824598,1558.8067389567277,0.37204653063868676,6.173730061729009,2.9275548475050615
2267.0,-30.25521683301062,4.934186580275803,35.05212892993702,24.460697813797765,4.9325912242668,-26.736436027294367,-40.22877247827125,1.4138104186179077,-6.614397719349199,-6.614531973277208,40.10416651976695,41040.98763860292,25719.865514612895,25719.865514612895,66760.85315321581,77074.56081855121,77063.09009480901,25719.865514612895,102782.95560942192,102782.95560942192,102782.95560942192,130374.50712732703,126087.83601010736,4286.671117219662,0.0,90962.67046242565,54929.097282743336,40037.30353298035,27591.551517905114,67628.85505088547,20924.52239993455,1558.7953323105198,0.0,0.8780425780906109,2.7171280932208464,0.001494314320929203,1.0,1.0,-6.449066830686661,332882.2818739228,1559029.4929194266,4.683425876988851,1559029.4929194266,4.683425876988851,0.7583670090591282,0.09258933115784627,3.9267686350102617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267686350102617,1.2851379331807573,1.2854296354621657,3.0555230949345527,6474.286785445504,15266.36273558126,6452.020708035179,0.0003264521576382636,23164.764445610872,2362.1485875004078,19285.521665542932,1966.5759118091228,0.8325369209267761,0.8325369209267761,35498.694360244685,35405.22815468563,1.003300961212551,0.8,4284.316335053048,4273.035954225843,1.003300961212551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.683699544712,4632.441516551485,6.180158650073922,4.934186580275803,-3.8076506028374935,8.741837183113297,2.927520319656103,3.5,0.8364343770446008,0.6,0.00022696948580202883,0.9985152345018904,0.00022730698336841362,199.13329298435153,0.0,0.0,0.0,0.001286328768987916,7.683843921759116e-05,0.00015013104658443766,0.0005895298848690343,0.09258933115587381,0.09258933115587381,0.09258933115587381,0.09262015296293738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.29569213506,594.8047743540634,0.0,0.09258933115587381,0.09258933115784627,0.09258933115784627,0.3720453778192422,0.3720453778192422,0.5,9.490807407760604,0.16656550091170175,0.16656550091170175,1.6086687537608668e-11,0.00013425392802446368,0.16546514259056266,1.6086687537608668e-11,27591.551517905114,20924.52239993455,0.7583670090591282,0.9871652137683455,0.606856165282153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666597738941423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.488270717278,260.488270717278,-12.661729282721979,244.65374490933237,276.3227965252234,124986.46442354002,124970.99083092759,15.473592612427026,0.0,nan,276.3227965252234,3.1727965252234185,269.98898620203687,-3.1610137979631077,263.6551758788778,-9.494824121122178,257.3213655556929,-15.828634444307056,250.9875552325045,-22.162444767495487,244.65374490933237,-28.496255090667603,1.0,1.0,26022.012520719443,26022.012520719443,275.5528377517068,2.4028377517068407,275.5528377517068,275.5528377517068,77065.64498654254,77063.09009480901,2.5548917335254373,0.0,8546.071908451686,8546.071908451686,0.8853114174681533,3946.402478185313,275.5528377517068,2.4028377517068407,1.0,0.002,0.15247294220980073,0.004794466795965062,0.0002354664648617933,0.001764533535114383,0.11773323243089664,0.11773323243089664,0.0,-2.382382485732748e-14,1.0,1.0003347465013892,0.16546514257447598,0.09258933115784627,0.0,3.0968781820761904e-05,39.78780164585563,0.0,1600003.5943065025,266.5356022806508,0.00013425391193777614,1.0,1284771.2860045831,2597.0629671549013,,,,,,,,,,,,,,,,,,,3.0,15266.36273558126,1558.7953323105198,0.3720453778192422,6.173730061729009,2.927520319656103
2268.0,-30.255119954145435,4.934436892420773,35.052125529732116,24.460813449136936,4.932681078038382,-26.736339850907406,-40.228682826831914,1.4139009748282056,-6.6143019985670435,-6.614436128784582,40.10415973102339,41040.95487751793,25719.96254341133,25719.96254341133,66760.91742092925,77074.56408673205,77063.08951219721,25719.96254341133,102783.05205560854,102783.05205560854,102783.05205560854,130374.41959626062,126087.34683451384,4287.072761746782,0.0,90962.6531930016,54929.04398389742,40037.34356567132,27591.367540652085,67628.7111063234,20924.39771770407,1558.783946628546,0.0,0.8780431249224236,2.71713780860439,0.001494314320929203,1.0,1.0,-6.449273077367707,332883.5424668772,1559029.1995681284,4.683407260132892,1559029.1995681284,4.683407260132892,0.7583675469102735,0.09258909984416647,3.9267636120245206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267636120245206,1.2851375093186963,1.2854292115038959,3.055520194182378,6474.2806390997275,15266.356161290105,6452.021824802268,0.00032645352194933807,23164.789679331883,2362.1511606238505,19285.525003634495,1966.5762521997315,0.8325361581349235,0.8325361581349237,35498.658033284795,35405.22815468563,1.003299677824888,0.8,4284.311950773837,4273.035954225843,1.003299677824888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.654398453999,4632.441516551485,6.180225477869081,4.934436892420773,-3.8075358516525504,8.741972744073323,2.927485966838298,3.5,0.8364245619537994,0.6,0.00022696948580202883,0.9985051452321881,0.00022730928016324875,199.133213559839,0.0,0.0,0.0,0.001286328768987916,7.683922030211242e-05,0.0001501302654999164,0.000589526063628652,0.09258909983565068,0.09258909983565068,0.09258909983565068,0.09261986530415531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.80855367327,594.8062359031418,0.0,0.09258909983565068,0.09258909984416647,0.09258909984416647,0.3720442269828365,0.3720442269828365,0.5,9.491730371889213,0.1662503008771523,0.1662503008771523,-5.5649707064731047e-11,0.00013413021753194698,0.1651630514168687,-5.5649707064731047e-11,27591.367540652085,20924.39771770407,0.7583675469102735,0.9871682652057373,0.6068569725215498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666585832064585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4883634163038,260.4883634163038,-12.661636583696179,244.65384039808532,276.32288643451875,124986.29199977023,124970.79361496193,15.498384808306687,0.0,nan,276.32288643451875,3.172886434518773,269.9890772272327,-3.1609227727672646,263.6552680199517,-9.4947319800483,257.3214588126656,-15.828541187334395,250.98764960536877,-22.162350394631204,244.65384039808532,-28.496159601914655,1.0,1.0,26022.012520719443,26022.012520719443,275.5529335280264,2.4029335280264377,275.5529335280264,275.5529335280264,77065.6434452925,77063.08951219721,2.553933095288812,0.0,8546.071908451686,8546.071908451686,0.8853117351642936,3946.397430084643,275.5529335280264,2.4029335280264377,1.0,0.002,0.15244203002184825,0.004794613521703203,0.00023541877301385005,0.0017645812269907045,0.11770938650692502,0.11770938650692502,0.0,4.554516486177107e-15,1.0,1.0003341358531972,0.16516305147251842,0.09258909984416647,0.0,3.091218823498913e-05,39.7150817242691,0.0,1600003.7064877502,266.53569800143293,0.00013413027318165405,1.0,1284770.9590263197,2597.0642895080964,,,,,,,,,,,,,,,,,,,3.0,15266.356161290105,1558.783946628546,0.3720442269828365,6.173730061729009,2.927485966838298
2269.0,-30.2550233544763,4.934686551043229,35.052122222875056,24.460975638963305,4.932811374329912,-26.73623988158789,-40.2285888447426,1.4140279014479749,-6.61419794008998,-6.614332022472504,40.104155624542265,41040.87265189454,25720.04096552873,25720.04096552873,66760.91361742327,77074.53345656506,77063.15179730623,25720.04096552873,102783.19276283495,102783.19276283495,102783.19276283495,130374.38093512974,126086.90680311648,4287.47413201326,0.0,90962.60766361898,54928.94685897405,40037.400894049926,27591.18817229478,67628.5890663447,20924.276879461533,1558.7725810189734,0.0,0.878043706431186,2.7171483603624673,0.001494314320929203,1.0,1.0,-6.449286155328309,332884.9117294796,1559029.0221220052,4.6833874627185175,1559029.0221220052,4.6833874627185175,0.7583680974084431,0.09258886888952493,3.9267556390124057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267556390124057,1.2851369152198944,1.2854286172702447,3.0555154026841684,6474.270486489985,15266.349594868936,6452.025743679579,0.0003264559256128511,23164.82511921634,2362.1547744863274,19285.53671742103,1966.5774466735359,0.83253539010846,0.83253539010846,35498.6003712881,35405.22815468563,1.0032976406967904,0.8,4284.304991581708,4273.035954225843,1.0032976406967904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.625246164206,4632.441516551485,6.180287614612834,4.934686551043229,-3.8074149114170366,8.742101462460266,2.927451788635824,3.5,0.8364147967530925,0.6,0.00022696948580202883,0.9984950851483315,0.00022731157036022,199.13313436428373,0.0,0.0,0.0,0.001286328768987916,7.684003912512719e-05,0.00015012944667690164,0.0005895216513203357,0.09258886888778899,0.09258886888778899,0.09258886888778899,0.0926196110001894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.33779012685,594.8076922446621,0.0,0.09258886888778899,0.09258886888952493,0.09258886888952493,0.37204307817622606,0.37204307817622606,0.5,9.492652635019862,0.16597171256114507,0.16597171256114507,1.5575096767861396e-11,0.0001340823825444204,0.1650458671442152,1.5575096767861396e-11,27591.18817229478,20924.276879461533,0.7583680974084431,0.9871699903709328,0.6068568517913748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666573963540333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48845988787065,260.48845988787065,-12.66154011212933,244.65393639515224,276.3229833805869,124986.47328765095,124970.34417112023,16.129116530728098,0.0,nan,276.3229833805869,3.1729833805869134,269.98917398350136,-3.1608260164986177,263.65536458641395,-9.494635413586025,257.3215551893306,-15.828444810669396,250.9877457922386,-22.16225420776138,244.65393639515224,-28.496063604847734,1.0,1.0,26022.012520719443,26022.012520719443,275.5530449224949,2.403044922494928,275.5530449224949,275.5530449224949,77065.70833429735,77063.15179730623,2.5565369911200833,0.0,8546.071908451686,8546.071908451686,0.8853122394449372,3946.389417207468,275.5530449224949,2.403044922494928,1.0,0.002,0.1524111398175945,0.004794761622550563,0.00023537111909165942,0.0017646288807856366,0.11768555954582971,0.11768555954582971,0.0,-1.2270393034974347e-13,1.0,1.0003338991542012,0.1650458671286401,0.09258886888952493,0.0,3.089020439137091e-05,39.68682654931407,0.0,1600003.8285637102,266.53580205991,0.00013408236696932363,1.0,1284770.6038617364,2597.0657258524484,,,,,,,,,,,,,,,,,,,3.0,15266.349594868936,1558.7725810189734,0.37204307817622606,6.173730061729009,2.927451788635824
2270.0,-30.254927752262446,4.934935284408045,35.05211912508208,24.461105313990288,4.932913245693366,-26.73614365246765,-40.22849915837867,1.4141291458953689,-6.61410870173961,-6.61424277642694,40.104155044338754,41040.824937340396,25720.151996187884,25720.151996187884,66760.97693352828,77074.52597753983,77063.21758141513,25720.151996187884,102783.369577603,102783.369577603,102783.369577603,130374.40552472223,126086.52934790788,4287.87617681435,0.0,90962.58154925324,54928.880509041024,40037.4456002358,27591.035947119224,67628.48154735503,20924.174648884666,1558.7628620649302,0.0,0.8780441937222034,2.7171574055280225,0.001494314320929203,1.0,1.0,-6.4492161677823105,332886.08554448845,1559028.9970500066,4.683370872951825,1559028.9970500066,4.683370872951825,0.7583685762646891,0.0925886521366729,3.926749670399998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926749670399998,1.2851364413306898,1.2854281432734762,3.0555118850525003,6474.263033050584,15266.343026083838,6452.027776028125,0.00032645762911728555,23164.853679095708,2362.1576867835306,19285.542792246837,1966.5780661333727,0.8325346259212673,0.8325346259212673,35498.557205389676,35405.22815468563,1.0032961156987266,0.8,4284.29978191507,4273.035954225843,1.0032961156987266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.59628142346,4632.441516551485,6.18035730928479,4.934935284408045,-3.807305325924142,8.742240610332187,2.9274178304742997,3.5,0.8364050944212285,0.6,0.00022696948580202883,0.9984851290491185,0.000227313836930328,199.13305598653685,0.0,0.0,0.0,0.001286328768987916,7.684082052897086e-05,0.00015012866527305797,0.0005895176868785719,0.09258865213617998,0.09258865213617998,0.09258865213617998,0.09261939323900005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.884249054,594.8091431441686,0.0,0.09258865213617998,0.0925886521366729,0.0925886521366729,0.3720419353490822,0.3720419353490822,0.5,9.493574868030151,0.1657503720797422,0.1657503720797422,1.2391865311656147e-11,0.0001340746873097487,0.1650266086446095,1.2391865311656147e-11,27591.035947119224,20924.174648884666,0.7583685762646891,0.9871724960552412,0.6068571110620407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666562126016874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4885567712967,260.4885567712967,-12.661443228703263,244.6540323774216,276.3230811651702,124986.34001805159,124970.1420427748,16.19797527680342,0.0,nan,276.3230811651702,3.173081165170231,269.9892714076215,-3.1607285923784616,263.65546165007146,-9.494538349928519,257.32165189252476,-15.828348107475222,250.98784213497086,-22.162157865029116,244.6540323774216,-28.495967622578377,1.0,1.0,26022.012520719443,26022.012520719443,275.5531418661248,2.4031418661248267,275.5531418661248,275.5531418661248,77065.73841340643,77063.21758141513,2.5208319913072046,0.0,8546.071908451686,8546.071908451686,0.8853126169502988,3946.383418751998,275.5531418661248,2.4031418661248267,1.0,0.002,0.15238025326843624,0.004794907071559835,0.00023532346361010103,0.0017646765363728933,0.11766173180505052,0.11766173180505052,0.0,-1.700549423500064e-14,1.0,1.0003338604464622,0.16502660863221763,0.0925886521366729,0.0,3.0886549602690095e-05,39.68212158029107,0.0,1600003.9333009797,266.53589129826037,0.00013407467491788339,1.0,1284770.2993938474,2597.0669571718913,,,,,,,,,,,,,,,,,,,3.0,15266.343026083838,1558.7628620649302,0.3720419353490822,6.173730061729009,2.9274178304742997
2271.0,-30.254830750607553,4.935183141942819,35.05211606053461,24.461199051607423,4.932976253266819,-26.736050050215667,-40.22841366296632,1.414195552905152,-6.6140173393188775,-6.614151304222647,40.1041498082332,41040.80754322091,25720.257096137953,25720.257096137953,66761.06463935887,77074.54508584215,77063.22451958284,25720.257096137953,102783.4816157208,102783.4816157208,102783.4816157208,130374.34306532162,126086.06584887816,4288.277216443453,0.0,90962.56882369753,54928.83128119541,40037.48615833568,27590.861449600827,67628.3476079365,20924.056532247985,1558.7520287518448,0.0,0.8780447108633324,2.717166677685803,0.001494314320929203,1.0,1.0,-6.449391624599571,332887.2886425315,1559028.7707915832,4.683353266954373,1559028.7707915832,4.683353266954373,0.7583690915366728,0.09258842921237509,3.926744463161175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926744463161175,1.2851361305033147,1.285427832375549,3.055508572172267,6474.256013454905,15266.336440536372,6452.029497215305,0.0003264592195067066,23164.88115716837,2362.1604887671497,19285.5479369905,1966.5785907512252,0.8325338604650079,0.8325338604650079,35498.51954584827,35405.22815468563,1.0032947852338578,0.8,4284.295236807388,4273.035954225843,1.0032947852338578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.567433385295,4632.441516551485,6.180425406495309,4.935183141942819,-3.8071941945533445,8.742377336496164,2.9273840092910914,3.5,0.8363954312260261,0.6,0.00022696948580202883,0.9984750273203045,0.0002273161367001505,199.13297646154658,0.0,0.0,0.0,0.001286328768987916,7.684156542545645e-05,0.00015012792037657238,0.0005895139801046073,0.09258842920683057,0.09258842920683057,0.09258842920683057,0.09261912014593283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.41544735816,594.8105987809257,0.0,0.09258842920683057,0.09258842921237509,0.09258842921237509,0.3720408011846284,0.3720408011846284,0.5,9.494495595266542,0.16551910785409518,0.16551910785409518,5.229594535194337e-12,0.00013396490379591341,0.16475967962310278,5.229594535194337e-12,27590.861449600827,20924.056532247985,0.7583690915366728,0.9871757480516076,0.6068580557541905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266655033237837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48865058584323,260.48865058584323,-12.661349414156746,244.65412823599735,276.3231729356899,124985.79700394814,124970.1121148069,15.684889141257958,0.0,nan,276.3231729356899,3.1731729356899336,269.989363995753,-3.1606360042469532,263.6555550558155,-9.494444944184465,257.3217461158695,-15.828253884130504,250.9879371759342,-22.16206282406577,244.65412823599735,-28.49587176400263,1.0,1.0,26022.012520719443,26022.012520719443,275.55323415018364,2.403234150183664,275.55323415018364,275.55323415018364,77065.66996498771,77063.22451958284,2.4454454048682237,0.0,8546.071908451686,8546.071908451686,0.8853129462998992,3946.378185476981,275.55323415018364,2.403234150183664,1.0,0.002,0.15234941672891403,0.0047950527054167885,0.00023527588641777017,0.0017647241131223187,0.11763794320888508,0.11763794320888508,0.0,-4.599111889935781e-13,1.0,1.0003333208902117,0.1647596796178732,0.09258842921237509,0.0,3.0836539124250276e-05,39.61785997999952,0.0,1600004.0403857578,266.5359826606811,0.00013396489856631888,1.0,1284769.9873311496,2597.0682192069007,,,,,,,,,,,,,,,,,,,3.0,15266.336440536372,1558.7520287518448,0.3720408011846284,6.173730061729009,2.9273840092910914
2272.0,-30.254734719588395,4.935430304578346,35.052112860506654,24.461342382151656,4.9330914071225935,-26.735952106917104,-40.22832373213021,1.414308794452392,-6.613916525090076,-6.6140502950265185,40.10413976918479,41040.754460529315,25720.340483669777,25720.340483669777,66761.0949441991,77074.5278174014,77063.19296586665,25720.340483669777,102783.53344953642,102783.53344953642,102783.53344953642,130374.19274370001,126085.51627738908,4288.676466310936,0.0,90962.53594737305,54928.76259050515,40037.52595207545,27590.65929416359,67628.18524623904,20923.919086143847,1558.7396548888423,0.0,0.8780452981513484,2.717176917573039,0.001494314320929203,1.0,1.0,-6.449762277342984,332888.6171810782,1559028.3369911797,4.683333272832006,1559028.3369911797,4.683333272832006,0.7583696664533857,0.09258819463107802,3.926737916121909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926737916121909,1.285135600460628,1.2854273022125526,3.055504737954857,6474.247889208307,15266.329886211115,6452.032005022279,0.0003264610974861144,23164.911407484175,2362.1635734408974,19285.55543299337,1966.5793551307909,0.8325330968786933,0.8325330968786933,35498.47219665256,35405.22815468563,1.0032931124460267,0.8,4284.289522261086,4273.035954225843,1.0032931124460267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.538713454225,4632.441516551485,6.180488096990688,4.935430304578346,-3.8070759320429444,8.74250623662129,2.9273503384547617,3.5,0.8363858109870748,0.6,0.00022696948580202883,0.9984650267818597,0.0002273184134787088,199.13289773237636,0.0,0.0,0.0,0.001286328768987916,7.68423489736953e-05,0.00015012713682833353,0.0005895099204226391,0.09258819462935808,0.09258819462935808,0.09258819462935808,0.09261879589586328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.9363872069,594.812057517984,0.0,0.09258819462935808,0.09258819463107802,0.09258819463107802,0.37203966976590985,0.37203966976590985,0.5,9.495413632768186,0.16523631041133058,0.16523631041133058,1.3812950783176348e-11,0.0001337699364398759,0.16428801768353196,1.3812950783176348e-11,27590.65929416359,20923.919086143847,0.7583696664533857,0.987178566172036,0.6068587277789136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666538580281055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48874654182947,260.48874654182947,-12.661253458170506,244.65422429977008,276.3232687838894,124985.83556166718,124969.79264546208,16.042916205107225,0.0,nan,276.3232687838894,3.173268783889398,269.98945988706697,-3.160540112933006,263.6556509902439,-9.494349009756093,257.3218420934139,-15.828157906586057,250.98803319659262,-22.161966803407353,244.65422429977008,-28.4957757002299,1.0,1.0,26022.012520719443,26022.012520719443,275.5533314671904,2.4033314671904122,275.5533314671904,275.5533314671904,77065.73828086215,77063.19296586665,2.5453149954992114,0.0,8546.071908451686,8546.071908451686,0.8853133603896511,3946.3716057025185,275.5533314671904,2.4033314671904122,1.0,0.002,0.15231866851959333,0.00479519966471235,0.00023522845022590664,0.0017647715495490888,0.11761422511295332,0.11761422511295332,0.0,-2.2500447685591674e-13,1.0,1.0003323673330982,0.164288017669719,0.09258819463107802,0.0,3.074820938123324e-05,39.504365981382286,0.0,1600004.1584434141,266.5360834749099,0.0001337699226269251,1.0,1284769.642732212,2597.069612825071,,,,,,,,,,,,,,,,,,,3.0,15266.329886211115,1558.7396548888423,0.37203966976590985,6.173730061729009,2.9273503384547617
2273.0,-30.254637216794592,4.93567655693809,35.05210976516569,24.461430811230116,4.9331533409115105,-26.735858161038074,-40.22823439501224,1.414374285124928,-6.61382744965357,-6.613961148227309,40.10413639038711,41040.734604773,25720.449717133197,25720.449717133197,66761.1843219062,77074.55097320159,77063.21994011769,25720.449717133197,102783.6696572509,102783.6696572509,102783.6696572509,130374.16520543648,126085.08912118177,4289.07608425472,0.0,90962.53038672854,54928.714018181374,40037.57374283019,27590.49554818559,67628.06929101578,20923.808543598487,1558.7293924668784,0.0,0.8780457955677742,2.717185953595811,0.001494314320929203,1.0,1.0,-6.449845441102013,332889.7897010582,1559028.1909889323,4.683316338386261,1559028.1909889323,4.683316338386261,0.7583701607336473,0.09258797540384166,3.92673376599852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92673376599852,1.2851352939226988,1.2854269956050448,3.055502237443581,6474.242590924966,15266.323315674179,6452.032531124573,0.00032646224194702195,23164.93447413486,2362.1659255846657,19285.557005548333,1966.57951548677,0.8325323357629998,0.8325323357629998,35498.442182313236,35405.22815468563,1.0032920520772675,0.8,4284.285899848302,4273.035954225843,1.0032920520772675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.510166942568,4632.441516551485,6.180556741503729,4.93567655693809,-3.8069667603983355,8.742643317336427,2.9273168710863837,3.5,0.8363762488818239,0.6,0.00022696948580202883,0.9984548730853545,0.00022732072517274996,199.13281779666397,0.0,0.0,0.0,0.001286328768987916,7.684312735630767e-05,0.00015012635844572118,0.0005895062408752105,0.09258797540350078,0.09258797540350078,0.09258797540350078,0.09261854658500866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.4939255302,594.8135046551337,0.0,0.09258797540350078,0.09258797540384166,0.09258797540384166,0.3720385363314666,0.3720385363314666,0.5,9.496330768492212,0.16497990641607885,0.16497990641607885,1.5290879673557356e-11,0.00013369857373390914,0.16411570712529056,1.5290879673557356e-11,27590.49554818559,20923.808543598487,0.7583701607336473,0.9871815803970505,0.606859474697811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666526861146021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4888395454997,260.4888395454997,-12.661160454500305,244.6543203018271,276.32335878917524,124985.33034395875,124969.78102493718,15.549319021540278,0.0,nan,276.32335878917524,3.1733587891752677,269.9895510917018,-3.1604489082981786,263.6557433942392,-9.494256605760768,257.3219356967605,-15.8280643032395,250.9881279992943,-22.16187200070567,244.6543203018271,-28.495679698172864,1.0,1.0,26022.012520719443,26022.012520719443,275.55342377032287,2.4034237703228882,275.55342377032287,275.55342377032287,77065.6661452941,77063.21994011769,2.4462051764130592,0.0,8546.071908451686,8546.071908451686,0.885313622878252,3946.3674348285126,275.55342377032287,2.4034237703228882,1.0,0.002,0.1522879526111902,0.004795344383654386,0.00023518105816633256,0.0017648189419598689,0.11759052908316628,0.11759052908316628,0.0,1.262015665581817e-13,1.0,1.0003320191110756,0.16411570710999968,0.09258797540384166,0.0,3.0715908759421216e-05,39.46285778141356,0.0,1600004.2628982754,266.5361725503464,0.00013369855844302947,1.0,1284769.3386024097,2597.0708427798954,,,,,,,,,,,,,,,,,,,3.0,15266.323315674179,1558.7293924668784,0.3720385363314666,6.173730061729009,2.9273168710863837
2274.0,-30.25453972362837,4.93592221991921,35.052106591201174,24.46157889151948,4.933271860717499,-26.735758565193752,-40.22814044784752,1.4144907022708133,-6.613721308205868,-6.613854858574261,40.10412793064567,41040.666675611654,25720.520442434783,25720.520442434783,66761.18711804644,77074.53081334903,77063.2275717443,25720.520442434783,102783.74801417909,102783.74801417909,102783.74801417909,130374.04398655282,126084.56996915163,4289.474017401189,0.0,90962.4938967718,54928.629758986746,40037.62681976117,27590.295972373726,67627.9227921349,20923.673285343382,1558.7170150053041,0.0,0.8780464055295636,2.7171967280947515,0.001494314320929203,1.0,1.0,-6.450095253931011,332891.1876990223,1559027.8254325397,4.683295572372157,1559027.8254325397,4.683295572372157,0.7583707440577782,0.09258774099976617,3.9267268023393487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267268023393487,1.2851347490169003,1.285426450575563,3.0554981143753275,6474.233854638091,15266.316777822827,6452.035474308863,0.0003264642792290658,23164.966262124697,2362.169167057527,19285.56580292313,1966.5804125693414,0.8325315730960298,0.8325315730960298,35498.39182003027,35405.22815468563,1.0032902728418223,0.8,4284.279821654287,4273.035954225843,1.0032902728418223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.481737445632,4632.441516551485,6.1806159596947685,4.93592221991921,-3.806844681620071,8.74276690153928,2.9272835410558704,3.5,0.836366726015963,0.6,0.00022696948580202883,0.9984447205027932,0.0002273230366601892,199.13273786890872,0.0,0.0,0.0,0.001286328768987916,7.684394591351883e-05,0.00015012553988851001,0.0005895019811958772,0.0925877409989475,0.0925877409989475,0.0925877409989475,0.09261824272432007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.036936018,594.8149562698228,0.0,0.0925877409989475,0.09258774099976617,0.09258774099976617,0.37203740802453883,0.37203740802453883,0.5,9.497245820304423,0.16469735487464732,0.16469735487464732,-4.837374945054762e-11,0.0001335503683890238,0.16375960464324635,-4.837374945054762e-11,27590.295972373726,20923.673285343382,0.7583707440577782,0.9871837602235322,0.6068597848518374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666515185185143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.488935276964,260.488935276964,-12.661064723035963,244.65441676614978,276.32345378777813,124985.41141940861,124969.4060414191,16.005377989521595,0.0,nan,276.32345378777813,3.1734537877781577,269.9896463834559,-3.1603536165440573,263.65583897912524,-9.494161020874742,257.32203157479995,-15.827968425200027,250.98822417047523,-22.161775829524743,244.65441676614978,-28.495583233850198,1.0,1.0,26022.012520719443,26022.012520719443,275.5535309529741,2.4035309529741085,275.5535309529741,275.5535309529741,77065.71070392494,77063.2275717443,2.4831321806414053,0.0,8546.071908451686,8546.071908451686,0.8853140633183434,3946.3604363510453,275.5535309529741,2.4035309529741085,1.0,0.002,0.15225730340253135,0.004795491866278135,0.00023513377737538558,0.0017648662226502838,0.11756688868769279,0.11756688868769279,0.0,2.566913695489781e-14,1.0,1.0003312992558449,0.1637596046916201,0.09258774099976617,0.0,3.064920896508271e-05,39.377152816933894,0.0,1600004.3872755365,266.5362786917941,0.00013355041676277324,1.0,1284768.9759887292,2597.0723092550006,,,,,,,,,,,,,,,,,,,3.0,15266.316777822827,1558.7170150053041,0.37203740802453883,6.173730061729009,2.9272835410558704
2275.0,-30.25444131307574,4.936166945733039,35.052103526419685,24.46167238466444,4.93333502690227,-26.735663679053186,-40.22805474288759,1.4145573930076167,-6.61363402145281,-6.613767499153137,40.10412473372283,41040.65512659068,25720.63290279484,25720.63290279484,66761.28802938553,77074.55037357105,77063.2516344554,25720.63290279484,102783.88453725024,102783.88453725024,102783.88453725024,130374.01949064163,126084.1470807633,4289.872409878331,0.0,90962.48148306916,54928.5862365936,40037.661384972846,27590.13495339138,67627.79633836422,20923.564581784263,1558.7069273221475,0.0,0.8780468925338402,2.7172055830338437,0.001494314320929203,1.0,1.0,-6.4501822588459845,332892.3367171376,1559027.6872891637,4.683278992432581,1559027.6872891637,4.683278992432581,0.7583712300476565,0.09258752394641481,3.926721695091909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926721695091909,1.2851344368623234,1.2854261383501329,3.0554948824490795,6474.227006574192,15266.310243028696,6452.03710008896,0.0003264658268812445,23164.993230043543,2362.171917019935,19285.570662488637,1966.580908107115,0.8325308136708826,0.8325308136708826,35498.3548835988,35405.22815468563,1.0032889679250467,0.8,4284.275363818314,4273.035954225843,1.0032889679250467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.4535062423365,4632.441516551485,6.180684913147037,4.936166945733039,-3.8067370345316345,8.742903980264673,2.9272504436500717,3.5,0.8363572696143062,0.6,0.00022696948580202883,0.9984344724998983,0.00022732536992010955,199.13265718911822,0.0,0.0,0.0,0.001286328768987916,7.684469266381957e-05,0.00015012479313820926,0.0005894982821869913,0.09258752394129077,0.09258752394129077,0.09258752394129077,0.09261799651605909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.60965416254,594.816398460751,0.0,0.09258752394129077,0.09258752394641481,0.09258752394641481,0.37203628009674294,0.37203628009674294,0.5,9.498159996572443,0.16444329628598098,0.16444329628598098,-4.575895218295045e-11,0.00013347770033078632,0.1635852403071567,-4.575895218295045e-11,27590.13495339138,20923.564581784263,0.7583712300476565,0.9871870982658778,0.6068607488147435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266650353718307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48902829151,260.48902829151,-12.660971708489967,244.65451326393222,276.3235433190881,124984.89656889369,124969.34543513262,15.551133761058164,0.0,nan,276.3235433190881,3.1735433190881395,269.9897373080579,-3.16026269194208,263.6559312970181,-9.49406870298185,257.3221252859985,-15.827874714001496,250.9883192749655,-22.161680725034472,244.65451326393222,-28.49548673606776,1.0,1.0,26022.012520719443,26022.012520719443,275.55362112804096,2.4036211280409816,275.55362112804096,275.55362112804096,77065.65018093924,77063.2516344554,2.398546483833343,0.0,8546.071908451686,8546.071908451686,0.8853143863433367,3946.3553035673685,275.55362112804096,2.4036211280409816,1.0,0.002,0.15222668687768204,0.004795635850460846,0.00023508653789620196,0.0017649134616220213,0.11754326894810098,0.11754326894810098,0.0,-4.817769447273967e-13,1.0,1.0003309468735873,0.16358524035291566,0.09258752394641481,0.0,3.0616524513494384e-05,39.33515172282028,0.0,1600004.4896287366,266.53636597854717,0.0001334777460897385,1.0,1284768.6779563474,2597.073514552583,,,,,,,,,,,,,,,,,,,3.0,15266.310243028696,1558.7069273221475,0.37203628009674294,6.173730061729009,2.9272504436500717
2276.0,-30.254343317329447,4.9364110727442405,35.05210038546847,24.461820010934048,4.9334552248550825,-26.73556346311694,-40.22796069094909,1.4146753706224648,-6.613528769747745,-6.61366209891112,40.10411640590991,41040.593450425455,25720.70475887007,25720.70475887007,66761.29820929552,77074.5306240169,77063.25878621776,25720.70475887007,102783.96354508783,102783.96354508783,102783.96354508783,130373.90034668506,126083.63125265247,4290.269094032585,0.0,90962.44743689163,54928.51026322088,40037.70797074527,27589.936801597232,67627.64477234251,20923.430288969543,1558.6946395310724,0.0,0.8780474971541171,2.717216267464658,0.001494314320929203,1.0,1.0,-6.4504317556089745,332893.7230263036,1559027.3274338387,4.683258408301836,1559027.3274338387,4.683258408301836,0.7583718092372813,0.09258729120332639,3.9267151750698694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267151750698694,1.2851338846532838,1.2854255860157522,3.0554911219458334,6474.2190385190615,15266.303729862646,6452.039518544188,0.0003264676657636539,23165.023023416285,2362.1749550984573,19285.577891413155,1966.5816452522683,0.832530054984983,0.8325300549849829,35498.30772974118,35405.22815468563,1.0032873020401964,0.8,4284.269672847249,4273.035954225843,1.0032873020401964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.425383006132,4632.441516551485,6.180743949874678,4.9364110727442405,-3.806615808559321,8.743026881303562,2.927217472970442,3.5,0.8363478494201263,0.6,0.00022696948580202883,0.9984242678056765,0.0002273276933671287,199.13257684946282,0.0,0.0,0.0,0.001286328768987916,7.684551214935742e-05,0.0001501239736526714,0.000589494085483734,0.09258729120275941,0.09258729120275941,0.09258729120275941,0.0926176943386183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.1675939236,594.8178452083885,0.0,0.09258729120275941,0.09258729120332639,0.09258729120332639,0.37203515737321097,0.37203515737321097,0.5,9.49907209074913,0.1641625370947395,0.1641625370947395,-2.8194335754960775e-11,0.00013332916336139533,0.16323034330213204,-2.8194335754960775e-11,27589.936801597232,20923.430288969543,0.7583718092372813,0.9871894612630174,0.6068611969052294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666491933629933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4891242301017,260.4891242301017,-12.660875769898269,244.6546102359015,276.3236382242995,124985.01234689844,124968.97233893308,16.040007965360978,0.0,nan,276.3236382242995,3.173638224299509,269.9898326266245,-3.1601673733754865,263.6560270289286,-9.4939729710714,257.3222214312702,-15.827778568729798,250.98841583358598,-22.161584166414002,244.6546102359015,-28.49538976409849,1.0,1.0,26022.012520719443,26022.012520719443,275.5537273651309,2.4037273651309192,275.5537273651309,275.5537273651309,77065.70272041923,77063.25878621776,2.443934201466618,0.0,8546.071908451686,8546.071908451686,0.8853147987238966,3946.348750945219,275.5537273651309,2.4037273651309192,1.0,0.002,0.15219613682698155,0.00479578276292581,0.00023503940976798328,0.0017649605902714614,0.11751970488399163,0.11751970488399163,0.0,3.9444576077629634e-14,1.0,1.0003302294497909,0.16323034333032638,0.09258729120332639,0.0,3.05500510408163e-05,39.24973770201915,0.0,1600004.6129607419,266.53647123025223,0.00013332919155573109,1.0,1284768.3183762822,2597.074968761358,,,,,,,,,,,,,,,,,,,3.0,15266.303729862646,1558.6946395310724,0.37203515737321097,6.173730061729009,2.927217472970442
2277.0,-30.254244887249765,4.93665425333659,35.05209735858192,24.461923667136602,4.933522183235728,-26.735468180192218,-40.22787117920814,1.4147454762921126,-6.6134423884267335,-6.613575646506485,40.10411341588802,41040.54915641976,25720.818329290225,25720.818329290225,66761.36748570998,77074.54263882722,77063.28336131273,25720.818329290225,102784.10169060295,102784.10169060295,102784.10169060295,130373.87926813155,126083.21301201513,4290.666256116428,0.0,90962.42311172571,54928.42962976807,40037.77053550849,27589.777577528595,67627.54811303709,20923.32281615818,1558.684659721375,0.0,0.8780479784360291,2.7172250305082217,0.001494314320929203,1.0,1.0,-6.450514895736376,332894.8601217689,1559027.1982311117,4.68324202320468,1559027.1982311117,4.68324202320468,0.7583722905109561,0.0925870759343693,3.9267084123367617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267084123367617,1.2851335565151196,1.2854252578031067,3.055486639835915,6474.209541465983,15266.297211666995,6452.043002438016,0.00032646990102027984,23165.0567243404,2362.178391636329,19285.588305004952,1966.5827071431074,0.8325292933446977,0.8325292933446977,35498.258820541174,35405.22815468563,1.0032855741419529,0.8,4284.263770024954,4273.035954225843,1.0032855741419529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.397453472975,4632.441516551485,6.1808127238181525,4.93665425333659,-3.8065090328147186,8.743163286151308,2.9271847295283764,3.5,0.8363384941509647,0.6,0.00022696948580202883,0.9984140179958084,0.00022733002713407586,199.13249615379405,0.0,0.0,0.0,0.001286328768987916,7.684629208312664e-05,0.0001501231937189022,0.0005894900076628746,0.09258707593141682,0.09258707593141682,0.09258707593141682,0.09261745079495709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.75547463173,594.8192824600525,0.0,0.09258707593141682,0.0925870759343693,0.0925870759343693,0.37203403500792487,0.37203403500792487,0.5,9.499983336200865,0.16391087301201424,0.16391087301201424,0.0,0.0001332580797566152,0.16306075077011428,0.0,27589.777577528595,20923.32281615818,0.7583722905109561,0.9871918966235577,0.6068614093153564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666480358482204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4892177606286,260.4892177606286,-12.660782239371372,244.65470718687607,276.3237283343779,124984.4840259425,124968.84662339998,15.637402542507441,0.0,nan,276.3237283343779,3.173728334377927,269.98992410488404,-3.160075895115938,263.6561198753746,-9.493880124625377,257.32231564588074,-15.827684354119242,250.9885114163785,-22.16148858362149,244.65470718687607,-28.49529281312391,1.0,1.0,26022.012520719443,26022.012520719443,275.55381669313675,2.4038166931367755,275.55381669313675,275.55381669313675,77065.65728777222,77063.28336131273,2.3739264594914857,0.0,8546.071908451686,8546.071908451686,0.8853152264554086,3946.3419543984455,275.55381669313675,2.4038166931367755,1.0,0.002,0.15216561856653557,0.004795926176298396,0.00023499232156698105,0.0017650076782037701,0.11749616078349052,0.11749616078349052,0.0,-2.29248911520763e-13,1.0,1.0003298867128625,0.16306075077011428,0.0925870759343693,0.0,3.051826030887733e-05,39.2088849757978,0.0,1600004.7142531364,266.53655761157324,0.0001332580797566152,1.0,1284768.0234378395,2597.076161548242,,,,,,,,,,,,,,,,,,,3.0,15266.297211666995,1558.684659721375,0.37203403500792487,6.173730061729009,2.9271847295283764
2278.0,-30.254146080713753,4.936896675430437,35.05209418388174,24.4620299077593,4.9336031552005455,-26.73537115711639,-40.22778138807041,1.4148282316615863,-6.613346393788731,-6.613479437186505,40.1041030962642,41040.528442306735,25720.90934921037,25720.90934921037,66761.4377915171,77074.55310782634,77063.23527508728,25720.90934921037,102784.14462429765,102784.14462429765,102784.14462429765,130373.72343373265,126082.66207668553,4291.061357047119,0.0,90962.41044891802,54928.385783628924,40037.80518365455,27589.578809435003,67627.38399308955,20923.187488437154,1558.672565208431,0.0,0.878048540692035,2.717234784348985,0.001494314320929203,1.0,1.0,-6.450927640687155,332896.12555147224,1559026.7523065705,4.683222881383504,1559026.7523065705,4.683222881383504,0.7583728491455587,0.09258684568975427,3.926703862120319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926703862120319,1.2851331691687031,1.2854248703687698,3.055484020119357,6474.203990600954,15266.290705439014,6452.043735912958,0.000326471113215115,23165.08034293186,2362.1808000623923,19285.590497410638,1966.5829307062697,0.8325285391593761,0.8325285391593761,35498.22591261674,35405.22815468563,1.003284411548239,0.8,4284.259798387102,4273.035954225843,1.003284411548239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.369627346395,4632.441516551485,6.180875926085896,4.936896675430437,-3.8063949904999586,8.743291665930396,2.9271521074616422,3.5,0.8363291735604692,0.6,0.00022696948580202883,0.9984037290985986,0.00022733236984896535,199.13241514956184,0.0,0.0,0.0,0.001286328768987916,7.684707445868941e-05,0.00015012241134333942,0.000589486252412706,0.0925868456869793,0.0925868456869793,0.0925868456869793,0.09261712390303649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.3218781981,594.820726342356,0.0,0.0925868456869793,0.09258684568975427,0.09258684568975427,0.372032917926267,0.372032917926267,0.5,9.500891682391082,0.16360421764051125,0.16360421764051125,-1.3244516594568267e-11,0.0001330433977955181,0.1625517964993719,-1.3244516594568267e-11,27589.578809435003,20923.187488437154,0.7583728491455587,0.9871953319729042,0.6068625757651728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646882822179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4893106291035,260.4893106291035,-12.660689370896478,244.65480431309578,276.3238169451042,124984.22051738751,124968.69380320328,15.526714184264963,0.0,nan,276.3238169451042,3.1738169451042495,269.99001441871934,-3.159985581280637,263.656211892303,-9.493788107696957,257.3224093659004,-15.827590634099579,250.98860683949823,-22.161393160501746,244.65480431309578,-28.495195686904196,1.0,1.0,26022.012520719443,26022.012520719443,275.5539072757517,2.403907275751749,275.5539072757517,275.5539072757517,77065.64774241397,77063.23527508728,2.412467326692422,0.0,8546.071908451686,8546.071908451686,0.8853155142488884,3946.3373814309207,275.5539072757517,2.403907275751749,1.0,0.002,0.15213519561390054,0.00479607092421083,0.000234945385244003,0.0017650546146021806,0.1174726926220015,0.1174726926220015,0.0,-1.538161958913875e-13,1.0,1.0003288577121052,0.16255179651261642,0.09258684568975427,0.0,3.042295268873731e-05,39.08642680748259,0.0,1600004.8266246787,266.53665360621125,0.0001330434110400347,1.0,1284767.6952129807,2597.0774889526247,,,,,,,,,,,,,,,,,,,3.0,15266.290705439014,1558.672565208431,0.372032917926267,6.173730061729009,2.9271521074616422
