time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2279.0,-30.25404864227349,4.937138356623092,35.05209097254048,24.462182423472427,4.933725921060048,-26.735271185940054,-40.227687371056504,1.414948464723929,-6.613249553516312,-6.613382453236286,40.1040956893785,41040.457691114476,25720.998256783896,25720.998256783896,66761.45594789837,77074.52940199223,77063.23144248563,25720.998256783896,102784.22969926952,102784.22969926952,102784.22969926952,130373.62224194866,126082.16646795154,4291.455773997115,0.0,90962.37130410095,54928.29959321254,40037.857456542675,27589.392542679143,67627.24999922182,20923.061196627685,1558.661049232624,0.0,0.8780490960505842,2.717244615794955,0.001494314320929203,1.0,1.0,-6.4511698951279755,332897.4011740884,1559026.4322456997,4.683203974399332,1559026.4322456997,4.683203974399332,0.7583733916671401,0.09258661849760257,3.926696670428227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926696670428227,1.2851326064038735,1.285424307476203,3.0554797620582663,6474.194968280456,15266.284210033711,6452.046899158934,0.0003264732261279728,23165.112800572148,2362.184109820596,19285.599952564546,1966.5838948636433,0.8325277808311909,0.8325277808311909,35498.173901084156,35405.22815468563,1.0032825740497107,0.8,4284.253521146131,4273.035954225843,1.0032825740497107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.341951637731,4632.441516551485,6.180938398167732,4.937138356623092,-3.806280446717038,8.74341880334013,2.9271196618821804,3.5,0.8363199033949087,0.6,0.00022696948580202883,0.9983935827755905,0.00022733468014792408,199.13233526699554,0.0,0.0,0.0,0.001286328768987916,7.684789366339829e-05,0.00015012159213863052,0.0005894819560101447,0.09258661849627929,0.09258661849627929,0.09258661849627929,0.09261683330019621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.91157001146,594.822162776523,0.0,0.09258661849627929,0.09258661849760257,0.09258661849760257,0.37203179789847923,0.37203179789847923,0.5,9.501798126103699,0.1632907653752227,0.1632907653752227,8.185452315956354e-12,0.0001328997199721016,0.16221255810830826,8.185452315956354e-12,27589.392542679143,20923.061196627685,0.7583733916671401,0.9871975564386632,0.6068627319843217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666457333938421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48940663097454,260.48940663097454,-12.660593369025435,244.6549017263318,276.3239115356115,124984.34351717979,124968.29292949622,16.050587683607553,0.0,nan,276.3239115356115,3.1739115356115235,269.99010957376953,-3.1598904262304472,263.65630761190124,-9.493692388098737,257.3225056500447,-15.82749434995526,250.98870368818842,-22.161296311811554,244.6549017263318,-28.49509827366819,1.0,1.0,26022.012520719443,26022.012520719443,275.55400381123843,2.4040038112384536,275.55400381123843,275.55400381123843,77065.7417739776,77063.23144248563,2.5103314919688273,0.0,8546.071908451686,8546.071908451686,0.8853159691111147,3946.330153780368,275.55400381123843,2.4040038112384536,1.0,0.002,0.15210483620385443,0.004796215543779348,0.0002348985474063859,0.0017651014524104156,0.11744927370319296,0.11744927370319296,0.0,-1.8319850844661367e-13,1.0,1.0003281719256536,0.1622125581001228,0.09258661849760257,0.0,3.035941029525741e-05,39.004779548109816,0.0,1600004.94008992,266.53675044648367,0.00013289971178664928,1.0,1284767.3643451151,2597.078827046835,,,,,,,,,,,,,,,,,,,3.0,15266.284210033711,1558.661049232624,0.37203179789847923,6.173730061729009,2.9271196618821804
2280.0,-30.253950965942224,4.9373791431084655,35.05208792736479,24.46229823343458,4.933814065504401,-26.735174462797545,-40.22759764976797,1.4150375623583331,-6.613161205086044,-6.613294072656925,40.10409406219104,41040.423756547294,25721.105621734583,25721.105621734583,66761.52937828188,77074.53251056885,77063.28341273242,25721.105621734583,102784.38903446699,102784.38903446699,102784.38903446699,130373.62674114725,126081.77605604568,4291.850685101573,0.0,90962.35153329243,54928.24277926548,40037.8986155855,27589.237706680255,67627.13632226575,20922.957001831368,1558.651232293906,0.0,0.8780495826105912,2.717253573822604,0.001494314320929203,1.0,1.0,-6.451157701129148,332898.56364067143,1559026.361932428,4.683187409649599,1559026.361932428,4.683187409649599,0.7583738711550279,0.09258640453017736,3.92669126511988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92669126511988,1.2851321893723529,1.2854238903500241,3.055476547543052,6474.188157108448,15266.27769051444,6452.048506392121,0.0003264747647161425,23165.13965365581,2362.186848073074,19285.604756692097,1966.5843847483186,0.8325270231491368,0.8325270231491368,35498.13480896817,35405.22815468563,1.0032811929774947,0.8,4284.248803141874,4273.035954225843,1.0032811929774947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.314429798799,4632.441516551485,6.181005077998446,4.9373791431084655,-3.806172535533929,8.743551678642394,2.9270873968343487,3.5,0.836310684809814,0.6,0.00022696948580202883,0.9983834117924792,0.00022733699610907196,199.13225518946433,0.0,0.0,0.0,0.001286328768987916,7.684867544540632e-05,0.00015012081035662252,0.0005894780747400677,0.09258640452676381,0.09258640452676381,0.09258640452676381,0.09261660662346106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.5310870137,594.8235897743772,0.0,0.09258640452676381,0.09258640453017736,0.09258640453017736,0.3720306788935783,0.3720306788935783,0.5,9.502704188238107,0.16302788212800579,0.16302788212800579,3.672084858408198e-11,0.00013286757086916623,0.16213637152776528,3.672084858408198e-11,27589.237706680255,20922.957001831368,0.7583738711550279,0.9872003016679729,0.6068632502931375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666445874797607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4895020707575,260.4895020707575,-12.660497929242467,244.65499910074954,276.3240050407607,124984.09063841992,124968.13402640288,15.956612017024442,0.0,nan,276.3240050407607,3.1740050407607328,269.9902038527699,-3.159796147230054,263.65640266475765,-9.493597335242328,257.32260147675487,-15.827398523245108,250.98880028875234,-22.161199711247633,244.65499910074954,-28.495000899250442,1.0,1.0,26022.012520719443,26022.012520719443,275.5540982730031,2.4040982730031146,275.5540982730031,275.5540982730031,77065.74003393704,77063.28341273242,2.456621204619296,0.0,8546.071908451686,8546.071908451686,0.885316310987533,3946.3247214454796,275.5540982730031,2.4040982730031146,1.0,0.002,0.15207449110112123,0.00479635857605902,0.0002348517274945643,0.0017651482721511805,0.11742586374728214,0.11742586374728214,0.0,-3.542552536039967e-13,1.0,1.000328018084943,0.16213637149104443,0.09258640453017736,0.0,3.0345102588480827e-05,38.98638832381975,0.0,1600005.043746479,266.53683879491393,0.00013286753414831765,1.0,1284767.0628280956,2597.0800464413624,,,,,,,,,,,,,,,,,,,3.0,15266.27769051444,1558.651232293906,0.3720306788935783,6.173730061729009,2.9270873968343487
2281.0,-30.253851902985765,4.93761911349678,35.052084846005606,24.4623921456747,4.933874968654906,-26.735079215809762,-40.22750813802702,1.4151022815520062,-6.613069130548922,-6.6132018459326645,40.10408692762684,41040.39366172251,25721.203553771236,25721.203553771236,66761.59721549375,77074.5518838419,77063.26948018113,25721.203553771236,102784.47303395237,102784.47303395237,102784.47303395237,130373.52912852226,126081.28489371855,4292.244234803722,0.0,90962.3358799069,54928.177658075896,40037.95357981222,27589.0560945699,67627.00967438212,20922.833769419896,1558.6400500862367,0.0,0.8780501110704396,2.717262923266444,0.001494314320929203,1.0,1.0,-6.451422816162676,332899.77669772337,1559026.0536392885,4.683169418449029,1559026.0536392885,4.683169418449029,0.758374396633959,0.09258618183988837,3.92668561997053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92668561997053,1.2851318864470418,1.2854235873559547,3.05547287510428,6474.180375651371,15266.271179008867,6452.050795130588,0.0003264765552269386,23165.168970310788,2362.1898375399132,19285.611597884537,1966.5850823558033,0.8325262648678102,0.8325262648678102,35498.09398226947,35405.22815468563,1.0032797506251956,0.8,4284.243875791861,4273.035954225843,1.0032797506251956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.287021200778,4632.441516551485,6.181069323679851,4.93761911349678,-3.8060618397528585,8.743680953249639,2.9270552646851415,3.5,0.8363015041957548,0.6,0.00022696948580202883,0.9983730965349952,0.0002273393449700926,199.13217397520842,0.0,0.0,0.0,0.001286328768987916,7.684945540885912e-05,0.0001501200303931697,0.0005894741646143984,0.09258618183612509,0.09258618183612509,0.09258618183612509,0.09261631657738702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.13370339666,594.82502200179,0.0,0.09258618183612509,0.09258618183988837,0.09258618183988837,0.3720295669915278,0.3720295669915278,0.5,9.50360823042374,0.16274471450662986,0.16274471450662986,-2.0463630789890885e-11,0.0001327153837564765,0.16177902977000258,-2.0463630789890885e-11,27589.0560945699,20922.833769419896,0.758374396633959,0.9872031535468557,0.606863941779006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666434458091822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4895947002254,260.4895947002254,-12.660405299774595,244.65509643527108,276.3240929651757,124983.54050794042,124968.0537533959,15.486754544492648,0.0,nan,276.3240929651757,3.174092965175703,269.9902936591994,-3.1597063408005965,263.65649435320637,-9.493505646793608,257.3226950472429,-15.82730495275706,250.9888957412571,-22.16110425874288,244.65509643527108,-28.4949035647289,1.0,1.0,26022.012520719443,26022.012520719443,275.55418886944017,2.4041888694401905,275.55418886944017,275.55418886944017,77065.67190645794,77063.26948018113,2.402426276807091,0.0,8546.071908451686,8546.071908451686,0.8853166680333976,3946.3190480703825,275.55418886944017,2.4041888694401905,1.0,0.002,0.15204421292860165,0.004796502012774915,0.00023480501278259794,0.0017651949871784662,0.11740250639129897,0.11740250639129897,0.0,-3.8935868418299435e-14,1.0,1.0003272956726132,0.1617790297904662,0.09258618183988837,0.0,3.0278172691148535e-05,38.90038946953608,0.0,1600005.1516054778,266.53693086945106,0.0001327154042201073,1.0,1284766.748189799,2597.081318901826,,,,,,,,,,,,,,,,,,,3.0,15266.271179008867,1558.6400500862367,0.3720295669915278,6.173730061729009,2.9270552646851415
2282.0,-30.25375192815106,4.937858368160443,35.05208159567827,24.46249887524175,4.933952881023517,-26.734981447204028,-40.227418242115505,1.4151824002100073,-6.61297193998422,-6.613104427780463,40.10407588853931,41040.369575691686,25721.28944090297,25721.28944090297,66761.65901659465,77074.56225341238,77063.21694003174,25721.28944090297,102784.5063809347,102784.5063809347,102784.5063809347,130373.36076547332,126080.72476621035,4292.635999262978,0.0,90962.31889685769,54928.12621966408,40037.99186354845,27588.854384538612,67626.84624808707,20922.696372685863,1558.627791760847,0.0,0.8780506826310219,2.7172727999072523,0.001494314320929203,1.0,1.0,-6.451857083502716,332901.0580423168,1559025.5766272245,4.683149959917065,1559025.5766272245,4.683149959917065,0.7583749611731393,0.09258595042647069,3.9266803482350476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266803482350476,1.2851315114430402,1.285423212266834,3.055469664599448,6474.173572976882,15266.264698537896,6452.052415235836,0.0003264780929651335,23165.195745496105,2362.1925678489706,19285.61644048754,1966.585576163883,0.832525511649827,0.832525511649827,35498.055856153995,35405.22815468563,1.0032784036812403,0.8,4284.239274373632,4273.035954225843,1.0032784036812403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.259744801333,4632.441516551485,6.181130479306562,4.937858368160443,-3.805947304548026,8.743805672708469,2.927023287657464,3.5,0.8362923679021325,0.6,0.00022696948580202883,0.9983626864417263,0.00022734171547513746,199.13209201343946,0.0,0.0,0.0,0.001286328768987916,7.685023872716068e-05,0.00015011924707486815,0.0005894702973807264,0.09258595042476145,0.09258595042476145,0.09258595042476145,0.09261598509711763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.73191681114,594.8264554662807,0.0,0.09258595042476145,0.09258595042647069,0.09258595042647069,0.3720284556196077,0.3720284556196077,0.5,9.504509270596197,0.16240996342537528,0.16240996342537528,-6.252776074688882e-12,0.00013248779623609153,0.16124734427774,-6.252776074688882e-12,27588.854384538612,20922.696372685863,0.7583749611731393,0.9872064530657174,0.6068650521589654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266642308009368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48968665953714,260.48968665953714,-12.660313340462835,244.6551940492803,276.3241792697918,124983.23834200452,124967.86363138579,15.374710618750296,0.0,nan,276.3241792697918,3.174179269791807,269.9903822256887,-3.1596177743113003,263.6565851815929,-9.493414818407075,257.3227881374883,-15.82721186251166,250.9889910933809,-22.161008906619088,244.6551940492803,-28.494805950719666,1.0,1.0,26022.012520719443,26022.012520719443,275.5542801397212,2.404280139721209,275.5542801397212,275.5542801397212,77065.65147779616,77063.21694003174,2.4345377644203836,0.0,8546.071908451686,8546.071908451686,0.8853170014614087,3946.313749976223,275.5542801397212,2.404280139721209,1.0,0.002,0.15201403431692648,0.004796645953884486,0.0002347584543104477,0.0017652415456695318,0.11737922715522385,0.11737922715522385,0.0,-2.002044363624833e-14,1.0,1.000326220693839,0.1612473442839928,0.09258595042647069,0.0,3.0178611710847623e-05,38.77246680277654,0.0,1600005.265361822,266.53702806001576,0.0001324878024888676,1.0,1284766.4158401256,2597.0826629916055,,,,,,,,,,,,,,,,,,,3.0,15266.264698537896,1558.627791760847,0.3720284556196077,6.173730061729009,2.927023287657464
2283.0,-30.253652118480428,4.938096864851842,35.052078276014385,24.46261461535471,4.934040110749229,-26.73488289558018,-40.227328206505604,1.4152708878736266,-6.612877135279007,-6.613009452760394,40.10406738686681,41040.34147266315,25721.38039764872,25721.38039764872,66761.72187031187,77074.56591662322,77063.1939607079,25721.38039764872,102784.57435835662,102784.57435835662,102784.57435835662,130373.24042695209,126080.21344389503,4293.026983057067,0.0,90962.2979685622,54928.07352469962,40038.02715984731,27588.666068595467,67626.69322844277,20922.568454236873,1558.616231118041,0.0,0.8780512312364627,2.717282428199408,0.001494314320929203,1.0,1.0,-6.452158035093703,332902.3072559349,1559025.2092592395,4.683131282898146,1559025.2092592395,4.683131282898146,0.7583755010922149,0.0925857229426769,3.9266747988944335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266747988944335,1.2851310972672612,1.285422797997045,3.0554663312126094,6474.166509930166,15266.258239636985,6452.054227580057,0.00032647969898046944,23165.223153741405,2362.1953627121807,19285.6218577057,1966.5861285664016,0.8325247604873985,0.8325247604873985,35498.01572233846,35405.22815468563,1.0032769858083554,0.8,4284.234430647276,4273.035954225843,1.0032769858083554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.232625270132,4632.441516551485,6.181192621015507,4.938096864851842,-3.805834703653731,8.743931568505573,2.926991494670163,3.5,0.8362832841914752,0.6,0.00022696948580202883,0.9983522936633085,0.00022734408208669238,199.13201018714318,0.0,0.0,0.0,0.001286328768987916,7.685102327013973e-05,0.0001501184625318891,0.0005894663836727472,0.09258572294108162,0.09258572294108162,0.09258572294108162,0.0926156841825809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.35304795706,594.8278815849985,0.0,0.09258572294108162,0.0925857229426769,0.0925857229426769,0.37202734082096983,0.37202734082096983,0.5,9.50540810856953,0.1620638620970567,0.1620638620970567,-3.979039320256561e-13,0.00013231748135922317,0.1608514176666631,-3.979039320256561e-13,27588.666068595467,20922.568454236873,0.7583755010922149,0.9872096162500651,0.6068660097578481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666411736043983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897789025555,260.4897789025555,-12.660221097444492,244.65529194813297,276.32426585698056,124983.04075819398,124967.61861456103,15.422143632982939,0.0,nan,276.32426585698056,3.1742658569805826,269.99047107520386,-3.1595289247961205,263.65667629345444,-9.493323706545539,257.322881511665,-15.827118488334975,250.98908672989617,-22.160913270103805,244.65529194813297,-28.494708051867008,1.0,1.0,26022.012520719443,26022.012520719443,275.5543724258657,2.404372425865745,275.5543724258657,275.5543724258657,77065.655060322,77063.1939607079,2.4610996140982024,0.0,8546.071908451686,8546.071908451686,0.8853173524473766,3946.3081728889056,275.5543724258657,2.404372425865745,1.0,0.002,0.15198392985759493,0.004796789151804936,0.0002347120091567407,0.0017652879911669273,0.11735600457837035,0.11735600457837035,0.0,3.236681755947046e-13,1.0,1.0003254202521237,0.16085141766706101,0.0925857229426769,0.0,3.0104459983589872e-05,38.677189399626265,0.0,1600005.3763992528,266.53712286472097,0.0001323174817571271,1.0,1284766.0918252459,2597.0839733747835,,,,,,,,,,,,,,,,,,,3.0,15266.258239636985,1558.616231118041,0.37202734082096983,6.173730061729009,2.926991494670163
2284.0,-30.25355200912163,4.9383345774930385,35.052074940283504,24.462730704713636,4.934125769130245,-26.734784231293535,-40.227234399039276,1.4153579913314545,-6.612783942638828,-6.6129161206170854,40.104060283855986,41040.295183393035,25721.474483720012,25721.474483720012,66761.76966711305,77074.5694489698,77063.18666551568,25721.474483720012,102784.66114923569,102784.66114923569,102784.66114923569,130373.1463129704,126079.72901701862,4293.417295951794,0.0,90962.27481115912,54928.000545698116,40038.0825171789,27588.48516373471,67626.5676809136,20922.445766561978,1558.6050625539028,0.0,0.8780517655784235,2.7172918896081493,0.001494314320929203,1.0,1.0,-6.45238795447375,332903.53486520424,1559024.9023295816,4.683113091487134,1559024.9023295816,4.683113091487134,0.7583760268963482,0.09258549811035939,3.9266688651159423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266688651159423,1.2851306895706636,1.2854223902079078,3.0554626832760206,6474.158780390275,15266.251780759783,6452.056505382424,0.00032648147784747973,23165.252262358335,2362.1983309650427,19285.628666209406,1966.586822840563,0.8325240082771296,0.8325240082771296,35497.97280818748,35405.22815468563,1.00327546971046,0.8,4284.229251363887,4273.035954225843,1.00327546971046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.205650720346,4632.441516551485,6.181255300195839,4.9383345774930385,-3.805723445195582,8.74405802268862,2.9269598717856695,3.5,0.8362742490816198,0.6,0.00022696948580202883,0.9983418697967874,0.00022734645582702897,199.13192811522316,0.0,0.0,0.0,0.001286328768987916,7.685184068780732e-05,0.0001501176451142215,0.0005894622831745379,0.0925854981054152,0.0925854981054152,0.0925854981054152,0.09261539936832616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490262.9896441213,594.8293027297885,0.0,0.0925854981054152,0.09258549811035939,0.09258549811035939,0.37202622577389716,0.37202622577389716,0.5,9.506305146498798,0.16172292593660131,0.16172292593660131,7.73070496506989e-11,0.00013217797823017463,0.16052816614330823,7.73070496506989e-11,27588.48516373471,20922.445766561978,0.7583760268963482,0.9872121557627916,0.6068664519103774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266640042794575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.489871262087,260.489871262087,-12.660128737912999,244.65539011752557,276.3243524066471,124982.81031758572,124967.36869299108,15.441624594661336,0.0,nan,276.3243524066471,3.174352406647131,269.99055994882355,-3.159440051176432,263.65676749100703,-9.493232508992946,257.3229750331724,-15.827024966827594,250.98918257534655,-22.16081742465343,244.65539011752557,-28.494609882474407,1.0,1.0,26022.012520719443,26022.012520719443,275.554464904378,2.404464904378017,275.554464904378,275.554464904378,77065.65376220387,77063.18666551568,2.4670966881967615,0.0,8546.071908451686,8546.071908451686,0.8853177277482688,3946.302209441522,275.554464904378,2.404464904378017,1.0,0.002,0.15195388594721226,0.004796931803013205,0.00023466565670003705,0.001765334343292979,0.11733282835001851,0.11733282835001851,0.0,-6.983996714282625e-15,1.0,1.0003247667758166,0.16052816606600118,0.09258549811035939,0.0,3.004391058621242e-05,38.59938802069891,0.0,1600005.485588189,266.53721605736115,0.00013217790092312498,1.0,1284765.7734147538,2597.085261093568,,,,,,,,,,,,,,,,,,,3.0,15266.251780759783,1558.6050625539028,0.37202622577389716,6.173730061729009,2.9269598717856695
2285.0,-30.25345341478664,4.938571570211956,35.052071616629135,24.462887655850523,4.934252938648751,-26.734682779442853,-40.22714017247779,1.4154823033043595,-6.612687470773949,-6.612819535064407,40.10405396086704,41040.226511583845,25721.560873663304,25721.560873663304,66761.78738524715,77074.54276455608,77063.2007312297,25721.560873663304,102784.761604893,102784.761604893,102784.761604893,130373.06658195233,126079.25964586345,4293.806936088878,0.0,90962.23342615974,54927.91717318515,40038.12916997176,27588.30497705932,67626.43414703108,20922.32380060324,1558.5938501711726,0.0,0.8780523146256488,2.7173016804301535,0.001494314320929203,1.0,1.0,-6.452553720415835,332904.80526855873,1559024.6291056096,4.683094399457297,1559024.6291056096,4.683094399457297,0.7583765591253582,0.09258527298679145,3.926661519819031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926661519819031,1.2851301077162725,1.2854218082214468,3.0554583510589954,6474.149600942251,15266.245331213322,6452.059800254708,0.00032648363306939804,23165.28505628668,2362.2016750150847,19285.638514803155,1966.587827117635,0.8325232548592942,0.8325232548592941,35497.91968566398,35405.22815468563,1.0032735929654473,0.8,4284.222840038082,4273.035954225843,1.0032735929654473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.178813365732,4632.441516551485,6.181315926882422,4.938571570211956,-3.80560981214744,8.744181382359397,2.92692840987385,3.5,0.8362652599639572,0.6,0.00022696948580202883,0.9983316037965573,0.00022734879366623887,199.1318472854201,0.0,0.0,0.0,0.001286328768987916,7.685266176547028e-05,0.00015011682403655855,0.000589457956421799,0.09258527298512921,0.09258527298512921,0.09258527298512921,0.09261512472387047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.6371945206,594.830720339698,0.0,0.09258527298512921,0.09258527298679145,0.09258527298679145,0.3720251120698666,0.3720251120698666,0.5,9.507200698593138,0.16139652890575462,0.16139652890575462,-6.536993168992922e-12,0.0001320642904829583,0.16026581464859646,-6.536993168992922e-12,27588.30497705932,20922.32380060324,0.7583765591253582,0.9872143670934351,0.6068666347593544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666389157035307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48996735296777,260.48996735296777,-12.66003264703221,244.65548862395448,276.3244460819799,124982.98994878343,124966.92447950246,16.06546928098572,0.0,nan,276.3244460819799,3.1744460819799087,269.9906545903756,-3.159345409624393,263.65686309877685,-9.493136901223124,257.32307160716306,-15.826928392836919,250.98928011555677,-22.16071988444321,244.65548862395448,-28.494511376045494,1.0,1.0,26022.012520719443,26022.012520719443,275.5545631357995,2.404563135799549,275.5545631357995,275.5545631357995,77065.75519312214,77063.2007312297,2.5544618924323004,0.0,8546.071908451686,8546.071908451686,0.88531819232505,3946.2948274181263,275.5545631357995,2.404563135799549,1.0,0.002,0.151923891187669,0.0047970748276491195,0.00023461938169824388,0.0017653806182856566,0.11730969084912193,0.11730969084912193,0.0,-1.6099534899671752e-14,1.0,1.0003242364660858,0.16026581465513345,0.09258527298679145,0.0,2.9994759930929556e-05,38.536231057495584,0.0,1600005.5986631515,266.537312529226,0.00013206429701995148,1.0,1284765.4439053657,2597.086593699595,,,,,,,,,,,,,,,,,,,3.0,15266.245331213322,1558.5938501711726,0.3720251120698666,6.173730061729009,2.92692840987385
2286.0,-30.253353473109367,4.938807648575335,35.05206847844987,24.462981044221692,4.934315588848508,-26.73458656693278,-40.22705052103845,1.4155486826781951,-6.6126017267297925,-6.612733767285902,40.104052666329075,41040.20428333972,25721.670596673594,25721.670596673594,66761.87488001332,77074.56268888312,77063.25285834615,25721.670596673594,102784.92345501974,102784.92345501974,102784.92345501974,130373.07833401924,126078.88119535234,4294.197138666902,0.0,90962.22034888846,54927.86194336984,40038.17600613179,27588.154878999503,67626.33088513129,20922.222823945034,1558.5843264938349,0.0,0.8780527857053293,2.717310373674013,0.001494314320929203,1.0,1.0,-6.452523068753237,332905.93338847056,1559024.57316779,4.683078361804239,1559024.57316779,4.683078361804239,0.7583770250569142,0.09258506145501194,3.926656350263513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926656350263513,1.2851297970213138,1.2854214974559661,3.0554550671572276,6474.142642748462,15266.238854652864,6452.061530734859,0.0003264852112547613,23165.312223664314,2362.2044453166286,19285.64368732413,1966.588354567985,0.8325225017957261,0.8325225017957261,35497.88229848613,35405.22815468563,1.0032722721287741,0.8,4284.2183278017965,4273.035954225843,1.0032722721287741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.152128595205,4632.441516551485,6.181381935045275,4.938807648575335,-3.8055044935837428,8.744312142159078,2.9268971269732122,3.5,0.8362563219923463,0.6,0.00022696948580202883,0.9983211976223676,0.00022735116347582954,199.13176535110316,0.0,0.0,0.0,0.001286328768987916,7.68534429836595e-05,0.00015011604281836934,0.0005894541128091794,0.09258506145422733,0.09258506145422733,0.09258506145422733,0.09261490478834641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.3103080327,594.8321298650338,0.0,0.09258506145422733,0.09258506145501194,0.09258506145501194,0.3720240009515639,0.3720240009515639,0.5,9.508095998689733,0.16112830573172232,0.16112830573172232,5.684341886080801e-13,0.00013204055608184717,0.16021069853263725,5.684341886080801e-13,27588.154878999503,20922.222823945034,0.7583770250569142,0.9872171683158988,0.6068672327210799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666377920271978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49006075385495,260.49006075385495,-12.65993924614503,244.65558705231973,276.32453445538795,124982.46809912992,124966.85237002208,15.615729107841283,0.0,nan,276.32453445538795,3.1745344553879704,269.99074497477784,-3.159255025222137,263.6569554941586,-9.493044505841397,257.3231660135499,-15.826833986450083,250.98937653293598,-22.160623467064,244.65558705231973,-28.494412947680246,1.0,1.0,26022.012520719443,26022.012520719443,275.55465500311914,2.40465500311916,275.55465500311914,275.55465500311914,77065.68750993852,77063.25285834615,2.434651592368027,0.0,8546.071908451686,8546.071908451686,0.8853185192900261,3946.28963201483,275.55465500311914,2.40465500311916,1.0,0.002,0.15189390679131265,0.004797215888462678,0.00023457311746946362,0.0017654268825592738,0.1172865587347318,0.1172865587347318,0.0,2.8737429103031786e-14,1.0,1.000324125225163,0.16021069853206882,0.09258506145501194,0.0,2.9984396585245752e-05,38.52290781552017,0.0,1600005.699274057,266.5373982732702,0.00013204055551341298,1.0,1284765.1513012575,2597.0877770536445,,,,,,,,,,,,,,,,,,,3.0,15266.238854652864,1558.5843264938349,0.3720240009515639,6.173730061729009,2.9268971269732122
2287.0,-30.253254493468784,4.93904307856342,35.05206522542168,24.46312381597238,4.934431582380338,-26.73448588588406,-40.22695639925075,1.4156629747922576,-6.61250207841897,-6.612633931376311,40.10404307544967,41040.149450258665,25721.748401382396,25721.748401382396,66761.89785164106,77074.54645111442,77063.23068312087,25721.748401382396,102784.97908450327,102784.97908450327,102784.97908450327,130372.93695889514,126078.35164270071,4294.585316194424,0.0,90962.18886155366,54927.79186068464,40038.21888985446,27587.95787439187,67626.17676424634,20922.08895586011,1558.5722359660135,0.0,0.8780533648737425,2.7173204949722383,0.001494314320929203,1.0,1.0,-6.452854166533996,332907.2465528183,1559024.1587338543,4.683058644343758,1559024.1587338543,4.683058644343758,0.7583775881896914,0.09258483195150928,3.9266501398950706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266501398950706,1.2851292620665793,1.285420962379807,3.055451506551752,6474.13509825272,15266.232408370639,6452.063685274359,0.0003264869425503516,23165.34084291614,2362.2073636681375,19285.650127386878,1966.5890112716247,0.8325217512732754,0.8325217512732754,35497.837383944454,35405.22815468563,1.0032706853613307,0.8,4284.212907092442,4273.035954225843,1.0032706853613307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.125545354139,4632.441516551485,6.181440122637134,4.93904307856342,-3.805388619162796,8.744431697726215,2.9268659632298513,3.5,0.8362474180656718,0.6,0.00022696948580202883,0.9983108917331224,0.00022735351049611146,199.13168420555084,0.0,0.0,0.0,0.001286328768987916,7.685426316414371e-05,0.0001501152226378851,0.0005894499599714313,0.09258483195382235,0.09258483195382235,0.09258483195382235,0.09261459239313713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.9552706029,594.8335481474892,0.0,0.09258483195382235,0.09258483195150928,0.09258483195150928,0.37202289735193783,0.37202289735193783,0.5,9.508988812835685,0.16082244643945387,0.16082244643945387,-3.296918293926865e-12,0.00013185295733819657,0.1597797648423125,-3.296918293926865e-12,27587.95787439187,20922.08895586011,0.7583775881896914,0.9872197578813561,0.6068678049526587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666366726874478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49015671578246,260.49015671578246,-12.659843284217516,244.6556857355934,276.3246276959696,124982.54495788326,124966.5010483577,16.043909525546518,0.0,nan,276.3246276959696,3.1746276959696047,269.9908393038976,-3.15916069610239,263.65705091181735,-9.492949088182627,257.32326251974627,-15.826737480253712,250.9894741276708,-22.160525872329174,244.6556857355934,-28.49431426440657,1.0,1.0,26022.012520719443,26022.012520719443,275.554752244243,2.4047522442430136,275.554752244243,275.554752244243,77065.75888681744,77063.23068312087,2.5282036965654697,0.0,8546.071908451686,8546.071908451686,0.8853189120844309,3946.283390594546,275.554752244243,2.4047522442430136,1.0,0.002,0.15186400309792095,0.004797359111533649,0.0002345269846334896,0.0017654730158502589,0.11726349231674481,0.11726349231674481,0.0,4.837484579578444e-13,1.0,1.000323253991982,0.1597797648456094,0.09258483195150928,0.0,2.9903694413430473e-05,38.41921429237287,0.0,1600005.8159716704,266.537497921581,0.00013185296063511487,1.0,1284764.8107023817,2597.0891545098702,,,,,,,,,,,,,,,,,,,3.0,15266.232408370639,1558.5722359660135,0.37202289735193783,6.173730061729009,2.9268659632298513
2288.0,-30.253154074861335,4.939277632833981,35.05206209625895,24.463212210126244,4.934491685068694,-26.73438949887738,-40.22686671288682,1.4157271091684023,-6.612414794105462,-6.612546587106498,40.10404014413279,41040.13619105715,25721.853487842785,25721.853487842785,66761.98967889993,77074.57016114572,77063.26469641835,25721.853487842785,102785.11818426114,102785.11818426114,102785.11818426114,130372.91814191804,126077.94416829702,4294.9739736210195,0.0,90962.18080922996,54927.746839471634,40038.25996639814,27587.799957656902,67626.05992405504,20921.982437124025,1558.5623049478156,0.0,0.8780538507585236,2.7173293485280445,0.001494314320929203,1.0,1.0,-6.4529044765232015,332908.39541539666,1559024.0320674393,4.6830421026844915,1559024.0320674393,4.6830421026844915,0.7583780681763715,0.09258461828506316,3.9266456582936273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266456582936273,1.2851289618799377,1.2854206621250286,3.0554487329812985,6474.129221389749,15266.225946147002,6452.064667449888,0.0003264882407835125,23165.365231544398,2362.2098506161024,19285.65306317526,1966.589310638726,0.8325210015214389,0.8325210015214389,35497.80497215899,35405.22815468563,1.0032695402989515,0.8,4284.208995333308,4273.035954225843,1.0032695402989515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.099130788267,4632.441516551485,6.181504616779006,4.939277632833981,-3.8052823066963453,8.744559939530326,2.926834997357216,3.5,0.8362385706734903,0.6,0.00022696948580202883,0.9983004361340425,0.00022735589166020706,199.13160188037145,0.0,0.0,0.0,0.001286328768987916,7.685504470172252e-05,0.0001501144411003063,0.0005894462183936922,0.09258461828381571,0.09258461828381571,0.09258461828381571,0.09261435526901313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490245.6358745209,594.8349551426345,0.0,0.09258461828381571,0.09258461828506316,0.09258461828506316,0.372021792311501,0.372021792311501,0.5,9.509880922542823,0.16055475173391187,0.16055475173391187,1.3073986337985843e-11,0.0001317930010600321,0.15964211058332012,1.3073986337985843e-11,27587.799957656902,20921.982437124025,0.7583780681763715,0.9872228214075245,0.606868657395474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666355564231522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4902498229347,260.4902498229347,-12.659750177065291,244.65578436786717,276.32471527800055,124982.02048695968,124966.45386892551,15.566618034139555,0.0,nan,276.32471527800055,3.1747152780005763,269.9909290959757,-3.159070904024304,263.65714291394596,-9.492857086054016,257.3233567319227,-15.826643268077305,250.98957054989575,-22.160429450104232,244.65578436786717,-28.494215632132807,1.0,1.0,26022.012520719443,26022.012520719443,275.55484356850474,2.4048435685047593,275.55484356850474,275.55484356850474,77065.68536658587,77063.26469641835,2.42067016751389,0.0,8546.071908451686,8546.071908451686,0.8853191955374321,3946.2788865850953,275.55484356850474,2.4048435685047593,1.0,0.002,0.15183412521480533,0.004797500006013819,0.00023448088562100377,0.0017655191144478584,0.11724044281050189,0.11724044281050189,0.0,6.886201678324433e-14,1.0,1.000322975834004,0.15964211057024613,0.09258461828506316,0.0,2.9877883472313243e-05,38.386044400399314,0.0,1600005.9183386012,266.5375852058945,0.00013179298798604577,1.0,1284764.5127195932,2597.0903596181943,,,,,,,,,,,,,,,,,,,3.0,15266.225946147002,1558.5623049478156,0.372021792311501,6.173730061729009,2.926834997357216
2289.0,-30.253054572562878,4.939511548548972,35.05205883786104,24.463360709510766,4.9346060724178376,-26.734288508065035,-40.226772556174524,1.4158400079188653,-6.61231509280816,-6.612446688382432,40.1040301560947,41040.06561822509,25721.930114143157,25721.930114143157,66761.99573236825,77074.54975399382,77063.23770221065,25721.930114143157,102785.16781635382,102785.16781635382,102785.16781635382,130372.76944044247,126077.40876842108,4295.360672021386,0.0,90962.13835048002,54927.65421470668,40038.31570641482,27587.601624088657,67625.91733050348,20921.84760571318,1558.550151652032,0.0,0.8780544317780692,2.717339476379322,0.001494314320929203,1.0,1.0,-6.453255172788147,332909.70941370365,1559023.6004727806,4.683022322233916,1559023.6004727806,4.683022322233916,0.758378632937952,0.09258438880281902,3.926637762177553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926637762177553,1.2851284334476536,1.2854201335728002,3.0554438451287247,6474.118864616671,15266.219516049989,6452.068793742798,0.00032649070199196046,23165.401002010465,2362.2134981885215,19285.6653969409,1966.590568332805,0.8325202484199237,0.8325202484199237,35497.7478659428,35405.22815468563,1.003267522818019,0.8,4284.202103217999,4273.035954225843,1.003267522818019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.072825475976,4632.441516551485,6.181562109815006,4.939511548548972,-3.8051665768449503,8.744678125393921,2.926804159693108,3.5,0.8362297599123165,0.6,0.00022696948580202883,0.9982900760576852,0.00022735825111910022,199.13152030646754,0.0,0.0,0.0,0.001286328768987916,7.68558652023517e-05,0.00015011362059967712,0.0005894418112638864,0.09258438880070563,0.09258438880070563,0.09258438880070563,0.092614039551746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490241.29481904954,594.8363688412245,0.0,0.09258438880070563,0.09258438880281902,0.09258438880281902,0.3720206929495919,0.3720206929495919,0.5,9.510770444453813,0.1602459310973927,0.1602459310973927,1.6996182239381596e-11,0.00013159557425979074,0.15919151559427291,1.6996182239381596e-11,27587.601624088657,20921.84760571318,0.758378632937952,0.987224992543716,0.6068688934399634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666344443122164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4903454460242,260.4903454460242,-12.65965455397577,244.65588329365238,276.3248075983948,124982.03236243101,124966.04510331717,15.987259113806005,0.0,nan,276.3248075983948,3.174807598394807,269.9910227374478,-3.1589772625521846,263.65723787649677,-9.492762123503212,257.3234530155511,-15.826546984448896,250.9896681546024,-22.160331845397565,244.65588329365238,-28.494116706347597,1.0,1.0,26022.012520719443,26022.012520719443,275.5549403085604,2.4049403085604126,275.5549403085604,275.5549403085604,77065.75470007096,77063.23770221065,2.516997860308038,0.0,8546.071908451686,8546.071908451686,0.8853196949520373,3946.2709509884407,275.5549403085604,2.4049403085604126,1.0,0.002,0.1518043317128397,0.004797642777635897,0.0002344349229498149,0.001765565076763639,0.11721746147490746,0.11721746147490746,0.0,-2.8654596057053894e-13,1.0,1.0003220648344362,0.15919151557727673,0.09258438880281902,0.0,2.979350205345514e-05,38.277623993888014,0.0,1600006.035084111,266.5376849071918,0.0001315955572636085,1.0,1284764.171906034,2597.091737944636,,,,,,,,,,,,,,,,,,,3.0,15266.219516049989,1558.550151652032,0.3720206929495919,6.173730061729009,2.926804159693108
2290.0,-30.252953304837412,4.939744595702798,35.05205569554388,24.463448963966243,4.934666511778902,-26.734191323171697,-40.2266827650368,1.415904530238306,-6.6122278858135815,-6.612359416484981,40.104026989384046,41040.056438389736,25722.034341899925,25722.034341899925,66762.09078028967,77074.57383623088,77063.26894338836,25722.034341899925,102785.30328528829,102785.30328528829,102785.30328528829,130372.74638748622,126076.99855198576,4295.747835500455,0.0,90962.13087439969,54927.61347705233,40038.35266371929,27587.44310219793,67625.79576591722,20921.740638233012,1558.5401951620904,0.0,0.8780549181629279,2.717348322708344,0.001494314320929203,1.0,1.0,-6.453315781941967,332910.85733038216,1559023.4636350386,4.683005763575494,1559023.4636350386,4.683005763575494,0.7583791133063053,0.09258417534623783,3.9266333954627943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266333954627943,1.2851281314455991,1.285419831502197,3.055441165267973,6474.113186313313,15266.213070943539,6452.069645467078,0.0003264919493170674,23165.42485975543,2362.2159310014563,19285.66794280177,1966.5908279383655,0.8325195009182051,0.832519500918205,35497.71628501966,35405.22815468563,1.0032664071095265,0.8,4284.198291735144,4273.035954225843,1.0032664071095265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.046689202739,4632.441516551485,6.181625985751267,4.939744595702798,-3.805060509331916,8.744805105034715,2.9267735203218535,3.5,0.8362210058062438,0.6,0.00022696948580202883,0.998279532285956,0.0002273606524640372,199.13143728530116,0.0,0.0,0.0,0.001286328768987916,7.685664766802607e-05,0.00015011283813400275,0.000589438083304676,0.09258417534373233,0.09258417534373233,0.09258417534373233,0.09261380071132701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490236.9904605037,594.8377709167066,0.0,0.09258417534373233,0.09258417534623783,0.09258417534623783,0.3720195917081354,0.3720195917081354,0.5,9.511659205398836,0.15997387082279602,0.15997387082279602,-1.4836132322670892e-11,0.0001315306714104736,0.15904363454302484,-1.4836132322670892e-11,27587.44310219793,20921.740638233012,0.7583791133063053,0.987228172684027,0.6068698486069948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666333352301524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49043838374854,260.49043838374854,-12.659561616251437,244.6559822740813,276.32489449341307,124981.52389001557,124965.98559948658,15.538290528996683,0.0,nan,276.32489449341307,3.174894493413092,269.99111204955483,-3.1588879504451484,263.65732960567584,-9.492670394324136,257.32354716181504,-15.826452838184935,250.98976471795152,-22.16023528204846,244.6559822740813,-28.494017725918667,1.0,1.0,26022.012520719443,26022.012520719443,275.5550312360762,2.4050312360762405,275.5550312360762,275.5550312360762,77065.68369988972,77063.26894338836,2.4147565013554413,0.0,8546.071908451686,8546.071908451686,0.8853199711385249,3946.2665624401084,275.5550312360762,2.4050312360762405,1.0,0.002,0.15177456593557215,0.004797783192429492,0.00023438899699590685,0.001765611002949686,0.11719449849795342,0.11719449849795342,0.0,-5.4407433419667584e-14,1.0,1.000321765992209,0.15904363455786097,0.09258417534623783,0.0,2.976577744072711e-05,38.24199554243056,0.0,1600006.137353067,266.5377721141864,0.0001315306862466059,1.0,1284763.8741700004,2597.0929420567422,,,,,,,,,,,,,,,,,,,3.0,15266.213070943539,1558.5401951620904,0.3720195917081354,6.173730061729009,2.9267735203218535
2291.0,-30.252853578204217,4.939977011470161,35.05205243020072,24.463596345763676,4.934786089199138,-26.7340896114648,-40.226588503550715,1.4160221224566807,-6.612128246361465,-6.612259583108985,40.104017154231805,41040.00005135737,25722.1101078511,25722.1101078511,66762.11015920847,77074.55431613099,77063.24469879144,25722.1101078511,102785.35480664254,102785.35480664254,102785.35480664254,130372.60061163473,126076.46751626585,4296.13309536887,0.0,90962.09590788647,54927.54164310096,40038.39362753946,27587.245804992177,67625.63943253164,20921.606540842287,1558.528094183595,0.0,0.8780554982399688,2.7173584439457685,0.001494314320929203,1.0,1.0,-6.453655671789193,332912.17047677014,1559023.0386467567,4.682986015242545,1559023.0386467567,4.682986015242545,0.7583796762000911,0.09258394660604467,3.926626812761542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926626812761542,1.2851275810458564,1.2854192809775238,3.05543735164877,6474.105105711843,15266.20666452122,6452.072193517156,0.0003264938210183501,23165.454789912692,2362.218983028118,19285.67555909397,1966.5916045840293,0.8325187540670189,0.8325187540670188,35497.66867764162,35405.22815468563,1.0032647252099525,0.8,4284.1925460289685,4273.035954225843,1.0032647252099525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.02066187502,4632.441516551485,6.181682860536511,4.939977011470161,-3.804945017520003,8.744922028990164,2.9267430087941726,3.5,0.8362122882269064,0.6,0.00022696948580202883,0.9982691490867431,0.00022736301728814285,199.13135552761855,0.0,0.0,0.0,0.001286328768987916,7.685746909751948e-05,0.00015011201670450935,0.0005894338697096348,0.09258394660067379,0.09258394660067379,0.09258394660067379,0.09261348776728094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490232.6660282865,594.8391791981899,0.0,0.09258394660067379,0.09258394660604467,0.09258394660604467,0.37201849588720504,0.37201849588720504,0.5,9.512545439395012,0.15966372963487174,0.15966372963487174,-1.1141310096718371e-11,0.0001313367475290761,0.15860391131980123,-1.1141310096718371e-11,27587.245804992177,20921.606540842287,0.7583796762000911,0.9872307414677434,0.6068704177252464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666322302674917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49053436043016,260.49053436043016,-12.659465639569817,244.6560815706421,276.32498715021575,124981.63892666224,124965.59255037188,16.046376290343716,0.0,nan,276.32498715021575,3.1749871502157703,269.9912060343078,-3.158793965692155,263.6574249183824,-9.492575081617588,257.3236438024727,-15.826356197527275,250.98986268656012,-22.16013731343986,244.6560815706421,-28.493918429357876,1.0,1.0,26022.012520719443,26022.012520719443,275.5551282325235,2.4051282325235093,275.5551282325235,275.5551282325235,77065.76677863218,77063.24469879144,2.522079840739025,0.0,8546.071908451686,8546.071908451686,0.88532038748189,3946.2599468253493,275.5551282325235,2.4051282325235093,1.0,0.002,0.1517448825040356,0.004797925492387723,0.000234343204241121,0.0017656567952953719,0.1171716021205605,0.1171716021205605,0.0,-4.63507270759278e-13,1.0,1.000320876974051,0.15860391133094254,0.09258394660604467,0.0,2.9683431409952084e-05,38.136190227000604,0.0,1600006.254030716,266.5378717536385,0.0001313367586703862,1.0,1284763.533579023,2597.0943194849806,,,,,,,,,,,,,,,,,,,3.0,15266.20666452122,1558.528094183595,0.37201849588720504,6.173730061729009,2.9267430087941726
