time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2292.0,-30.252752344863925,4.940208546823376,35.05204930964316,24.46368473991754,4.934845645666179,-26.733992545802742,-40.22649871241299,1.4160858466120845,-6.612042125717835,-6.612173414854549,40.1040148020311,41039.98853787498,25722.215757912876,25722.215757912876,66762.20429578786,77074.57818326299,77063.28480318966,25722.215757912876,102785.50056110253,102785.50056110253,102785.50056110253,130372.59247306161,126076.07347079013,4296.519002271478,0.0,90962.08711479681,54927.49746943663,40038.43293928909,27587.091911959087,67625.52485124818,20921.50283089952,1558.5183853002263,0.0,0.878055975518265,2.7173671782478657,0.001494314320929203,1.0,1.0,-6.453677680889882,332913.3038849668,1559022.9370042856,4.682969766636249,1559022.9370042856,4.682969766636249,0.7583801474134353,0.09258373548438145,3.926622229024678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926622229024678,1.2851272827800695,1.285418982644036,3.055434494029539,6474.099050759598,15266.200230601276,6452.073313635034,0.0003264951664077284,23165.47959272125,2362.2215122107195,19285.67890720126,1966.5919459959582,0.8325180072361184,0.8325180072361184,35497.63552715409,35405.22815468563,1.0032635540516723,0.8,4284.188545116321,4273.035954225843,1.0032635540516723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.994803292227,4632.441516551485,6.181746667302052,4.940208546823376,-3.804839977114088,8.745048523937465,2.926712695210165,3.5,0.8362036272029043,0.6,0.00022696948580202883,0.998258609133432,0.00022736541786407073,199.13127253477907,0.0,0.0,0.0,0.001286328768987916,7.68582515782904e-05,0.0001501112342237384,0.0005894301091292612,0.09258373548067962,0.09258373548067962,0.09258373548067962,0.09261325885287908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490228.38039741974,594.8405752037389,0.0,0.09258373548067962,0.09258373548438145,0.09258373548438145,0.37201739839880305,0.37201739839880305,0.5,9.513431139899104,0.15939892964075852,0.15939892964075852,7.406697477563284e-11,0.0001312891367319935,0.15849573396468486,7.406697477563284e-11,27587.091911959087,20921.50283089952,0.7583801474134353,0.9872338062091301,0.6068712757224168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666311282996894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4906275040571,260.4906275040571,-12.659372495942876,244.65618084046474,276.32507416764736,124981.10818893804,124965.53547124173,15.572717696302501,0.0,nan,276.32507416764736,3.175074167647381,269.9912955022136,-3.1587044977864025,263.6575168367669,-9.49248316323309,257.32373817134356,-15.826261828656413,250.9899595059064,-22.16004049409358,244.65618084046474,-28.493819159535235,1.0,1.0,26022.012520719443,26022.012520719443,275.55521909350676,2.405219093506787,275.55521909350676,275.55521909350676,77065.69343417074,77063.28480318966,2.4086309810809325,0.0,8546.071908451686,8546.071908451686,0.885320677394482,3946.2553401698015,275.55521909350676,2.405219093506787,1.0,0.002,0.15171521936545956,0.004798065282014844,0.0002342974362293917,0.0017657025634452473,0.11714871811469585,0.11714871811469585,0.0,-3.25360832026389e-13,1.0,1.0003206584216289,0.15849573389061788,0.09258373548438145,0.0,2.9663138242799173e-05,38.110109585742705,0.0,1600006.355048809,266.53795787428214,0.00013128906266501872,1.0,1284763.2396074634,2597.0955083744257,,,,,,,,,,,,,,,,,,,3.0,15266.200230601276,1558.5183853002263,0.37201739839880305,6.173730061729009,2.926712695210165
2293.0,-30.25265063904083,4.940439406871554,35.05204603173434,24.463796184305124,4.934926042103644,-26.73389297090091,-40.226404765248276,1.416168374096543,-6.611945411706529,-6.61207647694958,40.10400401985177,41039.94862460856,25722.296794896636,25722.296794896636,66762.2454195052,77074.58536168243,77063.23919010432,25722.296794896636,102785.53598500096,102785.53598500096,102785.53598500096,130372.42920324684,126075.52644509218,4296.902758154653,0.0,90962.0651045147,54927.4283679649,40038.48526283311,27586.893218245878,67625.37848107898,20921.367537489816,1558.5062888135005,0.0,0.8780565434647374,2.71737700645125,0.001494314320929203,1.0,1.0,-6.45408488889575,332914.5789522023,1559022.47109357,4.682950431309902,1559022.47109357,4.682950431309902,0.7583807053580247,0.09258350748257757,3.926616354123262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926616354123262,1.2851268965040674,1.2854185962803566,3.0554308409580737,6474.09131033952,15266.19383018992,6452.0756269552585,0.0003264969500820933,23165.508646903392,2362.224474912778,19285.685821870222,1966.5926510959628,0.8325172615818303,0.8325172615818303,35497.593038698964,35405.22815468563,1.003262052997043,0.8,4284.183417209912,4273.035954225843,1.003262052997043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.96904847546,4632.441516551485,6.181804405471615,4.940439406871554,-3.8047268827306873,8.745166289602242,2.9266825033941686,3.5,0.8361950009697624,0.6,0.00022696948580202883,0.9982480201082432,0.00022736782966763892,199.13118915465978,0.0,0.0,0.0,0.001286328768987916,7.685907028445392e-05,0.0001501104155175749,0.0005894260124955479,0.09258350747642125,0.09258350747642125,0.09258350747642125,0.09261293489847307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490224.0678584378,594.8419795548789,0.0,0.09258350747642125,0.09258350748257757,0.09258350748257757,0.3720163072116756,0.3720163072116756,0.5,9.514313962909778,0.15908236082191252,0.15908236082191252,-1.5802470443304628e-11,0.00013106524306749634,0.1579915880538465,-1.5802470443304628e-11,27586.893218245878,20921.367537489816,0.7583807053580247,0.9872365511149741,0.6068719990394019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666300305074645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49072026723906,260.49072026723906,-12.659279732760922,244.65628035947285,276.3251601750044,124980.8137201602,124965.30461102999,15.509109130200482,0.0,nan,276.3251601750044,3.1751601750044074,269.99138421190275,-3.1586157880972223,263.6576082487797,-9.492391751220282,257.3238322856884,-15.826167714311566,250.9900563225861,-22.159943677413878,244.65628035947285,-28.493719640527132,1.0,1.0,26022.012520719443,26022.012520719443,275.55531069409585,2.405310694095874,275.55531069409585,275.55531069409585,77065.67980392907,77063.23919010432,2.4406138247577474,0.0,8546.071908451686,8546.071908451686,0.8853210489706809,3946.2494358938784,275.55531069409585,2.405310694095874,1.0,0.002,0.1516856506306491,0.004798206590580238,0.00023425181917390483,0.001765748180967497,0.11712590958695242,0.11712590958695242,0.0,1.414016473355595e-13,1.0,1.0003196391057294,0.15799158806964897,0.09258350748257757,0.0,2.956873526906588e-05,37.98881433662046,0.0,1600006.4682497757,266.53805458829345,0.00013106525886996678,1.0,1284762.9088946346,2597.0968458550606,,,,,,,,,,,,,,,,,,,3.0,15266.19383018992,1558.5062888135005,0.3720163072116756,6.173730061729009,2.9266825033941686
2294.0,-30.25254988919792,4.940669531140372,35.052042709539585,24.463906685728602,4.935010943139043,-26.73379380594754,-40.22631469471378,1.416254859958987,-6.611852040502583,-6.611982947984514,40.103996185935856,41039.93201187399,25722.38508844164,25722.38508844164,66762.31710031563,77074.59281528312,77063.22558629107,25722.38508844164,102785.61067473271,102785.61067473271,102785.61067473271,130372.32132397912,126075.03542352217,4297.285900456948,0.0,90962.04943256109,54927.38862942961,40038.51200347942,27586.710649246415,67625.22265272585,20921.243623745224,1558.4950437914665,0.0,0.8780570816421173,2.7173864883028824,0.001494314320929203,1.0,1.0,-6.454345249405321,332915.8091850894,1559022.1325815408,4.682932109465488,1559022.1325815408,4.682932109465488,0.7583812325343953,0.09258328460813513,3.926611584008944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926611584008944,1.285126491700833,1.2854181913852394,3.055428091605342,6474.085484790994,15266.187442618415,6452.076609216689,0.00032649823758762713,23165.53279754036,2362.2269375923847,19285.68875791537,1966.5929504892467,0.8325165204041005,0.8325165204041006,35497.55854027445,35405.22815468563,1.0032608342187739,0.8,4284.17925361555,4273.035954225843,1.0032608342187739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.94344895608,4632.441516551485,6.181863657602704,4.940669531140372,-3.8046164493281838,8.745285980468555,2.9266524937534077,3.5,0.836186426786688,0.6,0.00022696948580202883,0.9982375307336635,0.00022737021882478773,199.13110655833765,0.0,0.0,0.0,0.001286328768987916,7.685985521514556e-05,0.00015010963058688327,0.0005894222143337592,0.09258328461113892,0.09258328461113892,0.09258328461113892,0.09261264659209162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490219.77906636306,594.8433763108418,0.0,0.09258328461113892,0.09258328460813513,0.09258328460813513,0.3720152129224127,0.3720152129224127,0.5,9.51519482380281,0.1587595624333744,0.1587595624333744,-2.9558577807620168e-12,0.00013090748194599655,0.15763769857920806,-2.9558577807620168e-12,27586.710649246415,20921.243623745224,0.7583812325343953,0.9872398859691528,0.6068731517916821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666289359183087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4908130417367,260.4908130417367,-12.659186958263263,244.6563799581916,276.32524612528465,124980.60655833372,124965.09555655465,15.511001779060367,0.0,nan,276.32524612528465,3.175246125284673,269.991472891867,-3.1585271081330006,263.6576996584338,-9.492300341566192,257.3239264250263,-15.826073574973691,250.9901531916171,-22.159846808382866,244.6563799581916,-28.493620041808384,1.0,1.0,26022.012520719443,26022.012520719443,275.5554026312403,2.4054026312403494,275.5554026312403,275.5554026312403,77065.67730374797,77063.22558629107,2.451717456904589,0.0,8546.071908451686,8546.071908451686,0.885321350671156,3946.244641928989,275.5554026312403,2.4054026312403494,1.0,0.002,0.1516561481772649,0.004798347016565456,0.00023420630282023459,0.0017657936978676294,0.11710315141011729,0.11710315141011729,0.0,6.878638283969174e-13,1.0,1.0003189236506371,0.15763769858216392,0.09258328460813513,0.0,2.95024544517549e-05,37.90364978722399,0.0,1600006.5776211123,266.5381479594974,0.00013090748490185433,1.0,1284762.5898112135,2597.098136304567,,,,,,,,,,,,,,,,,,,3.0,15266.187442618415,1558.4950437914665,0.3720152129224127,6.173730061729009,2.9266524937534077
2295.0,-30.25244769706094,4.94089890789925,35.052039370352794,24.464028083626204,4.9350960642234005,-26.733693320930303,-40.22622060785068,1.4163416881634587,-6.611759509346939,-6.611890275345756,40.10398905116554,41039.87865945652,25722.4747895904,25722.4747895904,66762.35344904692,77074.59291063402,77063.22004098378,25722.4747895904,102785.69483057418,102785.69483057418,102785.69483057418,130372.22666037621,126074.55833607168,4297.668324304528,0.0,90962.01699763711,54927.302746738686,40038.57138988714,27586.531829802025,67625.10321968916,20921.12235439664,1558.4839978202467,0.0,0.8780576124975117,2.7173958831620686,0.001494314320929203,1.0,1.0,-6.454568675616997,332917.02815676975,1559021.8242805707,4.682914036906611,1559021.8242805707,4.682914036906611,0.7583817524968952,0.09258306315017413,3.9266042912173136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266042912173136,1.2851260852954989,1.285417784887659,3.0554233830795203,6474.075507989785,15266.181039285633,6452.08048279258,0.0003265006011387992,23165.567562051776,2362.230482585978,19285.70033629293,1966.5941311551787,0.832515770858359,0.832515770858359,35497.505797324884,35405.22815468563,1.0032589708890154,0.8,4284.172888100298,4273.035954225843,1.0032589708890154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.91798821365,4632.441516551485,6.181923042572027,4.94089890789925,-3.8045067579598197,8.745405665859069,2.9266226469192875,3.5,0.8361778991197965,0.6,0.00022696948580202883,0.9982268913188794,0.00022737264220777675,199.13102277966996,0.0,0.0,0.0,0.001286328768987916,7.6860675154539e-05,0.00015010881064748982,0.0005894179000379607,0.09258306314612391,0.09258306314612391,0.09258306314612391,0.0926123663720541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490215.5021792412,594.8447692184994,0.0,0.09258306314612391,0.09258306315017413,0.09258306315017413,0.37201411917383054,0.37201411917383054,0.5,9.516073920637803,0.15843841421974503,0.15843841421974503,-6.986056177993305e-11,0.00013076599879013884,0.15732159972873205,-6.986056177993305e-11,27586.531829802025,20921.12235439664,0.7583817524968952,0.9872421670420305,0.6068734346494526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666278448189414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4909059766129,260.4909059766129,-12.65909402338707,244.65647987324445,276.3253320799837,124980.32722723791,124964.78941055704,15.537816680845394,0.0,nan,276.3253320799837,3.1753320799837184,269.9915616386417,-3.1584383613582645,263.65779119727785,-9.492208802722132,257.3240207559339,-15.825979244066104,250.99025031459578,-22.159749685404194,244.65647987324445,-28.493520126755527,1.0,1.0,26022.012520719443,26022.012520719443,275.55549465500707,2.4054946550070895,275.55549465500707,275.55549465500707,77065.67694716451,77063.22004098378,2.4569061807269463,0.0,8546.071908451686,8546.071908451686,0.8853218119259592,3946.2373126734,275.55549465500707,2.4054946550070895,1.0,0.002,0.1516267049306709,0.004798487039534117,0.00023416087747164617,0.0017658391225302457,0.11708043873582308,0.11708043873582308,0.0,1.891715950552708e-15,1.0,1.0003182846179228,0.15732159979859262,0.09258306315017413,0.0,2.9443246756614296e-05,37.82757264664641,0.0,1600006.6860296351,266.53824049065304,0.00013076606865070062,1.0,1284762.2736493424,2597.0994149395483,,,,,,,,,,,,,,,,,,,3.0,15266.181039285633,1558.4839978202467,0.37201411917383054,6.173730061729009,2.9266226469192875
2296.0,-30.252345913834592,4.941127688263595,35.05203610750591,24.464184580743336,4.935223956725808,-26.733588926791306,-40.226122190337605,1.4164669696769125,-6.6116588391707865,-6.611789546346964,40.10398457590391,41039.80870086449,25722.546356494775,25722.546356494775,66762.35505735927,77074.5674738233,77063.27659664079,25722.546356494775,102785.82295313556,102785.82295313556,102785.82295313556,130372.18062971094,126074.1301966926,4298.05043301834,0.0,90961.97695459594,54927.21818161502,40038.62085886769,27586.35767657538,67624.97853544306,20921.004957335044,1558.4729795667818,0.0,0.8780581769963318,2.7174060935418294,0.001494314320929203,1.0,1.0,-6.454599622586784,332918.3531038519,1559021.630899635,4.682894818998781,1559021.630899635,4.682894818998781,0.7583822845558137,0.09258284193434974,3.926597247756994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926597247756994,1.2851254989072822,1.285417198366343,3.055419296477819,6474.066848971159,15266.174668205136,6452.083451643599,0.00032650262404963055,23165.598918136184,2362.2336800167423,19285.7092103873,1966.595036060969,0.8325150270683765,0.8325150270683765,35497.45485757138,35405.22815468563,1.0032571712641416,0.8,4284.166740211707,4273.035954225843,1.0032571712641416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.892662185051,4632.441516551485,6.181977869860943,4.941127688263595,-3.8043910276126938,8.745518715876289,2.9265929581267827,3.5,0.8361694166076522,0.6,0.00022696948580202883,0.9982162945981318,0.000227375055917519,199.1309393363035,0.0,0.0,0.0,0.001286328768987916,7.686153284292986e-05,0.00015010795295909897,0.0005894134749556344,0.0925828419335645,0.0925828419335645,0.0925828419335645,0.09261211913651159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490211.2419400604,594.846156829447,0.0,0.0925828419335645,0.09258284193434974,0.09258284193434974,0.37201302674136705,0.37201302674136705,0.5,9.51695223674494,0.15815224392275695,0.15815224392275695,2.8421709430404007e-12,0.00013070717619712013,0.1571899237601997,2.8421709430404007e-12,27586.35767657538,20921.004957335044,0.7583822845558137,0.9872440110626921,0.6068735190703983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666267572649694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4910028938535,260.4910028938535,-12.6589971061465,244.65658036532497,276.3254254223843,124980.52869015867,124964.32506112124,16.203629037418157,0.0,nan,276.3254254223843,3.1754254223843077,269.9916564109723,-3.158343589027652,263.6578873995444,-9.492112600455584,257.3241183881514,-15.825881611848558,250.99034937674355,-22.159650623256425,244.65658036532497,-28.493419634675007,1.0,1.0,26022.012520719443,26022.012520719443,275.5556020017429,2.4056020017429205,275.5556020017429,275.5556020017429,77065.74920294108,77063.27659664079,2.472606300289044,0.0,8546.071908451686,8546.071908451686,0.88532225741091,3946.230233995779,275.5556020017429,2.4056020017429205,1.0,0.002,0.15159728637443753,0.004798628393152892,0.00023411549411036587,0.0017658845058877413,0.11705774705518293,0.11705774705518293,0.0,-1.8930169931596907e-15,1.0,1.0003180185757226,0.15718992375735752,0.09258284193434974,0.0,2.941855647875206e-05,37.79584139950612,0.0,1600006.8041090684,266.5383411608292,0.0001307071733549492,1.0,1284761.9300017208,2597.100804734572,,,,,,,,,,,,,,,,,,,3.0,15266.174668205136,1558.4729795667818,0.37201302674136705,6.173730061729009,2.9265929581267827
2297.0,-30.25224377597548,4.941355560555498,35.05203302973121,24.46427660705524,4.935291540996467,-26.73349024425235,-40.226032154727704,1.416538009357801,-6.611575190386645,-6.61170587267446,40.10398339134967,41039.807644307984,25722.65532532542,25722.65532532542,66762.4629696334,77074.58880975425,77063.3269113854,25722.65532532542,102785.98223671083,102785.98223671083,102785.98223671083,130372.19373958204,126073.76058513274,4298.433154449303,0.0,90961.97109623732,54927.18993112445,40038.645739014304,27586.211502871214,67624.85724188552,20920.90663167487,1558.463700590595,0.0,0.8780586362558433,2.717414574811586,0.001494314320929203,1.0,1.0,-6.454571785531243,332919.45371477335,1559021.5797129828,4.682879183890121,1559021.5797129828,4.682879183890121,0.7583827387641608,0.09258263544637753,3.9265934146089263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265934146089263,1.2851251664017045,1.2854168657852927,3.0554171043146092,6474.06220404037,15266.168292339202,6452.083615031711,0.00032650360576510194,23165.62004046879,2362.235833895244,19285.709698765302,1966.5950858616657,0.832514289066058,0.8325142890660581,35497.4271354486,35405.22815468563,1.0032561918835112,0.8,4284.163394445177,4273.035954225843,1.0032561918835112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.86750869694,4632.441516551485,6.1820414304374225,4.941355560555498,-3.80428831940948,8.745643879964977,2.9265634717165256,3.5,0.8361609919190073,0.6,0.00022696948580202883,0.9982056610782892,0.00022737747806083383,199.13085560227424,0.0,0.0,0.0,0.001286328768987916,7.68623174925083e-05,0.00015010716830952053,0.0005894098185697571,0.09258263544435955,0.09258263544435955,0.09258263544435955,0.09261190522293727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490206.99871058384,594.847539057001,0.0,0.09258263544435955,0.09258263544637753,0.09258263544637753,0.37201193955090744,0.37201193955090744,0.5,9.517830330214759,0.15791831605775997,0.15791831605775997,1.0402345651527867e-11,0.0001306822878177627,0.15713408714321986,1.0402345651527867e-11,27586.211502871214,20920.90663167487,0.7583827387641608,0.9872473775557493,0.6068745919494337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666256725398928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4910976190665,260.4910976190665,-12.658902380933455,244.65668084252087,276.3255143956121,124980.10072790792,124964.2635856532,15.837142254716401,0.0,nan,276.3255143956121,3.17551439561214,269.9917476849926,-3.15825231500736,263.65798097436897,-9.49201902563101,257.3242142637619,-15.82578573623806,250.99044755314276,-22.15955244685722,244.65668084252087,-28.493319157479107,1.0,1.0,26022.012520719443,26022.012520719443,275.5556915628857,2.4056915628857496,275.5556915628857,275.5556915628857,77065.70368766872,77063.3269113854,2.3767762833158486,0.0,8546.071908451686,8546.071908451686,0.8853224998498972,3946.226381681971,275.5556915628857,2.4056915628857496,1.0,0.002,0.15156787831420654,0.004798766673426046,0.00023407011873862555,0.0017659298813054503,0.11703505936931277,0.11703505936931277,0.0,4.4075854077618715e-14,1.0,1.0003179058655272,0.1571340871328175,0.09258263544637753,0.0,2.940806050802793e-05,37.782348181030976,0.0,1600006.9022577235,266.53842480961333,0.00013068227741541705,1.0,1284761.6445401763,2597.101959211686,,,,,,,,,,,,,,,,,,,3.0,15266.168292339202,1558.463700590595,0.37201193955090744,6.173730061729009,2.9265634717165256
2298.0,-30.252141613525236,4.9415828647014575,35.05202991326768,24.464424757193797,4.935406296396667,-26.733386822535394,-40.22593387691302,1.4166515053692856,-6.611473551348752,-6.611604101689488,40.103976119239164,41039.73286008218,25722.72350265609,25722.72350265609,66762.45636273827,77074.56940703069,77063.34639621552,25722.72350265609,102786.06989887162,102786.06989887162,102786.06989887162,130372.09397165665,126073.27970098075,4298.8142706758945,0.0,90961.92941881878,54927.09287172199,40038.70727455199,27586.024072785032,67624.73134733702,20920.77974905082,1558.452024303865,0.0,0.8780592170760724,2.7174248918181827,0.001494314320929203,1.0,1.0,-6.454763487415562,332920.79237455176,1559021.2654765872,4.682859410362733,1559021.2654765872,4.682859410362733,0.7583832919833561,0.09258241240681861,3.9265857111864597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265857111864597,1.2851246351770282,1.2854163344400384,3.0554123730151397,6474.052178984534,15266.161926970517,6452.087540487427,0.0003265059831320055,23165.654874074724,2362.2393859345166,19285.721432215127,1966.5962823405678,0.8325135437374693,0.8325135437374693,35497.371422681324,35405.22815468563,1.0032542236363635,0.8,4284.15667050439,4273.035954225843,1.0032542236363635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.842446696464,4632.441516551485,6.182095052188016,4.9415828647014575,-3.804171991863606,8.745754856565064,2.9265340926716887,3.5,0.8361525979061968,0.6,0.00022696948580202883,0.9981950251205024,0.00022737990081109552,199.13077184815523,0.0,0.0,0.0,0.001286328768987916,7.686317398037018e-05,0.00015010631182165867,0.000589405299157824,0.09258241240559965,0.09258241240559965,0.09258241240559965,0.09261162422913424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.7344152306,594.8489278424147,0.0,0.09258241240559965,0.09258241240681861,0.09258241240681861,0.37201085983269355,0.37201085983269355,0.5,9.51870668495192,0.15766592677454128,0.15766592677454128,1.9326762412674725e-11,0.00013055034071385307,0.1568406142739036,1.9326762412674725e-11,27586.024072785032,20920.77974905082,0.7583832919833561,0.9872491177795607,0.6068746158752507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666245921214698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49119484130614,260.49119484130614,-12.658805158693838,244.65678174060014,276.32560794201083,124980.10901581004,124963.85439232194,16.25462348809191,0.0,nan,276.32560794201083,3.1756079420108563,269.99184270172873,-3.1581572982712487,263.65807746144964,-9.491922538550341,257.3243122211658,-15.825687778834151,250.9905469808818,-22.15945301911819,244.65678174060014,-28.49321825939984,1.0,1.0,26022.012520719443,26022.012520719443,275.5557956138457,2.4057956138457257,275.5557956138457,275.5557956138457,77065.74897601128,77063.34639621552,2.4025797957583563,0.0,8546.071908451686,8546.071908451686,0.8853229870759197,3946.218639742392,275.5557956138457,2.4057956138457257,1.0,0.002,0.15153852522509093,0.004798907939344512,0.00023402483694485703,0.0017659751630695712,0.1170124184724285,0.1170124184724285,0.0,1.44281288305681e-14,1.0,1.0003173126103326,0.15684061425457685,0.09258241240681861,0.0,2.935308937037997e-05,37.711713180354884,0.0,1600007.0213698868,266.5385264486512,0.00013055032138709066,1.0,1284761.2973375658,2597.103363385957,,,,,,,,,,,,,,,,,,,3.0,15266.161926970517,1558.452024303865,0.37201085983269355,6.173730061729009,2.9265340926716887
2299.0,-30.252039086704354,4.9418092929787925,35.052026901258905,24.464517027977877,4.935472529144982,-26.733287925110407,-40.225843771453924,1.4167213675970844,-6.611388646496323,-6.611519121302723,40.10397290085866,41039.7298557741,25722.82860707677,25722.82860707677,66762.55846285087,77074.59062825184,77063.3715275309,25722.82860707677,102786.20013460767,102786.20013460767,102786.20013460767,130372.06847024275,126072.87274396185,4299.1957262809065,0.0,90961.92162339168,54927.060851095564,40038.734191440126,27585.868335635074,67624.6025270752,20920.674613742583,1558.4422603635169,0.0,0.878059691187417,2.7174335062445922,0.001494314320929203,1.0,1.0,-6.454846164253183,332921.9101794646,1559021.1264063679,4.682843269660333,1559021.1264063679,4.682843269660333,0.7583837622656062,0.09258220408017878,3.926581557004997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926581557004997,1.28512430818303,1.2854160073718186,3.0554099179374994,6474.046976969616,15266.155565499072,6452.08809981026,0.00032650710981719117,23165.67739720475,2362.241682654602,19285.723104068507,1966.5964528221675,0.8325128064848036,0.8325128064848036,35497.34137876047,35405.22815468563,1.0032531622307546,0.8,4284.1530445214285,4273.035954225843,1.0032531622307546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.817562370484,4632.441516551485,6.182157285555696,4.9418092929787925,-3.804068474998488,8.74587776797728,2.9265049220233124,3.5,0.8361442634352321,0.6,0.00022696948580202883,0.998184351351608,0.00022738233222620356,199.13068779539125,0.0,0.0,0.0,0.001286328768987916,7.686395925418136e-05,0.00015010552654784747,0.0005894015921473018,0.09258220407792023,0.09258220407792023,0.09258220407792023,0.09261138759244496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490198.4938464872,594.8503090939788,0.0,0.09258220407792023,0.09258220408017878,0.09258220408017878,0.3720097815057846,0.3720097815057846,0.5,9.519582190447972,0.1574365635436834,0.1574365635436834,-9.492850949754938e-12,0.00013047480638306297,0.15667295704952267,-9.492850949754938e-12,27585.868335635074,20920.674613742583,0.7583837622656062,0.9872525082290992,0.6068757275038004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666235143979843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4912897285571,260.4912897285571,-12.658710271442885,244.65688260486854,276.3256968522452,124979.65270420942,124963.78846896738,15.864235242035877,0.0,nan,276.3256968522452,3.17569685224521,269.99193400277,-3.1580659972299827,263.65817115328707,-9.491828846712906,257.3244083038237,-15.825591696176275,250.99064545434803,-22.15935454565195,244.65688260486854,-28.493117395131435,1.0,1.0,26022.012520719443,26022.012520719443,275.5558835349186,2.405883534918644,275.5558835349186,275.5558835349186,77065.70551112216,77063.3715275309,2.3339835912629496,0.0,8546.071908451686,8546.071908451686,0.8853232498195007,3946.214464790022,275.5558835349186,2.405883534918644,1.0,0.002,0.15150920355948588,0.004799046090916247,0.0002339795955897979,0.0017660204044267066,0.11698979779489894,0.11698979779489894,0.0,1.6504592831312337e-14,1.0,1.000316973758557,0.15667295705901552,0.09258220408017878,0.0,2.9321665807943388e-05,37.671332902582826,0.0,1600007.1209204546,266.53861135350365,0.00013047481587591392,1.0,1284761.0074178483,2597.1045358947013,,,,,,,,,,,,,,,,,,,3.0,15266.155565499072,1558.4422603635169,0.3720097815057846,6.173730061729009,2.9265049220233124
2300.0,-30.251936158906286,4.94203501454835,35.052023753589914,24.464628612063848,4.93555132729363,-26.73318741027456,-40.22574971951542,1.416802578696067,-6.611295104799183,-6.6114253623879415,40.10396296172979,41039.690601975315,25722.913412123526,25722.913412123526,66762.60401409885,77074.59787985192,77063.32947885874,25722.913412123526,102786.24289098226,102786.24289098226,102786.24289098226,130371.919411186,126072.34414831517,4299.575262870832,0.0,90961.89735365556,54926.99007591389,40038.785864157406,27585.676520203735,67624.46238436113,20920.544055016286,1558.4305702354818,0.0,0.8780602386283485,2.7174430123423003,0.001494314320929203,1.0,1.0,-6.455232214876162,332923.14345814235,1559020.6969253365,4.682824632530687,1559020.6969253365,4.682824632530687,0.7583843027991026,0.0925819821215245,3.926575337098239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926575337098239,1.285123928070225,1.285415627172735,3.055405981736318,6474.038636631643,15266.149214732599,6452.090855783097,0.0003265090507644019,23165.707911993588,2362.2447942970934,19285.731341855746,1966.5972928426881,0.832512065468586,0.832512065468586,35497.296395064535,35405.22815468563,1.0032515730262435,0.8,4284.147615465888,4273.035954225843,1.0032515730262435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.792775723551,4632.441516551485,6.182214495806122,4.94203501454835,-3.803958422793824,8.745993437342173,2.926475865994811,3.5,0.8361359617128031,0.6,0.00022696948580202883,0.9981736359619806,0.00022738477317454803,199.13060341397264,0.0,0.0,0.0,0.001286328768987916,7.686477892967944e-05,0.0001501047068723494,0.0005893974399873276,0.09258198211949445,0.09258198211949445,0.09258198211949445,0.0926110746090589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490194.2339351762,594.8516963107724,0.0,0.09258198211949445,0.0925819821215245,0.0925819821215245,0.3720087081200588,0.3720087081200588,0.5,9.520454965044916,0.15715393259074517,0.15715393259074517,-1.1709744285326451e-11,0.00013025758875073734,0.1561931475117717,-1.1709744285326451e-11,27585.676520203735,20920.544055016286,0.7583843027991026,0.9872552277700385,0.606876404705676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666224408284392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4913838841242,260.4913838841242,-12.658616115875759,244.65698362497395,276.32578414327185,124979.30787847914,124963.56597433871,15.741904140426243,0.0,nan,276.32578414327185,3.175784143271869,269.9920240396164,-3.157975960383567,263.65826393594443,-9.491736064055544,257.3245038323001,-15.825496167699896,250.99074372863862,-22.159256271361357,244.65698362497395,-28.49301637502603,1.0,1.0,26022.012520719443,26022.012520719443,275.55597237359956,2.4059723735995817,275.55597237359956,275.55597237359956,77065.69714441845,77063.32947885874,2.367665559708257,0.0,8546.071908451686,8546.071908451686,0.8853236432159453,3946.20821378373,275.55597237359956,2.4059723735995817,1.0,0.002,0.15147997173938885,0.004799185426039256,0.00023393449718838133,0.001766065502754006,0.11696724859419066,0.11696724859419066,0.0,-5.761276872240373e-14,1.0,1.000316003634911,0.15619314752348146,0.0925819821215245,0.0,2.9231820224836153e-05,37.555893450368686,0.0,1600007.230406373,266.5387048952008,0.00013025760046048163,1.0,1284760.6875489803,2597.1058295262806,,,,,,,,,,,,,,,,,,,3.0,15266.149214732599,1558.4305702354818,0.3720087081200588,6.173730061729009,2.926475865994811
2301.0,-30.25183303629646,4.942260001593161,35.05202054389457,24.464739113487326,4.935635282184066,-26.733086204455017,-40.22565552787853,1.4168884504758936,-6.611203224072369,-6.6113333091567394,40.103954876330555,41039.6652882749,25723.001555105366,25723.001555105366,66762.66684338026,77074.6060506919,77063.30928952583,25723.001555105366,102786.3108446312,102786.3108446312,102786.3108446312,130371.80556642362,126071.851569521,4299.953996902625,0.0,90961.88055641174,54926.93979452059,40038.82306876794,27585.49472179242,67624.31779056037,20920.420586113545,1558.4194002341596,0.0,0.8780607697304391,2.7174523449983385,0.001494314320929203,1.0,1.0,-6.455519705776908,332924.354305136,1559020.34754601,4.682806551656228,1559020.34754601,4.682806551656228,0.7583848249633349,0.09258176290242674,3.926570416533985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926570416533985,1.2851235261431042,1.2854152251543844,3.055403108460987,6474.032548506001,15266.142875416597,6452.092044538239,0.00032651040801873085,23165.73266415645,2362.247318315271,19285.734895124417,1966.5976551752553,0.8325113293293148,0.8325113293293148,35497.26080848139,35405.22815468563,1.003250315807572,0.8,4284.143320542307,4273.035954225843,1.003250315807572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.768129043802,4632.441516551485,6.182272301008237,4.942260001593161,-3.8038497516399206,8.746109753233082,2.926446974156592,3.5,0.8361277069018834,0.6,0.00022696948580202883,0.9981629004157206,0.0002273872187670963,199.1305188729167,0.0,0.0,0.0,0.001286328768987916,7.686559983076752e-05,0.00015010388597126132,0.0005893934780615453,0.09258176290214594,0.09258176290214594,0.09258176290214594,0.09261078489527183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490189.9932075922,594.8530773652001,0.0,0.09258176290214594,0.09258176290242674,0.09258176290242674,0.3720076321228756,0.3720076321228756,0.5,9.521325625227826,0.1568525367224538,0.1568525367224538,5.474021236295812e-11,0.0001300850843790613,0.15581360337984052,5.474021236295812e-11,27585.49472179242,20920.420586113545,0.7583848249633349,0.9872582678046566,0.6068773279958115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666213706107765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4914779275519,260.4914779275519,-12.65852207244808,244.6570848530958,276.32587100200305,124979.0738202835,124963.35066663566,15.723153647862695,0.0,nan,276.32587100200305,3.1758710020030776,269.99211377223503,-3.1578862277649478,263.65835654242545,-9.491643457574526,257.3245993126661,-15.825400687333854,250.99084208288593,-22.159157917114044,244.6570848530958,-28.49291514690418,1.0,1.0,26022.012520719443,26022.012520719443,275.5560620644199,2.4060620644199275,275.5560620644199,275.5560620644199,77065.70036602554,77063.30928952583,2.3910764997126535,0.0,8546.071908451686,8546.071908451686,0.8853239544315474,3946.203268616655,275.5560620644199,2.4060620644199275,1.0,0.002,0.15145081099946633,0.004799324161534047,0.00023388950772110814,0.0017661104924470007,0.11694475386055407,0.11694475386055407,0.0,1.6810858260996042e-13,1.0,1.0003152362794632,0.1558136033251003,0.09258176290242674,0.0,2.9160740206541557e-05,37.46456347925899,0.0,1600007.33800627,266.5387967759276,0.00013008502963884894,1.0,1284760.3734988407,2597.1070996263516,,,,,,,,,,,,,,,,,,,3.0,15266.142875416597,1558.4194002341596,0.3720076321228756,6.173730061729009,2.926446974156592
2302.0,-30.251729637222688,4.94248424280143,35.052017304237495,24.46484985938298,4.935717773109026,-26.732984896214994,-40.22556133624164,1.4169730321841971,-6.6111121821179495,-6.611242114333889,40.103947592273386,41039.63729165273,25723.091055636094,25723.091055636094,66762.72834728882,77074.61406611238,77063.29872030405,25723.091055636094,102786.38977594014,102786.38977594014,102786.38977594014,130371.70698337608,126071.3750187245,4300.331964651568,0.0,90961.86166094962,54926.88488681709,40038.863082369484,27585.317207435928,67624.18028980542,20920.300144263296,1558.4084551591513,0.0,0.8780612931096137,2.717461590400089,0.001494314320929203,1.0,1.0,-6.455763395065901,332925.5538627382,1559020.0327942192,4.6827887337148875,1559020.0327942192,4.6827887337148875,0.7583853390898836,0.09258154505650126,3.926565140693846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926565140693846,1.2851231302544723,1.2854148291758931,3.0553999443744595,6474.025844186329,15266.13654343425,6452.0936670975625,0.0003265119253276729,23165.75897805586,2362.2500015862565,19285.739745062816,1966.5981497313371,0.832510593040856,0.832510593040856,35497.222652456425,35405.22815468563,1.003248967814865,0.8,4284.13871551432,4273.035954225843,1.003248967814865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7436141695935,4632.441516551485,6.182330237324643,4.94248424280143,-3.8037418280878557,8.746226070889286,2.9264182369393574,3.5,0.8361194962683879,0.6,0.00022696948580202883,0.9981521362133119,0.00022738967094042658,199.1304341052846,0.0,0.0,0.0,0.001286328768987916,7.686642073996142e-05,0.0001501030650620674,0.0005893894627840142,0.09258154505212823,0.09258154505212823,0.09258154505212823,0.09261050475489901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490185.76538604294,594.8544542504417,0.0,0.09258154505212823,0.09258154505650126,0.09258154505650126,0.37200655596003795,0.37200655596003795,0.5,9.522194416337568,0.1565447541396452,0.1565447541396452,6.934897101018578e-12,0.00012993221594115312,0.15547871926798962,6.934897101018578e-12,27585.317207435928,20920.300144263296,0.7583853390898836,0.9872611847001351,0.606878147960924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666203038768746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4915717712576,260.4915717712576,-12.658428228742366,244.6571862858568,276.3259572566576,124978.81495384673,124963.12519020775,15.689763638970565,0.0,nan,276.3259572566576,3.1759572566576253,269.9922030625003,-3.157796937499654,263.65844886832804,-9.49155113167194,257.32469467418025,-15.825305325819727,250.99094048002257,-22.159059519977404,244.6571862858568,-28.492813714143182,1.0,1.0,26022.012520719443,26022.012520719443,275.5561520225083,2.4061520225083086,275.5561520225083,275.5561520225083,77065.69849088596,77063.29872030405,2.3997705819056137,0.0,8546.071908451686,8546.071908451686,0.8853242881175494,3946.197966397315,275.5561520225083,2.4061520225083086,1.0,0.002,0.1514217129809109,0.004799462481061065,0.00023384461468670692,0.0017661553852985805,0.11692230734335346,0.11692230734335346,0.0,-1.4712623480628295e-14,1.0,1.0003145592399862,0.15547871926105472,0.09258154505650126,0.0,2.9098018847674267e-05,37.38397250979928,0.0,1600007.444649702,266.538887817882,0.00012993220900625602,1.0,1284760.0623774868,2597.1083578825323,,,,,,,,,,,,,,,,,,,3.0,15266.13654343425,1558.4084551591513,0.37200655596003795,6.173730061729009,2.9264182369393574
2303.0,-30.251626065002732,4.942707750918351,35.05201403270032,24.46496559949594,4.935802745395792,-26.73288318396337,-40.22546707475556,1.4170598644377377,-6.61102070435129,-6.611150483347864,40.10394019290389,41039.60266554702,25723.17902658224,25723.17902658224,66762.78169212925,77074.61848318127,77063.28854474347,25723.17902658224,102786.4675713257,102786.4675713257,102786.4675713257,130371.60661903738,126070.89754744859,4300.709071588794,0.0,90961.83768452893,54926.8218672157,40038.906463681364,27585.139047711684,67624.04551139305,20920.179260273148,1558.3974698568406,0.0,0.8780618192970615,2.717470880045573,0.001494314320929203,1.0,1.0,-6.4560063245234005,332926.7591615545,1559019.7130595716,4.6827708201822515,1559019.7130595716,4.6827708201822515,0.7583858549376634,0.09258132678444778,3.9265591880779938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265591880779938,1.2851227238323126,1.2854144226614832,3.055396278706177,6474.018077075106,15266.130220427818,6452.096036096078,0.000326513718566817,23165.787990847457,2362.252960067654,19285.746826157912,1966.5988718020847,0.8325098560764476,0.8325098560764475,35497.17960182979,35405.22815468563,1.0032474469039683,0.8,4284.133519759765,4273.035954225843,1.0032474469039683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.719227147107,4632.441516551485,6.182387616724604,4.942707750918351,-3.8036336715547665,8.746341422473117,2.9263896497065067,3.5,0.8361113284875733,0.6,0.00022696948580202883,0.9981413541113111,0.00022739212724445196,199.13034919577788,0.0,0.0,0.0,0.001286328768987916,7.68672422660273e-05,0.00015010224353600153,0.0005893853435074074,0.09258132677910179,0.09258132677910179,0.09258132677910179,0.09261022402312899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490181.5460589889,594.8558283584318,0.0,0.09258132677910179,0.09258132678444778,0.09258132678444778,0.3720054805951087,0.3720054805951087,0.5,9.523061333152356,0.15623145827993312,0.15623145827993312,3.240074875066057e-12,0.0001297789965519769,0.15514415882444155,3.240074875066057e-12,27585.139047711684,20920.179260273148,0.7583858549376634,0.9872639412098069,0.6068788454638198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666192406803545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4916656928833,260.4916656928833,-12.658334307116661,244.65728793852227,276.3260434472382,124978.56595415717,124962.86316350482,15.702790652334569,0.0,nan,276.3260434472382,3.1760434472382144,269.9922923455088,-3.157707654491162,263.6585412437429,-9.491458756257089,257.32479014201556,-15.825209857984419,250.99103904027226,-22.15896095972772,244.65728793852227,-28.492712061477704,1.0,1.0,26022.012520719443,26022.012520719443,275.55624246282326,2.406242462823286,275.55624246282326,275.55624246282326,77065.70282202179,77063.28854474347,2.414277278323425,0.0,8546.071908451686,8546.071908451686,0.8853246646081295,3946.1919840183837,275.55624246282326,2.406242462823286,1.0,0.002,0.15139267762251282,0.00479960061586639,0.00023379981861278433,0.0017662001811167183,0.11689990930639216,0.11689990930639216,0.0,-2.704976000134085e-13,1.0,1.000313882854015,0.15514415882120147,0.09258132678444778,0.0,2.903535822641413e-05,37.303459569386284,0.0,1600007.5518039896,266.5389792956487,0.000129778993311902,1.0,1284759.749767801,2597.109622158822,,,,,,,,,,,,,,,,,,,3.0,15266.130220427818,1558.3974698568406,0.3720054805951087,6.173730061729009,2.9263896497065067
2304.0,-30.251522329896822,4.942930524516832,35.05201074641805,24.46508113006132,4.935888273139984,-26.732781269615796,-40.22537281326947,1.4171472129342992,-6.610929536337949,-6.611059173106281,40.10393322428004,41039.57009129143,25723.267168733757,25723.267168733757,66762.83726002519,77074.62303998225,77063.28407754489,25723.267168733757,102786.55124627864,102786.55124627864,102786.55124627864,130371.5144389082,126070.42899566847,4301.085443239727,0.0,90961.81451994543,54926.761571551964,40038.94772043719,27584.963192629548,67623.91091306673,20920.060010841113,1558.3866026917326,0.0,0.8780623420973722,2.717480137061509,0.001494314320929203,1.0,1.0,-6.456224572704912,332927.9602448677,1559019.4119366035,4.682753021974929,1559019.4119366035,4.682753021974929,0.7583863666865709,0.09258110929489838,3.926553381731852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926553381731852,1.2851223149941142,1.2854140137304861,3.0553927325974692,6474.010563296276,15266.123904336717,6452.098231500817,0.00032651544634268117,23165.816347522992,2362.255851643833,19285.753388369594,1966.599540961449,0.8325091202940373,0.8325091202940373,35497.13760904528,35405.22815468563,1.0032459633654136,0.8,4284.128451675548,4273.035954225843,1.0032459633654136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.69497019733,4632.441516551485,6.182444844668287,4.942930524516832,-3.8035258539501373,8.74645637846697,2.92636121505978,3.5,0.8361032043027944,0.6,0.00022696948580202883,0.9981305551784388,0.00022739458743596203,199.13026415280822,0.0,0.0,0.0,0.001286328768987916,7.68680638002111e-05,0.00015010142200181775,0.0005893812461639973,0.09258110929282884,0.09258110929282884,0.09258110929282884,0.09260994883777239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490177.3371756518,594.8571990811495,0.0,0.09258110929282884,0.09258110929489838,0.09258110929489838,0.37200440598935025,0.37200440598935025,0.5,9.523926519418898,0.15591902626857745,0.15591902626857745,8.242295734817162e-12,0.00012963676834942817,0.15483460040138652,8.242295734817162e-12,27584.963192629548,20920.060010841113,0.7583863666865709,0.9872667279751316,0.6068795716954237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666181809607755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49175974356484,260.49175974356484,-12.658240256435136,244.6573898042937,276.3261296828353,124978.32727903621,124962.6029117781,15.72436725813597,0.0,nan,276.3261296828353,3.176129682835324,269.99238170712755,-3.157618292872428,263.6586337314058,-9.491366268594163,257.32488575571807,-15.825114244281906,250.99113778000853,-22.15886221999145,244.6573898042937,-28.492610195706277,1.0,1.0,26022.012520719443,26022.012520719443,275.5563332503453,2.4063332503453125,275.5563332503453,275.5563332503453,77065.70727325248,77063.28407754489,2.4231957075971877,0.0,8546.071908451686,8546.071908451686,0.8853250318473633,3946.1861486405114,275.5563332503453,2.4063332503453125,1.0,0.002,0.15136370024548015,0.004799738452519997,0.00023375511191020667,0.0017662448880260662,0.11687755595510334,0.11687755595510334,0.0,-6.372723529435298e-14,1.0,1.0003132570294606,0.15483460039314423,0.09258110929489838,0.0,2.8977377119420345e-05,37.22895874996811,0.0,1600007.6586102494,266.53907046366203,0.00012963676010713243,1.0,1284759.4382521817,2597.1108820112845,,,,,,,,,,,,,,,,,,,3.0,15266.123904336717,1558.3866026917326,0.37200440598935025,6.173730061729009,2.92636121505978
