time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2305.0,-30.25141836433873,4.943152567420621,35.05200745160298,24.46519659077751,4.935974148278333,-26.732679113078316,-40.2252784819342,1.417234897137199,-6.6108384032827985,-6.610967902135767,40.10392640546416,41039.53928683326,25723.354852130826,25723.354852130826,66762.89413896408,77074.62773263773,77063.28212170675,25723.354852130826,102786.63697383758,102786.63697383758,102786.63697383758,130371.42514377375,126069.96406103567,4301.461082738085,0.0,90961.79187703815,54926.703431704336,40038.987161482015,27584.788169936168,67623.77533141818,20919.941354442846,1558.375776751087,0.0,0.878062864111253,2.717489390069571,0.001494314320929203,1.0,1.0,-6.4564326139607715,332929.16081555275,1559019.1172884556,4.682735250554316,1559019.1172884556,4.682735250554316,0.7583868770557702,0.09258089217452592,3.926547671427087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926547671427087,1.2851219045848903,1.2854136032281072,3.055389264954914,6474.003215777807,15266.117594961172,6452.100314019713,0.00032651713122978194,23165.84427051626,2362.2586989967276,19285.759613157934,1966.6001757132085,0.8325083855330666,0.8325083855330667,35497.096310841225,35405.22815468563,1.0032445043657139,0.8,4284.123467419832,4273.035954225843,1.0032445043657139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6708419122115,4632.441516551485,6.182501771831721,4.943152567420621,-3.803418162157605,8.746570729578226,2.9263329313468525,3.5,0.8360951232419579,0.6,0.00022696948580202883,0.9981197323816896,0.0002273970531175049,199.13017892098466,0.0,0.0,0.0,0.001286328768987916,7.686888595129113e-05,0.0001501005998507377,0.0005893771608237231,0.09258089217451554,0.09258089217451554,0.09258089217451554,0.0926096758779409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490173.1371065589,594.8585669355836,0.0,0.09258089217451554,0.09258089217452592,0.09258089217452592,0.372003332701268,0.372003332701268,0.5,9.524790031018505,0.15560923268844817,0.15560923268844817,5.348965714802034e-11,0.00012949885297075525,0.15453528817499773,5.348965714802034e-11,27584.788169936168,20919.941354442846,0.7583868770557702,0.9872695484948157,0.6068803329258399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666171247248934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4918539523657,260.4918539523657,-12.658146047634261,244.65749188738806,276.3262160173406,124978.09450604525,124962.34370237398,15.750803671261199,0.0,nan,276.3262160173406,3.1762160173406073,269.9924711913527,-3.157528808647271,263.6587263653401,-9.491273634659876,257.32498153938434,-15.825018460615638,250.99123671338847,-22.158763286611503,244.65749188738806,-28.492508112611915,1.0,1.0,26022.012520719443,26022.012520719443,275.5564242924577,2.4064242924577,275.5564242924577,275.5564242924577,77065.7119469411,77063.28212170675,2.429825234343298,0.0,8546.071908451686,8546.071908451686,0.8853253930120935,3946.1804097842223,275.5564242924577,2.4064242924577,1.0,0.002,0.15133477893193334,0.004799876048033545,0.00023371049175243024,0.0017662895084629613,0.11685524587621511,0.11685524587621511,0.0,2.1539150671379126e-13,1.0,1.0003126519249237,0.15453528812150807,0.09258089217452592,0.0,2.8921313877005987e-05,37.15692196456244,0.0,1600007.7653814529,266.5391615967172,0.0001294987994810981,1.0,1284759.1268702426,2597.112141324,,,,,,,,,,,,,,,,,,,3.0,15266.117594961172,1558.375776751087,0.372003332701268,6.173730061729009,2.9263329313468525
2306.0,-30.25131425093994,4.943373883516001,35.052004152602514,24.465311981644504,4.936060280841769,-26.732576797740553,-40.2251803438179,1.4173228277282994,-6.610747299540549,-6.610876663379207,40.1039196950724,41039.49443842779,25723.442069287084,25723.442069287084,66762.93650771488,77074.63250162225,77063.2820394915,25723.442069287084,102786.72410877858,102786.72410877858,102786.72410877858,130371.33791729304,126069.50190907723,4301.836008215822,0.0,90961.76960798963,54926.63154513415,40039.04229206164,27584.61380851446,67623.6561005761,20919.823168025585,1558.3649837895716,0.0,0.878063385534352,2.717498639787122,0.001494314320929203,1.0,1.0,-6.45663327196246,332930.3609645327,1559018.8273234735,4.682717499259723,1559018.8273234735,4.682717499259723,0.7583873862888132,0.09258067542132711,3.926542032925981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926542032925981,1.2851214930227002,1.2854131915725,3.055385855924381,6473.99599245118,15266.111293660188,6452.1023136871845,0.00032651878418585935,23165.87186517566,2362.2615128688863,19285.765590297826,1966.600785211854,0.832507651882913,0.832507651882913,35497.05553192553,35405.22815468563,1.0032430637120606,0.8,4284.118545836721,4273.035954225843,1.0032430637120606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.646842232928,4632.441516551485,6.182558396492473,4.943373883516001,-3.8033105899214044,8.746684473437405,2.926304798497023,3.5,0.8360870852848638,0.6,0.00022696948580202883,0.9981088943215938,0.0002273995223299739,199.13009356803323,0.0,0.0,0.0,0.001286328768987916,7.686974128925517e-05,0.00015009974451277364,0.0005893729559608566,0.09258067541476375,0.09258067541476375,0.09258067541476375,0.09260940469875159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490168.94545044005,594.8599320504353,0.0,0.09258067541476375,0.09258067542132711,0.09258067542132711,0.372002260938438,0.372002260938438,0.5,9.525651909586035,0.15530303033091286,0.15530303033091286,-4.547473508864641e-12,0.00012936383865280732,0.15424339141674182,-4.547473508864641e-12,27584.61380851446,20919.823168025585,0.7583873862888132,0.9872719157393519,0.6068807397427624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266616071954568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4919483273741,260.4919483273741,-12.658051672625902,244.6575941761608,276.3263024785845,124977.86508439398,124962.08649098233,15.778593411659651,0.0,nan,276.3263024785845,3.176302478584546,269.99256081809966,-3.1574391819003154,263.65881915760116,-9.491180842398819,257.3250774971466,-15.824922502853383,250.99133583665173,-22.15866416334825,244.6575941761608,-28.492405823839164,1.0,1.0,26022.012520719443,26022.012520719443,275.556515521594,2.406515521594031,275.556515521594,275.556515521594,77065.71673688652,77063.2820394915,2.4346973950159736,0.0,8546.071908451686,8546.071908451686,0.8853257496353083,3946.1747430906107,275.556515521594,2.406515521594031,1.0,0.002,0.15130591229323867,0.004800013407897219,0.00023366595599832676,0.0017663340439933992,0.11683297799916338,0.11683297799916338,0.0,-8.274197299540376e-15,1.0,1.0003120618159305,0.1542433914212893,0.09258067542132711,0.0,2.8866638746447937e-05,37.08666860619324,0.0,1600007.8721224174,266.53925270045943,0.00012936384320028083,1.0,1284758.8155983968,2597.113400192331,,,,,,,,,,,,,,,,,,,3.0,15266.111293660188,1558.3649837895716,0.372002260938438,6.173730061729009,2.926304798497023
2307.0,-30.251209994753196,4.943594476239329,35.05200085289394,24.465427302662306,4.936146590426225,-26.7324743362349,-40.225085977558024,1.417410932002807,-6.610656246264227,-6.610785477635597,40.10391307663201,41039.465882830045,25723.52887391192,25723.52887391192,66762.99475674197,77074.63733891248,77063.28350843847,25723.52887391192,102786.81238235038,102786.81238235038,102786.81238235038,130371.25240850254,126069.04217320123,4302.210235301299,0.0,90961.74760052406,54926.57614481591,40039.079395231274,27584.440026152148,67623.51942138342,20919.70539173085,1558.3542202656295,0.0,0.8780639063171394,2.717507884132894,0.001494314320929203,1.0,1.0,-6.456827811907488,332931.56042077305,1559018.5413339483,4.682699769777291,1559018.5413339483,4.682699769777291,0.7583878944759211,0.09258045904444076,3.9265364453432094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265364453432094,1.2851210806478435,1.285412779104042,3.055382488445213,6473.98885716691,15266.104998786464,6452.1042549512495,0.0003265204145284,23165.89922612403,2362.264302909152,19285.771392866027,1966.601376909141,0.8325069190976014,0.8325069190976014,35497.01512125121,35405.22815468563,1.003241636068192,0.8,4284.113668696442,4273.035954225843,1.003241636068192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.622971122182,4632.441516551485,6.182614731604459,4.943594476239329,-3.803203152168816,8.746797628408146,2.9262768164648305,3.5,0.836079090418523,0.6,0.00022696948580202883,0.9980980415246804,0.00022740199495363547,199.13000809809648,0.0,0.0,0.0,0.001286328768987916,7.6870563761319e-05,0.00015009892204070983,0.0005893688877995763,0.09258045904082915,0.09258045904082915,0.09258045904082915,0.09260913501361401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490164.76196177775,594.8612945049016,0.0,0.09258045904082915,0.09258045904444076,0.09258045904444076,0.3720011908518471,0.3720011908518471,0.5,9.526512189468214,0.15500094278172583,0.15500094278172583,2.717115421546623e-11,0.0001292313713747717,0.15395766572811453,2.717115421546623e-11,27584.440026152148,20919.70539173085,0.7583878944759211,0.9872747725642724,0.6068815440838006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666150226313615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4920428674557,260.4920428674557,-12.657957132544254,244.65769665949625,276.32638907540957,124977.63730906408,124961.8311179487,15.806191115408614,0.0,nan,276.32638907540957,3.1763890754095883,269.99265059222853,-3.1573494077714486,263.6589121090369,-9.491087890963058,257.3251736258803,-15.824826374119652,250.9914351426827,-22.158564857317288,244.65769665949625,-28.492303340503724,1.0,1.0,26022.012520719443,26022.012520719443,275.55660687922324,2.4066068792232613,275.55660687922324,275.55660687922324,77065.72155265712,77063.28350843847,2.4380442186520668,0.0,8546.071908451686,8546.071908451686,0.885326103037963,3946.1691275699254,275.55660687922324,2.4066068792232613,1.0,0.002,0.151277099175092,0.004800150536122609,0.00023362150285543903,0.001766378497452118,0.11681075142771952,0.11681075142771952,0.0,3.0755693131157003e-13,1.0,1.000311484185439,0.15395766570094338,0.09258045904444076,0.0,2.8813118793696126e-05,37.01789941156998,0.0,1600007.9788075332,266.53934375373575,0.00012923134420361748,1.0,1284758.5045069447,2597.1146583320046,,,,,,,,,,,,,,,,,,,3.0,15266.104998786464,1558.3542202656295,0.3720011908518471,6.173730061729009,2.9262768164648305
2308.0,-30.251105600075864,4.943814348965169,35.05199755497606,24.46554258875551,4.936233025504588,-26.732371737494812,-40.22499161129815,1.4174991630745968,-6.6105652448590035,-6.610694345425087,40.1039065288753,41039.43818806926,25723.61527349872,25723.61527349872,66763.05346156798,77074.64223379949,77063.28617477062,25723.61527349872,102786.90144826935,102786.90144826935,102786.90144826935,130371.16820192378,126068.58442589345,4302.583776030332,0.0,90961.72577941466,54926.5217342806,40039.11560570451,27584.266753654432,67623.38235935895,20919.58797520658,1558.3434830024357,0.0,0.8780644265371684,2.717517123047026,0.001494314320929203,1.0,1.0,-6.45701783664822,332932.7591752695,1559018.2583988006,4.682682059466756,1559018.2583988006,4.682682059466756,0.75838840169406,0.09258024306025625,3.9265308956155494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265308956155494,1.2851206676797728,1.2854123660422354,3.055379151830717,6473.981787281176,15266.098710243707,6452.106153577982,0.00032652202812653337,23165.92641127172,2362.2670750227367,19285.777067988383,1966.601955610569,0.8325061871302762,0.8325061871302762,35496.9749843423,35405.22815468563,1.0032402180964157,0.8,4284.1088245967485,4273.035954225843,1.0032402180964157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.599228432402,4632.441516551485,6.182670779177803,4.943814348965169,-3.8030958485611355,8.746910197526304,2.9262489850755613,3.5,0.8360711385930175,0.6,0.00022696948580202883,0.9980871744387897,0.00022740447088667436,199.1299225146977,0.0,0.0,0.0,0.001286328768987916,7.687138624151837e-05,0.00015009809956051046,0.000589364825297523,0.09258024305435095,0.09258024305435095,0.09258024305435095,0.09260886663990117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.58641379443,594.8626543718285,0.0,0.09258024305435095,0.09258024306025625,0.09258024306025625,0.37200012256365644,0.37200012256365644,0.5,9.527370896318255,0.15470306094113084,0.15470306094113084,-1.3926637620897964e-11,0.00012910056608461673,0.15367650877686856,-1.3926637620897964e-11,27584.266753654432,20919.58797520658,0.75838840169406,0.9872776417302069,0.6068823645936645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666139767389708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.492137566593,260.492137566593,-12.65786243340699,244.6577993270736,276.3264758061044,124977.41018982178,124961.57740649921,15.83278332257869,0.0,nan,276.3264758061044,3.1764758061044063,269.9927405103039,-3.1572594896960595,263.6590052144774,-9.49099478552256,257.32526991871066,-15.824730081289317,250.99153462288757,-22.158465377112407,244.6577993270736,-28.492200672926373,1.0,1.0,26022.012520719443,26022.012520719443,275.5566983234288,2.4066983234288273,275.5566983234288,275.5566983234288,77065.72647824559,77063.28617477062,2.4403034749702783,0.0,8546.071908451686,8546.071908451686,0.8853264540462804,3946.1635500936272,275.5566983234288,2.4066983234288273,1.0,0.002,0.15124833872069335,0.004800287432022578,0.00023357713100031948,0.0017664228686324703,0.11678856550015974,0.11678856550015974,0.0,-3.6721016852259147e-13,1.0,1.0003109157932564,0.1536765087907952,0.09258024306025625,0.0,2.8760454172555388e-05,36.950229149796584,0.0,1600008.085434123,266.539434755141,0.00012910058001125435,1.0,1284758.1935982178,2597.1159157335615,,,,,,,,,,,,,,,,,,,3.0,15266.098710243707,1558.3434830024357,0.37200012256365644,6.173730061729009,2.9262489850755613
2309.0,-30.25100270743631,4.944033556358117,35.05199429221713,24.46569922557103,4.936358617797795,-26.732266574913012,-40.22489308901129,1.417622485273322,-6.610471447412181,-6.61060044780706,40.10390094766935,41039.36684824584,25723.695112761325,25723.695112761325,66763.06196100716,77074.61653360268,77063.31108357859,25723.695112761325,102787.00619633992,102787.00619633992,102787.00619633992,130371.10158162615,126068.14478392791,4302.956797698231,0.0,90961.68233302588,54926.432647664435,40039.166317068266,27584.095385286226,67623.26170235449,20919.4721037598,1558.3327699667934,0.0,0.8780649580992714,2.717526641892201,0.001494314320929203,1.0,1.0,-6.4571389304307445,332933.99431032577,1559018.017228529,4.682663963041809,1559018.017228529,4.682663963041809,0.7583889125803474,0.09258002747646604,3.926523344755507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926523344755507,1.2851200904671176,1.2854117886985637,3.0553746485499946,6473.972245369704,15266.092427950583,6452.10978127537,0.0003265242830139074,23165.9598954173,2362.2704894553494,19285.787911418643,1966.6030613327328,0.8325054518994383,0.8325054518994383,35496.92037476479,35405.22815468563,1.0032382888294171,0.8,4284.102233799279,4273.035954225843,1.0032382888294171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.575614004988,4632.441516551485,6.182725060006681,4.944033556358117,-3.8029865319326124,8.747020088290729,2.9262213041415888,3.5,0.8360632297547397,0.6,0.00022696948580202883,0.9980764638341568,0.00022740691122012343,199.12983816275073,0.0,0.0,0.0,0.001286328768987916,7.68722449536216e-05,0.00015009724084840721,0.0005893603201746608,0.0925800274755309,0.0925800274755309,0.0925800274755309,0.09260861043706438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.42143070564,594.8640108405646,0.0,0.0925800274755309,0.09258002747646604,0.09258002747646604,0.37199905616149775,0.37199905616149775,0.5,9.528228384854474,0.15442075630369345,0.15442075630369345,4.433786671143025e-12,0.00012900039490659765,0.15346151737634273,4.433786671143025e-12,27584.095385286226,20919.4721037598,0.7583889125803474,0.9872795289713543,0.6068823924655048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266612934261385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4922358190634,260.4922358190634,-12.657764180936567,244.65790224193765,276.32656939618283,124977.54752919982,124961.12066293691,16.426866262928712,0.0,nan,276.32656939618283,3.176569396182856,269.99283596533814,-3.1571640346618324,263.6591025344727,-9.490897465527269,257.325369103656,-15.82463089634399,250.99163567279305,-22.158364327206925,244.65790224193765,-28.49209775806233,1.0,1.0,26022.012520719443,26022.012520719443,275.55679513569675,2.4067951356967683,275.55679513569675,275.55679513569675,77065.82885522503,77063.31108357859,2.517771646438632,0.0,8546.071908451686,8546.071908451686,0.8853269316217774,3946.1559614792845,275.55679513569675,2.4067951356967683,1.0,0.002,0.15121961854764743,0.004800424653793388,0.00023353282266296165,0.001766467177200362,0.11676641133148083,0.11676641133148083,0.0,-1.3667626058699867e-13,1.0,1.0003104812214347,0.15346151737190894,0.09258002747646604,0.0,2.8720173284339446e-05,36.898468748291286,0.0,1600008.1953860638,266.5395285525878,0.00012900039047281098,1.0,1284757.8732545916,2597.11721129341,,,,,,,,,,,,,,,,,,,3.0,15266.092427950583,1558.3327699667934,0.37199905616149775,6.173730061729009,2.9262213041415888
2310.0,-30.250898880500596,4.944251945801989,35.05199124601671,24.465819750353717,4.9364465750850375,-26.732164334941935,-40.22479875767601,1.4177120295251324,-6.610386052988076,-6.610515061385908,40.103900671967516,41039.32720038954,25723.79326669341,25723.79326669341,66763.12046708295,77074.61745878882,77063.38468909785,25723.79326669341,102787.17795579125,102787.17795579125,102787.17795579125,130371.1312496307,126067.80071291195,4303.330536718749,0.0,90961.65400888307,54926.36375047897,40039.21139822677,27583.953293839437,67623.1646920662,20919.37678646907,1558.3236511291434,0.0,0.8780654231789649,2.717535296630637,0.001494314320929203,1.0,1.0,-6.457036895624526,332935.11749155377,1559018.0053151967,4.682648129946062,1559018.0053151967,4.682648129946062,0.7583893636863566,0.0925798249839521,3.9265168454768578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265168454768578,1.2851196713533182,1.2854113694896332,3.055370587660501,6473.96364083216,15266.08611904646,6452.112741543172,0.0003265262938702937,23165.991026796724,2362.2736639725827,19285.796759857203,1966.6039636223588,0.8325047151036536,0.8325047151036536,35496.873370451896,35405.22815468563,1.0032366282445644,0.8,4284.096560876677,4273.035954225843,1.0032366282445644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.552140885692,4632.441516551485,6.182783533441638,4.944251945801989,-3.8028837676086917,8.747135713410682,2.9261937889534035,3.5,0.836055368272401,0.6,0.00022696948580202883,0.9980656560996749,0.00022740937373699372,199.1297530449351,0.0,0.0,0.0,0.001286328768987916,7.687306714604784e-05,0.00015009641865598098,0.0005893561162984562,0.09257982498362169,0.09257982498362169,0.09257982498362169,0.09260841251086539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490152.281471967,594.8653594148815,0.0,0.09257982498362169,0.0925798249839521,0.0925798249839521,0.37199799305264125,0.37199799305264125,0.5,9.529086010549793,0.154201324154144,0.154201324154144,9.43600753089413e-12,0.00012900839783469564,0.15347816576138484,9.43600753089413e-12,27583.953293839437,20919.37678646907,0.7583893636863566,0.9872818104727926,0.6068826767760608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666118949394138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4923336423777,260.4923336423777,-12.657666357622304,244.65800517836328,276.32666210638683,124977.24843987131,124960.8933243862,16.355115485091524,0.0,nan,276.32666210638683,3.176662106386857,269.992930720786,-3.1570692792139994,263.65919933516756,-9.49080066483242,257.32546794958927,-15.82453205041071,250.99173656397323,-22.158263436026743,244.65800517836328,-28.491994821636695,1.0,1.0,26022.012520719443,26022.012520719443,275.5568891349075,2.4068891349075443,275.5568891349075,275.5568891349075,77065.82974688445,77063.38468909785,2.4450577866082313,0.0,8546.071908451686,8546.071908451686,0.8853273426869135,3946.1494297042423,275.5568891349075,2.4068891349075443,1.0,0.002,0.1511908953021898,0.004800560376119611,0.00023348850548131022,0.0017665114944690505,0.11674425274065511,0.11674425274065511,0.0,-4.963954594594533e-14,1.0,1.0003105151033178,0.15347816575194884,0.0925798249839521,0.0,2.8723245730795788e-05,36.902407730792014,0.0,1600008.2956291696,266.5396139470119,0.0001290083883986881,1.0,1284757.5819478817,2597.118389420601,,,,,,,,,,,,,,,,,,,3.0,15266.08611904646,1558.3236511291434,0.37199799305264125,6.173730061729009,2.9261937889534035
2311.0,-30.25079434567674,4.94446960049391,35.05198819361206,24.465907515864842,4.93650666521123,-26.732064244611426,-40.224704740662105,1.417776564080026,-6.6102966731212405,-6.610425544309445,40.10389440053854,41039.3146340822,25723.88143727297,25723.88143727297,66763.19607135517,77074.64229136262,77063.38590007053,25723.88143727297,102787.2673373435,102787.2673373435,102787.2673373435,130371.04937610976,126067.34632829057,4303.70304781919,0.0,90961.64610291681,54926.3184453764,40039.25295282268,27583.78203876626,67623.03499158894,20919.26073082541,1558.3130464373187,0.0,0.87806593356274,2.717544371995578,0.001494314320929203,1.0,1.0,-6.457240874514241,332936.2950109438,1559017.7343201886,4.68263075453802,1559017.7343201886,4.68263075453802,0.7583898647917631,0.09257961333856476,3.9265125482386365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265125482386365,1.2851193692981133,1.2854110673658674,3.0553679619529497,6473.958077272935,15266.079832289157,6452.11358915312,0.0003265275168745636,23166.014366545343,2362.27604396459,19285.799293420063,1966.6042219738713,0.8325039857210482,0.8325039857210482,35496.84229180511,35405.22815468563,1.0032355302875318,0.8,4284.092810013258,4273.035954225843,1.0032355302875318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.528768853983,4632.441516551485,6.182839457773684,4.94446960049391,-3.802777990907038,8.74724759140095,2.9261663923629015,3.5,0.8360475406751148,0.6,0.00022696948580202883,0.9980547748059965,0.0002274118530680318,199.12966734686293,0.0,0.0,0.0,0.001286328768987916,7.687388660693717e-05,0.00015009559919509165,0.0005893522536749243,0.09257961333597547,0.09257961333597547,0.09257961333597547,0.09260814539114874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490148.12053238373,594.8667145238469,0.0,0.09257961333597547,0.09257961333856476,0.09257961333856476,0.37199693866028494,0.37199693866028494,0.5,9.529941972009862,0.15396558387067216,0.15396558387067216,9.833911462919787e-12,0.0001288711882239113,0.15318466979522327,9.833911462919787e-12,27583.78203876626,20919.26073082541,0.7583898647917631,0.9872848220973708,0.6068836549437145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666108594966417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49242864553554,260.49242864553554,-12.657571354464437,244.65810800136194,276.3267492897026,124976.71807406761,124960.8344607767,15.883613290915578,0.0,nan,276.3267492897026,3.1767492897026273,269.9930210320444,-3.156978967955581,263.6592927743611,-9.490707225638857,257.32556451670985,-15.82443548329013,250.99183625903345,-22.15816374096653,244.65810800136194,-28.49189199863804,1.0,1.0,26022.012520719443,26022.012520719443,275.5569787936833,2.4069787936833222,275.5569787936833,275.5569787936833,77065.76244930884,77063.38590007053,2.3765492383099627,0.0,8546.071908451686,8546.071908451686,0.8853276144777549,3946.1451109798295,275.5569787936833,2.4069787936833222,1.0,0.002,0.15116222702900461,0.004800696602460304,0.0002334442751603111,0.0017665557247374787,0.11672213758015554,0.11672213758015554,0.0,-1.0221034088542247e-13,1.0,1.0003099217489346,0.15318466978538936,0.09257961333856476,0.0,2.8668273240076904e-05,36.83177265127747,0.0,1600008.4003429357,266.53970332687874,0.00012887117838999984,1.0,1284757.2765487798,2597.119624542247,,,,,,,,,,,,,,,,,,,3.0,15266.079832289157,1558.3130464373187,0.37199693866028494,6.173730061729009,2.9261663923629015
2312.0,-30.25068938033162,4.944686620544502,35.05198499675719,24.466013337392383,4.936585401547233,-26.73196190216301,-40.22461037440223,1.4178579233791608,-6.610202159974165,-6.61033080773192,40.1038841269476,41039.296770142704,25723.95759439901,25723.95759439901,66763.25436454172,77074.65417554752,77063.34688095999,25723.95759439901,102787.304475359,102787.304475359,102787.304475359,130370.89465077959,126066.82073364932,4304.073917130265,0.0,90961.63052079664,54926.273115393946,40039.286006002985,27583.590175420602,67622.87618142359,20919.130145936444,1558.3013404124135,0.0,0.8780664875671769,2.717553977579816,0.001494314320929203,1.0,1.0,-6.457621899679225,332937.5411919532,1559017.2903881927,4.682611894131069,1559017.2903881927,4.682611894131069,0.758390405777462,0.09257939308561895,3.926507709147977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926507709147977,1.2851189884945775,1.2854106864758963,3.0553651018320043,6473.952017019857,15266.07356317411,6452.114792075819,0.00032652886929948713,23166.038948268008,2362.2785506027044,19285.80288903651,1966.6045886247098,0.8325032575531606,0.8325032575531606,35496.80729434474,35405.22815468563,1.003234293885604,0.8,4284.088586190555,4273.035954225843,1.003234293885604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.505518159056,4632.441516551485,6.182892314917868,4.944686620544502,-3.802668340316689,8.747354960861191,2.9261391381046344,3.5,0.8360397537441813,0.6,0.00022696948580202883,0.9980438488270259,0.00022741434263512565,199.12958129592184,0.0,0.0,0.0,0.001286328768987916,7.687470912000775e-05,0.00015009477668202108,0.0005893482977447998,0.09257939308465805,0.09257939308465805,0.09257939308465805,0.0926078354852667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490143.95320704527,594.8680715113754,0.0,0.09257939308465805,0.09257939308561895,0.09257939308561895,0.37199588576300147,0.37199588576300147,0.5,9.530795244266702,0.15367994960058695,0.15367994960058695,1.290345608140342e-11,0.00012864775777643445,0.1527089080527162,1.290345608140342e-11,27583.590175420602,20919.130145936444,0.758390405777462,0.9872880027377774,0.6068848160205355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666098275385966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49252307553667,260.49252307553667,-12.65747692446331,244.65821097543648,276.3268351756319,124976.4229954224,124960.63520675202,15.787788670363915,0.0,nan,276.3268351756319,3.176835175631936,269.9931103355976,-3.1568896644023994,263.6593854955542,-9.490614504445773,257.3256606555223,-15.824339344477664,250.99193581547755,-22.15806418452243,244.65821097543648,-28.491789024563502,1.0,1.0,26022.012520719443,26022.012520719443,275.55706896452455,2.4070689645245693,275.55706896452455,275.55706896452455,77065.74879197954,77063.34688095999,2.401911019551335,0.0,8546.071908451686,8546.071908451686,0.885327920539509,3946.140247693717,275.55706896452455,2.4070689645245693,1.0,0.002,0.15113364784047892,0.004800833384330865,0.00023340018490173198,0.001766599815193487,0.11670009245086599,0.11670009245086599,0.0,9.521897159636694e-14,1.0,1.0003089597839483,0.15270890803981274,0.09257939308561895,0.0,2.857918874947239e-05,36.71731146677233,0.0,1600008.5109587556,266.5397978400258,0.00012864774487297836,1.0,1284756.9533424976,2597.1209316822,,,,,,,,,,,,,,,,,,,3.0,15266.07356317411,1558.3013404124135,0.37199588576300147,6.173730061729009,2.9261391381046344
2313.0,-30.250585815939136,4.944903000973437,35.05198178834702,24.46616511968898,4.936707400066449,-26.73185649433796,-40.22451181719077,1.4179780784652358,-6.610107910772399,-6.610236427333778,40.103877399729505,41039.23249724632,25724.03434835369,25724.03434835369,66763.26684560001,77074.63212441815,77063.35757289908,25724.03434835369,102787.39192125277,102787.39192125277,102787.39192125277,130370.80607865946,126066.36173844457,4304.444340214896,0.0,90961.59058313987,54926.19095596795,40039.33291907991,27583.414157406696,67622.74707648662,20919.01094060874,1558.2903977328642,0.0,0.8780670261143868,2.717563545879301,0.001494314320929203,1.0,1.0,-6.457806173076847,332938.78269239457,1559016.9996967162,4.682593559961163,1559016.9996967162,4.682593559961163,0.7583909236627826,0.0925791775332757,3.9265005947150295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265005947150295,1.285118426107136,1.2854101239608033,3.0553609028929216,6473.943119971799,15266.067306168334,6452.117981542383,0.0003265309578075962,23166.070751541938,2362.2817936341094,19285.81242256551,1966.6055607741184,0.8325025261904564,0.8325025261904564,35496.75584104938,35405.22815468563,1.0032324761270146,0.8,4284.082376322904,4273.035954225843,1.0032324761270146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.482413521455,4632.441516551485,6.182945099046996,4.944903000973437,-3.802559022184217,8.747462023157654,2.9261120551540527,3.5,0.8360320157583008,0.6,0.00022696948580202883,0.9980330688014656,0.0002274167989990509,199.1294963935594,0.0,0.0,0.0,0.001286328768987916,7.687556817084295e-05,0.0001500939176311859,0.0005893438568419601,0.09257917752785093,0.09257917752785093,0.09257917752785093,0.09260756803801522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490139.8105685834,594.8694206277694,0.0,0.09257917752785093,0.0925791775332757,0.0925791775332757,0.37199483023530755,0.37199483023530755,0.5,9.531646959232146,0.15339584063588063,0.15339584063588063,9.526957001071423e-11,0.00012851656140355772,0.15243025425695578,9.526957001071423e-11,27583.414157406696,20919.01094060874,0.7583909236627826,0.9872900722309541,0.6068850242186662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666087985906176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4926208421781,260.4926208421781,-12.657379157821879,244.65831422442264,276.3269274599295,124976.5409601212,124960.19531983479,16.34564028640484,0.0,nan,276.3269274599295,3.176927459929516,269.993204812832,-3.1567951871679725,263.65948216572696,-9.490517834273021,257.32575951863186,-15.824240481368122,250.99203687152573,-22.15796312847425,244.65831422442264,-28.491685775577338,1.0,1.0,26022.012520719443,26022.012520719443,275.55716459601666,2.4071645960166848,275.55716459601666,275.55716459601666,77065.8444954002,77063.35757289908,2.4869225011207163,0.0,8546.071908451686,8546.071908451686,0.8853283705115043,3946.1330976886047,275.55716459601666,2.4071645960166848,1.0,0.002,0.1511051208464327,0.004800969883615788,0.0002333561750608016,0.0017666438248004513,0.11667808753040079,0.11667808753040079,0.0,-1.3874708673644598e-13,1.0,1.0003083964546668,0.1524302541616862,0.0925791775332757,0.0,2.8526994227205248e-05,36.65024500591155,0.0,1600008.6213961067,266.5398920892276,0.0001285164661339877,1.0,1284756.6313509268,2597.122233910434,,,,,,,,,,,,,,,,,,,3.0,15266.067306168334,1558.2903977328642,0.37199483023530755,6.173730061729009,2.9261120551540527
2314.0,-30.25048081066645,4.945118540614864,35.05197875306074,24.466252920124703,4.936767041410154,-26.73175602546218,-40.22441773032767,1.418042256247855,-6.610024698391726,-6.610153188623999,40.103875979253225,41039.220549476726,25724.135243452136,25724.135243452136,66763.35579292887,77074.65707520458,77063.40953689232,25724.135243452136,102787.54478034445,102787.54478034445,102787.54478034445,130370.81430950161,126065.99896160956,4304.815347892052,0.0,90961.58208936136,54926.14556379917,40039.37391729132,27583.26952915715,67622.64344644846,20918.913645878914,1558.2812126514254,0.0,0.8780674838792568,2.7175719834541154,0.001494314320929203,1.0,1.0,-6.45777883245097,332939.87763325707,1559016.9383165927,4.68257797593683,1559016.9383165927,4.68257797593683,0.7583913728489069,0.09257897597337847,3.926496200495912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926496200495912,1.2851181257223925,1.2854098235078781,3.0553581977444635,6473.937388086826,15266.061024595652,6452.118949121887,0.00032653222463153433,23166.094513951906,2362.28421672558,19285.815314725398,1966.6058556923515,0.8325017971031073,0.8325017971031073,35496.72406098734,35405.22815468563,1.0032313533910773,0.8,4284.078540806095,4273.035954225843,1.0032313533910773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.459452758724,4632.441516551485,6.183003472463825,4.945118540614864,-3.80245825162349,8.747576792238354,2.9260851409510225,3.5,0.8360243259860064,0.6,0.00022696948580202883,0.9980221389228107,0.00022741928956305764,199.12941031003342,0.0,0.0,0.0,0.001286328768987916,7.68763882652151e-05,0.0001500930975368137,0.0005893399771989613,0.0925789759673321,0.0925789759673321,0.0925789759673321,0.09260735798656276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490135.6948496827,594.8707612325928,0.0,0.0925789759673321,0.09257897597337847,0.09257897597337847,0.37199377659001914,0.37199377659001914,0.5,9.532498419808036,0.15316140786461574,0.15316140786461574,-1.3869794202037156e-11,0.00012849023227090584,0.15237435617302708,-1.3869794202037156e-11,27583.26952915715,20918.913645878914,0.7583913728489069,0.9872929005770075,0.6068857775720701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666077726763092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49271580093955,260.49271580093955,-12.657284199060427,244.65841738033131,276.3270142215436,124976.00526989528,124960.1290798348,15.876190060467911,0.0,nan,276.3270142215436,3.1770142215436294,269.99329485329946,-3.156705146700517,263.65957548505975,-9.49042451494023,257.3258561168277,-15.824143883172269,250.99213674857566,-22.157863251424317,244.65841738033131,-28.491582619668662,1.0,1.0,26022.012520719443,26022.012520719443,275.55725391518,2.4072539151800356,275.55725391518,275.55725391518,77065.77713641009,77063.40953689232,2.367599517776398,0.0,8546.071908451686,8546.071908451686,0.8853286484359822,3946.1286814983914,275.55725391518,2.4072539151800356,1.0,0.002,0.15107660435672018,0.004801104360010166,0.00023331217608480682,0.0017666878239039987,0.1166560880424034,0.1166560880424034,0.0,-1.119460427134733e-14,1.0,1.000308283608894,0.15237435618689688,0.09257897597337847,0.0,2.8516489870082693e-05,36.636741365335766,0.0,1600008.7190287968,266.53997530160825,0.00012849024614070004,1.0,1284756.3473712176,2597.123382408342,,,,,,,,,,,,,,,,,,,3.0,15266.061024595652,1558.2812126514254,0.37199377659001914,6.173730061729009,2.9260851409510225
2315.0,-30.250375378454294,4.945333450451342,35.05197557349591,24.4663642248139,4.93684534834411,-26.73165330576932,-40.2243233640678,1.41812327578719,-6.6099305969617035,-6.6100588630315595,40.10386574483466,41039.18975649158,25724.21082016796,25724.21082016796,66763.40057665954,77074.6649550667,77063.37101061754,25724.21082016796,102787.5818307855,102787.5818307855,102787.5818307855,130370.66011673848,126065.47586577853,4305.184250959958,0.0,90961.55722649387,54926.08202842419,40039.41688674408,27583.078285952983,67622.49517269706,20918.7834779886,1558.2695465365982,0.0,0.8780680354948244,2.7175815474666773,0.001494314320929203,1.0,1.0,-6.458157867339025,332941.11841858586,1559016.4960765645,4.682559196898328,1559016.4960765645,4.682559196898328,0.7583919119223812,0.09257875700209266,3.926489969518172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926489969518172,1.2851177465098411,1.2854094442092527,3.0553542507539437,6473.92902488754,15266.05477534075,6452.121769509297,0.000326534174954468,23166.124944324245,2362.287319759984,19285.823745052105,1966.606715346434,0.8325010674595872,0.8325010674595872,35496.67899702777,35405.22815468563,1.0032297613578975,0.8,4284.073102063583,4273.035954225843,1.0032297613578975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.436583191737,4632.441516551485,6.183055625482764,4.945333450451342,-3.8023491834261005,8.747682633877442,2.9260583337444754,3.5,0.8360166667841359,0.6,0.00022696948580202883,0.9980111647343962,0.00022742179027870186,199.1293238765765,0.0,0.0,0.0,0.001286328768987916,7.687721080303279e-05,0.00015009227499899604,0.0005893358122857211,0.09257875700173356,0.09257875700173356,0.09257875700173356,0.09260704876892295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.5495426331,594.8721110368951,0.0,0.09257875700173356,0.09257875700209266,0.09257875700209266,0.3719927300363209,0.3719927300363209,0.5,9.53334717323302,0.15287517573119658,0.15287517573119658,-1.0118128557223827e-11,0.0001282660698507243,0.1519009956925288,-1.0118128557223827e-11,27583.078285952983,20918.7834779886,0.7583919119223812,0.9872957276444246,0.6068866529057237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666067507494376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.492810198042,260.492810198042,-12.657189801957998,244.65852070353054,276.32709969255217,124975.663668529,124959.8813848143,15.782283714723338,0.0,nan,276.32709969255217,3.17709969255219,269.99338389474303,-3.156616105256944,263.6596680969533,-9.490331903046695,257.32595229914057,-15.82404770085941,250.9922365013323,-22.15776349866769,244.65852070353054,-28.491479296469436,1.0,1.0,26022.012520719443,26022.012520719443,275.5573437327043,2.4073437327043052,275.5573437327043,275.5573437327043,77065.7642132476,77063.37101061754,2.3932026300608413,0.0,8546.071908451686,8546.071908451686,0.8853290425312246,3946.122419365763,275.5573437327043,2.4073437327043052,1.0,0.002,0.15104817650129382,0.004801240436438848,0.00023326831928728342,0.0017667316808936233,0.11663415964364171,0.11663415964364171,0.0,1.8090650505397932e-13,1.0,1.000307326492226,0.15190099570264692,0.09257875700209266,0.0,2.8427855735284093e-05,36.522858949843375,0.0,1600008.8291599546,266.5400694030383,0.00012826607996885286,1.0,1284756.0255665686,2597.1246838823827,,,,,,,,,,,,,,,,,,,3.0,15266.05477534075,1558.2695465365982,0.3719927300363209,6.173730061729009,2.9260583337444754
2316.0,-30.250269642428915,4.945547676306757,35.0519723505643,24.466474586538993,4.936928133157854,-26.731549864880833,-40.22422505132852,1.4182083556261038,-6.609839492197068,-6.609967596769787,40.10385813415951,41039.156293615495,25724.29289791586,25724.29289791586,66763.44919153136,77074.67368185939,77063.36085885765,25724.29289791586,102787.6537567735,102787.6537567735,102787.6537567735,130370.5552603494,126065.00271295884,4305.552547390561,0.0,90961.5388656184,54926.02147743912,40039.46376464364,27582.90150357589,67622.36526821952,20918.663513807278,1558.2586444469218,0.0,0.8780685604801766,2.7175908005762435,0.001494314320929203,1.0,1.0,-6.4584063329220385,332942.3189640264,1559016.167212278,4.682541324465052,1559016.167212278,4.682541324465052,0.7583924233313653,0.09257854260958973,3.9264848715175806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264848715175806,1.2851173482932685,1.2854090459022922,3.055351230556684,6473.922625451961,15266.048538139044,6452.123224565393,0.0003265356164343956,23166.150346190407,2362.2899100294603,19285.828094312146,1966.6071588475318,0.8325003423576431,0.8325003423576431,35496.642127026236,35405.22815468563,1.003228458803719,0.8,4284.068652245,4273.035954225843,1.003228458803719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4138579238615,4632.441516551485,6.183109127213814,4.945547676306757,-3.802242505915064,8.74779018222182,2.9260316957795043,3.5,0.8360090559370013,0.6,0.00022696948580202883,0.9980001590535271,0.00022742429822584373,199.12923719412854,0.0,0.0,0.0,0.001286328768987916,7.687806774875481e-05,0.000150091418053274,0.000589331682330801,0.09257854260916473,0.09257854260916473,0.09257854260916473,0.09260677154852756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490127.4260353167,594.8734538651706,0.0,0.09257854260916473,0.09257854260958973,0.09257854260958973,0.3719916807373849,0.3719916807373849,0.5,9.534194042246636,0.15257935139442225,0.15257935139442225,-1.0629719326971099e-11,0.0001281045726955199,0.15156126384772506,-1.0629719326971099e-11,27582.90150357589,20918.663513807278,0.7583924233313653,0.9872983431845169,0.6068873239029198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666057318096726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4929045702866,260.4929045702866,-12.657095429713365,244.65862425677327,276.3271848837946,124975.41782657616,124959.63969754543,15.778129030749485,0.0,nan,276.3271848837946,3.1771848837946095,269.99347275839324,-3.1565272416067387,263.65976063299377,-9.490239367006211,257.3260485075898,-15.823951492410174,250.99233638217518,-22.157663617824795,244.65862425677327,-28.491375743226712,1.0,1.0,26022.012520719443,26022.012520719443,275.55743381108,2.4074338110800113,275.55743381108,275.55743381108,77065.76308358765,77063.36085885765,2.4022247300017625,0.0,8546.071908451686,8546.071908451686,0.8853293649681488,3946.1172958751686,275.55743381108,2.4074338110800113,1.0,0.002,0.15101981227110114,0.004801375702891163,0.00023322455926543724,0.0017667754411136221,0.11661227963271861,0.11661227963271861,0.0,3.7905919722525105e-13,1.0,1.0003066396229827,0.15156126385835478,0.09257854260958973,0.0,2.8364230791719525e-05,36.44110758852361,0.0,1600008.935863076,266.5401605078029,0.00012810458332523922,1.0,1284755.714199096,2597.1259431462704,,,,,,,,,,,,,,,,,,,3.0,15266.048538139044,1558.2586444469218,0.3719916807373849,6.173730061729009,2.9260316957795043
2317.0,-30.250163777035056,4.945761207304189,35.0519691119951,24.46658994248139,4.93701304572499,-26.73144609478784,-40.22413051044566,1.4182953636115345,-6.609749161836703,-6.609877122943821,40.103851236996576,41039.13042213523,25724.376280867713,25724.376280867713,66763.50670300295,77074.67872966867,77063.35911576646,25724.376280867713,102787.73539663418,102787.73539663418,102787.73539663418,130370.46386819484,126064.5437055128,4305.920162682039,0.0,90961.51490389644,54925.966596891,40039.49811889494,27582.728471560673,67622.22659045561,20918.54619895296,1558.247939869062,0.0,0.8780690784375244,2.717599973155805,0.001494314320929203,1.0,1.0,-6.45861684727214,332943.509089647,1559015.8691782542,4.682523691304281,1559015.8691782542,4.682523691304281,0.7583929276801294,0.09257832961563546,3.9264790073687617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264790073687617,1.2851169410522527,1.2854086385688404,3.0553476356429976,6473.915008261237,15266.042310538138,6452.125534471657,0.0003265373740411637,23166.178841957488,2362.2928157890296,19285.83499877655,1966.6078629069611,0.8324996163738043,0.8324996163738043,35496.59971603932,35405.22815468563,1.0032269604964101,0.8,4284.063533688183,4273.035954225843,1.0032269604964101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.391262118522,4632.441516551485,6.183162750843907,4.945761207304189,-3.802136515087927,8.747897722392116,2.9260052096633067,3.5,0.8360014884752305,0.6,0.00022696948580202883,0.997989140038298,0.00022742680926700148,199.1291504056998,0.0,0.0,0.0,0.001286328768987916,7.687889182531561e-05,0.00015009059397671321,0.0005893275664530728,0.0925783296139666,0.0925783296139666,0.0925783296139666,0.09260650257602526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490123.31409524125,594.8747929564701,0.0,0.0925783296139666,0.09257832961563546,0.09257832961563546,0.3719906319662227,0.3719906319662227,0.5,9.535039231371488,0.15228278140955354,0.15228278140955354,4.786215868080035e-11,0.0001279611071254294,0.15126027567168876,4.786215868080035e-11,27582.728471560673,20918.54619895296,0.7583929276801294,0.9873012183900217,0.6068881859019947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266604716113866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49299912739076,260.49299912739076,-12.657000872609217,244.65872803992153,276.3272702148582,124975.17222891853,124959.3631928418,15.809036076715698,0.0,nan,276.3272702148582,3.177270214858197,269.99356177986624,-3.1564382201337366,263.6598533448932,-9.490146655106798,257.3261449099001,-15.823855090099869,250.99243647490562,-22.15756352509436,244.65872803992153,-28.49127196007845,1.0,1.0,26022.012520719443,26022.012520719443,275.5575240809419,2.4075240809419256,275.5575240809419,275.5575240809419,77065.76791331983,77063.35911576646,2.408797553362092,0.0,8546.071908451686,8546.071908451686,0.8853297358621175,3946.1114024056055,275.5575240809419,2.4075240809419256,1.0,0.002,0.1509915044143282,0.004801510591481494,0.00023318088590686063,0.0017668191141947576,0.11659044295343031,0.11659044295343031,0.0,1.0161836649924538e-13,1.0,1.0003060311072143,0.1512602756238266,0.09257832961563546,0.0,2.8307857036524023e-05,36.36867234677969,0.0,1600009.0416827677,266.5402508381633,0.00012796105926327073,1.0,1284755.4055347692,2597.1271914786935,,,,,,,,,,,,,,,,,,,3.0,15266.042310538138,1558.247939869062,0.3719906319662227,6.173730061729009,2.9260052096633067
