time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2318.0,-30.250058189334894,4.945974183058884,35.05196595761633,24.466741340607427,4.937136210354238,-26.731338749371883,-40.22402786705641,1.418416770398465,-6.609651295093897,-6.609779203706534,40.10384718956273,41039.06149168568,25724.442909651265,25724.442909651265,66763.50440133695,77074.65764966092,77063.4202501643,25724.442909651265,102787.86315981556,102787.86315981556,102787.86315981556,130370.42456218688,126064.13701271718,4306.287549469693,0.0,90961.47688155071,54925.88072360384,40039.55128660763,27582.561402371313,67622.11268897894,20918.433651694355,1558.2373392707975,0.0,0.8780696259887248,2.7176098992363897,0.001494314320929203,1.0,1.0,-6.45862900226615,332944.7971570974,1559015.6942840933,4.682505050675065,1559015.6942840933,4.682505050675065,0.758393440933153,0.09257811748669355,3.9264722554079547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264722554079547,1.2851163728080226,1.2854080701956294,3.0553437326679456,6473.906738325446,15266.036089053447,6452.128303036684,0.0003265393011285438,23166.208994923854,2362.2958905358973,19285.843274202685,1966.6087067655812,0.832498890018154,0.832498890018154,35496.550884159,35405.22815468563,1.003225235350521,0.8,4284.057640197554,4273.035954225843,1.003225235350521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.368792005315,4632.441516551485,6.183212161163236,4.945974183058884,-3.802024943158802,8.747999126217685,2.92597887097471,3.5,0.8359939631356313,0.6,0.00022696948580202883,0.997978150057573,0.0002274293137469343,199.12906384499965,0.0,0.0,0.0,0.001286328768987916,7.687978653755977e-05,0.00015008969926446906,0.0005893230399844615,0.092578117481054,0.092578117481054,0.092578117481054,0.09260626857608031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490119.21912230947,594.8761266571578,0.0,0.092578117481054,0.09257811748669355,0.09257811748669355,0.37198958452492564,0.37198958452492564,0.5,9.53588376415043,0.15202081547153057,0.15202081547153057,-9.43600753089413e-12,0.00012790861262601538,0.15115020144037317,-9.43600753089413e-12,27582.561402371313,20918.433651694355,0.758393440933153,0.9873028473453487,0.6068881887858293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666037037135776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4930972879583,260.4930972879583,-12.656902712041699,244.65883231096242,276.3273622649518,124975.3209923638,124958.90949148637,16.411500877438453,0.0,nan,276.3273622649518,3.177362264951796,269.99365627415307,-3.1563437258469094,263.65995028336096,-9.490049716639021,257.3262442925629,-15.823755707437101,250.99253830175843,-22.157461698241548,244.65883231096242,-28.491167689037553,1.0,1.0,26022.012520719443,26022.012520719443,275.5576291536877,2.407629153687708,275.5576291536877,275.5576291536877,77065.83440710098,77063.4202501643,2.4141569366765907,0.0,8546.071908451686,8546.071908451686,0.8853301629080453,3946.1046166849947,275.5576291536877,2.407629153687708,1.0,0.002,0.15096321720021313,0.004801646718422628,0.00023313724797694333,0.001766862751984421,0.11656862398847166,0.11656862398847166,0.0,-3.863576125695545e-14,1.0,1.000305808725247,0.15115020144980917,0.09257811748669355,0.0,2.8287214276119223e-05,36.34214199899133,0.0,1600009.156478027,266.5403487049061,0.00012790862206202291,1.0,1284755.0714695961,2597.128542540836,,,,,,,,,,,,,,,,,,,3.0,15266.036089053447,1558.2373392707975,0.37198958452492564,6.173730061729009,2.92597887097471
2319.0,-30.249951813947604,4.946186304082883,35.051962971668246,24.466833855863683,4.937198747096847,-26.731236757872765,-40.22393357064573,1.418483691025846,-6.609569800219276,-6.609697676638873,40.10384574165799,41039.04861858474,25724.54547752977,25724.54547752977,66763.59409611451,77074.67940739659,77063.46741923474,25724.54547752977,102788.01289676451,102788.01289676451,102788.01289676451,130370.43171944896,126063.77626947018,4306.655449978776,0.0,90961.46395938676,54925.83317059026,40039.589765329445,27582.418822684438,67622.00858801388,20918.33770535841,1558.228296124935,0.0,0.878070074548636,2.717618163517568,0.001494314320929203,1.0,1.0,-6.458615116292492,332945.86959932325,1559015.6317185157,4.682489780079508,1559015.6317185157,4.682489780079508,0.7583938827059893,0.092577918731309,3.9264673416187756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264673416187756,1.2851160595863709,1.2854077569028823,3.0553406537325145,6473.90021443073,15266.029865534472,6452.129851512904,0.00032654077534613067,23166.234695303952,2362.298511245324,19285.84790270173,1966.609178741133,0.8324981662475854,0.8324981662475854,35496.51534638806,35405.22815468563,1.0032239798629015,0.8,4284.053351165091,4273.035954225843,1.0032239798629015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.346482528955,4632.441516551485,6.183269971757871,4.946186304082883,-3.801925886302157,8.74811219038504,2.9259527206728833,3.5,0.8359864916208238,0.6,0.00022696948580202883,0.9979670782232932,0.00022743183693605255,199.12897663863043,0.0,0.0,0.0,0.001286328768987916,7.68806085001296e-05,0.00015008887730189922,0.0005893190750661349,0.09257791873230521,0.09257791873230521,0.09257791873230521,0.09260606006323258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490115.13814827526,594.8774559218252,0.0,0.09257791873230521,0.092577918731309,0.092577918731309,0.3719885425014143,0.3719885425014143,0.5,9.53672800472736,0.15180364926408174,0.15180364926408174,-3.0127011996228248e-12,0.00012787641958311724,0.15108256034636725,-3.0127011996228248e-12,27582.418822684438,20918.33770535841,0.7583938827059893,0.987305693666551,0.6068889326937116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666026939468507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49319295678725,260.49319295678725,-12.656807043212723,244.65893656607946,276.32744934749576,124974.80061336384,124958.80570495401,15.994908409856231,0.0,nan,276.32744934749576,3.177449347495781,269.9937467912048,-3.1562532087951922,263.66004423493916,-9.489955765060813,257.32634167864535,-15.823658321354628,250.992639122359,-22.15736087764097,244.65893656607946,-28.491063433920516,1.0,1.0,26022.012520719443,26022.012520719443,275.55771620014144,2.407716200141465,275.55771620014144,275.55771620014144,77065.78412188399,77063.46741923474,2.3167026492446894,0.0,8546.071908451686,8546.071908451686,0.8853304736937864,3946.0996783268697,275.55771620014144,2.407716200141465,1.0,0.002,0.150934942687644,0.004801779879830139,0.0002330936217956817,0.0017669063785046835,0.11654681089784084,0.11654681089784084,0.0,3.003652014610392e-13,1.0,1.0003056721223667,0.15108256034937995,0.092577918731309,0.0,2.8274513153747624e-05,36.32581630330066,0.0,1600009.2520857442,266.5404301997807,0.00012787642259581844,1.0,1284754.7933282764,2597.12966743052,,,,,,,,,,,,,,,,,,,3.0,15266.029865534472,1558.228296124935,0.3719885425014143,6.173730061729009,2.9259527206728833
2320.0,-30.24984549527529,4.946397781578732,35.051959850898164,24.46694456683474,4.937278942027391,-26.731133051545235,-40.22383902976287,1.4185664983351665,-6.609477441774629,-6.60960509610181,40.10383587884359,41039.02612617183,25724.622700983065,25724.622700983065,66763.6488271549,77074.68781886167,77063.42996979882,25724.622700983065,102788.05267078188,102788.05267078188,102788.05267078188,130370.28377476867,126063.2624716967,4307.021303071977,0.0,90961.44184664515,54925.78015410461,40039.62410282282,27582.23110398679,67621.8552068096,20918.209952252895,1558.2168417606608,0.0,0.8780706152541874,2.7176275507449468,0.001494314320929203,1.0,1.0,-6.4589854014956245,332947.0874467964,1559015.2055360635,4.682471372527588,1559015.2055360635,4.682471372527588,0.7583944124530715,0.09257770315219183,3.9264616260450937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264616260450937,1.2851156720073977,1.285407369235936,3.055337127678022,6473.892743144375,15266.023661315086,6452.132070738192,0.0003265424959148186,23166.262785628074,2362.301375661217,19285.854536114628,1966.609855161001,0.8324974431387017,0.8324974431387017,35496.474009896854,35405.22815468563,1.003222519516978,0.8,4284.048362288522,4273.035954225843,1.003222519516978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.324255825227,4632.441516551485,6.183321568015716,4.946397781578732,-3.8018185657062054,8.748216347284938,2.925926667486888,3.5,0.8359790478533966,0.6,0.00022696948580202883,0.997956012424438,0.00022743435880568356,199.12888947883235,0.0,0.0,0.0,0.001286328768987916,7.688143260187069e-05,0.00015008805320015814,0.0005893149814182355,0.09257770315120158,0.09257770315120158,0.09257770315120158,0.09260575623038585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490111.0292323278,594.8787938693365,0.0,0.09257770315120158,0.09257770315219183,0.09257770315219183,0.37198750734948133,0.37198750734948133,0.5,9.537569597247701,0.15153334149073316,0.15153334149073316,-7.332801033044234e-12,0.00012765432717287695,0.15061969460617775,-7.332801033044234e-12,27582.23110398679,20918.209952252895,0.7583944124530715,0.9873087424615898,0.6068899766305015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666016882336157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4932881870766,260.4932881870766,-12.65671181292339,244.65904095890312,276.3275354152517,124974.48926609913,124958.56767950275,15.921586596390712,0.0,nan,276.3275354152517,3.1775354152517252,269.9938365239753,-3.1561634760246875,263.66013763271866,-9.489862367281319,257.32643874144134,-15.823561258558641,250.99273985016941,-22.157260149830563,244.65904095890312,-28.490959041096858,1.0,1.0,26022.012520719443,26022.012520719443,275.5578043986143,2.407804398614303,275.5578043986143,275.5578043986143,77065.7820578096,77063.42996979882,2.3520880107826088,0.0,8546.071908451686,8546.071908451686,0.885330835190452,3946.093934175319,275.5578043986143,2.407804398614303,1.0,0.002,0.15090675484303895,0.004801914642038723,0.00023305013473578584,0.0017669498653142435,0.11652506736789292,0.11652506736789292,0.0,5.0029425047171117e-14,1.0,1.0003047362153632,0.15061969461351055,0.09257770315219183,0.0,2.81878447878927e-05,36.2144598016533,0.0,1600009.3601734482,266.54052255822535,0.00012765433450567798,1.0,1284754.4774763414,2597.1309448344805,,,,,,,,,,,,,,,,,,,3.0,15266.023661315086,1558.2168417606608,0.37198750734948133,6.173730061729009,2.925926667486888
2321.0,-30.24973895767729,4.946608567428521,35.051956692005035,24.467054788861446,4.937361807291547,-26.731028881160825,-40.2237406122498,1.4186517308473547,-6.609387794153406,-6.609515287764788,40.10382853708494,41038.99599171534,25724.7056985294,25724.7056985294,66763.70169024474,77074.69677399023,77063.4203421225,25724.7056985294,102788.1260406519,102788.1260406519,102788.1260406519,130370.18319457122,126062.79664363159,4307.386550939635,0.0,90961.42363136154,54925.72284937179,40039.66753554416,27582.057153919322,67621.72468946349,20918.091923014726,1558.2061115449999,0.0,0.8780711312820166,2.7176366561874965,0.001494314320929203,1.0,1.0,-6.459229333627206,332948.2688309287,1559014.8882912165,4.682453805107138,1559014.8882912165,4.682453805107138,0.7583949161689825,0.09257749189243199,3.926456585208243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926456585208243,1.2851152730775257,1.2854069702155144,3.0553341536478467,6473.886441531307,15266.017459505358,6452.133474455821,0.0003265439132383091,23166.28788766738,2362.303935356863,19285.858731920558,1966.6102830141342,0.8324967221955065,0.8324967221955065,35496.43755326505,35405.22815468563,1.0032212315683036,0.8,4284.043962359286,4273.035954225843,1.0032212315683036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.302165035123,4632.441516551485,6.1833743507215235,4.946608567428521,-3.8017134256228498,8.748321993051372,2.9259007737049405,3.5,0.835971649629983,0.6,0.00022696948580202883,0.9979449239722484,0.00022743688589405616,199.1288021396361,0.0,0.0,0.0,0.001286328768987916,7.688229050441756e-05,0.00015008719529761128,0.0005893108563317415,0.09257749189096767,0.09257749189096767,0.09257749189096767,0.09260548322449598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490106.9414645765,594.8801250481674,0.0,0.09257749189096767,0.09257749189243199,0.09257749189243199,0.37198646962048887,0.37198646962048887,0.5,9.538409337315526,0.15125135092222308,0.15125135092222308,-2.0463630789890885e-12,0.0001274936113873082,0.15028595413758694,-2.0463630789890885e-12,27582.057153919322,20918.091923014726,0.7583949161689825,0.9873114298229007,0.6068907023619563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666006855725027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4933833212072,260.4933833212072,-12.656616678792773,244.65914552648462,276.32762111592604,124974.23672267297,124958.33121234026,15.905510332725182,0.0,nan,276.32762111592604,3.1776211159260583,269.99392599804423,-3.1560740019557443,263.66023088014873,-9.489769119851246,257.3265357622665,-15.823464237733504,250.99284064437316,-22.157159355626817,244.65914552648462,-28.490854473515355,1.0,1.0,26022.012520719443,26022.012520719443,275.5578930803897,2.4078930803897265,275.5578930803897,275.5578930803897,77065.78612531217,77063.4203421225,2.365783189670765,0.0,8546.071908451686,8546.071908451686,0.885331154011519,3946.0888681342844,275.5578930803897,2.4078930803897265,1.0,0.002,0.15087862950067757,0.0048020486504860484,0.00023300674285665386,0.0017669932571528907,0.11650337142832692,0.11650337142832692,0.0,9.544448564824393e-15,1.0,1.0003040614513532,0.1502859541396333,0.09257749189243199,0.0,2.8125342601894004e-05,36.13415122089301,0.0,1600009.465166785,266.54061220584657,0.00012749361343367127,1.0,1284754.1710819793,2597.1321839899247,,,,,,,,,,,,,,,,,,,3.0,15266.017459505358,1558.2061115449999,0.37198646962048887,6.173730061729009,2.9259007737049405
2322.0,-30.249632209864146,4.946818657837733,35.05195351368425,24.46717038927602,4.937445037008566,-26.730924485178203,-40.223642194736726,1.4187373123093008,-6.609298571106251,-6.6094259165470985,40.10382165862947,41038.95395233205,25724.789151496952,25724.789151496952,66763.74310382901,77074.70179426449,77063.41669766896,25724.789151496952,102788.20584916591,102788.20584916591,102788.20584916591,130370.09146034741,126062.34038531105,4307.751075036351,0.0,90961.39727856722,54925.64943658229,40039.7198244277,27581.88561118149,67621.60543560919,20917.975597978468,1558.1955065571865,0.0,0.8780716431661012,2.71764571717611,0.001494314320929203,1.0,1.0,-6.459446623423673,332949.4444677683,1559014.5910663095,4.6824363787675045,1559014.5910663095,4.6824363787675045,0.7583954154859694,0.09257728148609862,3.926450338767889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926450338767889,1.2851148725146468,1.2854065695617152,3.0553302453692814,6473.878160358008,15266.011265625395,6452.136264050121,0.00032654584417864357,23166.318030425085,2362.3070090627366,19285.867070204604,1966.611133282477,0.8324959989272288,0.8324959989272288,35496.39237738489,35405.22815468563,1.0032196355843803,0.8,4284.038510109144,4273.035954225843,1.0032196355843803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.280196861311,4632.441516551485,6.18342706121208,4.946818657837733,-3.8016087077159386,8.748427365553672,2.925875023738925,3.5,0.8359642924968357,0.6,0.00022696948580202883,0.9979338137741247,0.00022743941799471058,199.12871462818293,0.0,0.0,0.0,0.001286328768987916,7.688314841581562e-05,0.00015008633738621322,0.0005893065502745286,0.09257728148413517,0.09257728148413517,0.09257728148413517,0.09260521570456373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490102.8642149013,594.881452819571,0.0,0.09257728148413517,0.09257728148609862,0.09257728148609862,0.3719854324792108,0.3719854324792108,0.5,9.539247363912922,0.15096458467354523,0.15096458467354523,-3.2514435588382185e-11,0.00012734544083059518,0.1499792931234083,-3.2514435588382185e-11,27581.88561118149,20917.975597978468,0.7583954154859694,0.9873137834238931,0.6068911509563354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665996861916402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49347842890774,260.49347842890774,-12.656521571092242,244.65925027667305,276.32770658114254,124973.95218554127,124958.05109406839,15.901091472896614,0.0,nan,276.32770658114254,3.1777065811425587,269.9940153202509,-3.1559846797490536,263.6603240593625,-9.489675940637483,257.32663279845536,-15.823367201544613,250.99294153756222,-22.15705846243776,244.65925027667305,-28.49074972332693,1.0,1.0,26022.012520719443,26022.012520719443,275.5579820251596,2.40798202515964,275.5579820251596,275.5579820251596,77065.79103840249,77063.41669766896,2.374340733527788,0.0,8546.071908451686,8546.071908451686,0.885331549084076,3946.082590461728,275.5579820251596,2.40798202515964,1.0,0.002,0.1508505615922247,0.004802182341034102,0.00023296343944936986,0.0017670365605212857,0.11648171972468493,0.11648171972468493,0.0,-2.934458231962367e-14,1.0,1.000303441452046,0.14997929315592273,0.09257728148609862,0.0,2.8067908569724e-05,36.06035405050833,0.0,1600009.5696796176,266.5407014288937,0.00012734547334503077,1.0,1284753.8661788837,2597.1334171150575,,,,,,,,,,,,,,,,,,,3.0,15266.011265625395,1558.1955065571865,0.3719854324792108,6.173730061729009,2.925875023738925
2323.0,-30.24952486335908,4.9470280537870295,35.05195031943465,24.467280820850306,4.937526245446204,-26.730819752500874,-40.223547514155484,1.4188211345791668,-6.609209531901001,-6.6093367313545475,40.10381484228335,41038.93793398298,25724.872486645498,25724.872486645498,66763.81042062848,77074.71077049596,77063.41392303427,25724.872486645498,102788.28640967977,102788.28640967977,102788.28640967977,130370.00106405132,126061.88620759817,4308.114856453154,0.0,90961.37674878619,54925.60391223844,40039.74759616417,27581.714654371546,67621.46225053571,20917.859679040084,1558.1849346429801,0.0,0.8780721538011249,2.7176547593123788,0.001494314320929203,1.0,1.0,-6.4596588252254605,332950.61766181485,1559014.296524421,4.682418994963228,1559014.296524421,4.682418994963228,0.7583959134217466,0.09257707133789755,3.9264449126852665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264449126852665,1.2851144801858847,1.2854061771439018,3.055326955865697,6473.871190294642,15266.005079507997,6452.138141981028,0.00032654743538394933,23166.34481612487,2362.3097404439714,19285.872683465754,1966.6117056758173,0.8324952786700246,0.8324952786700246,35496.35313453338,35405.22815468563,1.0032182492042758,0.8,4284.033773912708,4273.035954225843,1.0032182492042758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.258349345065,4632.441516551485,6.183479564603307,4.9470280537870295,-3.801504222903618,8.748532276690646,2.9258494152914185,3.5,0.8359569757975481,0.6,0.00022696948580202883,0.997922641399323,0.0002274419643227696,199.12862662600193,0.0,0.0,0.0,0.001286328768987916,7.688397376050596e-05,0.00015008551204152287,0.0005893024952232008,0.09257707133682673,0.09257707133682673,0.09257707133682673,0.09260494937153063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490098.79540582746,594.8827778405098,0.0,0.09257707133682673,0.09257707133789755,0.09257707133789755,0.37198439646525666,0.37198439646525666,0.5,9.540083705155878,0.15067496184502716,0.15067496184502716,1.4551915228366852e-11,0.0001271994535727572,0.14967790612911358,1.4551915228366852e-11,27581.714654371546,20917.859679040084,0.7583959134217466,0.9873168695061687,0.6068921991354581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665986901090092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4935733856553,260.4935733856553,-12.656426614344696,244.65935526128675,276.327791510026,124973.6740439134,124957.79818987058,15.8758540428377,0.0,nan,276.327791510026,3.1777915100259975,269.99410426027794,-3.155895739722041,263.6604170105344,-9.489582989465589,257.32672976077674,-15.823270239223234,250.99304251103,-22.156957488969965,244.65935526128675,-28.49064473871323,1.0,1.0,26022.012520719443,26022.012520719443,275.5580708856843,2.4080708856843103,275.5580708856843,275.5580708856843,77065.7897726409,77063.41392303427,2.3758496066293446,0.0,8546.071908451686,8546.071908451686,0.8853318922708651,3946.077137248693,275.5580708856843,2.4080708856843103,1.0,0.002,0.15082255013081772,0.004802315762864742,0.00023292022311025367,0.001767079776962779,0.11646011155512684,0.11646011155512684,0.0,7.303272570036157e-14,1.0,1.0003028321169656,0.14967790611456167,0.09257707133789755,0.0,2.8011461744810654e-05,35.98782525095174,0.0,1600009.6739795583,266.540790468099,0.00012719943902084196,1.0,1284753.5619100195,2597.1346476760077,,,,,,,,,,,,,,,,,,,3.0,15266.005079507997,1558.1849346429801,0.37198439646525666,6.173730061729009,2.9258494152914185
2324.0,-30.249417798385288,4.947236770962636,35.0519471045121,24.467395792622142,4.937612217520275,-26.730714796758285,-40.22344899186862,1.4189092160072645,-6.609119875184945,-6.609246926626231,40.10380785717377,41038.90417551088,25724.95393955058,25724.95393955058,66763.85811506146,77074.71630067966,77063.41115286203,25724.95393955058,102788.36509241261,102788.36509241261,102788.36509241261,130369.90776248774,126061.42991276909,4308.477849718653,0.0,90961.35435332212,54925.542228603124,40039.791249687776,27581.542670075123,67621.3339197629,20917.74305442932,1558.174299923918,0.0,0.8780726684436404,2.7176638642878976,0.001494314320929203,1.0,1.0,-6.4598734738228245,332951.7990076858,1559013.9946919102,4.682401474742962,1559013.9946919102,4.682401474742962,0.7583964140310484,0.09257686072271068,3.926439370506225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926439370506225,1.2851140679224606,1.2854057647869015,3.0553236234148304,6473.8641292311395,15265.998908942653,6452.140090927506,0.0003265490507257467,23166.371811719768,2362.312493228551,19285.8785089972,1966.612299714704,0.8324945600346688,0.8324945600346688,35496.31305203096,35405.22815468563,1.0032168331611941,0.8,4284.028936379301,4273.035954225843,1.0032168331611941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.236621751189,4632.441516551485,6.183531437863755,4.947236770962636,-3.801399358001616,8.748636128964252,2.9258239474991856,3.5,0.8359496992854816,0.6,0.00022696948580202883,0.9979114984600147,0.0002274445039988917,199.1285388546965,0.0,0.0,0.0,0.001286328768987916,7.688483260261248e-05,0.00015008465319941636,0.0005892982912309615,0.09257686072133375,0.09257686072133375,0.09257686072133375,0.09260468186525413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490094.73402314563,594.8841004299968,0.0,0.09257686072133375,0.09257686072271068,0.09257686072271068,0.3719833616750395,0.3719833616750395,0.5,9.540918339651277,0.15038214878779854,0.15038214878779854,-2.8535396268125623e-11,0.0001270514412681223,0.14937345280338832,-2.8535396268125623e-11,27581.542670075123,20917.74305442932,0.7583964140310484,0.9873194485379587,0.606892851658416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665976973199495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4936686263714,260.4936686263714,-12.656331373628575,244.65946043240334,276.32787682034245,124973.44648149234,124957.52315252287,15.923328969495222,0.0,nan,276.32787682034245,3.177876820342476,269.9941935427423,-3.155806457257654,263.66051026517414,-9.489489734825838,257.32682698757964,-15.823173012420341,250.99314370998616,-22.15685629001382,244.65946043240334,-28.49053956759664,1.0,1.0,26022.012520719443,26022.012520719443,275.558160366267,2.4081603662669977,275.558160366267,275.558160366267,77065.80056248051,77063.41115286203,2.389409618481295,0.0,8546.071908451686,8546.071908451686,0.8853322428003947,3946.071567358756,275.558160366267,2.4081603662669977,1.0,0.002,0.15079459568980122,0.0048024490560986885,0.00023287709511013538,0.0017671229049542152,0.11643854755506769,0.11643854755506769,0.0,6.435043470309765e-14,1.0,1.0003022165801716,0.14937345283192371,0.09257686072271068,0.0,2.7954441262082453e-05,35.91455941791749,0.0,1600009.7790014183,266.54088012481503,0.00012705146980351856,1.0,1284753.255527671,2597.135886785419,,,,,,,,,,,,,,,,,,,3.0,15265.998908942653,1558.174299923918,0.3719833616750395,6.173730061729009,2.9258239474991856
2325.0,-30.249310637084566,4.947444798776114,35.051943896345634,24.467510694544785,4.937698384727133,-26.730609734934518,-40.22335050450636,1.4189974825194438,-6.609030995927583,-6.6091579176628,40.10380162230165,41038.87126242273,25725.03666292695,25725.03666292695,66763.90792534967,77074.72191707222,77063.41700135589,25725.03666292695,102788.45366428283,102788.45366428283,102788.45366428283,130369.82834618542,126060.98808686029,4308.840259325128,0.0,90961.33226246497,54925.48160758802,40039.83406097439,27581.374681902587,67621.20874287697,20917.62925402437,1558.1638748552186,0.0,0.8780731759005874,2.717672888395167,0.001494314320929203,1.0,1.0,-6.460050763223137,332952.9698902152,1559013.725276427,4.682384199157261,1559013.725276427,4.682384199157261,0.7583969071617519,0.09257665172849718,3.9264338788594513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264338788594513,1.2851136547930193,1.2854053515636876,3.055320332342001,6473.857155842732,15265.992736315517,6452.141977636919,0.0003265506432539549,23166.398586823365,2362.315223529275,19285.884148497895,1966.612874783733,0.8324938412942339,0.8324938412942339,35496.273334980084,35405.22815468563,1.0032154300292555,0.8,4284.024142952023,4273.035954225843,1.0032154300292555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.215017130569,4632.441516551485,6.183583434269297,4.947444798776114,-3.801295185063023,8.748739983839137,2.9257986239368057,3.5,0.8359424639819445,0.6,0.00022696948580202883,0.9979003456297456,0.00022744704598613507,199.1284510045002,0.0,0.0,0.0,0.001286328768987916,7.688569114913777e-05,0.00015008379465289106,0.0005892940959928964,0.09257665173201732,0.09257665173201732,0.09257665173201732,0.09260442330086566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490090.68344929285,594.8854195315729,0.0,0.09257665173201732,0.09257665172849718,0.09257665172849718,0.37198232800673203,0.37198232800673203,0.5,9.541751488178564,0.15009492702557736,0.15009492702557736,3.399236447876319e-11,0.00012692173521600125,0.14910715443966183,3.399236447876319e-11,27581.374681902587,20917.62925402437,0.7583969071617519,0.9873220128201626,0.6068934883797924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665967077500804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4937641258947,260.4937641258947,-12.656235874105278,244.65956577451007,276.32796247728305,124973.21877785318,124957.25217517186,15.966602681321476,0.0,nan,276.32796247728305,3.1779624772830743,269.9942831367131,-3.155716863286898,263.66060379617346,-9.489396203826516,257.3269244556252,-15.823075544374774,250.9932451150633,-22.156754884936674,244.65956577451007,-28.490434225489906,1.0,1.0,26022.012520719443,26022.012520719443,275.55825005957917,2.4082500595791885,275.55825005957917,275.55825005957917,77065.81107844609,77063.41700135589,2.394077090197243,0.0,8546.071908451686,8546.071908451686,0.8853325901337988,3946.0660482537487,275.55825005957917,2.4082500595791885,1.0,0.002,0.15076669112905622,0.00480258200107293,0.00023283404374531806,0.0017671659569388556,0.11641702187265902,0.11641702187265902,0.0,6.841736378826457e-13,1.0,1.000301678207731,0.14910715440566946,0.09257665172849718,0.0,2.7904561734457756e-05,35.85046805869533,0.0,1600009.8831366,266.5409690040724,0.00012692170122363677,1.0,1284752.9518596819,2597.137114917917,,,,,,,,,,,,,,,,,,,3.0,15265.992736315517,1558.1638748552186,0.37198232800673203,6.173730061729009,2.9257986239368057
2326.0,-30.24920329076036,4.947652139137415,35.05194069660019,24.467625945713394,4.9377826731655405,-26.73050469434035,-40.2232519472949,1.4190840769003743,-6.608942249822121,-6.609069042883084,40.103795449011024,41038.834260294985,25725.119157264362,25725.119157264362,66763.95341755934,77074.7272771458,77063.42364921332,25725.119157264362,102788.54280647768,102788.54280647768,102788.54280647768,130369.74998843331,126060.54795624349,4309.202032189817,0.0,90961.30746489241,54925.41444865277,40039.88112915515,27581.20718195563,67621.08831111077,20917.51579383959,1558.153476740099,0.0,0.8780736823911032,2.7176818988980274,0.001494314320929203,1.0,1.0,-6.460225147282301,332954.1390093564,1559013.4585222998,4.682366956484929,1559013.4585222998,4.682366956484929,0.7583973992089945,0.09257644322178843,3.926427924938308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926427924938308,1.2851132494902089,1.285404946168881,3.055316662944594,6473.849380829941,15265.986569186962,6452.144426623352,0.0003265524438454881,23166.42740012134,2362.318161667985,19285.891468682228,1966.6136212347978,0.8324931218605253,0.8324931218605253,35496.23027462539,35405.22815468563,1.003213908784853,0.8,4284.018946023395,4273.035954225843,1.003213908784853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.19353179422,4632.441516551485,6.1836351988580605,4.947652139137415,-3.801191205129196,8.74884334426661,2.9257734402788094,3.5,0.8359352686510884,0.6,0.00022696948580202883,0.9978891736779135,0.0002274495923885905,199.12836300270052,0.0,0.0,0.0,0.001286328768987916,7.688655031343517e-05,0.00015008293548859366,0.0005892898289591288,0.0925764432168222,0.0925764432168222,0.0925764432168222,0.09260416576841816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490086.64028474776,594.8867362186642,0.0,0.0925764432168222,0.09257644322178843,0.09257644322178843,0.37198129632930005,0.37198129632930005,0.5,9.54258316451043,0.14981254660125387,0.14981254660125387,-1.6427748050773516e-11,0.00012679306098561938,0.14884389560080535,-1.6427748050773516e-11,27581.20718195563,20917.51579383959,0.7583973992089945,0.9873244439721537,0.6068940220465503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595721449594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49385968323094,260.49385968323094,-12.65614031676904,244.65967127141195,276.32804809504995,124972.95222625005,124956.97596200618,15.976264243845513,0.0,nan,276.32804809504995,3.1780480950499737,269.9943727303121,-3.1556272696878978,263.66069736559785,-9.489302634402122,257.32702200087687,-15.822977999123111,250.99334663613692,-22.156653363863057,244.65967127141195,-28.490328728588025,1.0,1.0,26022.012520719443,26022.012520719443,275.5583397122434,2.4083397122434462,275.5583397122434,275.5583397122434,77065.816428059,77063.42364921332,2.3927788456785493,0.0,8546.071908451686,8546.071908451686,0.8853329667048501,3946.0600645629997,275.5583397122434,2.4083397122434462,1.0,0.002,0.15073883587775422,0.0048027147121739175,0.00023279106845078214,0.0017672089314181663,0.11639553422539106,0.11639553422539106,0.0,-1.3105141971614387e-13,1.0,1.000301145981176,0.1488438956172331,0.09257644322178843,0.0,2.7855251328138182e-05,35.78710792262906,0.0,1600009.987117018,266.54105775017786,0.00012679307741336743,1.0,1284752.6486497165,2597.138341198882,,,,,,,,,,,,,,,,,,,3.0,15265.986569186962,1558.153476740099,0.37198129632930005,6.173730061729009,2.9257734402788094
2327.0,-30.249096976335373,4.94785880106878,35.051937496678384,24.46773574864494,4.937866894919374,-26.730400589204255,-40.223157371487446,1.4191705079134265,-6.608853252509562,-6.608979911524946,40.10378904441484,41038.82222929217,25725.200568762735,25725.200568762735,66764.02279805491,77074.73617931182,77063.42814180015,25725.200568762735,102788.62871056289,102788.62871056289,102788.62871056289,130369.66732275074,126060.1042148188,4309.563107931947,0.0,90961.29105978299,54925.37711025731,40039.904388361865,27581.038612187855,67620.94300054971,20917.401576189783,1558.1430222050055,0.0,0.8780741911560513,2.7176909355100696,0.001494314320929203,1.0,1.0,-6.460409637564396,332955.31150768645,1559013.1817741017,4.682349636395907,1559013.1817741017,4.682349636395907,0.7583978932159045,0.09257623454397096,3.9264232345652097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264232345652097,1.2851128449522933,1.2854045415391429,3.055313974945888,6473.843685283235,15265.980409337086,6452.145427328666,0.0003265537054409426,23166.45089582543,2362.320557563024,19285.89445985738,1966.6139262497775,0.8324924066522713,0.8324924066522713,35496.19635257988,35405.22815468563,1.0032127103807007,0.8,4284.014851991873,4273.035954225843,1.0032127103807007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.172165254716,4632.441516551485,6.183686527114594,4.94785880106878,-3.8010871204921135,8.748945921560894,2.9257483959524286,3.5,0.8359281131292653,0.6,0.00022696948580202883,0.997878109252841,0.0002274521143388662,199.12827584692158,0.0,0.0,0.0,0.001286328768987916,7.688737477851952e-05,0.0001500821110235093,0.0005892858878153022,0.09257623454145701,0.09257623454145701,0.09257623454145701,0.09260390600787374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490082.603403255,594.8880508437155,0.0,0.09257623454145701,0.09257623454397096,0.09257623454397096,0.37198026668381334,0.37198026668381334,0.5,9.543413308275271,0.1495318252841571,0.1495318252841571,-1.000444171950221e-11,0.00012665901539321567,0.14857027396055855,-1.000444171950221e-11,27581.038612187855,20917.401576189783,0.7583978932159045,0.9873275916532569,0.6068951482820722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266594738409425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49395518797405,260.49395518797405,-12.656044812025925,244.6597767161059,276.3281336598411,124972.72009022672,124956.75261847668,15.967471750050853,0.0,nan,276.3281336598411,3.178133659841137,269.99446227108604,-3.1555377289139415,263.66079088233994,-9.489209117660039,257.32711949361624,-15.82288050638374,250.99344810485505,-22.15655189514493,244.6597767161059,-28.490223283894068,1.0,1.0,26022.012520719443,26022.012520719443,275.55842936929184,2.4084293692918664,275.55842936929184,275.55842936929184,77065.8205720175,77063.42814180015,2.3924302173545584,0.0,8546.071908451686,8546.071908451686,0.8853332633594898,3946.055350738036,275.55842936929184,2.4084293692918664,1.0,0.002,0.1507110318759525,0.004802847256888029,0.00023274817240961782,0.0017672518274573952,0.11637408620480891,0.11637408620480891,0.0,-1.32986937434465e-13,1.0,1.000300592794875,0.148570273970563,0.09257623454397096,0.0,2.7804001734975207e-05,35.72125641727219,0.0,1600010.0913844283,266.5411467474904,0.0001266590253976574,1.0,1284752.3445640455,2597.1395710223023,,,,,,,,,,,,,,,,,,,3.0,15265.980409337086,1558.1430222050055,0.37198026668381334,6.173730061729009,2.9257483959524286
2328.0,-30.248990957538034,4.948064838908697,35.05193432827193,24.46789249023425,4.937990128934461,-26.730292848890716,-40.223054658249,1.4192920202844916,-6.608761465176315,-6.608888021002617,40.10378355405982,41038.741614760926,25725.275459151013,25725.275459151013,66764.01707391193,77074.71106360883,77063.45409074424,25725.275459151013,102788.72954989526,102788.72954989526,102788.72954989526,130369.60131728406,126059.67764526585,4309.923672018205,0.0,90961.24440912978,54925.27496027145,40039.96605428703,27580.8717673888,67620.83782167583,20917.28877324956,1558.1325837184743,0.0,0.8780747114276543,2.7177002514255415,0.001494314320929203,1.0,1.0,-6.460528032038894,332956.5203056783,1559012.9445291676,4.68233192459448,1559012.9445291676,4.68233192459448,0.758398391090083,0.0925760261754637,3.9264152244236965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264152244236965,1.2851122762175022,1.2854039726752597,3.0553090940663927,6473.833343285273,15265.97423239304,6452.149663605379,0.00032655617134167065,23166.48627565382,2362.3241653014866,19285.907122371966,1966.6152174669196,0.8324916818585457,0.8324916818585457,35496.1384210535,35405.22815468563,1.0032106637659324,0.8,4284.007860270367,4273.035954225843,1.0032106637659324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1509188578075,4632.441516551485,6.183736109798158,4.948064838908697,-3.8009810225352556,8.749045861443953,2.9257234925336193,3.5,0.8359209978667483,0.6,0.00022696948580202883,0.9978670757262988,0.00022745462930203283,199.12818893357195,0.0,0.0,0.0,0.001286328768987916,7.688827019095961e-05,0.00015008121561106922,0.0005892811698753175,0.09257602617359427,0.09257602617359427,0.09257602617359427,0.0926036579272172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490078.57670420915,594.8893621930494,0.0,0.09257602617359427,0.0925760261754637,0.0925760261754637,0.3719792388141896,0.3719792388141896,0.5,9.544242260340752,0.1492641926728311,0.1492641926728311,1.3301360013429075e-11,0.00012655582628440243,0.14835998896370484,1.3301360013429075e-11,27580.8717673888,20917.28877324956,0.758398391090083,0.9873290427127888,0.6068949001043873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665937585867872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4940541693784,260.4940541693784,-12.65594583062159,244.659882421684,276.32822591707196,124972.81692606011,124956.26818907665,16.548736983442076,0.0,nan,276.32822591707196,3.178225917071984,269.99455721798773,-3.155442782012244,263.66088851891107,-9.489111481088912,257.3272198198524,-15.82278018014756,250.99355112076324,-22.156448879236734,244.659882421684,-28.49011757831599,1.0,1.0,26022.012520719443,26022.012520719443,275.5585242961734,2.4085242961734252,275.5585242961734,275.5585242961734,77065.92340694931,77063.45409074424,2.4693162050680257,0.0,8546.071908451686,8546.071908451686,0.8853337699812357,3946.047300545815,275.5585242961734,2.4085242961734252,1.0,0.002,0.15068326726978784,0.004802980127509122,0.00023270533851180408,0.0017672946612383503,0.11635266925590204,0.11635266925590204,0.0,-2.498457170319046e-13,1.0,1.0003001677125136,0.14835998895040348,0.0925760261754637,0.0,2.776460604006011e-05,35.67063400168221,0.0,1600010.198970441,266.54123853482366,0.00012655581298304241,1.0,1284752.031064835,2597.1408389180942,,,,,,,,,,,,,,,,,,,3.0,15265.97423239304,1558.1325837184743,0.3719792388141896,6.173730061729009,2.9257234925336193
2329.0,-30.248883596749,4.948270173472438,35.05193141646424,24.468007077835523,4.9380778698875005,-26.730187450081715,-40.222959872893966,1.4193817232248322,-6.608673990471857,-6.608800599842493,40.103784622623415,41038.72871303617,25725.35985245573,25725.35985245573,66764.0885654919,77074.71707110964,77063.55849819272,25725.35985245573,102788.91835064846,102788.91835064846,102788.91835064846,130369.65447245771,126059.36929062966,4310.285181828052,0.0,90961.22465253429,54925.23629447919,40039.98706450567,27580.736121809263,67620.72318631494,20917.198167997936,1558.12373310773,0.0,0.8780751824062327,2.7177091122458608,0.001494314320929203,1.0,1.0,-6.460332130622817,332957.6703124214,1559012.9907027383,4.68231589090554,1559012.9907027383,4.68231589090554,0.7583988358982854,0.09257583080184753,3.926410128952379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926410128952379,1.285111856366064,1.285403552728523,3.0553061272465154,6473.827056949962,15265.968053070403,6452.151067296171,0.0003265575854475586,23166.511308079782,2362.3267178985466,19285.91131809768,1966.615645311873,0.8324909634266482,0.8324909634266482,35496.101569204,35405.22815468563,1.003209361857991,0.8,4284.003412642542,4273.035954225843,1.003209361857991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.129805625076,4632.441516551485,6.183787779331176,4.948270173472438,-3.800878394465764,8.749148567938203,2.9256987452837753,3.5,0.8359139272239358,0.6,0.00022696948580202883,0.9978559026708859,0.0002274571761258481,199.12810092014576,0.0,0.0,0.0,0.001286328768987916,7.688909649987466e-05,0.00015008038930215418,0.0005892771607130944,0.0925758308003639,0.0925758308003639,0.0925758308003639,0.09260348350820409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490074.5787205424,594.890664508194,0.0,0.0925758308003639,0.09257583080184753,0.09257583080184753,0.37197821407255,0.37197821407255,0.5,9.545071841542589,0.14907340099642852,0.14907340099642852,-4.4565240386873484e-11,0.0001266093706249194,0.14846846921966517,-4.4565240386873484e-11,27580.736121809263,20917.198167997936,0.7583988358982854,0.9873317737454129,0.6068957381594756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665927817240437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49415289068486,260.49415289068486,-12.655847109315118,244.6599882498479,276.3283175315223,124972.56333294172,124956.05808163066,16.50525131104625,0.0,nan,276.3283175315223,3.178317531522339,269.9946516751802,-3.1553483248197836,263.6609858188523,-9.489014181147695,257.3273199625244,-15.82268003747555,250.99365410618208,-22.1563458938179,244.6599882498479,-28.490011750152064,1.0,1.0,26022.012520719443,26022.012520719443,275.5586239343438,2.4086239343438365,275.5586239343438,275.5586239343438,77065.90367535087,77063.55849819272,2.345177158145816,0.0,8546.071908451686,8546.071908451686,0.8853340922571725,3946.042179597141,275.5586239343438,2.4086239343438365,1.0,0.002,0.15065548240182394,0.004803112290126715,0.0002326624711706316,0.0017673375288150923,0.1163312355853158,0.1163312355853158,0.0,-1.4275906845551134e-14,1.0,1.0003003873244383,0.1484684692642304,0.09257583080184753,0.0,2.7784868141611916e-05,35.69665749093582,0.0,1600010.3017182006,266.5413260095281,0.00012660941519015978,1.0,1284751.7328136908,2597.1420451464314,,,,,,,,,,,,,,,,,,,3.0,15265.968053070403,1558.12373310773,0.37197821407255,6.173730061729009,2.9256987452837753
2330.0,-30.24877594215542,4.948474793610576,35.051928494696185,24.4680993835442,4.938139917213226,-26.73008435621511,-40.22286163000388,1.4194483313289779,-6.608587607528193,-6.608714071764307,40.103778511569395,41038.70436801019,25725.44558381537,25725.44558381537,66764.14995182556,77074.73900988947,77063.55795307258,25725.44558381537,102789.00353688795,102789.00353688795,102789.00353688795,130369.57409393173,126058.92858142008,4310.645512511654,0.0,90961.2110165066,54925.17637484852,40040.038490731196,27580.57055704379,67620.60904777498,20917.08595774322,1558.1134822724932,0.0,0.8780756759003323,2.7177178851934745,0.001494314320929203,1.0,1.0,-6.460540728343517,332958.8085750952,1559012.7266399118,4.682299090724592,1559012.7266399118,4.682299090724592,0.7583993200750234,0.09257562740484676,3.926405159408067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926405159408067,1.2851115446093666,1.2854032409010627,3.0553030014227835,6473.820433704563,15265.961904166292,6452.1527208626285,0.00032655908797857107,23166.537156399732,2362.32935369364,19285.916260718477,1966.6161493189293,0.832490247917383,0.8324902479173829,35496.065628084005,35405.22815468563,1.0032080921247704,0.8,4283.99907493012,4273.035954225843,1.0032080921247704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.108804290713,4632.441516551485,6.183839604695503,4.948474793610576,-3.800776545154801,8.749251338765378,2.925674129275352,3.5,0.835906894078672,0.6,0.00022696948580202883,0.9978446991746662,0.000227459729945711,199.12801266593928,0.0,0.0,0.0,0.001286328768987916,7.688995295915708e-05,0.00015007953284287175,0.0005892730520758041,0.09257562740136473,0.09257562740136473,0.09257562740136473,0.09260322524645441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490070.5539403824,594.8919751938867,0.0,0.09257562740136473,0.09257562740484676,0.09257562740484676,0.3719771997482292,0.3719771997482292,0.5,9.54589977631793,0.14886206591347673,0.14886206591347673,-1.3983481039758772e-11,0.00012646423613205116,0.14817334342080812,-1.3983481039758772e-11,27580.57055704379,20917.08595774322,0.7583993200750234,0.9873343480928377,0.6068964025304139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665918081966134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49424909010935,260.49424909010935,-12.655750909890628,244.66009399548116,276.32840418473506,124972.03238092546,124955.94876382813,16.08361709731807,0.0,nan,276.32840418473506,3.1784041847350863,269.99474214688166,-3.1552578531183144,263.66108010902735,-9.488919890972625,257.3274180711959,-15.822581928804084,250.99375603333507,-22.156243966664903,244.66009399548116,-28.489906004518815,1.0,1.0,26022.012520719443,26022.012520719443,275.5587103986359,2.4087103986359466,275.5587103986359,275.5587103986359,77065.85390250947,77063.55795307258,2.295949436884257,0.0,8546.071908451686,8546.071908451686,0.8853344065684715,3946.0371852051076,275.5587103986359,2.4087103986359466,1.0,0.002,0.1506277528060645,0.0048032440613984895,0.00023261968874613206,0.0017673803109660255,0.11630984437306603,0.11630984437306603,0.0,-2.878426663688316e-13,1.0,1.0002997906366926,0.1481733434347916,0.09257562740484676,0.0,2.7729595536639888e-05,35.62563773001396,0.0,1600010.4029008695,266.5414123924718,0.0001264642501155322,1.0,1284751.4376089913,2597.1432390547143,,,,,,,,,,,,,,,,,,,3.0,15265.961904166292,1558.1134822724932,0.3719771997482292,6.173730061729009,2.925674129275352
