time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2331.0,-30.248667885983227,4.9486787934375025,35.051925438602225,24.46820510029795,4.938216861621183,-26.72997941122107,-40.22276314264161,1.4195283869515383,-6.6084964439330065,-6.608622682365423,40.10376879143824,41038.678654587246,25725.520021323362,25725.520021323362,66764.19867591061,77074.75144514462,77063.52196670073,25725.520021323362,102789.0419880241,102789.0419880241,102789.0419880241,130369.42805622506,126058.4237702692,4311.004285955862,0.0,90961.19296922596,54925.120179033576,40040.08087799153,27580.386068200965,67620.4669461925,20916.96041464208,1558.1022174804584,0.0,0.878076209567626,2.7177271520009447,0.001494314320929203,1.0,1.0,-6.460906500396732,332960.0107905657,1559012.3066225802,4.68228092292804,1559012.3066225802,4.68228092292804,0.758399841210289,0.09257541612974796,3.926400012168594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926400012168594,1.2851111699122713,1.285402866118918,3.055299886963578,6473.813834539231,15265.95576472676,6452.154362164422,0.0003265605845911792,23166.562929737538,2362.331981842682,19285.921166679374,1966.616649587716,0.8324895335217459,0.8324895335217459,35496.02840181383,35405.22815468563,1.0032067769899125,0.8,4283.994582113687,4273.035954225843,1.0032067769899125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.087910986299,4632.441516551485,6.183888555187816,4.9486787934375025,-3.8006710978788107,8.749349891316314,2.9256496399728116,3.5,0.835899897135089,0.6,0.00022696948580202883,0.9978334540230381,0.00022746229331852862,199.1279240826012,0.0,0.0,0.0,0.001286328768987916,7.68908115585465e-05,0.00015007867424348233,0.0005892689083758554,0.09257541613539978,0.09257541613539978,0.09257541613539978,0.09260292778211306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.524165441,594.8932873246177,0.0,0.09257541613539978,0.09257541612974796,0.09257541612974796,0.37197618672329547,0.37197618672329547,0.5,9.546725127822901,0.1485998057208917,0.1485998057208917,-1.1709744285326451e-11,0.00012623843241499344,0.14771618196868985,-1.1709744285326451e-11,27580.386068200965,20916.96041464208,0.758399841210289,0.9873371434869972,0.6068972976368661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665908380573483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49434461696455,260.49434461696455,-12.655655383035423,244.66019987837512,276.32848935554847,124971.7018471428,124955.73067727168,15.971169871116604,0.0,nan,276.32848935554847,3.1784893555484928,269.9948314601261,-3.1551685398738982,263.6611735646721,-9.488826435327894,257.3275156692514,-15.82248433074858,250.9938577738141,-22.156142226185864,244.66019987837512,-28.489800121624853,1.0,1.0,26022.012520719443,26022.012520719443,275.55879757716787,2.4087975771678884,275.55879757716787,275.55879757716787,77065.84597717,77063.52196670073,2.3240104692667956,0.0,8546.071908451686,8546.071908451686,0.8853347321184774,3946.032012229437,275.55879757716787,2.4087975771678884,1.0,0.002,0.15060010880937924,0.004803376343109437,0.00023257704082273037,0.0017674229601788807,0.11628852041136518,0.11628852041136518,0.0,1.0016111204325107e-12,1.0,1.0002988662389485,0.1477161819803996,0.09257541612974796,0.0,2.7643998038499646e-05,35.51565760210203,0.0,1600010.5095795498,266.54150355606697,0.00012623844412473773,1.0,1284751.12581905,2597.144500040223,,,,,,,,,,,,,,,,,,,3.0,15265.95576472676,1558.1022174804584,0.37197618672329547,6.173730061729009,2.9256496399728116
2332.0,-30.24856080457241,4.948882132375164,35.05192233215769,24.468315357249253,4.938298342385395,-26.729874889851164,-40.22266846206037,1.4196124278208826,-6.608407577767707,-6.608533645511619,40.10376122614382,41038.662602116325,25725.59932798854,25725.59932798854,66764.26193010487,77074.76009594717,77063.51015568158,25725.59932798854,102789.10948367012,102789.10948367012,102789.10948367012,130369.32272329408,126057.96033338681,4311.3623899072645,0.0,90961.172626901,54925.07513368863,40040.108325791516,27580.213239623954,67620.32156541548,20916.84310822366,1558.0915656704703,0.0,0.878076722234659,2.7177361796383845,0.001494314320929203,1.0,1.0,-6.461161833892675,332961.1820622308,1559011.9797189676,4.682263470062966,1559011.9797189676,4.682263470062966,0.7584003403633167,0.09257520844926856,3.9263946710851316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263946710851316,1.285110776562625,1.2854024726799889,3.055296666009861,6473.807009724808,15265.949636920672,6452.1561665882555,0.0003265621401196867,23166.589262347945,2362.3346670216583,19285.926560222964,1966.6171995761003,0.8324888200771047,0.8324888200771047,35495.9897735996,35405.22815468563,1.003205412327344,0.8,4283.989920097457,4273.035954225843,1.003205412327344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.067148919397,4632.441516551485,6.183938481538914,4.948882132375164,-3.8005675088989563,8.74944964127412,2.9256253045766187,3.5,0.8358929441647482,0.6,0.00022696948580202883,0.9978223104473872,0.0002274648335937327,199.12783629844023,0.0,0.0,0.0,0.001286328768987916,7.689163697929524e-05,0.0001500778488227336,0.0005892648658655012,0.09257520844655967,0.09257520844655967,0.09257520844655967,0.09260265638032539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.51406151254,594.8945931501614,0.0,0.09257520844655967,0.09257520844926856,0.09257520844926856,0.37197517122577084,0.37197517122577084,0.5,9.547548565549178,0.14832197524503954,0.14832197524503954,1.574562702444382e-11,0.0001260677439063329,0.14737181161893886,1.574562702444382e-11,27580.213239623954,20916.84310822366,0.7584003403633167,0.9873402016510309,0.6068983650486752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665898708600265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4944399173159,260.4944399173159,-12.655560082684076,244.66030574644265,276.328574088183,124971.4220056346,124955.48870489567,15.933300738908645,0.0,nan,276.328574088183,3.1785740881830407,269.99492041984666,-3.1550795801533127,263.6612667514827,-9.488733248517292,257.3276130831456,-15.822386916854384,250.99395941479494,-22.156040585205034,244.66030574644265,-28.48969425355733,1.0,1.0,26022.012520719443,26022.012520719443,275.558885231981,2.408885231981003,275.558885231981,275.558885231981,77065.84951165738,77063.51015568158,2.339355975796934,0.0,8546.071908451686,8546.071908451686,0.8853350699285553,3946.0266444405574,275.558885231981,2.408885231981003,1.0,0.002,0.15057252930001383,0.004803507929949179,0.00023253449134959532,0.0017674655084910257,0.11626724567479765,0.11626724567479765,0.0,-1.5937902039797613e-13,1.0,1.0002981699548612,0.14737181160319324,0.09257520844926856,0.0,2.7579509348600425e-05,35.43279730748687,0.0,1600010.6136401584,266.54159242223227,0.00012606772816070588,1.0,1284750.8220549608,2597.1457285672786,,,,,,,,,,,,,,,,,,,3.0,15265.949636920672,1558.0915656704703,0.37197517122577084,6.173730061729009,2.9256253045766187
2333.0,-30.248452405482304,4.949084800223321,35.05191920411994,24.468425509426766,4.938380332167986,-26.729769131717386,-40.22256983499972,1.4196970584436022,-6.608319460202722,-6.608445376777483,40.10375439009077,41038.63737686588,25725.679858799474,25725.679858799474,66764.31723566535,77074.76950582805,77063.50712659943,25725.679858799474,102789.1869853989,102789.1869853989,102789.1869853989,130369.2312015449,126057.51139985285,4311.71980169204,0.0,90961.15328086332,54925.02115206121,40040.146809780126,27580.044216145987,67620.19102592612,20916.728492004077,1558.081113421569,0.0,0.8780772279456227,2.7177451291737027,0.001494314320929203,1.0,1.0,-6.461377535662848,332962.34323186456,1559011.6843264622,4.682246254018026,1559011.6843264622,4.682246254018026,0.758400832430825,0.09257500208221443,3.9263894871546445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263894871546445,1.285110380452907,1.2854020764803613,3.0552935739036524,6473.800457922795,15265.943493188735,6452.157772699447,0.0003265636242901965,23166.61492153204,2362.3372835302616,19285.931360996798,1966.6176891187918,0.8324881052462969,0.8324881052462969,35495.952281949714,35405.22815468563,1.0032040878178237,0.8,4283.985395252504,4273.035954225843,1.0032040878178237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.046506765604,4632.441516551485,6.183988524397755,4.949084800223321,-3.800464588427452,8.749549388650774,2.9256011098118755,3.5,0.8358860313748215,0.6,0.00022696948580202883,0.9978110298823245,0.00022746740515465757,199.1277474341391,0.0,0.0,0.0,0.001286328768987916,7.689249681397269e-05,0.00015007698898805613,0.000589260711826527,0.09257500208017984,0.09257500208017984,0.09257500208017984,0.09260239343980643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.51568121114,594.8958951889765,0.0,0.09257500208017984,0.09257500208221443,0.09257500208221443,0.37197415591539545,0.37197415591539545,0.5,9.548370306605163,0.14803919496978324,0.14803919496978324,-9.43600753089413e-12,0.00012591657474558815,0.14706784111461957,-9.43600753089413e-12,27580.044216145987,20916.728492004077,0.758400832430825,0.9873429255777668,0.6068991636112259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665889067970264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4945351984163,260.4945351984163,-12.655464801583662,244.6604118346205,276.3286585622043,124971.16161874121,124955.23153786744,15.930080873761991,0.0,nan,276.3286585622043,3.178658562204305,269.99500921671114,-3.154990783288838,263.66135987116456,-9.488640128835414,257.32771052565505,-15.822289474344927,250.99406118014232,-22.155938819857653,244.6604118346205,-28.489588165379473,1.0,1.0,26022.012520719443,26022.012520719443,275.5589731462737,2.408973146273695,275.5589731462737,275.5589731462737,77065.85399270461,77063.50712659943,2.346866105173831,0.0,8546.071908451686,8546.071908451686,0.8853353977990305,3946.021434590418,275.5589731462737,2.408973146273695,1.0,0.002,0.15054500671858845,0.004803639145943091,0.00023249202940987232,0.0017675079706934934,0.11624601470493616,0.11624601470493616,0.0,1.0336566672042302e-13,1.0,1.0002975553767204,0.14706784112405558,0.09257500208221443,0.0,2.7522581599237153e-05,35.359651046448256,0.0,1600010.7168499283,266.54168053979726,0.00012591658418159568,1.0,1284750.5209114659,2597.1469464965758,,,,,,,,,,,,,,,,,,,3.0,15265.943493188735,1558.081113421569,0.37197415591539545,6.173730061729009,2.9256011098118755
2334.0,-30.248343912559864,4.949286801794563,35.0519160615214,24.468540551047795,4.938464663678616,-26.7296630549185,-40.22247117301447,1.4197838061740768,-6.608231304493472,-6.608357075395272,40.10374771379053,41038.60496236728,25725.75981202928,25725.75981202928,66764.36477439656,77074.77516835634,77063.50700589473,25725.75981202928,102789.26681792401,102789.26681792401,102789.26681792401,130369.1428239778,126057.0663286172,4312.076495360599,0.0,90961.12857988746,54924.958374438465,40040.18911716555,27579.876006053782,67620.06512321933,20916.6144597824,1558.0706997533543,0.0,0.8780777332236122,2.7177540819793373,0.001494314320929203,1.0,1.0,-6.461581495482164,332963.50483533164,1559011.3958373233,4.682229052725578,1559011.3958373233,4.682229052725578,0.7584013233123746,0.09257479599876936,3.9263835980229005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263835980229005,1.2851099744344174,1.285401670369713,3.055289956605402,6473.792793301867,15265.937379423689,6452.160170120011,0.0003265653980721967,23166.643377812146,2362.34018526328,19285.938527047296,1966.6184198525793,0.8324873920025205,0.8324873920025205,35495.90969007311,35405.22815468563,1.0032025831273037,0.8,4283.9802548642165,4273.035954225843,1.0032025831273037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0259809610925,4632.441516551485,6.184038255954797,4.949286801794563,-3.8003617313446836,8.749648533139247,2.925577051500028,3.5,0.8358791575714365,0.6,0.00022696948580202883,0.9977997396903328,0.00022746997896839382,199.12765849299475,0.0,0.0,0.0,0.001286328768987916,7.68933569620195e-05,0.00015007612884000932,0.0005892564507321841,0.09257479599674823,0.09257479599674823,0.09257479599674823,0.09260213285359851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.5259725603,594.8971944071328,0.0,0.09257479599674823,0.09257479599876936,0.09257479599876936,0.3719731416444442,0.3719731416444442,0.5,9.549190412267938,0.14775450692002323,0.14775450692002323,5.3887561080046e-11,0.00012577090177501304,0.14677557991308277,5.3887561080046e-11,27579.876006053782,20916.6144597824,0.7584013233123746,0.9873454669518065,0.6068998142427915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665879459167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49463068517395,260.49463068517395,-12.655369314826032,244.66051814037712,276.32874322996355,124970.90557314928,124954.9411083209,15.96446482839983,0.0,nan,276.32874322996355,3.1787432299635725,269.9950982120661,-3.154901787933852,263.6614531941363,-9.488546805863677,257.3278081762083,-15.822191823791684,250.99416315829268,-22.1558368417073,244.66051814037712,-28.489481859622856,1.0,1.0,26022.012520719443,26022.012520719443,275.5590614335319,2.4090614335319174,275.5590614335319,275.5590614335319,77065.86429307277,77063.50700589473,2.357287178034312,0.0,8546.071908451686,8546.071908451686,0.8853357702716121,3946.015516013015,275.5590614335319,2.4090614335319174,1.0,0.002,0.15051753887326222,0.004803770137755665,0.00023244965200132294,0.0017675503479553539,0.11622482600066146,0.11622482600066146,0.0,-4.3323417769913775e-14,1.0,1.000296964479148,0.1467755798591952,0.09257479599876936,0.0,2.7467845398090785e-05,35.28932040867798,0.0,1600010.820112072,266.5417686955065,0.00012577084788745196,1.0,1284750.2196561382,2597.1481648790045,,,,,,,,,,,,,,,,,,,3.0,15265.937379423689,1558.0706997533543,0.3719731416444442,6.173730061729009,2.925577051500028
2335.0,-30.248235332892634,4.949488134791738,35.051912919553814,24.46865552281963,4.938549415332529,-26.729556858080624,-40.222372476104624,1.4198709406642402,-6.608143490075861,-6.608269125892131,40.10374144681125,41038.573965949705,25725.840040930085,25725.840040930085,66764.41400687979,77074.78091808915,77063.51204524464,25725.840040930085,102789.35208617472,102789.35208617472,102789.35208617472,130369.0620565315,126056.62949731243,4312.432559219067,0.0,90961.1044859913,54924.89753441896,40040.22994619148,27579.709970356776,67619.93991654826,20916.501967906654,1558.060398494597,0.0,0.8780782350269826,2.717762998992535,0.001494314320929203,1.0,1.0,-6.461763747508542,332964.66181222507,1559011.1250352608,4.68221196973288,1559011.1250352608,4.68221196973288,0.758401810257908,0.09257459084085345,3.9263778186268308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263778186268308,1.2851095666059764,1.2854012624487028,3.0552864289980697,6473.78531872523,15265.931271151718,6452.162437487323,0.00032656712275886914,23166.67134132371,2362.3430367478913,19285.945304359924,1966.619110946136,0.8324866796879226,0.8324866796879226,35495.86789182369,35405.22815468563,1.0032011064745718,0.8,4283.975210258323,4273.035954225843,1.0032011064745718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.005571791385,4632.441516551485,6.184087880885218,4.949488134791738,-3.800259229126134,8.749747363917873,2.925553129974391,3.5,0.835872322849826,0.6,0.00022696948580202883,0.9977884406092883,0.00022747255486687385,199.12756948081767,0.0,0.0,0.0,0.001286328768987916,7.689421742344379e-05,0.00015007526837858504,0.0005892522048861449,0.0925745908372484,0.0925745908372484,0.0925745908372484,0.09260187735792186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.54553811013,594.8984906206917,0.0,0.0925745908372484,0.09257459084085345,0.09257459084085345,0.3719721286424503,0.3719721286424503,0.5,9.550009007970202,0.14747284373908087,0.14747284373908087,5.866240826435387e-11,0.0001256358162891047,0.14650537838360833,5.866240826435387e-11,27579.709970356776,20916.501967906654,0.758401810257908,0.9873480232203059,0.6069004796010852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665869881962206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4947263862802,260.4947263862802,-12.655273613719771,244.66062464294734,276.32882812960634,124970.65493061392,124954.65462929512,16.000301318789482,0.0,nan,276.32882812960634,3.1788281296063587,269.9951874322909,-3.1548125677090866,263.66154673493844,-9.488453265061537,257.32790603761623,-15.822093962383747,250.99426534028177,-22.155734659718206,244.66062464294734,-28.489375357052637,1.0,1.0,26022.012520719443,26022.012520719443,275.55914997270355,2.409149972703574,275.55914997270355,275.55914997270355,77065.87501875391,77063.51204524464,2.362973509269068,0.0,8546.071908451686,8546.071908451686,0.8853361358036019,3946.009707719965,275.55914997270355,2.409149972703574,1.0,0.002,0.15049012163554418,0.004803900855957114,0.000232407352564549,0.00176759264745049,0.11620367628227449,0.11620367628227449,0.0,1.503918517498093e-14,1.0,1.0002964181956755,0.14650537832494592,0.09257459084085345,0.0,2.741723785193955e-05,35.22429412597058,0.0,1600010.922988712,266.5418565099241,0.00012563575762669643,1.0,1284749.9196013557,2597.1493784068075,,,,,,,,,,,,,,,,,,,3.0,15265.931271151718,1558.060398494597,0.3719721286424503,6.173730061729009,2.925553129974391
2336.0,-30.24812657766539,4.949688800427019,35.05190978142762,24.468765360675775,4.9386322934706595,-26.72945069054804,-40.22227377919478,1.4199564064718782,-6.6080558407131775,-6.608181343675913,40.103735273744455,41038.55250718349,25725.920124399247,25725.920124399247,66764.47263158274,77074.7904636233,77063.51827963338,25725.920124399247,102789.43840403263,102789.43840403263,102789.43840403263,130368.98299294012,126056.19501101895,4312.7879819211685,0.0,90961.086366577,54924.84841060514,40040.26439552429,27579.544588907498,67619.80898443179,20916.38993372569,1558.0501328752719,0.0,0.8780787355614799,2.7177718990405832,0.001494314320929203,1.0,1.0,-6.461940998151704,332965.81659146416,1559010.8582909165,4.6821949299491035,1559010.8582909165,4.6821949299491035,0.7584022958137703,0.09257438616098931,3.926372883815033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926372883815033,1.2851091665879681,1.2854008623398978,3.0552835400277765,6473.779197343846,15265.925168233965,6452.163762756144,0.00032656849672732177,23166.695843262674,2362.345535250333,19285.949265677118,1966.619514888073,0.8324859702116669,0.8324859702116669,35495.832201840145,35405.22815468563,1.003199845615611,0.8,4283.970902855411,4273.035954225843,1.003199845615611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.985277718979,4632.441516551485,6.184137300241935,4.949688800427019,-3.8001569427073467,8.749845743134365,2.9255293434315304,3.5,0.8358655266947229,0.6,0.00022696948580202883,0.9977771233973681,0.00022747513495720572,199.1274803247985,0.0,0.0,0.0,0.001286328768987916,7.689507789377028e-05,0.00015007440790825854,0.0005892480857655827,0.09257438615761075,0.09257438615761075,0.09257438615761075,0.09260162326421822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.57271668705,594.8997843552168,0.0,0.09257438615761075,0.09257438616098931,0.09257438616098931,0.3719711173967638,0.3719711173967638,0.5,9.550826121608115,0.1471945673866344,0.1471945673866344,5.189804141991772e-11,0.00012550296276003792,0.14624034552423382,5.189804141991772e-11,27579.544588907498,20916.38993372569,0.7584022958137703,0.9873508019958179,0.606901337397032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665860336464707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4948221083967,260.4948221083967,-12.655177891603273,244.66073131984663,276.3289128969423,124970.40772981147,124954.40391503744,16.003814774007253,0.0,nan,276.3289128969423,3.178912896942336,269.9952765815237,-3.1547234184762942,263.6616402661051,-9.488359733894868,257.32800395069785,-15.821996049302129,250.99436763526472,-22.155632364735254,244.66073131984663,-28.489268680153344,1.0,1.0,26022.012520719443,26022.012520719443,275.5592384844232,2.409238484423213,275.5592384844232,275.5592384844232,77065.87983193275,77063.51827963338,2.3615522993641207,0.0,8546.071908451686,8546.071908451686,0.8853364479177305,3946.004748234108,275.5592384844232,2.409238484423213,1.0,0.002,0.15046275403802173,0.004804031337191042,0.00023236512969381117,0.0017676348704911853,0.11618256484690558,0.11618256484690558,0.0,1.8499654932946363e-13,1.0,1.000295882364192,0.14624034547233578,0.09257438616098931,0.0,2.7367597837246563e-05,35.16051092492259,0.0,1600011.0256747147,266.5419441592868,0.0001255029108619965,1.0,1284749.6201171915,2597.150589627657,,,,,,,,,,,,,,,,,,,3.0,15265.925168233965,1558.0501328752719,0.3719711173967638,6.173730061729009,2.9255293434315304
2337.0,-30.248017649160193,4.949888807651361,35.05190663850814,24.46888064676898,4.938715086912601,-26.729344375571827,-40.222175082284934,1.420041813429798,-6.607967940646347,-6.608093304928156,40.103728859152746,41038.51785455785,25725.99913368531,25725.99913368531,66764.51698824317,77074.79598784356,77063.5222277175,25725.99913368531,102789.52136140282,102789.52136140282,102789.52136140282,130368.89949323324,126055.75679295583,4313.142700277419,0.0,90961.05945763961,54924.78132477046,40040.30903652128,27579.378131830428,67619.68716835171,20916.27713702576,1558.0398107326794,0.0,0.8780792384081458,2.717780825179356,0.001494314320929203,1.0,1.0,-6.462128646215945,332966.9747470137,1559010.5811108444,4.682177811464249,1559010.5811108444,4.682177811464249,0.7584027833058888,0.0925741812631845,3.9263666296171547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263666296171547,1.285108766845652,1.2854004625068476,3.055279623727546,6473.770899173602,15265.919072452587,6452.166611029826,0.00032657043540603825,23166.725891440474,2362.34859931174,19285.95777935776,1966.620383041891,0.8324852579398558,0.8324852579398558,35495.786969662695,35405.22815468563,1.0031982476496177,0.8,4283.965443810784,4273.035954225843,1.0031982476496177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.965098106292,4632.441516551485,6.184186291706235,4.949888807651361,-3.8000545494642513,8.749943357115612,2.9255056911228263,3.5,0.8358587688922361,0.6,0.00022696948580202883,0.9977657882926972,0.00022747771918538333,199.1273910268086,0.0,0.0,0.0,0.001286328768987916,7.689593837299954e-05,0.00015007354742902927,0.0005892437686136079,0.09257418125678867,0.09257418125678867,0.09257418125678867,0.09260136693954789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.60618300375,594.9010760258725,0.0,0.09257418125678867,0.0925741812631845,0.0925741812631845,0.3719701080048546,0.3719701080048546,0.5,9.551641691384201,0.1469167162284748,0.1469167162284748,-7.139533408917487e-11,0.00012536428181419979,0.14596465871221653,-7.139533408917487e-11,27579.378131830428,20916.27713702576,0.7584027833058888,0.9873532366693824,0.6069019182591732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665850822616938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49491785576384,260.49491785576384,-12.655082144236133,244.66083816853902,276.3289975429817,124970.11797546803,124954.10993982649,16.008035641551967,0.0,nan,276.3289975429817,3.178997542981733,269.995365668098,-3.1546343319020025,263.661733793197,-9.488266206802962,257.32810191833596,-15.821898081664017,250.9944700434313,-22.15552995656867,244.66083816853902,-28.48916183146096,1.0,1.0,26022.012520719443,26022.012520719443,275.55932698514744,2.409326985147459,275.55932698514744,275.55932698514744,77065.88508418953,77063.5222277175,2.362856472027488,0.0,8546.071908451686,8546.071908451686,0.885336843479535,3945.99846276524,275.55932698514744,2.409326985147459,1.0,0.002,0.1504354380735808,0.004804161646202799,0.00023232298666910346,0.0017676770129660816,0.11616149333455172,0.11616149333455172,0.0,-3.648149490831365e-13,1.0,1.000295324984016,0.14596465878361187,0.0925741812631845,0.0,2.7315964194976575e-05,35.09416641803211,0.0,1600011.1286467162,266.54203205935363,0.00012536435320953387,1.0,1284749.3197580758,2597.1518043879423,,,,,,,,,,,,,,,,,,,3.0,15265.919072452587,1558.0398107326794,0.3719701080048546,6.173730061729009,2.9255056911228263
2338.0,-30.247909738384916,4.950088161636459,35.0519034930551,24.468995548691623,4.93880003959791,-26.72923876058912,-40.22207649014888,1.4201290618865983,-6.607879975269157,-6.608005203125344,40.103722500192625,41038.48497843999,25726.077522442945,25726.077522442945,66764.56250088294,77074.80138138322,77063.52752185737,25726.077522442945,102789.60504430032,102789.60504430032,102789.60504430032,130368.81705280472,126055.32030140524,4313.496751399476,0.0,90961.03549201497,54924.719089405095,40040.35155845542,27579.212008504404,67619.56356695983,20916.164581045614,1558.029503600782,0.0,0.8780797413848433,2.7177897577298427,0.001494314320929203,1.0,1.0,-6.462311495938195,332968.1337382743,1559010.306334279,4.682160688565234,1559010.306334279,4.682160688565234,0.7584032703543468,0.09257397662129134,3.926360890028039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926360890028039,1.2851083584845635,1.2854000540530688,3.055276128355523,6473.763492899718,15265.91298376772,6452.168840074303,0.0003265721430476582,23166.75365299021,2362.351430201976,19285.96444212087,1966.6210624546477,0.8324845479431929,0.8324845479431929,35495.74545927275,35405.22815468563,1.00319678116768,0.8,4283.9604339464795,4273.035954225843,1.00319678116768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.945034309232,4632.441516551485,6.1842349623051724,4.950088161636459,-3.799952193742239,8.750040355378697,2.9254821746362145,3.5,0.8358520498960613,0.6,0.00022696948580202883,0.9977545592300026,0.00022748027929552942,199.12730256321768,0.0,0.0,0.0,0.001286328768987916,7.68967979476574e-05,0.00015007268785437143,0.0005892395322527899,0.09257397661828448,0.09257397661828448,0.09257397661828448,0.09260111173482469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.6472432139,594.9023652218823,0.0,0.09257397661828448,0.09257397662129134,0.09257397662129134,0.37196910020482926,0.37196910020482926,0.5,9.552455744650713,0.14664022247552566,0.14664022247552566,3.672084858408198e-11,0.00012522785618784837,0.14569370718714936,3.672084858408198e-11,27579.212008504404,20916.164581045614,0.7584032703543468,0.9873557145155155,0.606902541419125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665841339994428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4950137275543,260.4950137275543,-12.654986272445683,244.6609450016287,276.32908245347886,124969.86417363891,124953.8353343208,16.02883931812055,0.0,nan,276.32908245347886,3.179082453478884,269.9954549631006,-3.1545450368993784,263.6618274727392,-9.488172527260758,257.3281999823793,-15.82180001762066,250.99457249199887,-22.15542750800111,244.6609450016287,-28.489054998371273,1.0,1.0,26022.012520719443,26022.012520719443,275.5594157064325,2.409415706432526,275.5594157064325,275.5594157064325,77065.89549093679,77063.52752185737,2.3679690794233466,0.0,8546.071908451686,8546.071908451686,0.8853372064935773,3945.992694478179,275.5594157064325,2.409415706432526,1.0,0.002,0.150408172856628,0.004804291756446272,0.0002322809220305918,0.0017677190778405466,0.11614046101529589,0.11614046101529589,0.0,-1.2886176500859214e-13,1.0,1.0002947771793393,0.1456937071504285,0.09257397662129134,0.0,2.7265216919196117e-05,35.02896069474612,0.0,1600011.2316981496,266.5421200247308,0.0001252278194669998,1.0,1284749.0191828962,2597.1530200228867,,,,,,,,,,,,,,,,,,,3.0,15265.91298376772,1558.029503600782,0.37196910020482926,6.173730061729009,2.9254821746362145
2339.0,-30.247800548212883,4.950286856989134,35.05190035664286,24.46910535162317,4.938883077422936,-26.729132185639532,-40.22197775831444,1.420214714987939,-6.607792512635342,-6.6079176116237255,40.103716470198805,41038.4655267793,25726.156558235914,25726.156558235914,66764.62208501522,77074.81116633613,77063.536245134,25726.156558235914,102789.69280336992,102789.69280336992,102789.69280336992,130368.74063360553,126054.89042012545,4313.850213480078,0.0,90961.01768324622,54924.67204423539,40040.38404334536,27579.047830235606,67619.43187358096,20916.053390595975,1558.0193017169938,0.0,0.8780802403322746,2.717798638463054,0.001494314320929203,1.0,1.0,-6.462479022760078,332969.2860182172,1559010.0457717937,4.6821437028474095,1559010.0457717937,4.6821437028474095,0.7584037534343436,0.0925737729782018,3.926356006138249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926356006138249,1.2851079575906919,1.2853996530682017,3.0552732810863175,6473.757459877934,15265.906878325279,6452.170102363066,0.0003265734940003416,23166.77793379988,2362.353906155505,19285.968215186454,1966.6214472002625,0.8324838382919275,0.8324838382919275,35495.71013754146,35405.22815468563,1.0031955333194424,0.8,4283.956170987712,4273.035954225843,1.0031955333194424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.925086723747,4632.441516551485,6.18428361614973,4.950286856989134,-3.799850310653465,8.750137167642599,2.925458794434471,3.5,0.8358453698384203,0.6,0.00022696948580202883,0.9977431971735969,0.00022748286978551907,199.127213050877,0.0,0.0,0.0,0.001286328768987916,7.689765874917625e-05,0.00015007182705285257,0.0005892354195011083,0.09257377297528993,0.09257377297528993,0.09257377297528993,0.09260086059070353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490034.69677748525,594.9036516700506,0.0,0.09257377297528993,0.0925737729782018,0.0925737729782018,0.3719680940916539,0.3719680940916539,0.5,9.55326837314533,0.14636818869666968,0.14636818869666968,3.944933268940076e-11,0.00012509898840562528,0.14543858886366934,3.944933268940076e-11,27579.047830235606,20916.053390595975,0.7584037534343436,0.9873585186257721,0.6069034357387599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266583188835189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49510964338964,260.49510964338964,-12.654890356610338,244.6610520255315,276.3291672612511,124969.6195411721,124953.58333941728,16.03620175481127,0.0,nan,276.3291672612511,3.1791672612511093,269.99554421408993,-3.154455785910045,263.6619211669591,-9.488078833040902,257.32829811982987,-15.82170188017011,250.99467507267653,-22.15532492732345,244.6610520255315,-28.488947974468488,1.0,1.0,26022.012520719443,26022.012520719443,275.5595043186693,2.4095043186693488,275.5595043186693,275.5595043186693,77065.90054936481,77063.536245134,2.364304230810376,0.0,8546.071908451686,8546.071908451686,0.8853375153867995,3945.9877861689406,275.5595043186693,2.4095043186693488,1.0,0.002,0.15038095542375138,0.004804421575851463,0.00023223893092809143,0.0017677610690643411,0.11611946546404571,0.11611946546404571,0.0,-7.567297483079827e-15,1.0,1.000294261395664,0.14543858882422,0.0925737729782018,0.0,2.7217433030396416e-05,34.967562256984024,0.0,1600011.334170329,266.54220748736464,0.0001250989489562926,1.0,1284748.7203489128,2597.1542286166246,,,,,,,,,,,,,,,,,,,3.0,15265.906878325279,1558.0193017169938,0.3719680940916539,6.173730061729009,2.925458794434471
2340.0,-30.2476911190863,4.9504849018255435,35.05189721997556,24.469220532942586,4.93896595243606,-26.729025411946175,-40.221875184774376,1.4203002453406852,-6.607704839006658,-6.607829802888825,40.10371019002833,41038.41773794696,25726.234620295992,25726.234620295992,66764.65235824295,77074.81684917571,77063.54241184374,25726.234620295992,102789.77703213973,102789.77703213973,102789.77703213973,130368.65955882319,126054.45656281959,4314.202996003603,0.0,90960.99091794474,54924.59180689278,40040.4434567244,27578.882526683465,67619.32598340786,20915.941400403342,1558.0090416916444,0.0,0.8780807414119667,2.717807541324928,0.001494314320929203,1.0,1.0,-6.462658041628686,332970.4411593497,1559009.774400831,4.682126644553219,1559009.774400831,4.682126644553219,0.7584042384663878,0.09257356917319601,3.926349794347387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926349794347387,1.2851075572715867,1.2853992526582316,3.0552693991493016,6473.749234519217,15265.900802110446,6452.172909143543,0.00032657541446241535,23166.80776860425,2362.3569484588775,19285.97660484113,1966.622302706952,0.8324831283392251,0.8324831283392251,35495.6652120253,35405.22815468563,1.0031939461885666,0.8,4283.950748953854,4273.035954225843,1.0031939461885666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.905253033976,4632.441516551485,6.184331867061847,4.9504849018255435,-3.7997483489166557,8.750233250742198,2.925435547801922,3.5,0.8358387279434062,0.6,0.00022696948580202883,0.9977318103921942,0.0002274854659718731,199.127123342726,0.0,0.0,0.0,0.001286328768987916,7.68985530543546e-05,0.00015007093274767421,0.0005892309759313512,0.09257356917002138,0.09257356917002138,0.09257356917002138,0.09260060696544559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490030.75231737824,594.90493614588,0.0,0.09257356917002138,0.09257356917319601,0.09257356917319601,0.3719670900187099,0.3719670900187099,0.5,9.554079507542932,0.1460971177256738,0.1460971177256738,6.565414878423326e-11,0.00012496388217186905,0.1451717612601442,6.565414878423326e-11,27578.882526683465,20915.941400403342,0.7584042384663878,0.9873605125053357,0.6069036794010161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665822467944945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49520560216894,260.49520560216894,-12.65479439783104,244.66115924534103,276.3292519590006,124969.331129373,124953.28774621482,16.04338315816858,0.0,nan,276.3292519590006,3.1792519590006236,269.9956334162568,-3.154366583743183,263.662014873527,-9.48798512647295,257.3283963308116,-15.821603669188391,250.99477778807665,-22.15522221192333,244.66115924534103,-28.488840754658952,1.0,1.0,26022.012520719443,26022.012520719443,275.55959284898836,2.4095928489883818,275.55959284898836,275.55959284898836,77065.90593018284,77063.54241184374,2.3635183391015744,0.0,8546.071908451686,8546.071908451686,0.8853379082661906,3945.981543319124,275.55959284898836,2.4095928489883818,1.0,0.002,0.15035378796628038,0.0048045512252860205,0.0002321970170930246,0.0017678029831343326,0.1160985085465123,0.1160985085465123,0.0,2.2735719557021028e-13,1.0,1.0002937219284138,0.14517176119449005,0.09257356917319601,0.0,2.7167458004218345e-05,34.903348767351815,0.0,1600011.436881113,266.5422951609933,0.00012496381651772026,1.0,1284748.4207735704,2597.155440209495,,,,,,,,,,,,,,,,,,,3.0,15265.900802110446,1558.0090416916444,0.3719670900187099,6.173730061729009,2.925435547801922
2341.0,-30.24758105828857,4.950682295908234,35.051894081130754,24.46933075496929,4.939046426529803,-26.728918309800086,-40.22177638309074,1.4203836782040205,-6.60761739630442,-6.607742223015339,40.10370385385471,41038.39512652077,25726.312710787264,25726.312710787264,66764.70783730803,77074.82643436267,77063.54741806243,25726.312710787264,102789.86012884969,102789.86012884969,102789.86012884969,130368.57747052623,126054.0223559574,4314.555114568837,0.0,90960.9694278306,54924.53812063086,40040.47923022193,27578.717341676544,67619.19657189847,20915.82947696495,1557.9987935704885,0.0,0.8780812414593048,2.717816421027058,0.001494314320929203,1.0,1.0,-6.46284048225408,332971.5932916953,1559009.500609236,4.682109621415923,1559009.500609236,4.682109621415923,0.7584047226647943,0.09257336564941276,3.9263443093074115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263443093074115,1.2851071667698808,1.2853988620678891,3.0552660593873155,6473.742157964329,15265.89473432234,6452.174918017723,0.0003265770373180793,23166.834658949123,2362.3596905109416,19285.982609500486,1966.622915011802,0.8324824212465513,0.8324824212465513,35495.62554257554,35405.22815468563,1.0031925447446846,0.8,4283.945961271527,4273.035954225843,1.0031925447446846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.885534393367,4632.441516551485,6.184379954228455,4.950682295908234,-3.7996466455662756,8.75032894147451,2.9254124360892204,3.5,0.8358321245969201,0.6,0.00022696948580202883,0.9977203580228631,0.0002274880771720484,199.1270331168232,0.0,0.0,0.0,0.001286328768987916,7.689941448304081e-05,0.00015007007131898802,0.000589226770520666,0.092573365643248,0.092573365643248,0.092573365643248,0.09260035314541465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.81487710023,594.9062183286092,0.0,0.092573365643248,0.09257336564941276,0.09257336564941276,0.3719660876944674,0.3719660876944674,0.5,9.554889132407267,0.1458263398434383,0.1458263398434383,-3.410605131648481e-13,0.00012482671093039244,0.14490174076127005,-3.410605131648481e-13,27578.717341676544,20915.82947696495,0.7584047226647943,0.9873632226067359,0.6069045065166556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665813078388697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49530143525897,260.49530143525897,-12.654698564741011,244.6612667127177,276.32933615779996,124969.04097928335,124953.01861174068,16.02236754267768,0.0,nan,276.32933615779996,3.1793361577999804,269.9957222687845,-3.1542777312154726,263.6621083797628,-9.487891620237178,257.32849449075314,-15.821505509246833,250.9948806017358,-22.15511939826419,244.6612667127177,-28.488733287282287,1.0,1.0,26022.012520719443,26022.012520719443,275.5596810146536,2.4096810146536427,275.5596810146536,275.5596810146536,77065.90552267783,77063.54741806243,2.3581046153994976,0.0,8546.071908451686,8546.071908451686,0.885338255180419,3945.9760308539485,275.5596810146536,2.4096810146536427,1.0,0.002,0.15032667108052228,0.004804680620954695,0.00023215518123347167,0.0017678448186401604,0.11607759061673584,0.11607759061673584,0.0,-1.2636810001187548e-13,1.0,1.0002931760015341,0.1449017407616111,0.09257336564941276,0.0,2.7116885660271707e-05,34.83836792595869,0.0,1600011.5393179313,266.54238260369556,0.00012482671127145295,1.0,1284748.121979197,2597.1566486446645,,,,,,,,,,,,,,,,,,,3.0,15265.89473432234,1557.9987935704885,0.3719660876944674,6.173730061729009,2.9254124360892204
2342.0,-30.247471411678593,4.950879055582075,35.05189093278839,24.469445028249197,4.939133494993533,-26.728810920990195,-40.22167747663332,1.4204730045183762,-6.607529279369828,-6.6076539652705115,40.10369730204297,41038.37424681751,25726.388839663545,25726.388839663545,66764.76308648105,77074.83281872403,77063.55179774243,25726.388839663545,102789.94063740598,102789.94063740598,102789.94063740598,130368.49147698615,126053.5849615956,4314.906515390548,0.0,90960.94869956496,54924.49012850003,40040.50952340548,27578.55083958018,67619.06036298566,20915.716643895168,1557.9884672956891,0.0,0.8780817460105549,2.7178253695214725,0.001494314320929203,1.0,1.0,-6.46302878208553,332972.75434543047,1559009.2174996827,4.682092444964266,1559009.2174996827,4.682092444964266,0.7584052101054328,0.09257316168340748,3.9263391625869897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263391625869897,1.2851067486845509,1.2853984438876618,3.0552630484635093,6473.735778178085,15265.888682836352,6452.176448354151,0.0003265784800611905,23166.859747193244,2362.36224879987,19285.98718377848,1966.6233814583454,0.8324817171699351,0.8324817171699351,35495.58831994392,35405.22815468563,1.0031912297424457,0.8,4283.941468894229,4273.035954225843,1.0031912297424457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.865929816871,4632.441516551485,6.1844274007157924,4.950879055582075,-3.7995445108095476,8.750423566391623,2.9253894581405415,3.5,0.8358255594687262,0.6,0.00022696948580202883,0.997708948892808,0.00022749067857304945,199.12694323054552,0.0,0.0,0.0,0.001286328768987916,7.690027683416112e-05,0.0001500692089678677,0.0005892226122689897,0.09257316167911986,0.09257316167911986,0.09257316167911986,0.09260009749475916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490022.883884583,594.9074983967247,0.0,0.09257316167911986,0.09257316168340748,0.09257316168340748,0.3719650870428048,0.3719650870428048,0.5,9.555697206174289,0.14555416085863726,0.14555416085863726,-1.5631940186722204e-11,0.0001246859006869272,0.14462518318498496,-1.5631940186722204e-11,27578.55083958018,20915.716643895168,0.7584052101054328,0.9873660285736202,0.6069054202545783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665803719694315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49539772734386,260.49539772734386,-12.65460227265612,244.6613743710795,276.32942108360606,124968.8353640523,124952.73625791582,16.099106136490896,0.0,nan,276.32942108360606,3.179421083606087,269.9958117411058,-3.1541882588941803,263.6622023985887,-9.487797601411273,257.32859305609526,-15.82140694390472,250.99498371358774,-22.155016286412234,244.6613743710795,-28.488625628920488,1.0,1.0,26022.012520719443,26022.012520719443,275.5597697848772,2.4097697848771986,275.5597697848772,275.5597697848772,77065.92193392635,77063.55179774243,2.370136183919385,0.0,8546.071908451686,8546.071908451686,0.8853385806967599,3945.9708583999245,275.5597697848772,2.4097697848771986,1.0,0.002,0.15029960598997852,0.0048048099209872285,0.00023211342567146093,0.0017678865739680129,0.11605671283573046,0.11605671283573046,0.0,-3.6052627896965284e-13,1.0,1.0002926168529964,0.1446251832006169,0.09257316168340748,0.0,2.7065090129699808e-05,34.77181556583124,0.0,1600011.642540729,266.54247072063015,0.00012468591631886738,1.0,1284747.8208718202,2597.1578664352965,,,,,,,,,,,,,,,,,,,3.0,15265.888682836352,1557.9884672956891,0.3719650870428048,6.173730061729009,2.9253894581405415
2343.0,-30.247361610192787,4.951075158943558,35.05188780818558,24.469554691482358,4.939216396517356,-26.72870380952864,-40.22157867494968,1.4205585959102207,-6.6074425342071095,-6.6075671014239115,40.10369169047526,41038.356925883796,25726.467597152063,25726.467597152063,66764.82452303586,77074.84264448627,77063.56553052168,25726.467597152063,102790.03312767374,102790.03312767374,102790.03312767374,130368.42270999723,126053.16525710099,4315.257452896245,0.0,90960.93064966478,54924.44493128741,40040.53968708596,27578.389582323493,67618.92926940945,20915.607497856778,1557.9784241442371,0.0,0.8780822394019103,2.717834176453229,0.001494314320929203,1.0,1.0,-6.463174600139894,332973.8970657927,1559008.9750183772,4.682075648441388,1559008.9750183772,4.682075648441388,0.7584056870116427,0.0925729600417454,3.9263342821808593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263342821808593,1.28510634808051,1.2853980431926912,3.0552602032083964,6473.729749423922,15265.882626721495,6452.177731393579,0.0003265798316129429,23166.88394630043,2362.364716422064,19285.99101886919,1966.6237725287629,0.8324810131381097,0.8324810131381096,35495.55302336842,35405.22815468563,1.0031899827842934,0.8,4283.937208971498,4273.035954225843,1.0031899827842934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.846442587045,4632.441516551485,6.184475305091443,4.951075158943558,-3.7994435163124334,8.750518675255991,2.925366617801997,3.5,0.8358190336577135,0.6,0.00022696948580202883,0.9976975237883828,0.00022749328367599548,199.12685321738476,0.0,0.0,0.0,0.001286328768987916,7.690113828070061e-05,0.00015006834752132823,0.000589218497543222,0.09257296004117478,0.09257296004117478,0.09257296004117478,0.09259985266730283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.9636967588,594.9087749880886,0.0,0.09257296004117478,0.0925729600417454,0.0925729600417454,0.3719640878826936,0.3719640878826936,0.5,9.556503985241134,0.14529038609242662,0.14529038609242662,1.602984411874786e-11,0.00012456721680109695,0.14439250128401682,1.602984411874786e-11,27578.389582323493,20915.607497856778,0.7584056870116427,0.9873688513615672,0.6069063407138183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665794391086787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49549403022195,260.49549403022195,-12.654505969778029,244.6614821745411,276.3295058858983,124968.58541048296,124952.48449769917,16.100912783808187,0.0,nan,276.3295058858983,3.1795058858983225,269.99590114364025,-3.154098856359724,263.66229640135305,-9.487703598646931,257.32869165908545,-15.821308340914527,250.9950869168136,-22.154913083186386,244.6614821745411,-28.48851782545887,1.0,1.0,26022.012520719443,26022.012520719443,275.55985825563505,2.409858255635072,275.55985825563505,275.55985825563505,77065.92704685744,77063.56553052168,2.3615163357608253,0.0,8546.071908451686,8546.071908451686,0.8853388893693668,3945.9659535917635,275.55985825563505,2.409858255635072,1.0,0.002,0.15027258448430564,0.004804938792841796,0.00023207173673960097,0.001767928263372968,0.11603586836980048,0.11603586836980048,0.0,1.1256880844134898e-13,1.0,1.0002921464411323,0.14439250126798697,0.0925729600417454,0.0,2.7021505985237e-05,34.71581292332682,0.0,1600011.7441848551,266.54255746579287,0.00012456720077125283,1.0,1284747.5245196752,2597.1590649948016,,,,,,,,,,,,,,,,,,,3.0,15265.882626721495,1557.9784241442371,0.3719640878826936,6.173730061729009,2.925366617801997
