time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-30.247251672027545,4.951270622754847,35.05188468695647,24.469674901943677,4.939301150931026,-26.728596389719748,-40.22147603156043,1.4206458687870487,-6.607355119855697,-6.607479554776625,40.10368553863859,41038.30228896575,25726.544343247373,25726.544343247373,66764.84663221313,77074.84470884102,77063.57396391263,25726.544343247373,102790.11830716,102790.11830716,102790.11830716,130368.34384936314,126052.73614675499,4315.607702608147,0.0,90960.89793886799,54924.35551963921,40040.60268803197,27578.22554220315,67618.82823023511,20915.496388531505,1557.9682327377493,0.0,0.8780827385603761,2.7178430527857187,0.001494314320929203,1.0,1.0,-6.4633454768047045,332975.0487697618,1559008.709191637,4.682058655601026,1559008.709191637,4.682058655601026,0.7584061692629345,0.0925727576927166,3.9263272596500016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263272596500016,1.2851059396066629,1.2853976346261282,3.0552557097757616,6473.720228379366,15265.876577364204,6452.181455442301,0.0003265820889669172,23166.917050866607,2362.368092148349,19286.002150300035,1966.6249076188135,0.8324803040454017,0.8324803040454017,35495.502234282605,35405.22815468563,1.003188188506959,0.8,4283.931079266901,4273.035954225843,1.003188188506959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8270661653105,4632.441516551485,6.184522561646558,4.951270622754847,-3.799342089989889,8.750612712744736,2.9253439074086813,3.5,0.835812544973909,0.6,0.00022696948580202883,0.9976860846035156,0.0002274958920492786,199.12676309225841,0.0,0.0,0.0,0.001286328768987916,7.690203323231325e-05,0.00015006745256971557,0.0005892139298107079,0.09257275769206592,0.09257275769206592,0.09257275769206592,0.09259960199667044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.04789557046,594.9100501202245,0.0,0.09257275769206592,0.0925727576927166,0.0925727576927166,0.37196309122739185,0.37196309122739185,0.5,9.557309314739378,0.14502743458803025,0.14502743458803025,-1.0095391189679503e-10,0.0001244349209059692,0.14413407797189848,-1.0095391189679503e-10,27578.22554220315,20915.496388531505,0.7584061692629345,0.9873706537014474,0.6069064395679052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26657850936045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49559052281296,260.49559052281296,-12.654409477187016,244.66159013718914,276.32959090842985,124968.28833185442,124952.15570125724,16.132630597172763,0.0,nan,276.32959090842985,3.179590908429873,269.9959907542013,-3.1540092457987043,263.66239059993603,-9.487609400063945,257.3287904456844,-15.821209554315601,250.99519029143704,-22.154809708562937,244.66159013718914,-28.48840986281084,1.0,1.0,26022.012520719443,26022.012520719443,275.55994678909724,2.409946789097262,275.55994678909724,275.55994678909724,77065.93853521482,77063.57396391263,2.3645713021978736,0.0,8546.071908451686,8546.071908451686,0.8853393335255095,3945.9588959482517,275.55994678909724,2.409946789097262,1.0,0.002,0.15024561137988815,0.00480506758263998,0.00023203012286620396,0.0017679698772861926,0.11601506143310197,0.11601506143310197,0.0,1.523963247263005e-13,1.0,1.0002916239661148,0.1441340780728524,0.0925727576927166,0.0,2.6973104717065406e-05,34.65362145749825,0.0,1600011.8465950983,266.5426448801443,0.0001244350218598811,1.0,1284747.2258383927,2597.160272975028,,,,,,,,,,,,,,,,,,,3.0,15265.876577364204,1557.9682327377493,0.37196309122739185,6.173730061729009,2.9253439074086813
2345.0,-30.24714111179083,4.951465439183261,35.05188157652212,24.469784984271996,4.9393816111315605,-26.72848883951365,-40.221377125103004,1.420729338954663,-6.607268339319376,-6.607392646337425,40.10367960772182,41038.281598896705,25726.622029302038,25726.622029302038,66764.90362819875,77074.8544129344,77063.58383145355,25726.622029302038,102790.20586075558,102790.20586075558,102790.20586075558,130368.2689817617,126052.31160766982,4315.957374091892,0.0,90960.87643890688,54924.3036252649,40040.636459602196,27578.06312100612,67618.69958060831,20915.386401098385,1557.9581342811698,0.0,0.8780832334080275,2.71785186441119,0.001494314320929203,1.0,1.0,-6.463508210612076,332976.19208367914,1559008.4529124778,4.682041809525795,1559008.4529124778,4.682041809525795,0.7584066476795901,0.09257255629366347,3.9263217952985814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263217952985814,1.2851055489313405,1.2853972438621297,3.055252386516894,6473.7131867926055,15265.870534405109,6452.183451772404,0.00032658370360031736,23166.9438169394,2362.3708215281877,19286.008117464306,1966.6255161002287,0.8324795998064535,0.8324795998064535,35495.46271441333,35405.22815468563,1.0031867923490638,0.8,4283.926309637354,4273.035954225843,1.0031867923490638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8078039337015,4632.441516551485,6.184569874832627,4.951465439183261,-3.7992412316623305,8.750706670845592,2.925321330923326,3.5,0.8358060945495217,0.6,0.00022696948580202883,0.9976745808341165,0.00022749851520950705,199.12667245725243,0.0,0.0,0.0,0.001286328768987916,7.690289561058511e-05,0.0001500665901914437,0.0005892097238148057,0.09257255628833803,0.09257255628833803,0.09257255628833803,0.09259935418711923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.1398938128,594.9113227190669,0.0,0.09257255628833803,0.09257255629366347,0.09257255629366347,0.37196209644362044,0.37196209644362044,0.5,9.558113250858344,0.14476737623419922,0.14476737623419922,-1.3358203432289883e-11,0.00012430701804078126,0.14388443572534015,-1.3358203432289883e-11,27578.06312100612,20915.386401098385,0.7584066476795901,0.9873733751505861,0.6069072882712707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266577582645265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4956868367946,260.4956868367946,-12.654313163205359,244.66169829849062,276.32967537509097,124967.99259483414,124951.88982677819,16.10276805595859,0.0,nan,276.32967537509097,3.1796753750909943,269.9960799597868,-3.1539200402131655,263.66248454444815,-9.48751545555183,257.32888912913694,-15.821110870863038,250.99529371381425,-22.15470628618573,244.66169829849062,-28.488301701509357,1.0,1.0,26022.012520719443,26022.012520719443,275.56003485216524,2.4100348521652677,275.56003485216524,275.56003485216524,77065.93828922573,77063.58383145355,2.354457772176829,0.0,8546.071908451686,8546.071908451686,0.8853396791309129,3945.9534042750743,275.56003485216524,2.4100348521652677,1.0,0.002,0.15021868503244518,0.0048051960617987634,0.00023198858088241433,0.0017680114186889105,0.11599429044120717,0.11599429044120717,0.0,-4.286753244042707e-13,1.0,1.0002911192481883,0.14388443573869836,0.09257255629366347,0.0,2.6926346971156125e-05,34.59354158936468,0.0,1600011.948267296,266.5427316606806,0.0001243070313989847,1.0,1284746.9293336286,2597.16147215338,,,,,,,,,,,,,,,,,,,3.0,15265.870534405109,1557.9581342811698,0.37196209644362044,6.173730061729009,2.925321330923326
2346.0,-30.247030879588866,4.951659628071525,35.0518784579276,24.469894193485402,4.939466387846569,-26.728381152847366,-40.22127821864558,1.420816661169227,-6.6071807080909934,-6.607304875046634,40.103673151340054,41038.27079150446,25726.697333938366,25726.697333938366,66764.96812544283,77074.86462568442,77063.58920673603,25726.697333938366,102790.2865406744,102790.2865406744,102790.2865406744,130368.1844252812,126051.87811199286,4316.306313288344,0.0,90960.86109000556,54924.26725607887,40040.6598154741,27577.897884606806,67618.55770008091,20915.274437282962,1557.9478819361093,0.0,0.8780837349454853,2.717860763684702,0.001494314320929203,1.0,1.0,-6.463693041780289,332977.3467515352,1559008.173925825,4.682024735722167,1559008.173925825,4.682024735722167,0.7584071318560242,0.09257235399901073,3.926317408068212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926317408068212,1.2851051402270806,1.2853968350651015,3.055249944276485,6473.7080119782395,15265.864507572784,6452.184152799007,0.000326584834730729,23166.965794229876,2362.3730625881294,19286.010212879737,1966.6257297731374,0.8324789005249554,0.8324789005249553,35495.43098460665,35405.22815468563,1.0031856713987721,0.8,4283.922480185835,4273.035954225843,1.0031856713987721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.788652967836,4632.441516551485,6.184616450545735,4.951659628071525,-3.799139801980218,8.750799430051742,2.9252988849171557,3.5,0.8357996814049017,0.6,0.00022696948580202883,0.997663111339096,0.0002275011306145047,199.12658209124476,0.0,0.0,0.0,0.001286328768987916,7.690375799779739e-05,0.00015006572780423144,0.0005892056794321799,0.09257235399150505,0.09257235399150505,0.09257235399150505,0.09259910091843189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490007.2367377266,594.9125937099282,0.0,0.09257235399150505,0.09257235399901073,0.09257235399901073,0.3719611037428664,0.3719611037428664,0.5,9.558915657115902,0.14450449689820744,0.14450449689820744,4.916955731459893e-11,0.00012416695562933455,0.1436118332663341,4.916955731459893e-11,27577.897884606806,20915.274437282962,0.7584071318560242,0.987376400744539,0.6069084018846996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665766590002507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.495783367216,260.495783367216,-12.654216632783971,244.6618066049072,276.32976012952093,124967.780658874,124951.64170201388,16.138956860135792,0.0,nan,276.32976012952093,3.1797601295209574,269.9961694246052,-3.1538305753947498,263.6625787196764,-9.487421280323588,257.32898801475477,-15.821011985245207,250.9953973098313,-22.154602690168673,244.6618066049072,-28.488193395092765,1.0,1.0,26022.012520719443,26022.012520719443,275.560123252433,2.4101232524330385,275.560123252433,275.560123252433,77065.94902648138,77063.58920673603,2.3598197453538887,0.0,8546.071908451686,8546.071908451686,0.8853399566112742,3945.9489951085534,275.560123252433,2.4101232524330385,1.0,0.002,0.15019180973913254,0.004805324481656035,0.00023194711813983386,0.001768052881089591,0.11597355906991692,0.11597355906991692,0.0,-7.705750100506226e-13,1.0,1.0002905680921346,0.14361183321716453,0.09257235399901073,0.0,2.6875292555170505e-05,34.52794153742943,0.0,1600012.050920534,266.542819291909,0.00012416690645977724,1.0,1284746.6298850258,2597.162683238572,,,,,,,,,,,,,,,,,,,3.0,15265.864507572784,1557.9478819361093,0.3719611037428664,6.173730061729009,2.9252988849171557
2347.0,-30.246920516128416,4.951853177174888,35.05187535411599,24.470008920785062,4.9395509165111005,-26.728273372848655,-40.22117554033173,1.4209037733905843,-6.607093925083461,-6.607217967523671,40.10366734079526,41038.2308894177,25726.77410821366,25726.77410821366,66765.00499763136,77074.87081642283,77063.60137566186,25726.77410821366,102790.37548387553,102790.37548387553,102790.37548387553,130368.11171408663,126051.45698425,4316.654729836619,0.0,90960.83673897233,54924.19681259565,40040.71102930742,27577.736230211103,67618.44725951852,20915.164995772808,1557.9378210908976,0.0,0.8780842293251538,2.7178695752023234,0.001494314320929203,1.0,1.0,-6.46384773015717,332978.4900578095,1559007.9228463597,4.682007905602837,1559007.9228463597,4.682007905602837,0.7584076089922304,0.09257215331817499,3.9263116551493265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263116551493265,1.2851047325059348,1.2853964272514107,3.055246436991231,6473.700580461649,15265.85847785417,6452.18642765451,0.00032658655092742664,23166.993536969465,2362.3758915602643,19286.01701257507,1966.6264231490948,0.8324781971298433,0.8324781971298433,35495.38937770757,35405.22815468563,1.0031842015110388,0.8,4283.917458673901,4273.035954225843,1.0031842015110388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.769617455347,4632.441516551485,6.184663208332074,4.951853177174888,-3.799039108396054,8.750892285570941,2.9252765742970874,3.5,0.835793306942025,0.6,0.00022696948580202883,0.9976516283293129,0.00022750374916153488,199.1264916177163,0.0,0.0,0.0,0.001286328768987916,7.690465328211716e-05,0.00015006483251991167,0.0005892013009509609,0.09257215331366338,0.09257215331366338,0.09257215331366338,0.0925988552828396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.3432151321,594.9138615910995,0.0,0.09257215331366338,0.09257215331817499,0.09257215331817499,0.3719601125646311,0.3719601125646311,0.5,9.55971671607287,0.14424618705902503,0.14424618705902503,6.252776074688882e-13,0.0001240424402340068,0.14337023736652554,6.252776074688882e-13,27577.736230211103,20915.164995772808,0.7584076089922304,0.9873785587147297,0.6069088030358583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665757383313234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.495880064128,260.495880064128,-12.654119935871961,244.66191505047163,276.32984507777894,124967.51973377766,124951.35294342079,16.166790356847454,0.0,nan,276.32984507777894,3.179845077778964,269.9962590723195,-3.1537409276804738,263.66267306686564,-9.48732693313434,257.3290870614028,-15.82091293859719,250.99550105592976,-22.154498944070212,244.66191505047163,-28.488084949528343,1.0,1.0,26022.012520719443,26022.012520719443,275.5602115838763,2.4102115838763325,275.5602115838763,275.5602115838763,77065.95999436354,77063.60137566186,2.3586187016771873,0.0,8546.071908451686,8546.071908451686,0.8853403204676334,3945.9432134250733,275.5602115838763,2.4102115838763325,1.0,0.002,0.15016497969800277,0.00480545256148196,0.000231905724855494,0.001768094275063977,0.11595286242774701,0.11595286242774701,0.0,-8.052889952092634e-14,1.0,1.0002900796461758,0.14337023736590027,0.09257215331817499,0.0,2.6830041104647747e-05,34.46979693372642,0.0,1600012.152600442,266.5429060749165,0.00012404243960872918,1.0,1284746.333383561,2597.1638824051897,,,,,,,,,,,,,,,,,,,3.0,15265.85847785417,1557.9378210908976,0.3719601125646311,6.173730061729009,2.9252765742970874
2348.0,-30.246809533213792,4.952046084353609,35.0518722612083,24.470119003113382,4.939630935620177,-26.728165486338067,-40.22107659894971,1.420986888799974,-6.607007481811536,-6.607131396220363,40.103661447844836,41038.210722566255,25726.85113912986,25726.85113912986,66765.06186169611,77074.88055498314,77063.61162660606,25726.85113912986,102790.46276573592,102790.46276573592,102790.46276573592,130368.0373498743,126051.0348052219,4317.002544652394,0.0,90960.81461301494,54924.144780817085,40040.74425799761,27577.574584138376,67618.31884213598,20915.055536803782,1557.9277691078146,0.0,0.8780847221903416,2.7178783527101356,0.001494314320929203,1.0,1.0,-6.464009064380207,332979.62894451246,1559007.668207564,4.681991127052869,1559007.668207564,4.681991127052869,0.7584080852720589,0.09257195306695024,3.9263061003587487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263061003587487,1.2851043434917597,1.2853960381489367,3.0552430394022125,6473.693381378218,15265.85245443951,6452.188543276927,0.000326588207067881,23167.02067745146,2362.378659119216,19286.02333631205,1966.6270679908073,0.8324774948331273,0.8324774948331273,35495.349203722486,35405.22815468563,1.0031827822456725,0.8,4283.912610099505,4273.035954225843,1.0031827822456725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.750693353311,4632.441516551485,6.184709862597703,4.952046084353609,-3.7989387546168163,8.750984838970425,2.925254394323388,3.5,0.8357869698066823,0.6,0.00022696948580202883,0.9976400810108016,0.0002275063824340989,199.1264006364559,0.0,0.0,0.0,0.001286328768987916,7.690551599207678e-05,0.00015006396980995205,0.0005891970801088658,0.0925719530652025,0.0925719530652025,0.0925719530652025,0.09259860885134298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.45598512376,594.9151274148892,0.0,0.0925719530652025,0.09257195306695024,0.09257195306695024,0.3719591236263263,0.3719591236263263,0.5,9.560516389675257,0.14399007998855495,0.14399007998855495,-1.2050804798491299e-11,0.0001239144088458488,0.14312233184017487,-1.2050804798491299e-11,27577.574584138376,20915.055536803782,0.7584080852720589,0.9873812748519833,0.6069096574017975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665748206965268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49597654359536,260.49597654359536,-12.654023456404616,244.66202367588502,276.3299294113057,124967.21480650308,124951.08436910821,16.130437394866185,0.0,nan,276.3299294113057,3.17992941130575,269.9963482642132,-3.1536517357867524,263.6627671171477,-9.487232882852254,257.32918597005613,-15.820814029943847,250.99560482296434,-22.15439517703564,244.66202367588502,-28.487976324114953,1.0,1.0,26022.012520719443,26022.012520719443,275.56029935467154,2.410299354671565,275.56029935467154,275.56029935467154,77065.9594914677,77063.61162660606,2.3478648616437567,0.0,8546.071908451686,8546.071908451686,0.885340671792836,3945.9376308605424,275.56029935467154,2.410299354671565,1.0,0.002,0.1501381960889202,0.004805580385699208,0.0002318644031031159,0.0017681355968787772,0.11593220155155795,0.11593220155155795,0.0,-1.8107043642245912e-14,1.0,1.000289578436344,0.14312233185222567,0.09257195306695024,0.0,2.6783609063210406e-05,34.41013562807472,0.0,1600012.253876427,266.54299251818844,0.0001239144208966536,1.0,1284746.038028908,2597.165076934472,,,,,,,,,,,,,,,,,,,3.0,15265.85245443951,1557.9277691078146,0.3719591236263263,6.173730061729009,2.925254394323388
2349.0,-30.24670003827949,4.952238370065512,35.05186915893553,24.470233695488446,4.93971527004394,-26.728058507440327,-40.22097779726607,1.4210737393897885,-6.606920154683166,-6.607043927885899,40.103654991756926,41038.182487593665,25726.92571515676,25726.92571515676,66765.10820275043,77074.88621879437,77063.61693911988,25726.92571515676,102790.54265427664,102790.54265427664,102790.54265427664,130367.95260917221,126050.60298615997,4317.34962301224,0.0,90960.78977699592,54924.086046525284,40040.781922745155,27577.40995489557,67618.19187764073,20914.94398215727,1557.9175545245375,0.0,0.8780852220748363,2.7178872213514707,0.001494314320929203,1.0,1.0,-6.464194376528383,332980.7796356478,1559007.389234464,4.681974109557769,1559007.389234464,4.681974109557769,0.7584085676053283,0.0925717518488352,3.9263002840829353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263002840829353,1.2851039369956616,1.2853956315605717,3.055239479899119,6473.685839218291,15265.846447113363,6452.190906109622,0.00032658995272533836,23167.04867066519,2362.3815136326057,19286.0303989771,1966.627788182213,0.8324767937919364,0.8324767937919363,35495.307138582095,35405.22815468563,1.0031812961700575,0.8,4283.9075332827,4273.035954225843,1.0031812961700575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.731879202221,4632.441516551485,6.184755763655333,4.952238370065512,-3.7988378029528223,8.751076173018333,2.92523234328426,3.5,0.8357806695097886,0.6,0.00022696948580202883,0.9976286886518385,0.00022750898042912907,199.12631087508933,0.0,0.0,0.0,0.001286328768987916,7.690637749287822e-05,0.0001500631083091506,0.0005891928247845863,0.09257175184745349,0.09257175184745349,0.09257175184745349,0.09259835659627924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.5734238519,594.9163916865273,0.0,0.09257175184745349,0.0925717518488352,0.0925717518488352,0.3719581367625423,0.3719581367625423,0.5,9.561314532279354,0.14373031372775813,0.14373031372775813,9.890754881780595e-12,0.00012377320274481463,0.14284955135752853,9.890754881780595e-12,27577.40995489557,20914.94398215727,0.7584085676053283,0.9873838141600414,0.6069103794117237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665739061059982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49607310219557,260.49607310219557,-12.65392689780441,244.66213223065463,276.33001397373454,124966.94695819987,124950.80329126344,16.143666936405435,0.0,nan,276.33001397373454,3.1800139737345603,269.9964376251104,-3.1535623748895887,263.66286127650716,-9.48713872349282,257.32928492789927,-15.820715072100711,250.99570857926787,-22.154291420732108,244.66213223065463,-28.487867769345343,1.0,1.0,26022.012520719443,26022.012520719443,275.56038744463825,2.4103874446382747,275.56038744463825,275.56038744463825,77065.9702856005,77063.61693911988,2.353346480624168,0.0,8546.071908451686,8546.071908451686,0.8853410396561712,3945.93178550335,275.56038744463825,2.4103874446382747,1.0,0.002,0.15011146356714655,0.004805708155923809,0.00023182316065945086,0.0017681768393857584,0.11591158032972543,0.11591158032972543,0.0,4.5209062188300564e-14,1.0,1.0002890269153353,0.14284955134763777,0.0925717518488352,0.0,2.6732522024213327e-05,34.34449377973474,0.0,1600012.3561708431,266.5430798453168,0.00012377319285405974,1.0,1284745.7396135977,2597.1662838430443,,,,,,,,,,,,,,,,,,,3.0,15265.846447113363,1557.9175545245375,0.3719581367625423,6.173730061729009,2.92523234328426
2350.0,-30.246589238584605,4.952430022873018,35.05186607057137,24.470348457712703,4.939799590632662,-26.727950355687426,-40.22087504910303,1.4211607077434698,-6.606833629069797,-6.60695727714483,40.10364918863036,41038.14365154755,25727.001663782725,25727.001663782725,66765.14531533027,77074.89259158359,77063.62927536712,25727.001663782725,102790.63093914984,102790.63093914984,102790.63093914984,130367.8798647573,126050.18368549463,4317.696179262668,0.0,90960.76520752361,54924.01626751899,40040.83215556069,27577.248925607466,67618.08108116816,20914.83496510441,1557.9075312948312,0.0,0.8780857150259638,2.71789600692175,0.001494314320929203,1.0,1.0,-6.464348898129856,332981.91957390535,1559007.138475981,4.681957328106397,1559007.138475981,4.681957328106397,0.7584090429587222,0.09257155223143207,3.926294489544787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926294489544787,1.285103529948638,1.285395224421156,3.055235938618665,6473.6783356699525,15265.840413677439,6452.193229342603,0.0003265916874515194,23167.076603586494,2362.3843619978784,19286.037343275948,1966.6284963036255,0.8324760898097207,0.8324760898097207,35495.265230642966,35405.22815468563,1.00317981564848,0.8,4283.902475438421,4273.035954225843,1.00317981564848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.713179355794,4632.441516551485,6.184801825150602,4.952430022873018,-3.798737551479156,8.751167574352174,2.9252104262812733,3.5,0.8357744075089352,0.6,0.00022696948580202883,0.9976171606823983,0.00022751160941014218,199.12622004419313,0.0,0.0,0.0,0.001286328768987916,7.690727341445216e-05,0.00015006221238757667,0.0005891884375862417,0.09257155222553314,0.09257155222553314,0.09257155222553314,0.09259811214911495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489991.70051927975,594.917652841333,0.0,0.09257155222553314,0.09257155223143207,0.09257155223143207,0.37195715137612323,0.37195715137612323,0.5,9.562111329894257,0.14347456238192535,0.14347456238192535,2.4442670110147446e-11,0.0001236480750321789,0.14260837901497325,2.4442670110147446e-11,27577.248925607466,20914.83496510441,0.7584090429587222,0.98738598090629,0.6069107995283942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665729944627364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4961698428948,260.4961698428948,-12.653830157105176,244.66224095288212,276.3300987328978,124966.6837269888,124950.50961496022,16.174112028593676,0.0,nan,276.3300987328978,3.180098732897818,269.99652717690526,-3.1534728230947167,263.66295562089095,-9.487044379109022,257.3293840649061,-15.820615935093883,250.9958125088866,-22.15418749111339,244.66224095288212,-28.487759047117862,1.0,1.0,26022.012520719443,26022.012520719443,275.56047553887845,2.4104755388784724,275.56047553887845,275.56047553887845,77065.98161551561,77063.62927536712,2.352340148499934,0.0,8546.071908451686,8546.071908451686,0.8853414061445694,3945.925961992511,275.56047553887845,2.4104755388784724,1.0,0.002,0.1500847762167398,0.004805835591370364,0.00023178198757164086,0.0017682180123547739,0.11589099378582043,0.11589099378582043,0.0,-7.358523512746018e-14,1.0,1.0002885393214476,0.14260837899053058,0.09257155223143207,0.0,2.6687350487609388e-05,34.286451951054914,0.0,1600012.457547361,266.5431663709302,0.00012364805058950878,1.0,1284745.4439875437,2597.167479471557,,,,,,,,,,,,,,,,,,,3.0,15265.840413677439,1557.9075312948312,0.37195715137612323,6.173730061729009,2.9252104262812733
2351.0,-30.246477917538204,4.952621041629907,35.05186299463116,24.47045815587046,4.939881421920059,-26.727841983599696,-40.220776037871815,1.4212454880009213,-6.60674738322632,-6.606870904622909,40.10364337043455,41038.129452570414,25727.077749747452,25727.077749747452,66765.20720231786,77074.90270599794,77063.64081933018,25727.077749747452,102790.71856907762,102790.71856907762,102790.71856907762,130367.80670043033,126049.76455231824,4318.042148112086,0.0,90960.74570417279,54923.97245082176,40040.85917039003,27577.088131352702,67617.94730174274,20914.726097845523,1557.8975262496317,0.0,0.8780862065207719,2.717904764327028,0.001494314320929203,1.0,1.0,-6.464506055568904,332983.05585459666,1559006.8870670975,4.681940596244234,1559006.8870670975,4.681940596244234,0.7584095172857404,0.09257135310558477,3.926289405606985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926289405606985,1.2851031331430367,1.2853948275254872,3.055232925939785,6473.671952164917,15265.834410030051,6452.194785137069,0.0003265931327857135,23167.101633994476,2362.386914389162,19286.04199364972,1966.6289705097786,0.832475391110218,0.832475391110218,35495.2284619809,35405.22815468563,1.0031785166873854,0.8,4283.8980378504375,4273.035954225843,1.0031785166873854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.694589987436,4632.441516551485,6.184847755812081,4.952621041629907,-3.7986375945689876,8.751258636198894,2.9251886388283133,3.5,0.8357681825223752,0.6,0.00022696948580202883,0.9976055786145146,0.0002275142507896222,199.1261287859891,0.0,0.0,0.0,0.001286328768987916,7.690813676065238e-05,0.00015006134904137645,0.0005891842849322482,0.09257135310121008,0.09257135310121008,0.09257135310121008,0.09259786766546713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489987.8341167323,594.9189118739178,0.0,0.09257135310121008,0.09257135310558477,0.09257135310558477,0.37195616819829613,0.37195616819829613,0.5,9.562906766267426,0.14322135619045184,0.14322135619045184,1.0800249583553523e-12,0.00012352139657423322,0.14236484905399038,1.0800249583553523e-12,27577.088131352702,20914.726097845523,0.7584095172857404,0.9873888496552616,0.6069117902890365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665720858209597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4962665536793,260.4962665536793,-12.6537334463207,244.66234987953482,276.33018322781163,124966.41469655173,124950.24558602758,16.16911052416227,0.0,nan,276.33018322781163,3.1801832278116535,269.9966165581759,-3.153383441824076,263.66304988849384,-9.486950111506133,257.3294832188656,-15.820516781134359,250.99591654919422,-22.154083450805757,244.66234987953482,-28.48765012046516,1.0,1.0,26022.012520719443,26022.012520719443,275.5605632621921,2.410563262192113,275.5605632621921,275.5605632621921,77065.98658533144,77063.64081933018,2.3457660012645647,0.0,8546.071908451686,8546.071908451686,0.8853417276894011,3945.92085263502,275.5605632621921,2.410563262192113,1.0,0.002,0.15005813447853744,0.004805962786365244,0.0002317408847774994,0.001768259114925263,0.11587044238874969,0.11587044238874969,0.0,-2.97237495033853e-13,1.0,1.0002880469572337,0.14236484905291036,0.09257135310558477,0.0,2.664173797500431e-05,34.227843632592844,0.0,1600012.5585932485,266.54325261677366,0.00012352139549420826,1.0,1284745.149310677,2597.168671261993,,,,,,,,,,,,,,,,,,,3.0,15265.834410030051,1557.8975262496317,0.37195616819829613,6.173730061729009,2.9251886388283133
2352.0,-30.246368475375146,4.95281148838205,35.05185995029137,24.470609169825934,4.940002546724477,-26.727731373165327,-40.22067290553821,1.4213654445119877,-6.606657926521734,-6.606781345456746,40.10363813049075,41038.07059153542,25727.146389669866,25727.146389669866,66765.21698120529,77074.882051333,77063.67031372811,25727.146389669866,102790.81670339798,102790.81670339798,102790.81670339798,130367.74393513675,126049.35632909124,4318.387606045505,0.0,90960.70469641319,54923.89323660496,40040.901622009136,27576.927231738766,67617.8288537479,20914.61735503582,1557.8874398171097,0.0,0.8780867131246082,2.71791384447253,0.001494314320929203,1.0,1.0,-6.464613158918951,332984.23406074604,1559006.660644484,4.681923350040878,1559006.660644484,4.681923350040878,0.7584099990286381,0.09257115365922988,3.9262823470265626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262823470265626,1.285102571698882,1.285394265953895,3.0552287681099957,6473.663142222519,15265.828420520395,6452.198041377189,0.0003265952077829088,23167.132838854344,2362.3900963993156,19286.051726769347,1966.6299630117674,0.8324746899376383,0.8324746899376382,35495.17741205689,35405.22815468563,1.003176713199281,0.8,4283.891876665434,4273.035954225843,1.003176713199281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.676109903105,4632.441516551485,6.184891734339659,4.95281148838205,-3.7985352947839437,8.751346783165994,2.9251669795247635,3.5,0.8357619941499325,0.6,0.00022696948580202883,0.9975941921708495,0.00022751684761528531,199.12603906812805,0.0,0.0,0.0,0.001286328768987916,7.690903605107195e-05,0.0001500604497509569,0.0005891796948440486,0.09257115366133227,0.09257115366133227,0.09257115366133227,0.09259763092902407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489983.9759129919,594.9201682608817,0.0,0.09257115366133227,0.09257115365922988,0.09257115365922988,0.3719551871510866,0.3719551871510866,0.5,9.563701084835433,0.14297830554448865,0.14297830554448865,-1.6825651982799172e-11,0.00012341893500433798,0.14216818653778773,-1.6825651982799172e-11,27576.927231738766,20914.61735503582,0.7584099990286381,0.987390723911193,0.6069119829371862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665711801860953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4963666413148,260.4963666413148,-12.65363335868517,244.6624590061157,276.3302742765038,124966.5138273817,124949.7801392124,16.733688169315364,0.0,nan,276.3302742765038,3.1802742765038374,269.99671122244234,-3.153288777557634,263.6631481683428,-9.48685183165719,257.32958511428734,-15.820414885712637,250.99602206019668,-22.153977939803298,244.6624590061157,-28.487540993884267,1.0,1.0,26022.012520719443,26022.012520719443,275.560656272581,2.4106562725810363,275.560656272581,275.560656272581,77066.08953324764,77063.67031372811,2.4192195195209933,0.0,8546.071908451686,8546.071908451686,0.8853421741247354,3945.9137587616956,275.560656272581,2.4106562725810363,1.0,0.002,0.15003152958245264,0.0048060903967743806,0.00023169984038237163,0.0017683001598881177,0.11584992019118581,0.11584992019118581,0.0,2.704893600768976e-13,1.0,1.0002876493933004,0.14216818655461338,0.09257115365922988,0.0,2.6604896800663114e-05,34.18050398346604,0.0,1600012.6634421453,266.54334207347824,0.00012341895182998996,1.0,1284744.8437617735,2597.1699070241075,,,,,,,,,,,,,,,,,,,3.0,15265.828420520395,1557.8874398171097,0.3719551871510866,6.173730061729009,2.9251669795247635
2353.0,-30.24625802443561,4.953001277807011,35.051857160722875,24.470723617728822,4.940088350635153,-26.72762338693736,-40.22057396415619,1.421453713137696,-6.606573093810823,-6.606696574204413,40.10363939444599,41038.049579255436,25727.225269104583,25727.225269104583,66765.27484836002,77074.88847391853,77063.77647060585,25727.225269104583,102791.00173971044,102791.00173971044,102791.00173971044,130367.79933378324,126049.06529652415,4318.734037259095,0.0,90960.6821916297,54923.84329696963,40040.93210517786,27576.797594072814,67617.72969925067,20914.53083490119,1557.8789520418918,0.0,0.8780871689188924,2.717922437119699,0.001494314320929203,1.0,1.0,-6.464411120250759,332985.3492824301,1559006.7152617346,4.681907833546823,1559006.7152617346,4.681907833546823,0.7584104268653888,0.0925709672890534,3.9262769179317365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262769179317365,1.28510215856694,1.2853938527281799,3.0552255256578653,6473.656271855538,15265.822397081143,6452.199927375911,0.0003265967786567734,23167.1591415782,2362.3927785307114,19286.057364145738,1966.6305378641778,0.8324739881262769,0.8324739881262769,35495.13814708435,35405.22815468563,1.0031753260495495,0.8,4283.887137799223,4273.035954225843,1.0031753260495495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6577541720035,4632.441516551485,6.1849379899827115,4.953001277807011,-3.798436700496757,8.751437978303768,2.925145466031043,3.5,0.8357558474374409,0.6,0.00022696948580202883,0.9975827009154649,0.00022751946840471747,199.12594852338006,0.0,0.0,0.0,0.001286328768987916,7.690989880648778e-05,0.00015005958699554106,0.0005891754927349623,0.09257096728876277,0.09257096728876277,0.09257096728876277,0.09259746724278613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489980.1459104579,594.9214157793572,0.0,0.09257096728876277,0.0925709672890534,0.0925709672890534,0.37195420919759514,0.37195420919759514,0.5,9.564496083567546,0.1428090519339662,0.1428090519339662,3.126388037344441e-12,0.00012348039359721952,0.14228545395366154,3.126388037344441e-12,27576.797594072814,20914.53083490119,0.7584104268653888,0.9873930276174282,0.6069125621606046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665702772639698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49646637254983,260.49646637254983,-12.653533627450145,244.66256814942437,276.33036459566705,124966.22371768324,124949.5496165305,16.674101152711977,0.0,nan,276.33036459566705,3.180364595667072,269.9968053064332,-3.1531946935667747,263.66324601715917,-9.48675398284081,257.3296867279368,-15.820313272063174,250.99612743867843,-22.15387256132155,244.66256814942437,-28.487431850575604,1.0,1.0,26022.012520719443,26022.012520719443,275.5607534655493,2.4107534655493055,275.5607534655493,275.5607534655493,77066.07313893846,77063.77647060585,2.296668332608533,0.0,8546.071908451686,8546.071908451686,0.8853425174996039,3945.9083025213954,275.5607534655493,2.4107534655493055,1.0,0.002,0.15000490277646553,0.004806217245758742,0.00023165875985723425,0.0017683412401970139,0.11582937992861712,0.11582937992861712,0.0,5.424827254074671e-14,1.0,1.0002878867734715,0.14228545395053516,0.0925709672890534,0.0,2.6626806222891896e-05,34.20864429985236,0.0,1600012.763097571,266.54342690618915,0.00012348039047083148,1.0,1284744.5545475192,2597.171076723118,,,,,,,,,,,,,,,,,,,3.0,15265.822397081143,1557.8789520418918,0.37195420919759514,6.173730061729009,2.925145466031043
2354.0,-30.246147112539,4.953190404919628,35.05185436472776,24.470815259870164,4.940150930081061,-26.727517308263113,-40.22047530217094,1.4215211258650506,-6.60648901400765,-6.606612350231393,40.103633629854194,41038.03930503513,25727.304746811336,25727.304746811336,66765.34405184646,77074.91134974908,77063.7808655702,25727.304746811336,102791.08561238153,102791.08561238153,102791.08561238153,130367.72396483758,126048.64462706834,4319.0793377692535,0.0,90960.66942874806,54923.79738427043,40040.968938308484,27576.638352456044,67617.60729076453,20914.422959222822,1557.8690704984601,0.0,0.8780876485303513,2.7179309770279088,0.001494314320929203,1.0,1.0,-6.464603267253665,332986.45730766,1559006.4661688705,4.6818915062615885,1559006.4661688705,4.6818915062615885,0.7584108944649568,0.09257077292856233,3.9262722341317478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262722341317478,1.2851018430489973,1.2853935371386207,3.055222631084539,6473.650138601999,15265.81639749912,6452.201310376786,0.0003265981592277189,23167.183527930538,2362.395265246597,19286.061498027902,1966.6309594028444,0.8324732902804727,0.8324732902804726,35495.104272316785,35405.22815468563,1.003174129324846,0.8,4283.883049473648,4273.035954225843,1.003174129324846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.639500020763,4632.441516551485,6.184984238822359,4.953190404919628,-3.7983386169928437,8.751529021912472,2.9251240716548765,3.5,0.8357497347585362,0.6,0.00022696948580202883,0.99757116184602,0.00022752210015977053,199.12585760083462,0.0,0.0,0.0,0.001286328768987916,7.691075913451201e-05,0.0001500587266675168,0.0005891714120038364,0.0925707729288748,0.0925707729288748,0.0925707729288748,0.09259722142464256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489976.28934539447,594.922671599386,0.0,0.0925707729288748,0.09257077292856233,0.09257077292856233,0.37195324153617665,0.37195324153617665,0.5,9.565289538995751,0.14261857302591352,0.14261857302591352,5.775291356258094e-11,0.00012333622373716935,0.1420090829777223,5.775291356258094e-11,27576.638352456044,20914.422959222822,0.7584108944649568,0.9873958385535113,0.6069135089114616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665693774590956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4965637427685,260.4965637427685,-12.653436257231476,244.6626771749107,276.33045031062375,124965.70563805281,124949.42627510896,16.279362943872545,0.0,nan,276.33045031062375,3.180450310623769,269.9968956834879,-3.153104316512099,263.6633410563286,-9.486658943671387,257.32978642920244,-15.820213570797534,250.9962318020576,-22.153768197942384,244.6626771749107,-28.48732282508928,1.0,1.0,26022.012520719443,26022.012520719443,275.5608382037895,2.410838203789524,275.5608382037895,275.5608382037895,77066.03110901096,77063.7808655702,2.250243440765189,0.0,8546.071908451686,8546.071908451686,0.8853428137366219,3945.9035953024063,275.5608382037895,2.410838203789524,1.0,0.002,0.14997832772778671,0.004806343782011336,0.00023161775898837203,0.0017683822412642338,0.11580887949418602,0.11580887949418602,0.0,2.526056620821837e-13,1.0,1.0002873279774582,0.1420090829199694,0.09257077292856233,0.0,2.6575049145687217e-05,34.142142040484316,0.0,1600012.8615758053,266.5435109859923,0.00012333616598425579,1.0,1284744.267200166,2597.172238872395,,,,,,,,,,,,,,,,,,,3.0,15265.81639749912,1557.8690704984601,0.37195324153617665,6.173730061729009,2.9251240716548765
2355.0,-30.246035756709155,4.953378953236097,35.05185144846938,24.470920906774722,4.940225502542395,-26.727409630775092,-40.22037262385709,1.4215993767275055,-6.60640071333313,-6.606523826530553,40.10362456713333,41038.005132138576,25727.3742026294,25727.3742026294,66765.37933476797,77074.92423681651,77063.7523914343,25727.3742026294,102791.12659406371,102791.12659406371,102791.12659406371,130367.58857676116,126048.16537523936,4319.423201521808,0.0,90960.64804693253,54923.72894272488,40041.021226897385,27576.461982697452,67617.48320959484,20914.303007978597,1557.8582738829812,0.0,0.8780881640743976,2.717939953860477,0.001494314320929203,1.0,1.0,-6.464940410283077,332987.6219002998,1559006.0745606555,4.681873955745536,1559006.0745606555,4.681873955745536,0.7584113952363086,0.09257057150037525,3.9262666489697735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262666489697735,1.285101476804536,1.2853931708110284,3.0552191557141595,6473.6427747091975,15265.810410833301,6452.203558553875,0.00032659985934697943,23167.211037691493,2362.398070461523,19286.06821797967,1966.6316446472213,0.8324725918282756,0.8324725918282756,35495.063878595094,35405.22815468563,1.003172702299498,0.8,4283.8781743793725,4273.035954225843,1.003172702299498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.621345232397,4632.441516551485,6.185027930995966,4.953378953236097,-3.798237355885293,8.75161630912139,2.925102793796861,3.5,0.8357436553705317,0.6,0.00022696948580202883,0.997559576735415,0.000227524742476838,199.12576631444824,0.0,0.0,0.0,0.001286328768987916,7.691165449418755e-05,0.0001500578313078413,0.0005891670584807096,0.09257057149442526,0.09257057149442526,0.09257057149442526,0.09259693988656044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489972.4284234061,594.9239286722699,0.0,0.09257057149442526,0.09257057150037525,0.09257057150037525,0.37195227525826086,0.37195227525826086,0.5,9.566080590749916,0.14237950020196877,0.14237950020196877,-9.606537787476555e-12,0.0001231131974464006,0.14158341624749937,-9.606537787476555e-12,27576.461982697452,20914.303007978597,0.7584113952363086,0.9873981722717247,0.6069141172399527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665684807950996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49666031189105,260.49666031189105,-12.653339688108929,244.6627862897045,276.33053433407673,124965.3302869715,124949.18486123133,16.145425740126637,0.0,nan,276.33053433407673,3.1805343340767536,269.9969847252116,-3.1530152747884017,263.6634351163126,-9.486564883687379,257.3298855074563,-15.820114492543667,250.9963358985848,-22.15366410141519,244.6627862897045,-28.487213710295464,1.0,1.0,26022.012520719443,26022.012520719443,275.5609233956513,2.4109233956513094,275.5609233956513,275.5609233956513,77066.0236897162,77063.7523914343,2.2712982818920864,0.0,8546.071908451686,8546.071908451686,0.8853431669821434,3945.8979822146225,275.5609233956513,2.4109233956513094,1.0,0.002,0.1499518323754032,0.00480647074844607,0.00023157688322911609,0.0017684231167410483,0.11578844161455804,0.11578844161455804,0.0,-2.9835509063325105e-14,1.0,1.0002864672226575,0.1415834162571059,0.09257057150037525,0.0,2.6495352514182436e-05,34.03974424801033,0.0,1600012.964895617,266.54359928666685,0.00012311320705293838,1.0,1284743.9651836876,2597.1734603503783,,,,,,,,,,,,,,,,,,,3.0,15265.810410833301,1557.8582738829812,0.37195227525826086,6.173730061729009,2.925102793796861
2356.0,-30.245924230719478,4.953566890447677,35.051848480583,24.47103102402764,4.940304568965454,-26.727301350726012,-40.220273612625874,1.4216816891026045,-6.606314264282787,-6.606437202374663,40.10361724462442,41037.9847560174,25727.447535111212,25727.447535111212,66765.43229112861,77074.93385181425,77063.74358402405,25727.447535111212,102791.19111913527,102791.19111913527,102791.19111913527,130367.48617315832,126047.71979023756,4319.76638292076,0.0,90960.62449039046,54923.675395109116,40041.054550312605,27576.29505402305,67617.34960433566,20914.189725822926,1557.847973559777,0.0,0.8780886626622891,2.717948737531211,0.001494314320929203,1.0,1.0,-6.465187041335241,332988.76150733704,1559005.7581489787,4.681856982475451,1559005.7581489787,4.681856982475451,0.758411878203769,0.09257037289154275,3.926260891527336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926260891527336,1.2851010915508412,1.2853927854698883,3.055215591474739,6473.635222513562,15265.804436758008,6452.205944207549,0.00032660160872656583,23167.239010193818,2362.400922862937,19286.07534885815,1966.632371794461,0.8324718944873872,0.8324718944873872,35495.02223887261,35405.22815468563,1.003171231255984,0.8,4283.873148906001,4273.035954225843,1.003171231255984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6033103622085,4632.441516551485,6.185072377219289,4.953566890447677,-3.7981376051836264,8.751704495631303,2.9250816565471953,3.5,0.8357376161563416,0.6,0.00022696948580202883,0.9975479740673743,0.0002275273888598959,199.1256748886536,0.0,0.0,0.0,0.001286328768987916,7.691251788585867e-05,0.00015005696791617015,0.000589162804630431,0.09257037288983855,0.09257037288983855,0.09257037288983855,0.09259667947406464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489968.5848771743,594.9251801678774,0.0,0.09257037288983855,0.09257037289154275,0.09257037289154275,0.37195130689947514,0.37195130689947514,0.5,9.566869788257874,0.14212227857416337,0.14212227857416337,1.3244516594568267e-11,0.00012293809186303406,0.1412501610394088,1.3244516594568267e-11,27576.29505402305,20914.189725822926,0.758411878203769,0.9874009064509027,0.606915015098226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665675868760176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49675664957135,260.49675664957135,-12.653243350428625,244.66289554780502,276.33061775133365,124965.01242984996,124948.9056984235,16.10673142644199,0.0,nan,276.33061775133365,3.1806177513336706,269.9970733106425,-3.1529266893574572,263.66352886990745,-9.486471130092525,257.3299844292224,-15.82001557077757,250.99643998851738,-22.153560011482597,244.66289554780502,-28.487104452194956,1.0,1.0,26022.012520719443,26022.012520719443,275.5610089892273,2.411008989227298,275.5610089892273,275.5610089892273,77066.02805073059,77063.74358402405,2.2844667065364774,0.0,8546.071908451686,8546.071908451686,0.8853435311238244,3945.8921959849727,275.5610089892273,2.411008989227298,1.0,0.002,0.14992539942543584,0.004806597116464732,0.00023153610292220872,0.0017684638970481886,0.11576805146110436,0.11576805146110436,0.0,-2.960262243667522e-14,1.0,1.0002857933735374,0.14125016102616428,0.09257037289154275,0.0,2.6432950001079515e-05,33.95956518399424,0.0,1600013.0661103183,266.5436857357172,0.00012293807861851747,1.0,1284743.6696474417,2597.1746556204653,,,,,,,,,,,,,,,,,,,3.0,15265.804436758008,1557.847973559777,0.37195130689947514,6.173730061729009,2.9250816565471953
