time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2357.0,-30.245812560352903,4.953754207604836,35.05184549004024,24.4711406872608,4.940386069960772,-26.72719269732526,-40.22017079461364,1.4217662069767432,-6.606228478089406,-6.60635126207534,40.103610654999024,41037.95588281582,25727.521941652703,25727.521941652703,66765.47782446851,77074.94391229606,77063.74380683312,25727.521941652703,102791.26574848584,102791.26574848584,102791.26574848584,130367.39767043978,126047.28877081374,4320.10889962604,0.0,90960.60446144616,54923.61643213817,40041.0978103422,27576.131921953947,67617.22973229615,20914.079132171937,1557.8378705653586,0.0,0.8780891547387745,2.717957451618458,0.001494314320929203,1.0,1.0,-6.465393532738574,332989.8921203183,1559005.473406355,4.681840230883176,1559005.473406355,4.681840230883176,0.758412354254869,0.09257017555986495,3.9262557499493176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262557499493176,1.2851006959748,1.285392389804059,3.055212531008005,6473.6287377518,15265.798469803445,6452.207588231994,0.00032660308156820875,23167.2642472718,2362.4034963286954,19286.080262957235,1966.6328728931119,0.8324711997545581,0.8324711997545582,35494.985053274395,35405.22815468563,1.0031699175676445,0.8,4283.868660998242,4273.035954225843,1.0031699175676445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.585386272172,4632.441516551485,6.185116917316067,4.953754207604836,-3.7980384525233664,8.751792660128203,2.925060649194749,3.5,0.8357316140556426,0.6,0.00022696948580202883,0.9975363565248382,0.00022753003869726868,199.12558334458703,0.0,0.0,0.0,0.001286328768987916,7.691341448267286e-05,0.00015005607131935597,0.0005891585128324263,0.09257017555749575,0.09257017555749575,0.09257017555749575,0.09259642772905598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489964.75276073575,594.9264279732297,0.0,0.09257017555749575,0.09257017555986495,0.09257017555986495,0.3719503386398713,0.3719503386398713,0.5,9.56765735342761,0.1418582625858562,0.1418582625858562,3.524291969370097e-12,0.00012278398594389728,0.14095772933677608,3.524291969370097e-12,27576.131921953947,20914.079132171937,0.758412354254869,0.9874033303168466,0.6069156640295599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26656669585502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4968530323387,260.4968530323387,-12.653146967661257,244.66300497023335,276.3307010944374,124964.74542330448,124948.6311529457,16.11427035881478,0.0,nan,276.3307010944374,3.1807010944374383,269.99716186961587,-3.1528381303841115,263.6636226447415,-9.486377355258469,257.33008341992314,-15.819916580076836,250.99654419508133,-22.15345580491865,244.66300497023335,-28.486995029766632,1.0,1.0,26022.012520719443,26022.012520719443,275.5610949555981,2.4110949555981165,275.5610949555981,275.5610949555981,77066.03822083362,77063.74380683312,2.2944140004983637,0.0,8546.071908451686,8546.071908451686,0.8853438563137765,3945.887028699064,275.5610949555981,2.4110949555981165,1.0,0.002,0.14989902123817,0.004806723133750591,0.000231495406847924,0.0017685045931446208,0.115747703423962,0.115747703423962,0.0,-7.455407818879323e-15,1.0,1.000285202091417,0.1409577293332518,0.09257017555986495,0.0,2.6378187420510156e-05,33.889201571106305,0.0,1600013.16657693,266.54377152191057,0.0001227839824196053,1.0,1284743.376444282,2597.1758414553733,,,,,,,,,,,,,,,,,,,3.0,15265.798469803445,1557.8378705653586,0.3719503386398713,6.173730061729009,2.925060649194749
2358.0,-30.245700826434135,4.9539409010322375,35.05184249266381,24.471250210795574,4.94046781303982,-26.727083962478716,-40.22007171353323,1.4218509491633724,-6.6061430954750335,-6.606265736922363,40.103604476709826,41037.94317518618,25727.59678931374,25727.59678931374,66765.53996449991,77074.95401448052,77063.7491098454,25727.59678931374,102791.34589915915,102791.34589915915,102791.34589915915,130367.31689875695,126046.86611268464,4320.450786072308,0.0,90960.58477457317,54923.57393559044,40041.12315442526,27575.97099959781,67617.09415402307,20913.970100944807,1557.8278830651625,0.0,0.878089642989964,2.7179661234889365,0.001494314320929203,1.0,1.0,-6.465577796271305,332991.0172745773,1559005.206436194,4.681823609525994,1559005.206436194,4.681823609525994,0.7584128261974831,0.0925699791100952,3.9262506734635374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262506734635374,1.2851002993491347,1.285391993088367,3.055209523686258,6473.6223655978865,15265.792509458764,6452.209156828297,0.00032660452543757196,23167.28918745588,2362.4060395197016,19286.084951596553,1966.6333510012648,0.8324705059597203,0.8324705059597203,35494.94833843529,35405.22815468563,1.0031686205105637,0.8,4283.86422990612,4273.035954225843,1.0031686205105637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.567569790682,4632.441516551485,6.185161403835159,4.9539409010322375,-3.797939697382648,8.751880598414886,2.925039768021238,3.5,0.8357256480060681,0.6,0.00022696948580202883,0.9975247325167629,0.00022753269007113537,199.12549174850645,0.0,0.0,0.0,0.001286328768987916,7.691427850172114e-05,0.00015005520730030768,0.0005891543587195438,0.09256997910984736,0.09256997910984736,0.09256997910984736,0.0925961810031176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489960.9299139783,594.9276727760644,0.0,0.09256997910984736,0.0925699791100952,0.0925699791100952,0.3719493713515353,0.3719493713515353,0.5,9.568443411409692,0.14159324249004612,0.14159324249004612,-1.659827830735594e-11,0.00012264144731943816,0.1406879406510484,-1.659827830735594e-11,27575.97099959781,20913.970100944807,0.7584128261974831,0.9874062291469754,0.6069166930141512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266565807774529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.496949479788,260.496949479788,-12.653050520211991,244.66311454028974,276.33078441927745,124964.48275995614,124948.35767610531,16.12508385084577,0.0,nan,276.33078441927745,3.1807844192774724,269.99725044350606,-3.152749556493916,263.66371646767357,-9.48628353232641,257.3301824918891,-15.819817508110873,250.99664851609182,-22.153351483908153,244.66311454028974,-28.486885459710237,1.0,1.0,26022.012520719443,26022.012520719443,275.56118110127153,2.411181101271552,275.56118110127153,275.56118110127153,77066.04819557819,77063.7491098454,2.2990857327822596,0.0,8546.071908451686,8546.071908451686,0.8853441773867635,3945.8819268308553,275.56118110127153,2.411181101271552,1.0,0.002,0.1498726935764444,0.004806848867295424,0.00023145478859062666,0.0017685452119560574,0.11572739429531333,0.11572739429531333,0.0,5.466837919854139e-13,1.0,1.0002846566050727,0.14068794066764667,0.0925699791100952,0.0,2.6327662468838528e-05,33.8242822920338,0.0,1600013.2665862779,266.54385690452494,0.00012264146391771646,1.0,1284743.0846573745,2597.1770215631477,,,,,,,,,,,,,,,,,,,3.0,15265.792509458764,1557.8278830651625,0.3719493713515353,6.173730061729009,2.925039768021238
2359.0,-30.245588957630414,4.954126974040776,35.05183949191508,24.47135973433035,4.940549749492329,-26.726975086938232,-40.21996889552099,1.4219358788775067,-6.60605775194864,-6.606180253695164,40.10359838461546,41037.916200092644,25727.671239470907,25727.671239470907,66765.58743956355,77074.9641895059,77063.75591078289,25727.671239470907,102791.42715025379,102791.42715025379,102791.42715025379,130367.23777823598,126046.44575056527,4320.792027670718,0.0,90960.56537530271,54923.51738619464,40041.1644323423,27575.81062798219,67616.97506032449,20913.8614600922,1557.8179234134445,0.0,0.878090130683059,2.7179747910969945,0.001494314320929203,1.0,1.0,-6.465756146163301,332992.1418806413,1559004.9431925293,4.681807007179598,1559004.9431925293,4.681807007179598,0.7584132971550848,0.09256978299555378,3.9262456511711625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262456511711625,1.2850999018460152,1.2853915954950217,3.0552065606192986,6473.616087214557,15265.786554109593,6452.210662365923,0.0003266059451628166,23167.31388118062,2362.408557578849,19286.089451749267,1966.6338098891333,0.8324698128865009,0.8324698128865009,35494.912015531634,35405.22815468563,1.0031673373000576,0.8,4283.859846116455,4273.035954225843,1.0031673373000576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.549859090898,4632.441516551485,6.185205637874933,4.954126974040776,-3.7978410575633013,8.751968031604077,2.925019010884512,3.5,0.8357197173955749,0.6,0.00022696948580202883,0.9975130946225715,0.00022753534467425426,199.12540004193573,0.0,0.0,0.0,0.001286328768987916,7.691517511751083e-05,0.00015005431068451799,0.0005891500847645752,0.09256978299471627,0.09256978299471627,0.09256978299471627,0.09259593572429532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489957.11461219634,594.9289151221247,0.0,0.09256978299471627,0.09256978299555378,0.09256978299555378,0.3719484055207151,0.3719484055207151,0.5,9.569227993517574,0.14132847516071934,0.14132847516071934,-7.275957614183426e-12,0.00012250174654582224,0.14042410753188506,-7.275957614183426e-12,27575.81062798219,20913.8614600922,0.7584132971550848,0.9874086703819362,0.6069173630361409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564922651962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49704600999473,260.49704600999473,-12.652953990005244,244.66322425618173,276.3308677638022,124964.22354096106,124948.08462038489,16.13892057617258,0.0,nan,276.3308677638022,3.180867763802212,269.9973390623001,-3.1526609376998636,263.6638103607441,-9.486189639255883,257.330281659229,-15.819718340770976,250.99675295771107,-22.15324704228891,244.66322425618173,-28.486775743818242,1.0,1.0,26022.012520719443,26022.012520719443,275.5612673802956,2.4112673802956124,275.5612673802956,275.5612673802956,77066.0584696111,77063.75591078289,2.302558828218025,0.0,8546.071908451686,8546.071908451686,0.8853444950321072,3945.876879427018,275.5612673802956,2.4112673802956124,1.0,0.002,0.14984641532442708,0.004806974384011757,0.00023141424660468222,0.0017685857534820886,0.1157071233023411,0.1157071233023411,0.0,8.677086826835989e-14,1.0,1.0002841231630202,0.140424107539161,0.09256978299555378,0.0,2.6278252237854723e-05,33.76079517556857,0.0,1600013.3665536507,266.54394224805134,0.00012250175382177986,1.0,1284742.7930132654,2597.1782010941615,,,,,,,,,,,,,,,,,,,3.0,15265.786554109593,1557.8179234134445,0.3719484055207151,6.173730061729009,2.925019010884512
2360.0,-30.24547802478506,4.954312427285308,35.05183648930105,24.471469642035686,4.940629586511968,-26.72686726366167,-40.219869919214375,1.4220188254321264,-6.605972592234139,-6.606094955213008,40.10359232928794,41037.895704394694,25727.74561118383,25727.74561118383,66765.64131557853,77074.97355489583,77063.7630519502,25727.74561118383,102791.50866313402,102791.50866313402,102791.50866313402,130367.15935948238,126046.0267283885,4321.1326310938775,0.0,90960.54276793022,54923.464917600904,40041.19761147702,27575.650696348363,67616.84830782539,20913.75312119628,1557.8079897047653,0.0,0.878090617230729,2.7179834399907694,0.001494314320929203,1.0,1.0,-6.465932366099764,332993.2640597267,1559004.6815373164,4.681790443838193,1559004.6815373164,4.681790443838193,0.7584137669674549,0.09256958723826533,3.926240080430959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926240080430959,1.285099513625068,1.2853912071859557,3.055203148708414,6473.608857784811,15265.78060518708,6452.212834768056,0.00032660761170833126,23167.34099407035,2362.411322324173,19286.095945204623,1966.6344720373036,0.8324691189265472,0.8324691189265472,35494.87172605838,35405.22815468563,1.0031659139595146,0.8,4283.854983603861,4273.035954225843,1.0031659139595146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.532254138943,4632.441516551485,6.185249696184812,4.954312427285308,-3.797742641048146,8.752055068333455,2.924998377743808,3.5,0.8357138222125167,0.6,0.00022696948580202883,0.9975015542422806,0.00022753797709562345,199.125309102718,0.0,0.0,0.0,0.001286328768987916,7.691603824115985e-05,0.000150053447560869,0.0005891458600203289,0.09256958723753633,0.09256958723753633,0.09256958723753633,0.09259569122507431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489953.3065502316,594.9301551083844,0.0,0.09256958723753633,0.09256958723826533,0.09256958723826533,0.37194744125860874,0.37194744125860874,0.5,9.570011113410736,0.1410644246824404,0.1410644246824404,4.1950443119276315e-11,0.00012236297885692693,0.1401625891132312,4.1950443119276315e-11,27575.650696348363,20913.75312119628,0.7584137669674549,0.9874113181322538,0.6069181976298254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665640404716134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49714233197074,260.49714233197074,-12.652857668029242,244.66333391065703,276.33095075328055,124963.91841005291,124947.81430384386,16.104106209035738,0.0,nan,276.33095075328055,3.1809507532805696,269.99742738477005,-3.1525726152299285,263.6639040162166,-9.4860959837834,257.33038064771137,-15.819619352288612,250.99685727918893,-22.153142720811047,244.66333391065703,-28.486666089342947,1.0,1.0,26022.012520719443,26022.012520719443,275.5613535143859,2.411353514385951,275.5613535143859,275.5613535143859,77066.06284607282,77063.7630519502,2.2997941226203693,0.0,8546.071908451686,8546.071908451686,0.8853448473650976,3945.871280833114,275.5613535143859,2.411353514385951,1.0,0.002,0.14982018604937633,0.004807099664356278,0.00023137378015396053,0.0017686262199537335,0.11568689007698026,0.11568689007698026,0.0,1.0769423547385415e-13,1.0,1.0002835944008481,0.14016258907128076,0.09256958723826533,0.0,2.6229275364550263e-05,33.697864857477676,0.0,1600013.4663064557,266.54402740776584,0.0001223629369064838,1.0,1284742.5019991768,2597.179378077883,,,,,,,,,,,,,,,,,,,3.0,15265.78060518708,1557.8079897047653,0.37194744125860874,6.173730061729009,2.924998377743808
2361.0,-30.245365856678458,4.954497272139785,35.051833476667206,24.471579130645864,4.940711600655243,-26.726758110940857,-40.219767031352944,1.422103855000966,-6.605887035866033,-6.606009254720037,40.103586034889474,41037.86999803116,25727.818617967954,25727.818617967954,66765.68861599911,77074.98391901984,77063.768421599,25727.818617967954,102791.58703956695,102791.58703956695,102791.58703956695,130367.07659967795,126045.6040635228,4321.472536155153,0.0,90960.52355560592,54923.40963494608,40041.237689622045,27575.489560111004,67616.72724973306,20913.64393652893,1557.7979897603311,0.0,0.8780911068717977,2.7179921297178917,0.001494314320929203,1.0,1.0,-6.466117394718765,332994.3915291562,1559004.4095503262,4.681773775201327,1559004.4095503262,4.681773775201327,0.7584142392445976,0.09256939112781565,3.9262350822438963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262350822438963,1.2850991156550777,1.2853908091256336,3.055200205505163,6473.602621490297,15265.774641243159,6452.214306728162,0.0003266090202101503,23167.36559330542,2362.413830748056,19286.100344991883,1966.634920690744,0.832468424919444,0.832468424919444,35494.83557747294,35405.22815468563,1.003164636907987,0.8,4283.850620852558,4273.035954225843,1.003164636907987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.514754221991,4632.441516551485,6.185293270532027,4.954497272139785,-3.797644001307793,8.752141273447577,2.9249778677626437,3.5,0.8357079622178982,0.6,0.00022696948580202883,0.9974898855037881,0.00022754063885810385,199.12521715095687,0.0,0.0,0.0,0.001286328768987916,7.691693548504623e-05,0.0001500525503169826,0.0005891415872347045,0.09256939113316578,0.09256939113316578,0.09256939113316578,0.0925954445020127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.50465691887,594.931393070148,0.0,0.09256939113316578,0.09256939112781565,0.09256939112781565,0.37194647860592817,0.37194647860592817,0.5,9.570792716413571,0.14079889310187355,0.14079889310187355,-2.034994395216927e-11,0.0001222188540168645,0.13989186000128484,-2.034994395216927e-11,27575.489560111004,20913.64393652893,0.7584142392445976,0.9874137854884524,0.6069189040525941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665631612303718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49723879379616,260.49723879379616,-12.65276120620382,244.6634437480304,276.3310338395595,124963.66394373575,124947.53645690242,16.1274868333332,0.0,nan,276.3310338395595,3.181033839559518,269.9975158212643,-3.1524841787356763,263.66399780293534,-9.486002197064636,257.33047978464543,-15.819520215354544,250.99696176634194,-22.153038233658037,244.6634437480304,-28.486556251969574,1.0,1.0,26022.012520719443,26022.012520719443,275.56143984319664,2.4114398431966606,275.56143984319664,275.56143984319664,77066.07316414159,77063.768421599,2.3047425425902475,0.0,8546.071908451686,8546.071908451686,0.8853451634857092,3945.866257655116,275.56143984319664,2.4114398431966606,1.0,0.002,0.14979400747562582,0.004807224806337419,0.00023133339218028466,0.0017686666087352346,0.11566669609014232,0.11566669609014232,0.0,9.155193964049957e-13,1.0,1.000283047008523,0.13989186002163478,0.09256939112781565,0.0,2.617857499920347e-05,33.63272028901681,0.0,1600013.5665172199,266.54411296413394,0.00012221887436680845,1.0,1284742.2096137833,2597.1805606085272,,,,,,,,,,,,,,,,,,,3.0,15265.774641243159,1557.7979897603311,0.37194647860592817,6.173730061729009,2.9249778677626437
2362.0,-30.245253470349663,4.954681502728018,35.051830465421325,24.471688968502008,4.940791574422999,-26.726648965897375,-40.219664143491514,1.4221870700589894,-6.605801997964761,-6.605924080524215,40.10358004968425,41037.84001113539,25727.892330006223,25727.892330006223,66765.73234114161,77074.99391453285,77063.77690369067,25727.892330006223,102791.66923369688,102791.66923369688,102791.66923369688,130366.99959049803,126045.18774335814,4321.811847139888,0.0,90960.50134213787,54923.347439089004,40041.28211449874,27575.33035680115,67616.61247129989,20913.536106376814,1557.7880951262077,0.0,0.878091592473265,2.71800076602035,0.001494314320929203,1.0,1.0,-6.466287803226635,332995.5120787751,1559004.1509257867,4.681757244094571,1559004.1509257867,4.681757244094571,0.7584147074857699,0.09256919592642146,3.92622959171106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92622959171106,1.2850987261779108,1.2853904195600625,3.0551968589902,6473.595530626661,15265.768705743401,6452.216388842348,0.00032661065128501324,23167.392333390537,2362.416557477889,19286.10656857052,1966.635555319148,0.8324677327095625,0.8324677327095625,35494.795868065135,35405.22815468563,1.0031632340606627,0.8,4283.8458283477175,4273.035954225843,1.0031632340606627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4973613871725,4632.441516551485,6.185336855563263,4.954681502728018,-3.797545841257927,8.752227343985945,2.92495748333922,3.5,0.83570213809692,0.6,0.00022696948580202883,0.9974781942115025,0.00022754330582779923,199.12512502038945,0.0,0.0,0.0,0.001286328768987916,7.691783273860955e-05,0.00015005165306341926,0.0005891372405427582,0.09256919592491909,0.09256919592491909,0.09256919592491909,0.0925952017884643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.7111517614,594.9326283115664,0.0,0.09256919592491909,0.09256919592642146,0.09256919592642146,0.3719455173295244,0.3719455173295244,0.5,9.571572892439496,0.14053554201137786,0.14053554201137786,5.115907697472721e-12,0.00012208255947143698,0.13963627729759764,5.115907697472721e-12,27575.33035680115,20913.536106376814,0.7584147074857699,0.9874161082748795,0.6069194908064057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562284874304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4973352043828,260.4973352043828,-12.65266479561717,244.66355375418416,276.3311166545753,124963.36981454726,124947.25089299977,16.11892154751765,0.0,nan,276.3311166545753,3.1811166545753053,269.9976040745096,-3.1523959254903957,263.6640914944128,-9.48590850558719,257.3305789143489,-15.819421085651072,250.99706633426592,-22.152933665734054,244.66355375418416,-28.486446245815813,1.0,1.0,26022.012520719443,26022.012520719443,275.56152600990595,2.4115260099059697,275.56152600990595,275.56152600990595,77066.07831490523,77063.77690369067,2.301411214561085,0.0,8546.071908451686,8546.071908451686,0.8853455107456643,3945.860739669615,275.56152600990595,2.4115260099059697,1.0,0.002,0.1497678767664541,0.004807349649927965,0.00023129307786173104,0.0017687069221744456,0.11564653893086552,0.11564653893086552,0.0,3.6176790729758324e-14,1.0,1.00028253024912,0.13963627729248174,0.09256919592642146,0.0,2.6130709319378287e-05,33.571217636423945,0.0,1600013.6661304096,266.5441980020352,0.00012208255435552928,1.0,1284741.919023524,2597.1817358796375,,,,,,,,,,,,,,,,,,,3.0,15265.768705743401,1557.7880951262077,0.3719455173295244,6.173730061729009,2.92495748333922
2363.0,-30.2451405642782,4.954865126165524,35.05182744526158,24.471798841282748,4.940871104733686,-26.726539397341234,-40.21956495763732,1.4222699379457109,-6.605716795197793,-6.605838733882335,40.10357376994019,41037.82613400467,25727.96518807568,25727.96518807568,66765.79132208035,77075.0040378007,77063.78212466309,25727.96518807568,102791.74731273876,102791.74731273876,102791.74731273876,130366.91719742933,126044.76673079713,4322.150466632199,0.0,90960.47854722083,54923.30064401277,40041.30878134229,27575.169884690567,67616.47866603285,20913.42737006205,1557.778136649012,0.0,0.878092080132902,2.718009419928239,0.001494314320929203,1.0,1.0,-6.46647162186764,332996.6349002873,1559003.8795730092,4.681740642934239,1559003.8795730092,4.681740642934239,0.7584151777673347,0.09256900043368738,3.9262240080755246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262240080755246,1.2850983383258685,1.285390031619985,3.0551934361617183,6473.588278063837,15265.762778354298,6452.218587697654,0.00032661232456500426,23167.419474826645,2362.419325134133,19286.113141096175,1966.636225530245,0.8324670411416413,0.8324670411416413,35494.75548529545,35405.22815468563,1.0031618074253246,0.8,4283.840954575233,4273.035954225843,1.0031618074253246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.480073257702,4632.441516551485,6.185380079949645,4.954865126165524,-3.7974476316806194,8.752312757846143,2.924937221686903,3.5,0.8356963490534008,0.6,0.00022696948580202883,0.997466449000413,0.00022754598516018342,199.1250324638401,0.0,0.0,0.0,0.001286328768987916,7.691869771726084e-05,0.000150050788084768,0.000589133006609069,0.092569000428895,0.092569000428895,0.092569000428895,0.09259495609279751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489941.9234982246,594.9338616290496,0.0,0.092569000428895,0.09256900043368738,0.09256900043368738,0.37194455777546087,0.37194455777546087,0.5,9.572351561630674,0.14027096585152776,0.14027096585152776,4.786215868080035e-11,0.00012193868451504386,0.13936711201466778,4.786215868080035e-11,27575.169884690567,20913.42737006205,0.7584151777673347,0.9874189345447258,0.6069204865975966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266561411431262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4974315799919,260.4974315799919,-12.652568420008095,244.66366398418933,276.3311991757885,124963.07066037008,124946.95758743944,16.113072930654777,0.0,nan,276.3311991757885,3.1811991757885494,269.99769213747976,-3.1523078625202174,263.66418509914485,-9.485814900855132,257.33067806083636,-15.819321939163615,250.99717102251256,-22.152828977487417,244.66366398418933,-28.48633601581065,1.0,1.0,26022.012520719443,26022.012520719443,275.5616119674686,2.411611967468616,275.5616119674686,275.5616119674686,77066.08300315935,77063.78212466309,2.3008784962585196,0.0,8546.071908451686,8546.071908451686,0.8853458638940068,3945.855128115902,275.5616119674686,2.411611967468616,1.0,0.002,0.1497417964641445,0.004807474314674765,0.00023125284145654638,0.0017687471581665664,0.11562642072827319,0.11562642072827319,0.0,-3.768873234333281e-13,1.0,1.0002819860159842,0.13936711196680562,0.09256900043368738,0.0,2.6080301966686242e-05,33.506449603362626,0.0,1600013.765926157,266.5442832048022,0.00012193863665288518,1.0,1284741.627844731,2597.182913531801,,,,,,,,,,,,,,,,,,,3.0,15265.762778354298,1557.778136649012,0.37194455777546087,6.173730061729009,2.924937221686903
2364.0,-30.24502801696281,4.955048151467591,35.05182441858024,24.471913184411846,4.940955374920266,-26.72642967777382,-40.21946199992669,1.42235703582336,-6.605631302159907,-6.605753099746866,40.10356754141539,41037.79416437943,25728.036964345385,25728.036964345385,66765.83112872482,77075.01068199794,77063.78931894986,25728.036964345385,102791.82628329525,102791.82628329525,102791.82628329525,130366.83582580356,126044.34739529762,4322.488430505945,0.0,90960.45384404488,54923.237326789764,40041.35168583902,27575.00954250831,67616.36122834733,20913.318741888554,1557.7681781069357,0.0,0.8780925691571747,2.7180181029558304,0.001494314320929203,1.0,1.0,-6.466649164320984,332997.76150589535,1559003.6104333592,4.681723995330097,1559003.6104333592,4.681723995330097,0.7584156484025721,0.0925688050336743,3.9262182996350004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262182996350004,1.2850979306761725,1.2853896238777602,3.055189963280981,6473.580919446289,15265.756865123585,6452.220867376423,0.00032661402583311595,23167.44686674732,2362.422118332695,19286.11995520857,1966.6369203763336,0.832466351002635,0.832466351002635,35494.71419988134,35405.22815468563,1.0031603489019438,0.8,4283.835971863129,4273.035954225843,1.0031603489019438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.462890792423,4632.441516551485,6.185422887483415,4.955048151467591,-3.797349282670945,8.752397434138537,2.9249170839284306,3.5,0.8356905954081231,0.6,0.00022696948580202883,0.9974547412578879,0.00022754865600798903,199.12494020147253,0.0,0.0,0.0,0.001286328768987916,7.691959559897991e-05,0.00015004989020304892,0.0005891286247734333,0.09256880503194866,0.09256880503194866,0.09256880503194866,0.09259471152509618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.1432112118,594.9350925462579,0.0,0.09256880503194866,0.0925688050336743,0.0925688050336743,0.3719435996099554,0.3719435996099554,0.5,9.573128756814162,0.14000656569817238,0.14000656569817238,1.3642420526593924e-12,0.0001217975869849397,0.13910393542590782,1.3642420526593924e-12,27575.00954250831,20913.318741888554,0.7584156484025721,0.9874212382303421,0.6069210679023472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266560540867503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4975283252714,260.4975283252714,-12.652471674728588,244.66377437845918,276.33128227207686,124962.81946724297,124946.64459066807,16.174876574883932,0.0,nan,276.33128227207686,3.181282272076885,269.9977806933666,-3.1522193066333557,263.66427911462335,-9.485720885376622,257.3307775359155,-15.819222464084476,250.99727595718701,-22.152724042812963,244.66377437845918,-28.486225621540797,1.0,1.0,26022.012520719443,26022.012520719443,275.5616984434278,2.411698443427838,275.5616984434278,275.5616984434278,77066.09973442437,77063.78931894986,2.3104154745087726,0.0,8546.071908451686,8546.071908451686,0.8853462249358078,3945.8493911331752,275.5616984434278,2.411698443427838,1.0,0.002,0.14971576544889814,0.004807598827054617,0.00023121268128997009,0.0017687873188697916,0.11560634064498504,0.11560634064498504,0.0,1.5976152692442902e-13,1.0,1.000281453895251,0.13910393542454358,0.0925688050336743,0.0,2.603101554626578e-05,33.44312168215312,0.0,1600013.866066574,266.54436869784007,0.00012179758562069765,1.0,1284741.3356852543,2597.1840951510717,,,,,,,,,,,,,,,,,,,3.0,15265.756865123585,1557.7681781069357,0.3719435996099554,6.173730061729009,2.9249170839284306
2365.0,-30.24491535393934,4.955230564906904,35.05182141025762,24.4720279815607,4.941037596122222,-26.726320058966007,-40.21935900729147,1.4224423011886522,-6.605546738314445,-6.605668412556408,40.10356201786915,41037.75737238567,25728.11038779135,25728.11038779135,66765.86776017702,77075.01705016397,77063.80389028364,25728.11038779135,102791.91427807498,102791.91427807498,102791.91427807498,130366.76737322037,126043.94146382625,4322.825909394117,0.0,90960.42620429599,54923.16652667471,40041.39964180142,27574.853095145387,67616.2527369468,20913.212856338334,1557.7584278866034,0.0,0.8780930503475898,2.718026689777676,0.001494314320929203,1.0,1.0,-6.46679412288961,332998.87565683294,1559003.371756405,4.681707614421536,1559003.371756405,4.681707614421536,0.7584161113815744,0.09256861139061244,3.9262120804454343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262120804454343,1.2850975316035507,1.2853892247145564,3.0551860725670283,6473.572675490296,15265.750948469327,6452.223763262565,0.00032661595653433583,23167.47652459375,2362.4251425913794,19286.128611206044,1966.6378030424298,0.8324656589479045,0.8324656589479046,35494.66922054003,35405.22815468563,1.0031587598806773,0.8,4283.830543333145,4273.035954225843,1.0031587598806773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.445815449299,4632.441516551485,6.185465932079278,4.955230564906904,-3.7972517311943266,8.752482296101231,2.924897071771497,3.5,0.8356848776489991,0.6,0.00022696948580202883,0.997443021627276,0.0002275513296305788,199.12484784433704,0.0,0.0,0.0,0.001286328768987916,7.692049379496713e-05,0.00015004899200706168,0.000589124165076786,0.09256861138887619,0.09256861138887619,0.09256861138887619,0.09259447523260528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489934.3725178392,594.9363203700643,0.0,0.09256861138887619,0.09256861139061244,0.09256861139061244,0.371942642950278,0.371942642950278,0.5,9.573904672130402,0.13974945937536631,0.13974945937536631,-1.1766587704187259e-11,0.00012167424193876286,0.13887428966677362,-1.1766587704187259e-11,27574.853095145387,20913.212856338334,0.7584161113815744,0.9874233643192546,0.6069214975878404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665596731402784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49762519723436,260.49762519723436,-12.652374802765621,244.66388490847893,276.33136548598276,124962.52402176226,124946.32796217791,16.196059584355165,0.0,nan,276.33136548598276,3.1813654859827807,269.99786937048634,-3.1521306295136355,263.664373254978,-9.485626745021989,257.3308771394964,-15.819122860503569,250.99738102398373,-22.152618976016242,244.66388490847893,-28.486115091521043,1.0,1.0,26022.012520719443,26022.012520719443,275.5617848356512,2.411784835651247,275.5617848356512,275.5617848356512,77066.11113059125,77063.80389028364,2.3072403076075716,0.0,8546.071908451686,8546.071908451686,0.8853466182808598,3945.8431408476617,275.5617848356512,2.411784835651247,1.0,0.002,0.14968977744471665,0.004807722989141966,0.00023117258708348496,0.001768827412895233,0.11558629354174248,0.11558629354174248,0.0,-2.1282021284152464e-14,1.0,1.0002809895921612,0.1388742896785402,0.09256861139061244,0.0,2.5988004292187922e-05,33.38785583745104,0.0,1600013.965141592,266.54445326168553,0.00012167425370535057,1.0,1284741.0467562352,2597.1852637057177,,,,,,,,,,,,,,,,,,,3.0,15265.750948469327,1557.7584278866034,0.371942642950278,6.173730061729009,2.924897071771497
2366.0,-30.244802577461893,4.955412375620665,35.05181841050885,24.472137225698702,4.941119818748413,-26.72621033782546,-40.21925601465625,1.4225275791861651,-6.605461902781258,-6.605583446995428,40.1035562486674,41037.73468429251,25728.1827149223,25728.1827149223,66765.91739921481,77075.0274952886,77063.81609211724,25728.1827149223,102791.99880703953,102791.99880703953,102791.99880703953,130366.69424841445,126043.53147410761,4323.162774306832,0.0,90960.40723851985,54923.1144278166,40041.436456336945,27574.695441374923,67616.13189771186,20913.106117613104,1557.7486139782643,0.0,0.8780935339853033,2.718035304932306,0.001494314320929203,1.0,1.0,-6.466950763019042,332999.99347333534,1559003.1224649174,4.681691150212449,1559003.1224649174,4.681691150212449,0.7584165766064519,0.09256841763696026,3.9262071735956647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262071735956647,1.285097132472053,1.2853888254924635,3.055183203189544,6473.566595623722,15265.745037884664,6452.225151685119,0.0003266173263165695,23167.50064801529,2362.4276024957853,19286.13276129397,1966.6382262336244,0.8324649712676785,0.8324649712676785,35494.63373248636,35405.22815468563,1.0031575061660971,0.8,4283.82626030103,4273.035954225843,1.0031575061660971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.428842845226,4632.441516551485,6.185508560671306,4.955412375620665,-3.7971540501630465,8.752566425783712,2.924877180078136,3.5,0.8356791943080388,0.6,0.00022696948580202883,0.997431290343501,0.0002275540059745507,199.12475539428178,0.0,0.0,0.0,0.001286328768987916,7.692139200065133e-05,0.00015004809380137748,0.0005891199022673235,0.09256841763454099,0.09256841763454099,0.09256841763454099,0.09259423637372237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489930.6071716723,594.9375464366898,0.0,0.09256841763454099,0.09256841763696026,0.09256841763696026,0.37194168856080134,0.37194168856080134,0.5,9.574679234157369,0.13949535263054713,0.13949535263054713,1.9326762412674725e-12,0.00012154421415289107,0.1386326839763683,1.9326762412674725e-12,27574.695441374923,20913.106117613104,0.7584165766064519,0.9874258631093652,0.6069222466965939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665588083146617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4977221833104,260.4977221833104,-12.652277816689605,244.66399556918392,276.33144879743253,124962.2688920535,124946.05375508689,16.215136966624083,0.0,nan,276.33144879743253,3.1814487974325516,269.9979581517856,-3.152041848214367,263.6644675061286,-9.485532493871403,257.3309768604926,-15.819023139507351,250.99748621483877,-22.152513785161204,244.66399556918392,-28.486004430816052,1.0,1.0,26022.012520719443,26022.012520719443,275.5618712289832,2.411871228983216,275.5618712289832,275.5618712289832,77066.12165794239,77063.81609211724,2.30556582515419,0.0,8546.071908451686,8546.071908451686,0.8853469286242904,3945.838209463643,275.5618712289832,2.411871228983216,1.0,0.002,0.14966383468958402,0.004807847011927129,0.0002311325628753823,0.0017688674370353583,0.11556628143769115,0.11556628143769115,0.0,-8.925932909464862e-14,1.0,1.0002805010976585,0.13863268397443562,0.09256841763696026,0.0,2.5942755083141835e-05,33.32971480099709,0.0,1600014.0645258096,266.5445380972187,0.00012154421222021483,1.0,1284740.7568772624,2597.1864361031553,,,,,,,,,,,,,,,,,,,3.0,15265.745037884664,1557.7486139782643,0.37194168856080134,6.173730061729009,2.924877180078136
2367.0,-30.244689762624148,4.95559358543272,35.05181541962558,24.472246539685898,4.941201871730886,-26.726100599200638,-40.219156828802056,1.4226127083023068,-6.605377175486183,-6.605498589822139,40.10355050502188,41037.727013493946,25728.254823056257,25728.254823056257,66765.9818365502,77075.03790321301,77063.82856716576,25728.254823056257,102792.08339022202,102792.08339022202,102792.08339022202,130366.62149708868,126043.1224415633,4323.499055525378,0.0,90960.38801619997,54923.07712646106,40041.456544154345,27574.538106866657,67615.994651021,20912.999598963685,1557.7388183985893,0.0,0.878094016934698,2.7180439091112922,0.001494314320929203,1.0,1.0,-6.467106592353787,333001.1098659797,1559002.8742773305,4.681674709446974,1559002.8742773305,4.681674709446974,0.7584170410367054,0.09256822429714939,3.92620222788367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92620222788367,1.285096734037621,1.2853884269675941,3.055180301912378,6473.560448165552,15265.739133328298,6452.226590171073,0.00032661871383101923,23167.52493547183,2362.4300791271057,19286.137061024754,1966.6386646841434,0.8324642841538814,0.8324642841538814,35494.59796335853,35405.22815468563,1.0031562425221041,0.8,4283.821943346239,4273.035954225843,1.0031562425221041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.411974462822,4632.441516551485,6.1855509819699925,4.95559358543272,-3.797056530991199,8.752650116423919,2.9248574105849654,3.5,0.8356735458814187,0.6,0.00022696948580202883,0.9974195552183024,0.00022755668325788204,199.1246629128661,0.0,0.0,0.0,0.001286328768987916,7.692225701630924e-05,0.00015004722878571959,0.000589115763946263,0.0925682242958422,0.0925682242958422,0.0925682242958422,0.09259399815381833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489926.84845052357,594.9387703433397,0.0,0.0925682242958422,0.09256822429714939,0.09256822429714939,0.3719407361349488,0.3719407361349488,0.5,9.5754524500877,0.13924396931963656,0.13924396931963656,-4.803268893738277e-11,0.00012141433597889772,0.13839199746837494,-4.803268893738277e-11,27574.538106866657,20912.999598963685,0.7584170410367054,0.9874288203721934,0.6069233651785714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557946347326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49781925080015,260.49781925080015,-12.652180749199829,244.6641063418973,276.33153215970117,124962.0090553177,124945.78030458665,16.22875073105714,0.0,nan,276.33153215970117,3.1815321597011916,269.9980469961395,-3.1519530038604557,263.66456183256787,-9.485438167432108,257.3310766690281,-15.81892333097187,250.9975915054668,-22.152408494533177,244.6641063418973,-28.48589365810267,1.0,1.0,26022.012520719443,26022.012520719443,275.5619575458971,2.41195754589711,275.5619575458971,275.5619575458971,77066.13214719041,77063.82856716576,2.303580024643452,0.0,8546.071908451686,8546.071908451686,0.8853472414255742,3945.8332390230885,275.5619575458971,2.41195754589711,1.0,0.002,0.14963793701169392,0.004807970827568732,0.00023109260821664875,0.0017689073918524716,0.11554630410832437,0.11554630410832437,0.0,6.912049058116487e-14,1.0,1.0002800144610002,0.13839199751640763,0.09256822429714939,0.0,2.589767811655664e-05,33.27179508721513,0.0,1600014.1637831917,266.5446228245138,0.00012141438401158666,1.0,1284740.4673681594,2597.187607005445,,,,,,,,,,,,,,,,,,,3.0,15265.739133328298,1557.7388183985893,0.3719407361349488,6.173730061729009,2.9248574105849654
2368.0,-30.244576740457706,4.955774194653964,35.05181243587993,24.472356272768252,4.9412817165817104,-26.725990894754606,-40.219053836166836,1.4226958709956008,-6.605292640996993,-6.605413923881148,40.10354472924802,41037.69920572559,25728.326894021877,25728.326894021877,66766.02609974747,77075.04801589952,77063.84026616171,25728.326894021877,102792.1671601836,102792.1671601836,102792.1671601836,130366.5480659075,126042.71332146304,4323.834744444446,0.0,90960.3656186984,54923.01680898612,40041.49867745809,27574.380905723905,67615.87958318199,20912.893161440406,1557.7290342671618,0.0,0.8780944989662927,2.718052493956003,0.001494314320929203,1.0,1.0,-6.4672651528542815,333002.22374680714,1559002.6247017672,4.681658299937149,1559002.6247017672,4.681658299937149,0.7584175047462007,0.09256803132971651,3.9261967375429108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261967375429108,1.2850963448069832,1.2853880376486084,3.05517695494855,6473.553356350824,15265.733233299632,6452.228689893635,0.0003266203463592514,23167.551627996905,2362.432801007164,19286.143337236004,1966.6393046795802,0.8324635959343066,0.8324635959343066,35494.55825527344,35405.22815468563,1.003154839723856,0.8,4283.817151001037,4273.035954225843,1.003154839723856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.395209915256,4632.441516551485,6.18559324026006,4.955774194653964,-3.796959236565956,8.75273343121992,2.9248377628376363,3.5,0.8356679322393247,0.6,0.00022696948580202883,0.9974077986758682,0.0002275593654905721,199.12457026157622,0.0,0.0,0.0,0.001286328768987916,7.692315524102923e-05,0.0001500463305609996,0.0005891114135288818,0.09256803132892721,0.09256803132892721,0.09256803132892721,0.09259375985498466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489923.09614145046,594.9399921565451,0.0,0.09256803132892721,0.09256803132971651,0.09256803132971651,0.371939785688671,0.371939785688671,0.5,9.576224306190602,0.13899428681213521,0.13899428681213521,-1.2789769243681803e-11,0.00012128288415169663,0.13814877102686296,-1.2789769243681803e-11,27574.380905723905,20912.893161440406,0.7584175047462007,0.9874311553931793,0.6069239867720784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665570872296166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4979162030291,260.4979162030291,-12.652083796970885,244.6642172219839,276.3316151840723,124961.70686482407,124945.49738632588,16.209478498171894,0.0,nan,276.3316151840723,3.1816151840723137,269.99813559165864,-3.151864408341339,263.6646559992333,-9.485344000766702,257.33117640682076,-15.818823593179218,250.99769681440583,-22.15230318559415,244.6642172219839,-28.485782778016073,1.0,1.0,26022.012520719443,26022.012520719443,275.56204358077065,2.4120435807706713,275.56204358077065,275.56204358077065,77066.13739363395,77063.84026616171,2.2971274722367525,0.0,8546.071908451686,8546.071908451686,0.885347588672899,3945.8277212306252,275.56204358077065,2.4120435807706713,1.0,0.002,0.14961208488588373,0.004808094418485263,0.0002310527238014093,0.001768947276335302,0.11552636190070466,0.11552636190070466,0.0,1.367113887373872e-13,1.0,1.000279522685082,0.13814877103965273,0.09256803132971651,0.0,2.5852126021702062e-05,33.21326500001188,0.0,1600014.262811812,266.544707359003,0.00012128289694146588,1.0,1284740.1785110582,2597.188775271526,,,,,,,,,,,,,,,,,,,3.0,15265.733233299632,1557.7290342671618,0.371939785688671,6.173730061729009,2.9248377628376363
2369.0,-30.244463605755104,4.955954213402261,35.05180944915807,24.47246555183085,4.941363460258023,-26.725880899183217,-40.21895080860702,1.422780753719897,-6.605207768741764,-6.605328913069688,40.103538675866105,41037.67670064455,25728.39775080281,25728.39775080281,66766.07445144736,77075.05846436911,77063.84937264684,25728.39775080281,102792.24712344966,102792.24712344966,102792.24712344966,130366.46950335545,126042.29972798363,4324.169775371819,0.0,90960.34596487468,54922.96420128347,40041.535292879125,27574.222379905783,67615.75767278491,20912.78578810529,1557.7191795537683,0.0,0.8780949839279018,2.718061113874108,0.001494314320929203,1.0,1.0,-6.467435862363914,333003.34216734755,1559002.3631315012,4.68164179069422,1559002.3631315012,4.68164179069422,0.758417970957727,0.09256783807280557,3.9261917285392873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261917285392873,1.2850959475262387,1.2853876402776885,3.0551740016743953,6473.547098717274,15265.727341184946,6452.230211232219,0.00032662176286650876,23167.576179147993,2362.4353045278453,19286.147884618837,1966.6397683835803,0.8324629100379244,0.8324629100379244,35494.52202837896,35405.22815468563,1.0031535599086652,0.8,4283.812778798662,4273.035954225843,1.0031535599086652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.378548428847,4632.441516551485,6.185635053708057,4.955954213402261,-3.796861759046262,8.752815972448523,2.9248182359284325,3.5,0.8356623531224093,0.6,0.00022696948580202883,0.997396030577148,0.00022756205042313217,199.12447751811973,0.0,0.0,0.0,0.001286328768987916,7.692405378003785e-05,0.00015004543202199098,0.0005891071341098449,0.09256783807054902,0.09256783807054902,0.09256783807054902,0.09259351886042141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.34940707445,594.9412121369547,0.0,0.09256783807054902,0.09256783807280557,0.09256783807280557,0.3719388371540939,0.3719388371540939,0.5,9.576994729791771,0.13874327207997794,0.13874327207997794,-7.958078640513122e-12,0.00012114432792031948,0.1378930507057703,-7.958078640513122e-12,27574.222379905783,20912.78578810529,0.758417970957727,0.9874336508148079,0.606924748210905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665562309600529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4980132437935,260.4980132437935,-12.651986756206497,244.6643282266288,276.3316982609546,124961.44337457806,124945.21909322748,16.224281350588917,0.0,nan,276.3316982609546,3.181698260954647,269.9982242540943,-3.151775745905695,263.6647502472125,-9.485249752787468,257.3312762403689,-15.818723759631098,250.99780223350183,-22.152197766498148,244.6643282266288,-28.485671773371166,1.0,1.0,26022.012520719443,26022.012520719443,275.56212965715764,2.4121296571576636,275.56212965715764,275.56212965715764,77066.14770679185,77063.84937264684,2.298334145001718,0.0,8546.071908451686,8546.071908451686,0.8853479054770463,3945.822687181984,275.56212965715764,2.4121296571576636,1.0,0.002,0.14958628064982907,0.004808217869798078,0.00023101291349429237,0.0017689870864388408,0.11550645674714619,0.11550645674714619,0.0,-6.6867084785871e-14,1.0,1.0002790056377748,0.13789305071372837,0.09256783807280557,0.0,2.5804236043323145e-05,33.151731336541395,0.0,1600014.3622266673,266.5447922312582,0.00012114433587839812,1.0,1284739.8884773192,2597.1899482971953,,,,,,,,,,,,,,,,,,,3.0,15265.727341184946,1557.7191795537683,0.3719388371540939,6.173730061729009,2.9248182359284325
