time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.24435035985634,4.956133637323041,35.0518064698802,24.472580348979704,4.941445137330479,-26.725770810114298,-40.2188477810472,1.4228655876961451,-6.6051233221813845,-6.605244335449096,40.10353291724722,41037.640809112505,25728.46913001838,25728.46913001838,66766.10993913088,77075.06487680633,77063.86161250598,25728.46913001838,102792.33074252435,102792.33074252435,102792.33074252435,130366.3963453448,126041.89209855771,4324.504246787074,0.0,90960.31754553011,54922.893478261394,40041.582296965236,27574.065602820436,67615.64789978568,20912.679643575888,1557.7094189586558,0.0,0.8780954654109133,2.718069689802047,0.001494314320929203,1.0,1.0,-6.467592694283894,333004.45489197556,1559002.1142963057,4.68162539988252,1559002.1142963057,4.68162539988252,0.7584184336399351,0.09256764571350812,3.9261854021437035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261854021437035,1.2850955504738975,1.2853872431352238,3.055170022723887,6473.538667798608,15265.721455092138,6452.233252178826,0.0003266237430820864,23167.60627143732,2362.4383730873765,19286.156974211746,1966.6406952641062,0.8324622210965792,0.8324622210965791,35494.47627362441,35405.22815468563,1.0031519434959453,0.8,4283.807256684516,4273.035954225843,1.0031519434959453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.361991754663,4632.441516551485,6.185676837222,4.956133637323041,-3.7967646874251524,8.752898324748193,2.9247988319085922,3.5,0.8356568091167407,0.6,0.00022696948580202883,0.9973842510619466,0.0002275647380238531,199.1243846835955,0.0,0.0,0.0,0.001286328768987916,7.692495232875042e-05,0.0001500445334732784,0.0005891026569942479,0.09256764570728247,0.09256764570728247,0.09256764570728247,0.09259328159102222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489915.6106112322,594.9424295429058,0.0,0.09256764570728247,0.09256764571350812,0.09256764571350812,0.37193789022687757,0.37193789022687757,0.5,9.577763805064189,0.13849433535722255,0.13849433535722255,2.000888343900442e-11,0.00012101326768743093,0.1376516411651778,2.000888343900442e-11,27574.065602820436,20912.679643575888,0.7584184336399351,0.9874357787429042,0.6069252027272608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665553774906577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49811036105837,260.49811036105837,-12.651889638941611,244.66443935179365,276.3317813703214,124961.136319542,124944.89924921651,16.237070325483757,0.0,nan,276.3317813703214,3.181781370321403,269.9983129666229,-3.1516870333770726,263.6648445628932,-9.485155437106755,257.33137615921083,-15.818623840789144,250.99790775550832,-22.152092244491655,244.66443935179365,-28.48556064820633,1.0,1.0,26022.012520719443,26022.012520719443,275.5622156669987,2.4122156669987476,275.5622156669987,275.5622156669987,77066.15892320477,77063.86161250598,2.297310698791989,0.0,8546.071908451686,8546.071908451686,0.8853483056021069,3945.816329154422,275.5622156669987,2.4122156669987476,1.0,0.002,0.1495605216248656,0.004808341054019991,0.00023097317278930705,0.0017690268265914016,0.11548658639465352,0.11548658639465352,0.0,-6.192915104341612e-13,1.0,1.0002785175341293,0.13765164114516892,0.09256764571350812,0.0,2.5759024361108093e-05,33.09363865205282,0.0,1600014.4611524527,266.5448766778186,0.00012101324767854749,1.0,1284739.5999212917,2597.191115347107,,,,,,,,,,,,,,,,,,,3.0,15265.721455092138,1557.7094189586558,0.37193789022687757,6.173730061729009,2.9247988319085922
2371.0,-30.24423700569168,4.956312468734474,35.05180349870258,24.472689593117707,4.941526876966859,-26.72566061743673,-40.21874471856279,1.422950488762227,-6.605038953497001,-6.6051598363980375,40.10352719246756,41037.61915868198,25728.540231154417,25728.540231154417,66766.1593898364,77075.07537338902,77063.87437957378,25728.540231154417,102792.4146107282,102792.4146107282,102792.4146107282,130366.32371578822,126041.48557932583,4324.838136462395,0.0,90960.29788728585,54922.84167277733,40041.61801612058,27573.909105060022,67615.5271211806,20912.573693404865,1557.6996738498497,0.0,0.87809594633623,2.71807825777675,0.001494314320929203,1.0,1.0,-6.467747810155288,333005.5665858064,1559001.8669248493,4.681609028067515,1559001.8669248493,4.681609028067515,0.7584188956932207,0.09256745375200287,3.926180403241075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926180403241075,1.2850951531077985,1.2853868456789301,3.055167077508799,6473.532427241252,15265.715574998118,6452.234767349735,0.000326625155571779,23167.630761999066,2362.4408704296643,19286.16150315899,1966.6411570881994,0.832461536584626,0.832461536584626,35494.440119763065,35405.22815468563,1.0031506662615883,0.8,4283.802893296466,4273.035954225843,1.0031506662615883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.345537932952,4632.441516551485,6.185718401251317,4.956312468734474,-3.796667753907802,8.752980222642275,2.9247795484803643,3.5,0.8356512995658184,0.6,0.00022696948580202883,0.9973724604355145,0.00022756742822327368,199.1242917604058,0.0,0.0,0.0,0.001286328768987916,7.692585119176438e-05,0.00015004363461026444,0.0005890983778378846,0.09256745375007344,0.09256745375007344,0.09256745375007344,0.09259304490844607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489911.87845247495,594.9436447854351,0.0,0.09256745375007344,0.09256745375200287,0.09256745375200287,0.3719369452308726,0.3719369452308726,0.5,9.578531540020263,0.13824729160830884,0.13824729160830884,4.5702108764089644e-11,0.00012088290105793931,0.13741202624277093,4.5702108764089644e-11,27573.909105060022,20912.573693404865,0.7584188956932207,0.9874382739067912,0.6069259666516291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655452684207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4982075564324,260.4982075564324,-12.651792443567558,244.6645505948195,276.33186451804534,124960.87148644343,124944.6213557099,16.25013073351873,0.0,nan,276.33186451804534,3.1818645180453586,269.9984017334016,-3.1515982665983984,263.6649389487447,-9.485061051255286,257.33147616411276,-15.81852383588722,250.99801337947096,-22.151986620529016,244.6645505948195,-28.485449405180475,1.0,1.0,26022.012520719443,26022.012520719443,275.5623016599604,2.4123016599604057,275.5623016599604,275.5623016599604,77066.1695479486,77063.87437957378,2.2951683748106007,0.0,8546.071908451686,8546.071908451686,0.8853486217672457,3945.8113052572808,275.5623016599604,2.4123016599604057,1.0,0.002,0.14953480747630024,0.004808464040024287,0.00023093350133793935,0.0017690664987380417,0.11546675066896968,0.11546675066896968,0.0,7.598088824778415e-14,1.0,1.000278033059014,0.13741202619706883,0.09256745375200287,0.0,2.5714148730518286e-05,33.035977739279666,0.0,1600014.559987728,266.544961046503,0.00012088285535583054,1.0,1284739.3116331953,2597.192281314145,,,,,,,,,,,,,,,,,,,3.0,15265.715574998118,1557.6996738498497,0.3719369452308726,6.173730061729009,2.9247795484803643
2372.0,-30.244125159235068,4.956490757788639,35.05180056555183,24.472835298534505,4.941645154439498,-26.725548127868123,-40.21864134175701,1.4230681230712452,-6.604952002163827,-6.605072786994743,40.1035223475199,41037.57607857031,25728.60531346954,25728.60531346954,66766.18139203984,77075.05889744982,77063.90739806741,25728.60531346954,102792.51271153695,102792.51271153695,102792.51271153695,130366.26703781923,126041.0954414546,4325.171596364629,0.0,90960.2614928657,54922.778673981025,40041.647576538526,27573.75432628227,67615.4019028208,20912.469141011185,1557.6899494079641,0.0,0.878096437762945,2.7180870838943423,0.001494314320929203,1.0,1.0,-6.467840791428387,333006.7118358727,1559001.6575703246,4.68159229877235,1559001.6575703246,4.68159229877235,0.7584193611632422,0.09256726221774829,3.926174053429998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926174053429998,1.2850946025393053,1.2853862949854682,3.055163445299673,6473.524731025967,15265.709700847887,6452.237301246266,0.00032662694569415363,23167.65896137505,2362.443745965753,19286.16907714529,1966.641929419862,0.8324608502438268,0.8324608502438268,35494.39419563277,35405.22815468563,1.0031490438661408,0.8,4283.797350740461,4273.035954225843,1.0031490438661408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3291867153175,4632.441516551485,6.185758365951264,4.956490757788639,-3.796568956154875,8.753059713943514,2.924760385351685,3.5,0.8356458243861956,0.6,0.00022696948580202883,0.9973608267819264,0.00022757008266944482,199.1242000732596,0.0,0.0,0.0,0.001286328768987916,7.692675280589947e-05,0.00015004273299612937,0.0005890938851951281,0.09256726221648223,0.09256726221648223,0.09256726221648223,0.09259281935148712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489908.15548486746,594.9448570744133,0.0,0.09256726221648223,0.09256726221774829,0.09256726221774829,0.37193600218536377,0.37193600218536377,0.5,9.579298253844064,0.13801272769330808,0.13801272769330808,7.281641956069507e-11,0.00012078483092636816,0.137231995566367,7.281641956069507e-11,27573.75432628227,20912.469141011185,0.7584193611632422,0.9874404279663754,0.6069264534957721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266553679003291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4983080002816,260.4983080002816,-12.651691999718366,244.66466200602474,276.3319539945383,124960.96379481292,124944.17055118024,16.793243632672205,0.0,nan,276.3319539945383,3.1819539945383326,269.9984955968368,-3.1515044031631874,263.66503719912447,-9.484962800875508,257.33157880143256,-15.818421198567421,250.99812040373263,-22.15187959626735,244.66466200602474,-28.485337993975236,1.0,1.0,26022.012520719443,26022.012520719443,275.56239257295084,2.412392572950864,275.56239257295084,275.56239257295084,77066.27127967663,77063.90739806741,2.363881609213422,0.0,8546.071908451686,8546.071908451686,0.885349023373072,3945.804923697148,275.56239257295084,2.412392572950864,1.0,0.002,0.14950912705239594,0.0048085873369641575,0.00023089388316508664,0.0017691061167360114,0.11544694158254332,0.11544694158254332,0.0,-9.89022232167347e-14,1.0,1.0002776691081425,0.13723199549355058,0.09256726221774829,0.0,2.568042395241079e-05,32.99264256425614,0.0,1600014.6619001583,266.54504799783615,0.0001207847581099486,1.0,1284739.0146438335,2597.19348247382,,,,,,,,,,,,,,,,,,,3.0,15265.709700847887,1557.6899494079641,0.37193600218536377,6.173730061729009,2.924760385351685
2373.0,-30.244013121506146,4.956668359957463,35.051797838593195,24.472949955984973,4.941727683490176,-26.72543904100688,-40.218538453895576,1.423153602989251,-6.60487298093534,-6.604993784419087,40.10352243186458,41037.53782398812,25728.687739666606,25728.687739666606,66766.22556365472,77075.06496707156,77063.9851966726,25728.687739666606,102792.67293633921,102792.67293633921,102792.67293633921,130366.29975940123,126040.79398109895,4325.505778302277,0.0,90960.23415694182,54922.70701385187,40041.696825655505,27573.626823062023,67615.32364871753,20912.383733345625,1557.681712763412,0.0,0.8780968666782683,2.7180950927141594,0.001494314320929203,1.0,1.0,-6.467727848490995,333007.75122062577,1559001.6612152513,4.681577697518442,1559001.6612152513,4.681577697518442,0.7584197707301576,0.09256708296333493,3.926167900386825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926167900386825,1.285094202464572,1.2853858948199255,3.0551596084218295,6473.51660114223,15265.70380027171,6452.24012498611,0.00032662884732887674,23167.688306957014,2362.446738382324,19286.177517492644,1966.6427900957663,0.8324601601145164,0.8324601601145164,35494.34969458495,35405.22815468563,1.0031474717454727,0.8,4283.791979935434,4273.035954225843,1.0031474717454727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.312950169223,4632.441516551485,6.185802330315115,4.956668359957463,-3.796476344528317,8.75314470448578,2.9247413566642484,3.5,0.8356403876183567,0.6,0.00022696948580202883,0.9973491733799925,0.000227572741683672,199.12410822940086,0.0,0.0,0.0,0.001286328768987916,7.69276501653436e-05,0.00015004183563668524,0.0005890894387918696,0.09256708296333396,0.09256708296333396,0.09256708296333396,0.09259264779592616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489904.4552607725,594.9460621955571,0.0,0.09256708296333396,0.09256708296333493,0.09256708296333493,0.37193506235736223,0.37193506235736223,0.5,9.580065199356671,0.13783477716845027,0.13783477716845027,-3.296918293926865e-12,0.00012080348375320682,0.13726593592809877,-3.296918293926865e-12,27573.626823062023,20912.383733345625,0.7584197707301576,0.9874422240515458,0.6069265901497535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665528337365441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4984078695017,260.4984078695017,-12.651592130498273,244.6647732628827,276.3320424761206,124960.61514297045,124943.91797176216,16.697171208276547,0.0,nan,276.3320424761206,3.182042476120614,269.99858863347396,-3.1514113665260197,263.6651347908185,-9.484865209181464,257.33168094817984,-15.81831905182014,250.9982271055345,-22.151772894465466,244.6647732628827,-28.485226737117273,1.0,1.0,26022.012520719443,26022.012520719443,275.5624806789609,2.4124806789609465,275.5624806789609,275.5624806789609,77066.27713252834,77063.9851966726,2.2919358557410305,0.0,8546.071908451686,8546.071908451686,0.8853494125338367,3945.798739888759,275.5624806789609,2.4124806789609465,1.0,0.002,0.1494834403112632,0.004808709229810822,0.00023085425140581062,0.0017691457488609454,0.11542712570290531,0.11542712570290531,0.0,2.667562351565955e-13,1.0,1.0002777379339627,0.1372659359313957,0.09256708296333493,0.0,2.5686741704863778e-05,33.000752303828236,0.0,1600014.754671824,266.54512701906464,0.00012080348705012511,1.0,1284738.74510832,2597.194572598367,,,,,,,,,,,,,,,,,,,3.0,15265.70380027171,1557.681712763412,0.37193506235736223,6.173730061729009,2.9247413566642484
2374.0,-30.243899829708596,4.956845354085979,35.05179510618208,24.473036918230378,4.941784617719309,-26.725331384974343,-40.21843954743815,1.4232161729986976,-6.6047901875530215,-6.604910848558618,40.103516820602444,41037.536054413475,25728.7607048318,25728.7607048318,66766.29675924528,77075.09157433394,77063.99420065452,25728.7607048318,102792.75490548632,102792.75490548632,102792.75490548632,130366.22652244345,126040.38768572293,4325.838836720514,0.0,90960.22197632187,54922.66645645536,40041.72835540724,27573.471616957133,67615.19997236438,20912.278624745868,1557.6720645217702,0.0,0.8780973386728388,2.718103502436349,0.001494314320929203,1.0,1.0,-6.467905772844347,333008.84235680604,1559001.4187482286,4.681561629759425,1559001.4187482286,4.681561629759425,0.7584202277918909,0.0925668950108555,3.9261632213574664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261632213574664,1.285093909616065,1.2853856019049472,3.0551566636328142,6473.510361487672,15265.697907255573,6452.241633201354,0.000326630259117302,23167.71281476996,2362.449237483744,19286.182025648937,1966.6432497997725,0.8324594740898871,0.8324594740898871,35494.31585413222,35405.22815468563,1.0031462762396792,0.8,4283.787895751297,4273.035954225843,1.0031462762396792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.296790322286,4632.441516551485,6.185843906281615,4.956845354085979,-3.796380854123776,8.753226208209755,2.9247224179148246,3.5,0.8356349765470927,0.6,0.00022696948580202883,0.9973373896877115,0.00022757543049007522,199.12401535759508,0.0,0.0,0.0,0.001286328768987916,7.692851280920788e-05,0.00015004097299282096,0.0005890853498611026,0.09256689500851961,0.09256689500851961,0.09256689500851961,0.0925924105273137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489900.73462147306,594.9472736816263,0.0,0.09256689500851961,0.0925668950108555,0.0925668950108555,0.3719341307603589,0.3719341307603589,0.5,9.580830664533291,0.13763882132252547,0.13763882132252547,-3.581135388230905e-12,0.00012066100561014537,0.13700507571428489,-3.581135388230905e-12,27573.471616957133,20912.278624745868,0.7584202277918909,0.9874450831548813,0.6069276741204093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665519917270276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4985050557712,260.4985050557712,-12.651494944228773,244.6648843773874,276.3321257341564,124960.04181134366,124943.79320282383,16.248608519836708,0.0,nan,276.3321257341564,3.1821257341564433,269.9986774628011,-3.1513225371988938,263.66522919144984,-9.484770808550138,257.331780920091,-15.818219079909,250.9983326487418,-22.15166735125817,244.6648843773874,-28.485115622612568,1.0,1.0,26022.012520719443,26022.012520719443,275.56256466840273,2.4125646684027515,275.56256466840273,275.56256466840273,77066.22143352374,77063.99420065452,2.2272328692197334,0.0,8546.071908451686,8546.071908451686,0.8853497084677633,3945.794037464254,275.56256466840273,2.4125646684027515,1.0,0.002,0.14945780241959647,0.0048088316164593475,0.00023081469693928816,0.001769185302865874,0.11540734846964408,0.11540734846964408,0.0,-1.9483806928954905e-13,1.0,1.0002772104805326,0.13700507571786602,0.0925668950108555,0.0,2.5637891502473943e-05,32.93798530173637,0.0,1600014.8516406703,266.54520981244696,0.00012066100919128075,1.0,1284738.4621530985,2597.1957169990565,,,,,,,,,,,,,,,,,,,3.0,15265.697907255573,1557.6720645217702,0.3719341307603589,6.173730061729009,2.9247224179148246
2375.0,-30.24378612717099,4.9570218310159895,35.051792240886925,24.4731368375011,4.941858182755985,-26.72522169619334,-40.21833655480293,1.4232937518011985,-6.60470274237224,-6.604823168075895,40.10350752079731,41037.52218347845,25728.822768806414,25728.822768806414,66766.34495228487,77075.10888813823,77063.96590150284,25728.822768806414,102792.78867030927,102792.78867030927,102792.78867030927,130366.0861360281,126039.91573060384,4326.17040542426,0.0,90960.20783824184,54922.62113367236,40041.763005077206,27573.297465718828,67615.06047079603,20912.160154749326,1557.6614051393176,0.0,0.87809785050365,2.7181123944064773,0.001494314320929203,1.0,1.0,-6.468247397397363,333009.99591828947,1559001.016897203,4.681544205897454,1559001.016897203,4.681544205897454,0.7584207213790399,0.0925666991621053,3.926158806733918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926158806733918,1.2850935465215874,1.285385238728054,3.0551540915920126,6473.5049116418495,15265.6920430972,6452.242604151964,0.0003266314671270484,23167.73526384929,2362.45152665276,19286.18492788529,1966.6435457455186,0.8324587927236576,0.8324587927236576,35494.28392595167,35405.22815468563,1.0031451482903495,0.8,4283.784042358153,4273.035954225843,1.0031451482903495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.280726493282,4632.441516551485,6.185882718836958,4.9570218310159895,-3.7962818363028874,8.753303667318876,2.9247035917435227,3.5,0.8356295976410065,0.6,0.00022696948580202883,0.9973255634245812,0.00022757812907419023,199.12392214916915,0.0,0.0,0.0,0.001286328768987916,7.692941110146622e-05,0.00015004007470056262,0.0005890811606486288,0.09256669916130587,0.09256669916130587,0.09256669916130587,0.09259213377786366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489897.0078454926,594.9484869811574,0.0,0.09256669916130587,0.0925666991621053,0.0925666991621053,0.37193320053215617,0.37193320053215617,0.5,9.581593703239816,0.13739447850593933,0.13739447850593933,8.924416761146858e-12,0.0001204257036420131,0.1365757706785189,8.924416761146858e-12,27573.297465718828,20912.160154749326,0.7584207213790399,0.9874478331809267,0.6069287211715677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665511526009303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49860159613286,260.49860159613286,-12.65139840386712,244.6649955975533,276.33220759471834,124959.704782654,124943.56416329664,16.140619357342203,0.0,nan,276.33220759471834,3.1822075947183635,269.99876519527726,-3.151234804722719,263.6653227958523,-9.484677204147658,257.33188039640913,-15.818119603590844,250.99843799698667,-22.15156200301331,244.6649955975533,-28.48500440244669,1.0,1.0,26022.012520719443,26022.012520719443,275.56264903752185,2.4126490375218737,275.56264903752185,275.56264903752185,77066.21340654149,77063.96590150284,2.2475050386419753,0.0,8546.071908451686,8546.071908451686,0.8853499876787982,3945.7896007675877,275.56264903752185,2.4126490375218737,1.0,0.002,0.14943224490077825,0.004808954513358588,0.0002307752688322658,0.0017692247312501182,0.1153876344161329,0.1153876344161329,0.0,8.238375259761455e-14,1.0,1.000276342324784,0.13657577066959448,0.0925666991621053,0.0,2.5557519019213403e-05,32.834720035844875,0.0,1600014.9539366395,266.54529725762774,0.00012042569471759634,1.0,1284738.1630102939,2597.1969268705484,,,,,,,,,,,,,,,,,,,3.0,15265.6920430972,1557.6614051393176,0.37193320053215617,6.173730061729009,2.9247035917435227
2376.0,-30.24367330072717,4.9571977398037,35.05178933348082,24.473246849980228,4.941935797237535,-26.725112390966352,-40.21823740387333,1.4233748874120211,-6.604618098458673,-6.604738354286989,40.10350057490186,41037.50343996849,25728.89094596829,25728.89094596829,66766.39438593679,77075.11833044708,77063.96294071276,25728.89094596829,102792.85388668106,102792.85388668106,102792.85388668106,130365.99005283914,126039.48862849532,4326.5014243438245,0.0,90960.18204629816,54922.5671555643,40041.79432303762,27573.136166158085,67614.9304891957,20912.05074947079,1557.6514273369528,0.0,0.8780983377849035,2.7181209949099436,0.001494314320929203,1.0,1.0,-6.468471520911692,333011.1117667218,1559000.7167599373,4.68152761776921,1559000.7167599373,4.68152761776921,0.7584211902285245,0.09256650748356962,3.9261527728905006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261527728905006,1.2850931667802892,1.2853848589005616,3.0551502991236044,6473.496875856376,15265.686190943714,6452.245385508752,0.00032663334603908275,23167.764299536342,2362.4544874688445,19286.19324154686,1966.6443935030677,0.8324581082660978,0.8324581082660978,35494.24028696611,35405.22815468563,1.0031436066255703,0.8,4283.778775594908,4273.035954225843,1.0031436066255703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.264781201327,4632.441516551485,6.185922825172234,4.9571977398037,-3.796185051502526,8.753382791306226,2.924684904540886,3.5,0.8356242584402531,0.6,0.00022696948580202883,0.9973138284339659,0.0002275808068944839,199.12382965901332,0.0,0.0,0.0,0.001286328768987916,7.693027589588456e-05,0.00015003920990614426,0.0005890768600153081,0.09256650748087746,0.09256650748087746,0.09256650748087746,0.09259188502186745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489893.3007317026,594.9496939895555,0.0,0.09256650748087746,0.09256650748356962,0.09256650748356962,0.37193226786510836,0.37193226786510836,0.5,9.582355029160578,0.1371382543682671,0.1371382543682671,-2.495426087989472e-11,0.0001202558283353028,0.1362668333753163,-2.495426087989472e-11,27573.136166158085,20912.05074947079,0.7584211902285245,0.9874504625366064,0.6069296107096632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550315927566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4986978965062,260.4986978965062,-12.651302103493776,244.66510678965517,276.3322890033632,124959.36764699352,124943.26715000662,16.100496986900545,0.0,nan,276.3322890033632,3.1822890033632234,269.9988525606199,-3.151147439380054,263.6654161178902,-9.484583882109803,257.33197967511785,-15.818020324882127,250.99854323239103,-22.15145676760895,244.66510678965517,-28.484893210344808,1.0,1.0,26022.012520719443,26022.012520719443,275.5627335048603,2.4127335048603413,275.5627335048603,275.5627335048603,77066.21742678784,77063.96294071276,2.254486075078603,0.0,8546.071908451686,8546.071908451686,0.8853503693003059,3945.7835367549533,275.5627335048603,2.4127335048603413,1.0,0.002,0.1494067452287861,0.004809076656276762,0.00023073592868778851,0.0017692640711432792,0.11536796434389425,0.11536796434389425,0.0,-1.689321425801804e-13,1.0,1.0002757176269301,0.13626683340027057,0.09256650748356962,0.0,2.5499671804197915e-05,32.760394132444794,0.0,1600015.0530381545,266.5453819015413,0.00012025585328956367,1.0,1284737.87364791,2597.1980971862718,,,,,,,,,,,,,,,,,,,3.0,15265.686190943714,1557.6514273369528,0.37193226786510836,6.173730061729009,2.924684904540886
2377.0,-30.243559317300367,4.957373070770029,35.05178640962259,24.47335092527794,4.942015770325405,-26.72500180852883,-40.21813430646432,1.4234582615257623,-6.604534138791678,-6.604654244210353,40.103494285291085,41037.493321253474,25728.960284598266,25728.960284598266,66766.45360585174,77075.13280834662,77063.96780855961,25728.960284598266,102792.92809315788,102792.92809315788,102792.92809315788,130365.90637227276,126039.0745466067,4326.8318256660605,0.0,90960.1685640084,54922.52907680445,40041.82165244884,27572.97827911488,67614.79993156371,20911.943756565095,1557.6416287600453,0.0,0.8780988187399046,2.7181295238428844,0.001494314320929203,1.0,1.0,-6.468660377687911,333012.2183604195,1559000.4449807217,4.681511245012079,1559000.4449807217,4.681511245012079,0.758421652709342,0.09256631705711317,3.9261486618413475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261486618413475,1.2850927765622961,1.2853844685939964,3.0551480277899015,6473.492063172812,15265.680325029232,6452.245910922471,0.0003266343887751313,23167.78512440445,2362.4566110144087,19286.194812043625,1966.6445536491692,0.832457427780956,0.832457427780956,35494.21055433161,35405.22815468563,1.0031425562403935,0.8,4283.775187180912,4273.035954225843,1.0031425562403935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.248940598616,4632.441516551485,6.185963055362406,4.957373070770029,-3.796088873333331,8.75346194410336,2.9246663400768718,3.5,0.8356189543076776,0.6,0.00022696948580202883,0.9973019732576787,0.00022758351220406682,199.12373622050092,0.0,0.0,0.0,0.001286328768987916,7.69311751210289e-05,0.00015003831068099993,0.0005890727127051442,0.09256631705481135,0.09256631705481135,0.09256631705481135,0.09259164381048303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489889.60415019165,594.9508975966949,0.0,0.09256631705481135,0.09256631705711317,0.09256631705711317,0.3719313355976405,0.3719313355976405,0.5,9.583114831755752,0.13687893654906702,0.13687893654906702,-4.263256414560601e-12,0.00012010541865947744,0.1359938665224263,-4.263256414560601e-12,27572.97827911488,20911.943756565095,0.758421652709342,0.9874532450503347,0.6069306329796074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665494819484524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4987943201316,260.4987943201316,-12.651205679868383,244.6652181800934,276.33237046018047,124959.12633694758,124943.00523349023,16.12110345735013,0.0,nan,276.33237046018047,3.1823704601804934,269.9989400041516,-3.1510599958483567,263.66550954815403,-9.484490451845943,257.3320790921041,-15.817920907895882,250.99864863610594,-22.151351363894037,244.6652181800934,-28.484781819906573,1.0,1.0,26022.012520719443,26022.012520719443,275.5628181845375,2.412818184537514,275.5628181845375,275.5628181845375,77066.22712075665,77063.96780855961,2.2593121970421635,0.0,8546.071908451686,8546.071908451686,0.8853506293111034,3945.7794051505543,275.5628181845375,2.412818184537514,1.0,0.002,0.1493812966726492,0.004809198461074462,0.0002306966671367851,0.0017693033328134533,0.11534833356839254,0.11534833356839254,0.0,-4.9761843951001694e-14,1.0,1.0002751656829936,0.13599386652668954,0.09256631705711317,0.0,2.54485560983581e-05,32.69471654645014,0.0,1600015.1513641814,266.5454658612083,0.00012010542292273385,1.0,1284737.586686089,2597.1992577937785,,,,,,,,,,,,,,,,,,,3.0,15265.680325029232,1557.6416287600453,0.3719313355976405,6.173730061729009,2.9246663400768718
2378.0,-30.243445216648425,4.957547818294795,35.051783483260536,24.473460448812716,4.942095656921695,-26.7248911293099,-40.218031174130715,1.4235415696379004,-6.6044506716968385,-6.60457063703413,40.103488365308635,41037.46987878007,25729.030297507456,25729.030297507456,66766.50017628753,77075.14315865008,77063.97681655074,25729.030297507456,102793.0071140582,102793.0071140582,102793.0071140582,130365.82960124791,126038.66796237812,4327.161638869785,0.0,90960.14622811902,54922.47294846492,40041.85919961566,27572.822487189707,67614.68168680537,20911.838238256852,1557.631942299188,0.0,0.878099295551859,2.7181380016757126,0.001494314320929203,1.0,1.0,-6.468830406884194,333013.318340411,1559000.1891746493,4.681495013304594,1559000.1891746493,4.681495013304594,0.7584221110469362,0.09256612754856787,3.9261432373162664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261432373162664,1.2850923866534485,1.2853840785966468,3.0551447336330937,6473.485083249824,15265.674486053858,6452.247961745941,0.0003266359943725058,23167.811444978062,2362.4592949659736,19286.20094209222,1966.645178740163,0.8324567466329568,0.8324567466329568,35494.171322141774,35405.22815468563,1.0031411702582453,0.8,4283.7704522712265,4273.035954225843,1.0031411702582453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.233201386522,4632.441516551485,6.186003297177572,4.957547818294795,-3.795993153227772,8.753540971522568,2.9246478944847203,3.5,0.8356136841384915,0.6,0.00022696948580202883,0.9972901060412874,0.00022758622032557533,199.12364268598043,0.0,0.0,0.0,0.001286328768987916,7.693207466051146e-05,0.00015003741114151737,0.0005890683670977087,0.09256612754798736,0.09256612754798736,0.09256612754798736,0.09259140708216361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.9161973139,594.952098408463,0.0,0.09256612754798736,0.09256612754856787,0.09256612754856787,0.37193040447308556,0.37193040447308556,0.5,9.58387321803432,0.13662093719466384,0.13662093719466384,4.149569576838985e-12,0.00011996533731917225,0.13574023014996328,4.149569576838985e-12,27572.822487189707,20911.838238256852,0.7584221110469362,0.9874556606737179,0.6069313476748691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26654865070947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4988908474054,260.4988908474054,-12.651109152594586,244.665329752262,276.332451942559,124958.84086194044,124942.70243197653,16.13842996389611,0.0,nan,276.332451942559,3.1824519425589983,269.99902750449024,-3.150972495509734,263.665603066445,-9.48439693355499,257.3321786283571,-15.817821371642879,250.99875419031912,-22.15124580968086,244.665329752262,-28.484670247737967,1.0,1.0,26022.012520719443,26022.012520719443,275.56290284576414,2.4129028457641652,275.56290284576414,275.56290284576414,77066.2373608514,77063.97681655074,2.2605443006614223,0.0,8546.071908451686,8546.071908451686,0.8853509723950113,3945.7739535028477,275.56290284576414,2.4129028457641652,1.0,0.002,0.1493558956149141,0.004809319977750513,0.00023065747868798172,0.0017693425214119114,0.11532873934399086,0.11532873934399086,0.0,9.989318400238645e-14,1.0,1.0002746528363027,0.1357402301458137,0.09256612754856787,0.0,2.540105799772748e-05,32.63368670571976,0.0,1600015.2491267473,266.54554932830314,0.00011996533316960267,1.0,1284737.3014399381,2597.200411463039,,,,,,,,,,,,,,,,,,,3.0,15265.674486053858,1557.631942299188,0.37193040447308556,6.173730061729009,2.9246478944847203
2379.0,-30.243331002618625,4.957721985376831,35.05178055554156,24.473569902498298,4.942175670056389,-26.72478033536144,-40.21792804179711,1.4236250028531927,-6.604367247403559,-6.604487073665255,40.10348247342529,41037.4472058243,25729.099950647622,25729.099950647622,66766.54715647192,77075.15355504249,77063.98645405115,25729.099950647622,102793.08640469877,102793.08640469877,102793.08640469877,130365.7533678143,126038.26253174992,4327.4908360643785,0.0,90960.12407603655,54922.41772703158,40041.89594333885,27572.666963115527,67614.56290645438,20911.732907299247,1557.6222701312445,0.0,0.8780997720166981,2.7181464750657676,0.001494314320929203,1.0,1.0,-6.46899795792956,333014.4177458429,1558999.9345819063,4.6814787934249065,1558999.9345819063,4.6814787934249065,0.7584225688169107,0.09256593831889845,3.926137850120565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926137850120565,1.2850919961593152,1.2853836880138787,3.0551414699137496,6473.47816782017,15265.668653226343,6452.249970501766,0.0003266375834576006,23167.83759216282,2362.4619612367956,19286.206946397804,1966.6457910089384,0.8324560662891521,0.8324560662891521,35494.13235992123,35405.22815468563,1.0031397938138638,0.8,4283.765749943973,4273.035954225843,1.0031397938138638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2175612974,4632.441516551485,6.186043305371564,4.957721985376831,-3.7958975443254475,8.753619529702279,2.9246295651059744,3.5,0.8356084471731355,0.6,0.00022696948580202883,0.9972782271853947,0.00022758893116778638,199.12354905860596,0.0,0.0,0.0,0.001286328768987916,7.69329742097188e-05,0.00015003651159231003,0.0005890640270626213,0.0925659383203775,0.0925659383203775,0.0925659383203775,0.09259117101162691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489882.235163978,594.953296964677,0.0,0.0925659383203775,0.09256593831889845,0.09256593831889845,0.37192947490599065,0.37192947490599065,0.5,9.584630199647819,0.13636433082621124,0.13636433082621124,-6.821210263296962e-11,0.00011982626170947697,0.13548911573570876,-6.821210263296962e-11,27572.666963115527,20911.732907299247,0.7584225688169107,0.9874580901875282,0.6069320785612433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665478222372577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49898748127856,260.49898748127856,-12.651012518721416,244.6654414938598,276.33253346870646,124958.55687018415,124942.4006173913,16.15625279284141,0.0,nan,276.33253346870646,3.182533468706481,269.9991150737261,-3.150884926273875,263.6656966787649,-9.484303321235075,257.33227828378443,-15.817721716215544,250.9988598888299,-22.151140111170065,244.6654414938598,-28.48455850614019,1.0,1.0,26022.012520719443,26022.012520719443,275.56298753684416,2.4129875368441844,275.56298753684416,275.56298753684416,77066.24777961087,77063.98645405115,2.261325559724355,0.0,8546.071908451686,8546.071908451686,0.885351313117877,3945.7685393711677,275.56298753684416,2.4129875368441844,1.0,0.002,0.1493305415834585,0.004809441290364643,0.00023061836282988797,0.0017693816375747918,0.11530918141494398,0.11530918141494398,0.0,4.046797619228215e-13,1.0,1.00027414508954,0.13548911580392087,0.09256593831889845,0.0,2.5354032043959633e-05,32.57326348043136,0.0,1600015.346840528,266.5456327525964,0.0001198263299215796,1.0,1284737.0163433882,2597.2015645279876,,,,,,,,,,,,,,,,,,,3.0,15265.668653226343,1557.6222701312445,0.37192947490599065,6.173730061729009,2.9246295651059744
2380.0,-30.243217132634342,4.957895710515113,35.05177771061271,24.47371578253808,4.942291969802833,-26.724666222392326,-40.21782061373813,1.4237410596069333,-6.604276328816013,-6.604396108615093,40.1034790072674,41037.39148910613,25729.152983591248,25729.152983591248,66766.54447269738,77075.13746940532,77064.0526983013,25729.152983591248,102793.20568189255,102793.20568189255,102793.20568189255,130365.72134885866,126037.90150767103,4327.819841187628,0.0,90960.08501184417,54922.33903172691,40041.93997790807,27572.515666966112,67614.45564487418,20911.63109026376,1557.6126208055337,0.0,0.8781002794486827,2.718155697651825,0.001494314320929203,1.0,1.0,-6.46899126595099,333015.6145375658,1558999.7848069244,4.681461519369872,1558999.7848069244,4.681461519369872,0.758423037739622,0.09256574941811031,3.926131081524798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926131081524798,1.285091452976982,1.285383144708253,3.0551374942458054,6473.469743856863,15265.662826473517,6452.253034872852,0.00032663956387998815,23167.867583401687,2362.4650194920478,19286.21610600805,1966.6467250292455,0.8324553840175349,0.8324553840175349,35494.08340688195,35405.22815468563,1.0031380644176935,0.8,4283.7598418307425,4273.035954225843,1.0031380644176935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.202020274183,4632.441516551485,6.186079170517216,4.957895710515113,-3.795796376113719,8.753692086628831,2.92461135187288,3.5,0.8356032433922513,0.6,0.00022696948580202883,0.9972663842639701,0.00022759163387377494,199.12345571335172,0.0,0.0,0.0,0.001286328768987916,7.693391123779132e-05,0.00015003557456423752,0.0005890593326310843,0.0925657494176955,0.0925657494176955,0.0925657494176955,0.09259096508088269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489878.5683444658,594.9544910078766,0.0,0.0925657494176955,0.09256574941811031,0.09256574941811031,0.37192854692958416,0.37192854692958416,0.5,9.585386669622716,0.13613951285748271,0.13613951285748271,4.121147867408581e-11,0.00011977979909261194,0.13540484266411568,4.121147867408581e-11,27572.515666966112,20911.63109026376,0.758423037739622,0.9874596169696284,0.606932217344815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546996517591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4990874698878,260.4990874698878,-12.65091253011218,244.66555364452395,276.33262129525804,124958.63052492056,124941.91339467083,16.717130249704127,0.0,nan,276.33262129525804,3.182621295258059,269.9992077651044,-3.1507922348955617,263.6657942349599,-9.484205765040087,257.3323807048081,-15.81761929519189,250.9989671746724,-22.151032825327576,244.66555364452395,-28.484446355476024,1.0,1.0,26022.012520719443,26022.012520719443,275.56308625332105,2.413086253321069,275.56308625332105,275.56308625332105,77066.3169428729,77064.0526983013,2.2642445716046495,0.0,8546.071908451686,8546.071908451686,0.8853517412097606,3945.7617369324216,275.56308625332105,2.413086253321069,1.0,0.002,0.14930520335495903,0.004809563853767451,0.0002305792748698271,0.0017694207251604936,0.11528963743491355,0.11528963743491355,0.0,3.032079795572962e-14,1.0,1.0002739748287022,0.1354048426229042,0.09256574941811031,0.0,2.5338228690724734e-05,32.55295246382989,0.0,1600015.453481851,266.54572367118396,0.00011977975788113326,1.0,1284736.705993429,2597.2028197304894,,,,,,,,,,,,,,,,,,,3.0,15265.662826473517,1557.6126208055337,0.37192854692958416,6.173730061729009,2.92461135187288
2381.0,-30.24310287839857,4.958068709327914,35.051775028171484,24.473807599302404,4.942350721399544,-26.724557518422998,-40.217721567582316,1.4238053614350257,-6.604200943667877,-6.604320698900852,40.10347800676877,41037.384547494876,25729.24014282183,25729.24014282183,66766.6246903167,77075.1604984944,77064.10562527004,25729.24014282183,102793.34576809187,102793.34576809187,102793.34576809187,130365.73336855936,126037.58398066708,4328.149387892283,0.0,90960.06676626543,54922.29081530954,40041.973278839876,27572.387600467497,67614.36087930738,20911.545022575538,1557.604448788681,0.0,0.8781006929672003,2.7181633429673,0.001494314320929203,1.0,1.0,-6.468960385778871,333016.60667506827,1558999.7415746683,4.681447442336769,1558999.7415746683,4.681447442336769,0.7584234388980147,0.092565573234631,3.9261256037781966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261256037781966,1.285091152024276,1.2853828436872365,3.0551339471863628,6473.462228063539,15265.65699663545,6452.255463956191,0.00032664130871854543,23167.895260083522,2362.4678417281666,19286.223366700702,1966.6474654138472,0.8324547029496185,0.8324547029496184,35494.0437897387,35405.22815468563,1.0031366648372901,0.8,4283.755060461257,4273.035954225843,1.0031366648372901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1866131428405,4632.441516551485,6.186123041827122,4.958068709327914,-3.795707076004799,8.753775785332714,2.9245932955985565,3.5,0.8355980844567304,0.6,0.00022696948580202883,0.99725450153135,0.00022759434572970313,199.1233620531942,0.0,0.0,0.0,0.001286328768987916,7.693477516508946e-05,0.00015003471063693938,0.0005890551188871407,0.09256557323279796,0.09256557323279796,0.09256557323279796,0.09259078333329779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489874.9142681845,594.9556810190068,0.0,0.09256557323279796,0.092565573234631,0.092565573234631,0.3719276241110992,0.3719276241110992,0.5,9.586142972778534,0.13595638221784156,0.13595638221784156,3.3935521059902385e-11,0.00011975523295859603,0.13536031312196428,3.3935521059902385e-11,27572.387600467497,20911.545022575538,0.7584234388980147,0.9874621873524192,0.6069329653318354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665461728938454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49918500654127,260.49918500654127,-12.65081499345871,244.66566567308715,276.33270434000144,124958.05412362992,124941.74693438904,16.307189240848796,0.0,nan,276.33270434000144,3.1827043400014645,269.9992966066167,-3.150703393383253,263.66588887324093,-9.484111126759046,257.3324811398351,-15.817518860164853,250.99907340646638,-22.150926593533597,244.66566567308715,-28.48433432691283,1.0,1.0,26022.012520719443,26022.012520719443,275.56316785616934,2.413167856169366,275.56316785616934,275.56316785616934,77066.27525792412,77064.10562527004,2.1696326540841255,0.0,8546.071908451686,8546.071908451686,0.8853520876595019,3945.756231797088,275.56316785616934,2.413167856169366,1.0,0.002,0.1492798734922857,0.004809683613518742,0.00023054019244772548,0.0017694598076073995,0.11527009622386274,0.11527009622386274,0.0,5.5124741576983993e-14,1.0,1.0002738849233894,0.13536031308802876,0.092565573234631,0.0,2.5329862914580215e-05,32.54219812730518,0.0,1600015.54192347,266.5457990563321,0.00011975519902307497,1.0,1284736.44871459,2597.203860288854,,,,,,,,,,,,,,,,,,,3.0,15265.65699663545,1557.604448788681,0.3719276241110992,6.173730061729009,2.9245932955985565
2382.0,-30.242989827389774,4.958241225711462,35.05177224673104,24.473943979851924,4.942459986461198,-26.724444846004896,-40.21761438399551,1.4239150050752045,-6.604112840913615,-6.604232392013482,40.10346978477224,41037.3351671391,25729.298033918498,25729.298033918498,66766.6332010576,77075.15091945439,77064.09615226374,25729.298033918498,102793.39418618224,102793.39418618224,102793.39418618224,130365.61209270923,126037.13492309951,4328.4771696097205,0.0,90960.03470483187,54922.21895251231,40042.017502577284,27572.217906526992,67614.23540910428,20911.429792220944,1557.5939879017494,0.0,0.8781012040808209,2.7181722981858982,0.001494314320929203,1.0,1.0,-6.46923932950682,333017.7684991692,1558999.3862963151,4.681430042974432,1558999.3862963151,4.681430042974432,0.7584239274153828,0.0925653810876411,3.9261196690403852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261196690403852,1.2850906388580057,1.2853823304044871,3.0551305490244074,6473.455027766125,15265.651178290886,6452.25767839283,0.0003266429721519477,23167.922114575827,2362.470580124286,19286.229985800004,1966.6481403741345,0.8324540237325081,0.8324540237325081,35494.00086744902,35405.22815468563,1.0031351484942854,0.8,4283.749880195613,4273.035954225843,1.0031351484942854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.171266073633,4632.441516551485,6.18615978711731,4.958241225711462,-3.7956080906726095,8.753849316384072,2.924575309757943,3.5,0.8355929456451267,0.6,0.00022696948580202883,0.9972427440877337,0.00022759702905600775,199.12326937947128,0.0,0.0,0.0,0.001286328768987916,7.693571008100587e-05,0.00015003377572102294,0.000589050557878702,0.09256538108569352,0.09256538108569352,0.09256538108569352,0.09259052043265625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489871.2354933345,594.9568787148396,0.0,0.09256538108569352,0.0925653810876411,0.0925653810876411,0.3719267078282251,0.3719267078282251,0.5,9.586897152907241,0.13573176018729782,0.13573176018729782,5.17843545821961e-11,0.00011955109988548429,0.13499306250668042,5.17843545821961e-11,27572.217906526992,20911.429792220944,0.7584239274153828,0.9874641456356312,0.6069333612787317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545352714256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4992850198132,260.4992850198132,-12.650714980186763,244.66577785312643,276.33279218650483,124958.05883759909,124941.33758235312,16.72125524596702,0.0,nan,276.33279218650483,3.182792186504855,269.9993893198278,-3.1506106801721785,263.6659864531576,-9.484013546842391,257.33258358646344,-15.817416413536534,250.9991807197992,-22.15081928020078,244.66577785312643,-28.48422214687355,1.0,1.0,26022.012520719443,26022.012520719443,275.56325505459347,2.413255054593492,275.56325505459347,275.56325505459347,77066.36324913833,77064.09615226374,2.267096874595154,0.0,8546.071908451686,8546.071908451686,0.8853524630123677,3945.750267385587,275.56325505459347,2.413255054593492,1.0,0.002,0.14925461238742338,0.0048098053817872966,0.00023050122230677835,0.001769498777567786,0.11525061115338918,0.11525061115338918,0.0,-1.2543568614353795e-13,1.0,1.0002731422740343,0.13499306245489606,0.0925653810876411,0.0,2.526110494747746e-05,32.45385465013894,0.0,1600015.64503493,266.54588715908636,0.00011955104810112971,1.0,1284736.1474336355,2597.2050788135316,,,,,,,,,,,,,,,,,,,3.0,15265.651178290886,1557.5939879017494,0.3719267078282251,6.173730061729009,2.924575309757943
