time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2383.0,-30.242875503776656,4.958413044995466,35.05176959270958,24.47402587803083,4.942513889215675,-26.724336564479447,-40.217515372764296,1.423974949939121,-6.604036396126844,-6.6041558979936275,40.10346789918869,41037.34336327081,25729.381686215027,25729.381686215027,66766.72504948583,77075.18130355103,77064.14037773128,25729.381686215027,102793.52206394631,102793.52206394631,102793.52206394631,130365.60730891654,126036.80178802737,4328.80552088917,0.0,90960.02681800336,54922.18887780468,40042.04215577631,27572.085244970243,67614.12740074655,20911.340481341493,1557.5855718345404,0.0,0.8781016268609391,2.718180053786327,0.001494314320929203,1.0,1.0,-6.469251370497716,333018.77490709146,1558999.304819197,4.681415650676573,1558999.304819197,4.681415650676573,0.7584243373524381,0.09256520401047287,3.9261155894681714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261155894681714,1.2850903582976085,1.285382049780408,3.055128041478107,6473.449714576412,15265.64533965015,6452.258566133376,0.000326644145588186,23167.94417923002,2362.4728300928473,19286.232639315906,1966.648410957453,0.832453345455051,0.832453345455051,35493.9713624177,35405.22815468563,1.0031341061515593,0.8,4283.746319250909,4273.035954225843,1.0031341061515593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1560408151345,4632.441516551485,6.186202545353994,4.958413044995466,-3.795518140669826,8.753931185665293,2.9245574667158603,3.5,0.8355878476331029,0.6,0.00022696948580202883,0.9972308544437503,0.0002275997426179028,199.12317566261686,0.0,0.0,0.0,0.001286328768987916,7.693657372234353e-05,0.0001500329120796853,0.00058904655504936,0.09256520400994951,0.09256520400994951,0.09256520400994951,0.09259032890423127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489867.589477583,594.9580660505816,0.0,0.09256520400994951,0.09256520401047287,0.09256520401047287,0.3719257902359105,0.3719257902359105,0.5,9.587650900201838,0.13553863077157757,0.13553863077157757,4.888534022029489e-12,0.0001195018667772274,0.1349045274959053,4.888534022029489e-12,27572.085244970243,20911.340481341493,0.7584243373524381,0.9874670814541731,0.6069344520272208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665445348225148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49938214215734,260.49938214215734,-12.650617857842633,244.66588987362044,276.3328744107003,124957.4727720421,124941.23485151728,16.23792052484864,0.0,nan,276.3328744107003,3.1828744107003217,269.9994775032787,-3.150522496721294,263.6660805958736,-9.483919404126368,257.33268368843824,-15.81731631156174,250.99928678103288,-22.1507132189671,244.66588987362044,-28.484110126379534,1.0,1.0,26022.012520719443,26022.012520719443,275.56333672356016,2.413336723560178,275.56333672356016,275.56333672356016,77066.30643090246,77064.14037773128,2.166053171182284,0.0,8546.071908451686,8546.071908451686,0.8853527210319881,3945.7461674155124,275.56333672356016,2.413336723560178,1.0,0.002,0.14922936788315314,0.0048099249785670565,0.00023046227219599566,0.0017695377280165174,0.11523113609799783,0.11523113609799783,0.0,2.1251316678627674e-13,1.0,1.0002729633597873,0.13490452749101678,0.09256520401047287,0.0,2.5244504590940928e-05,32.43252098376772,0.0,1600015.7346848913,266.54596360387313,0.00011950186188869338,1.0,1284735.8864553135,2597.206134335702,,,,,,,,,,,,,,,,,,,3.0,15265.64533965015,1557.5855718345404,0.3719257902359105,6.173730061729009,2.9245574667158603
2384.0,-30.24276219652486,4.958584400506438,35.05176681400026,24.47416306184607,4.942618829559814,-26.724224093916778,-40.21740822410209,1.4240807269479514,-6.6039477579489585,-6.604067035857849,40.10345899265678,41037.28391830021,25729.43733852139,25729.43733852139,66766.72125682159,77075.17107826991,77064.12343555558,25729.43733852139,102793.56077407696,102793.56077407696,102793.56077407696,130365.47325763307,126036.3412193576,4329.132038275483,0.0,90959.98851488667,54922.101354902166,40042.09684442723,27571.9124835561,67614.00932798334,20911.223069113683,1557.574953253434,0.0,0.8781021435967916,2.7181890655972727,0.001494314320929203,1.0,1.0,-6.469563666107945,333019.94404192606,1558998.9199611393,4.681398059945823,1558998.9199611393,4.681398059945823,0.7584248311242516,0.09256501124196742,3.9261085836849046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261085836849046,1.2850898632289778,1.2853815545994058,3.0551237668469176,6473.440657145862,15265.639530272285,6452.262080777727,0.0003266462908335706,23167.975764316456,2362.47605087532,19286.24314482307,1966.6494822210511,0.8324526640142611,0.8324526640142611,35493.920693891145,35405.22815468563,1.0031323161532837,0.8,4283.740204096538,4273.035954225843,1.0031323161532837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.140881423959,4632.441516551485,6.186238473776449,4.958584400506438,-3.795418897729758,8.754003298236196,2.924539700909387,3.5,0.8355827716883963,0.6,0.00022696948580202883,0.9972190706521153,0.0002276024320850641,199.1230827790124,0.0,0.0,0.0,0.001286328768987916,7.69375083538263e-05,0.00015003197744820252,0.000589041834486608,0.09256501124435985,0.09256501124435985,0.09256501124435985,0.09259005914181975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489863.92063504347,594.9592604712866,0.0,0.09256501124435985,0.09256501124196742,0.09256501124196742,0.3719248780908051,0.3719248780908051,0.5,9.588402337698087,0.1352994197838484,0.1352994197838484,-1.3585577107733116e-11,0.00011927790887966694,0.1345033697498934,-1.3585577107733116e-11,27571.9124835561,20911.223069113683,0.7584248311242516,0.9874687497519677,0.60693463272139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543720236356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49948144658634,260.49948144658634,-12.650518553413633,244.66600205201286,276.3329608411648,124957.40251096517,124940.7997673586,16.602743606545552,0.0,nan,276.3329608411648,3.1829608411647996,269.99956908332973,-3.1504309166702456,263.6661773255085,-9.483822674491478,257.332785567662,-15.817214432338005,250.99939380984026,-22.15060619015972,244.66600205201286,-28.48399794798712,1.0,1.0,26022.012520719443,26022.012520719443,275.56342360324413,2.413423603244155,275.56342360324413,275.56342360324413,77066.38321375108,77064.12343555558,2.259778195497347,0.0,8546.071908451686,8546.071908451686,0.8853531641247981,3945.739126603329,275.56342360324413,2.413423603244155,1.0,0.002,0.14920419848194186,0.004810046462932326,0.0002304234439130588,0.001769576556362813,0.11521172195652939,0.11521172195652939,0.0,2.7587177334198465e-13,1.0,1.0002721521237496,0.13450336976347899,0.09256501124196742,0.0,2.5169401886288065e-05,32.336026213184866,0.0,1600015.8383963148,266.546052242051,0.00011927792246524405,1.0,1284735.5832798346,2597.207360524311,,,,,,,,,,,,,,,,,,,3.0,15265.639530272285,1557.574953253434,0.3719248780908051,6.173730061729009,2.924539700909387
2385.0,-30.24264794673829,4.958755175439081,35.05176420125708,24.47427255045625,4.942698649547775,-26.724113287105094,-40.217305056843884,1.4241639899316225,-6.603865301128849,-6.603984580650029,40.10345822499195,41037.26091197652,25729.507008176202,25729.507008176202,66766.76792015272,77075.18143263402,77064.2018910447,25729.507008176202,102793.70889922089,102793.70889922089,102793.70889922089,130365.48881698154,126036.02946403643,4329.459352945114,0.0,90959.9660729262,54922.04555233599,40042.13391176689,27571.779917760647,67613.91382952753,20911.134198561285,1557.5663994959905,0.0,0.878102594500293,2.7181974249205223,0.001494314320929203,1.0,1.0,-6.469478712811451,333021.0288859846,1558998.8867904684,4.681382710291902,1558998.8867904684,4.681382710291902,0.7584252544062693,0.0925648334588805,3.9261031519177467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261031519177467,1.285089473533113,1.2853811648150875,3.0551204665334786,6473.433664177712,15265.633704344104,6452.264146776275,0.000326647900229314,23168.002101140883,2362.4787364840067,19286.24932023099,1966.6501119374088,0.8324519842512125,0.8324519842512126,35493.88140924371,35405.22815468563,1.0031309283207637,0.8,4283.735462855776,4273.035954225843,1.0031309283207637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.125846969827,4632.441516551485,6.186277586892855,4.958755175439081,-3.795324567031484,8.754079742470566,2.9245220815635227,3.5,0.8355777375895779,0.6,0.00022696948580202883,0.9972071889902818,0.00022760514395393186,199.1229891228529,0.0,0.0,0.0,0.001286328768987916,7.693840826641873e-05,0.0001500310775356101,0.0005890374863981747,0.09256483345752578,0.09256483345752578,0.09256483345752578,0.09258988295154347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489860.29095755017,594.9604425345104,0.0,0.09256483345752578,0.0925648334588805,0.0925648334588805,0.3719239638630539,0.3719239638630539,0.5,9.589153822516387,0.13511086956367535,0.13511086956367535,1.0118128557223827e-11,0.0001192795211863995,0.13450586783858398,1.0118128557223827e-11,27571.779917760647,20911.134198561285,0.7584252544062693,0.9874708346049795,0.6069351497007295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665429078495847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49958033837225,260.49958033837225,-12.650419661627723,244.6661142940281,276.33304638271966,124957.07288321725,124940.53912973429,16.53375348294235,0.0,nan,276.33304638271966,3.183046382719681,269.99965996497707,-3.150340035022907,263.6662735472449,-9.483726452755093,257.3328871294984,-15.817112870501603,250.9995007117655,-22.15049928823447,244.6661142940281,-28.483885705971886,1.0,1.0,26022.012520719443,26022.012520719443,275.5635152387502,2.4135152387502217,275.5635152387502,275.5635152387502,77066.36886380627,77064.2018910447,2.166972761580837,0.0,8546.071908451686,8546.071908451686,0.8853535076661624,3945.7336676773352,275.5635152387502,2.4135152387502217,1.0,0.002,0.14917902864453864,0.004810166807798891,0.00023038461191001003,0.0017696153880882226,0.11519230595500501,0.11519230595500501,0.0,-1.7672495411513722e-15,1.0,1.000272157355847,0.13450586782846585,0.0925648334588805,0.0,2.5169837541011906e-05,32.33657883360961,0.0,1600015.9351745986,266.5461346988711,0.00011927951106827095,1.0,1284735.3019629214,2597.208498307025,,,,,,,,,,,,,,,,,,,3.0,15265.633704344104,1557.5663994959905,0.3719239638630539,6.173730061729009,2.9245220815635227
2386.0,-30.242533172389184,4.9589253407371805,35.05176155533929,24.474359058681898,4.942756309830497,-26.724004224170347,-40.21720597576348,1.424227361595165,-6.603784836652721,-6.603903945562912,40.10345204210553,41037.266878356335,25729.580164535542,25729.580164535542,66766.84704289188,77075.20845048399,77064.19812008516,25729.580164535542,102793.7782846207,102793.7782846207,102793.7782846207,130365.40394937928,126035.61835719175,4329.785592187529,0.0,90959.95492554874,54922.01335335604,40042.15730243633,27571.62566475859,67613.78296719491,20911.029593818857,1557.5568586620752,0.0,0.8781030561541405,2.7182056020116856,0.001494314320929203,1.0,1.0,-6.469702853422689,333022.089785696,1558998.6196238487,4.681366994685201,1558998.6196238487,4.681366994685201,0.7584257035865262,0.09256465000679168,3.9260987331539843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260987331539843,1.2850891769347814,1.2853808681494336,3.0551177331666493,6473.4278725013955,15265.627901074944,6452.265385424357,0.00032664919894862394,23168.025337069696,2362.48110588934,19286.253022632995,1966.650489477344,0.8324513091659252,0.8324513091659252,35493.849451021815,35405.22815468563,1.003129799313597,0.8,4283.731605836959,4273.035954225843,1.003129799313597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1109067271345,4632.441516551485,6.186317398489989,4.9589253407371805,-3.7952317025719293,8.75415704330911,2.9245045726690475,3.5,0.8355727350482993,0.6,0.00022696948580202883,0.9971952529291508,0.00022760786830395657,199.12289503677246,0.0,0.0,0.0,0.001286328768987916,7.693927254505383e-05,0.000150030213256975,0.0005890334302030317,0.09256465000443263,0.09256465000443263,0.09256465000443263,0.09258964300693266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.6432580952,594.9616301969837,0.0,0.09256465000443263,0.09256465000679168,0.09256465000679168,0.3719230569815891,0.3719230569815891,0.5,9.589903612243159,0.13489973298317182,0.13489973298317182,2.404476617812179e-11,0.0001191089102121623,0.13420109214024478,2.404476617812179e-11,27571.62566475859,20911.029593818857,0.7584257035865262,0.9874739160103798,0.6069364126285751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665420982159616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4996769257048,260.4996769257048,-12.650323074295159,244.6662264772421,276.3331273741735,124956.53679367695,124940.3883217173,16.148471959636808,0.0,nan,276.3331273741735,3.183127374173523,269.99974719477973,-3.150252805220248,263.66636701540756,-9.483632984592418,257.3329868360021,-15.817013163997899,250.9996066566239,-22.150393343376066,244.6662264772421,-28.483773522757872,1.0,1.0,26022.012520719443,26022.012520719443,275.5635954325867,2.4135954325867033,275.5635954325867,275.5635954325867,77066.32851223764,77064.19812008516,2.130392152481363,0.0,8546.071908451686,8546.071908451686,0.8853537871383436,3945.7292268197543,275.5635954325867,2.4135954325867033,1.0,0.002,0.14915391587257576,0.004810286589904347,0.00023034586716153118,0.001769654132661204,0.1151729335807656,0.1151729335807656,0.0,-1.77264886797035e-13,1.0,1.0002715410533303,0.13420109211620002,0.09256465000679168,0.0,2.511277178385016e-05,32.26325753214632,0.0,1600016.0293687617,266.54621516334726,0.00011910888616739612,1.0,1284735.0268557207,2597.2096109753306,,,,,,,,,,,,,,,,,,,3.0,15265.627901074944,1557.5568586620752,0.3719230569815891,6.173730061729009,2.9245045726690475
2387.0,-30.24241814544388,4.95909498155563,35.05175877264778,24.474458733480446,4.9428295192213705,-26.72389337895885,-40.21710284342987,1.424304752805487,-6.603700055003401,-6.603818917742786,40.10344280303329,41037.257330356515,25729.64310222821,25729.64310222821,66766.90043258472,77075.22598525004,77064.16544235525,25729.64310222821,102793.80854458346,102793.80854458346,102793.80854458346,130365.2637513046,126035.15338382698,4330.110367477628,0.0,90959.94027226458,54921.97161764382,40042.18739402306,27571.45520672115,67613.6426007442,20910.913584418024,1557.5464442533464,0.0,0.8781035533203708,2.718214225453506,0.001494314320929203,1.0,1.0,-6.470055932161188,333023.20848187804,1558998.2203978116,4.681350070178808,1558998.2203978116,4.681350070178808,0.7584261848943151,0.0925644595364837,3.9260942977664035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260942977664035,1.2850888147209651,1.2853805058534016,3.0551151428540657,6473.42238393986,15265.622112122846,6452.266419455415,0.00032665041957508187,23168.04777817299,2362.483394245027,19286.256113421026,1966.6508046500107,0.8324506362418216,0.8324506362418216,35493.81737256276,35405.22815468563,1.003128666058996,0.8,4283.727734306792,4273.035954225843,1.003128666058996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.096052391483,4632.441516551485,6.186354625648438,4.95909498155563,-3.7951355852344646,8.754230566790095,2.9244871644930392,3.5,0.8355677612837255,0.6,0.00022696948580202883,0.9971832907536599,0.0002276105986798955,199.12280074371589,0.0,0.0,0.0,0.001286328768987916,7.69401721720746e-05,0.00015002931362995424,0.0005890292327403707,0.09256445953352219,0.09256445953352219,0.09256445953352219,0.09258937007675186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489852.992709655,594.9628186334364,0.0,0.09256445953352219,0.0925644595364837,0.0925644595364837,0.3719221504606128,0.3719221504606128,0.5,9.5906509283309,0.13464161268984753,0.13464161268984753,-1.6200374375330284e-11,0.00011886273938443992,0.1337629855815976,-1.6200374375330284e-11,27571.45520672115,20910.913584418024,0.7584261848943151,0.9874767556429482,0.6069375314192114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541291473234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4997730640975,260.4997730640975,-12.65022693590248,244.66633879733996,276.33320733086316,124956.2096074252,124940.13619370422,16.073413720957415,0.0,nan,276.33320733086316,3.1832073308631834,269.99983362414457,-3.150166375855406,263.6664599174613,-9.483540082538696,257.33308621073616,-15.816913789263822,250.99971250403962,-22.150287495960356,244.66633879733996,-28.483661202660016,1.0,1.0,26022.012520719443,26022.012520719443,275.5636766366934,2.413676636693424,275.5636766366934,275.5636766366934,77066.33039216448,77064.16544235525,2.1649498092301656,0.0,8546.071908451686,8546.071908451686,0.8853540676618737,3945.7247692552355,275.5636766366934,2.413676636693424,1.0,0.002,0.14912888511718264,0.004810406811492239,0.00023030725114086067,0.0017696927487341773,0.11515362557043034,0.11515362557043034,0.0,-1.2496210663459628e-13,1.0,1.0002706550660505,0.13376298559779798,0.0925644595364837,0.0,2.503075527418917e-05,32.15788078813039,0.0,1600016.1285219747,266.5462999449966,0.0001188627555848143,1.0,1284734.7367616375,2597.2107842586774,,,,,,,,,,,,,,,,,,,3.0,15265.622112122846,1557.5464442533464,0.3719221504606128,6.173730061729009,2.9244871644930392
2388.0,-30.24230441775111,4.959264100971569,35.05175596886238,24.47460024794566,4.942939904987013,-26.723779985477602,-40.21699552014468,1.424415472710701,-6.603615126420834,-6.603733840243352,40.10343662884936,41037.19982971779,25729.705669987692,25729.705669987692,66766.90549970549,77075.21269128214,77064.17701048723,25729.705669987692,102793.88268047493,102793.88268047493,102793.88268047493,130365.18085006501,126034.74616643359,4330.43468363142,0.0,90959.90116517039,54921.88830359503,40042.23651286151,27571.298169590078,67613.53468245159,20910.807235837823,1557.5366680776972,0.0,0.8781040390734256,2.718222852680623,0.001494314320929203,1.0,1.0,-6.470235359865001,333024.32783593185,1558997.953606408,4.681333534210948,1558997.953606408,4.681333534210948,0.7584266474221195,0.09256427280085285,3.9260873715933537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260873715933537,1.2850882965193275,1.2853799875341418,3.055110985157358,6473.413574279446,15265.616332056905,6452.26977519904,0.0003266525015780185,23168.078689052567,2362.486546277533,19286.266143963287,1966.6518274806674,0.8324499585317999,0.8324499585317999,35493.76727975376,35405.22815468563,1.0031268964013653,0.8,4283.721688635431,4273.035954225843,1.0031268964013653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.081305016376,4632.441516551485,6.1863916050293195,4.959264100971569,-3.795039488955117,8.754303589926685,2.9244698817078336,3.5,0.8355628233450954,0.6,0.00022696948580202883,0.9971714638455189,0.00022761329824535652,199.12270751580618,0.0,0.0,0.0,0.001286328768987916,7.69411083672417e-05,0.0001500283774347871,0.0005890245180273589,0.0925642728004034,0.0925642728004034,0.0925642728004034,0.09258913400810745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489849.3641404545,594.9640000595264,0.0,0.0925642728004034,0.09256427280085285,0.09256427280085285,0.3719212411623764,0.3719212411623764,0.5,9.591396764390643,0.13438219765174608,0.13438219765174608,4.18367562815547e-11,0.00011871382253048068,0.1334984803783641,4.18367562815547e-11,27571.298169590078,20910.807235837823,0.7584266474221195,0.9874784067018193,0.6069376497242731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540487217681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49987209673765,260.49987209673765,-12.65012790326233,244.66645134298457,276.33329285049734,124956.21925859133,124939.66195549788,16.557303093437163,0.0,nan,276.33329285049734,3.1832928504973665,269.9999245489835,-3.150075451016505,263.6665562474981,-9.483443752501898,257.33318794597915,-15.81681205402083,250.99981964448315,-22.150180355516824,244.66645134298457,-28.483548657015405,1.0,1.0,26022.012520719443,26022.012520719443,275.5637630678126,2.4137630678126243,275.5637630678126,275.5637630678126,77066.42499338188,77064.17701048723,2.247982894652523,0.0,8546.071908451686,8546.071908451686,0.8853545057192054,3945.7178084513207,275.5637630678126,2.4137630678126243,1.0,0.002,0.1491039038917635,0.0048105268347543514,0.00023026871162190588,0.0017697312883010615,0.11513435581095294,0.11513435581095294,0.0,-7.703256435509509e-14,1.0,1.000270120225654,0.13349848033652734,0.09256427280085285,0.0,2.4981225561802936e-05,32.09424099497434,0.0,1600016.227986147,266.54638487357914,0.0001187137806937244,1.0,1284734.44649759,2597.2119582302257,,,,,,,,,,,,,,,,,,,3.0,15265.616332056905,1557.5366680776972,0.3719212411623764,6.173730061729009,2.9244698817078336
2389.0,-30.242189418097123,4.959432525206093,35.05175330230022,24.47468218104916,4.942992821225555,-26.72367119416363,-40.21689643906427,1.4244745973714374,-6.603539752931908,-6.603658424962621,40.10343498152774,41037.208166373115,25729.789092138028,25729.789092138028,66766.99725851114,77075.24306214166,77064.22346859243,25729.789092138028,102794.01256073047,102794.01256073047,102794.01256073047,130365.18064648169,126034.42121156251,4330.759434919174,0.0,90959.89185646313,54921.85696100784,40042.260994950324,27571.168085751226,67613.42908070155,20910.719696738135,1557.5284034872088,0.0,0.87810445507598,2.71823049893194,0.001494314320929203,1.0,1.0,-6.4702341557512,333025.3200664883,1558997.8824247066,4.681319372693505,1558997.8824247066,4.681319372693505,0.7584270507401821,0.09256409796394503,3.926083079205764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926083079205764,1.2850880197987413,1.2853797107507452,3.055108302869893,6473.4078908341735,15265.610529796835,6452.270938744114,0.00032665377225821266,23168.10164772776,2362.488887410865,19286.269621877378,1966.652182129206,0.8324492837232049,0.832449283723205,35493.73623550876,35405.22815468563,1.0031257996836835,0.8,4283.717941923943,4273.035954225843,1.0031257996836835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.066664648769,4632.441516551485,6.186433439703206,4.959432525206093,-3.7949508087623745,8.754383333968468,2.9244527243675678,3.5,0.8355579212478765,0.6,0.00022696948580202883,0.997159504815891,0.00022761602803348397,199.12261324529914,0.0,0.0,0.0,0.001286328768987916,7.694197267391948e-05,0.00015002751312810934,0.0005890204807075907,0.09256409796235096,0.09256409796235096,0.09256409796235096,0.09258894702446696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489845.75924131874,594.9651739966811,0.0,0.09256409796235096,0.09256409796394503,0.09256409796394503,0.3719203330472286,0.3719203330472286,0.5,9.592142236305211,0.13416332023291488,0.13416332023291488,-1.000444171950221e-11,0.00011867203073734345,0.1334242692114458,-1.000444171950221e-11,27571.168085751226,20910.719696738135,0.7584270507401821,0.9874813061000037,0.6069387209661001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665396854347082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4999683885272,260.4999683885272,-12.650031611472798,244.66656377042088,276.33337300664175,124955.63306390039,124939.53400519371,16.09905870665652,0.0,nan,276.33337300664175,3.183373006641773,270.000011159386,-3.1499888406139576,263.66664931215496,-9.483350687845018,257.3332874648969,-15.816712535103079,250.99992561766254,-22.150074382337436,244.66656377042088,-28.483436229579098,1.0,1.0,26022.012520719443,26022.012520719443,275.56384391928736,2.4138439192873875,275.56384391928736,275.56384391928736,77066.36814634959,77064.22346859243,2.144677757154568,0.0,8546.071908451686,8546.071908451686,0.8853547771983317,3945.7134946017927,275.56384391928736,2.4138439192873875,1.0,0.002,0.14907893658535984,0.0048106450792265425,0.00023023018901530904,0.0017697698109973624,0.11511509450765452,0.11511509450765452,0.0,1.2671287630272587e-14,1.0,1.0002699702786348,0.13342426922145023,0.09256409796394503,0.0,2.4967306473063954e-05,32.07635223815358,0.0,1600016.3163888587,266.54646024706807,0.00011867204074178517,1.0,1284734.1891989526,2597.2129988739566,,,,,,,,,,,,,,,,,,,3.0,15265.610529796835,1557.5284034872088,0.3719203330472286,6.173730061729009,2.9244527243675678
2390.0,-30.242074086817706,4.959600452408544,35.05175048333127,24.47478213524448,4.943064722301509,-26.7235602059114,-40.21679327180607,1.424550841473343,-6.603454172857255,-6.603572588128451,40.10342524999185,41037.196470810275,25729.84873610243,25729.84873610243,66767.0452069127,77075.26044783604,77064.18783592472,25729.84873610243,102794.03657202715,102794.03657202715,102794.03657202715,130365.0316960378,126033.94951058799,4331.082185449802,0.0,90959.87531394142,54921.811337223735,40042.29330746409,27570.995124010653,67613.28843147474,20910.601928381056,1557.5178518748007,0.0,0.8781049585097451,2.7182392046000965,0.001494314320929203,1.0,1.0,-6.4706022561212535,333026.4494159157,1558997.4619192062,4.6813022348629705,1558997.4619192062,4.6813022348629705,0.7584275371392277,0.09256390680790304,3.926078331608418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926078331608418,1.285087662954374,1.2853793538253808,3.0551054568390255,6473.40186043628,15265.60475680931,6452.272358506084,0.0003266551339129022,23168.12545018107,2362.49131458562,19286.273865640916,1966.6526148726546,0.8324486116545171,0.8324486116545172,35493.70189899882,35405.22815468563,1.0031245866585672,0.8,4283.713797870955,4273.035954225843,1.0031245866585672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.052085814901,4632.441516551485,6.186469465929054,4.959600452408544,-3.794854320133346,8.75445477254189,2.924435639179935,3.5,0.8355530397656957,0.6,0.00022696948580202883,0.9971475114552858,0.000227618765723818,199.12251870303317,0.0,0.0,0.0,0.001286328768987916,7.69428726347902e-05,0.00015002661316723863,0.0005890162351204938,0.09256390680714076,0.09256390680714076,0.09256390680714076,0.09258866938765468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.1277430035,594.9663561949419,0.0,0.09256390680714076,0.09256390680790304,0.09256390680790304,0.37191943057523263,0.37191943057523263,0.5,9.5928851138391,0.1338936594875122,0.1338936594875122,-7.673861546209082e-12,0.0001184152711743991,0.13297033200717578,-7.673861546209082e-12,27570.995124010653,20910.601928381056,0.7584275371392277,0.9874840694160337,0.6069398105433222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665388869481824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5000641938404,260.5000641938404,-12.64993580615959,244.66667633100536,276.3334520566817,124955.28707805923,124939.26935321021,16.0177248490255,0.0,nan,276.3334520566817,3.1834520566817446,270.00009691153235,-3.1499030884676245,263.66674176640225,-9.483258233597724,257.33338662127653,-15.816613378723446,251.00003147614387,-22.149968523856103,244.66667633100536,-28.483323668994615,1.0,1.0,26022.012520719443,26022.012520719443,275.56392558664254,2.413925586642563,275.56392558664254,275.56392558664254,77066.36497375833,77064.18783592472,2.1771378336125053,0.0,8546.071908451686,8546.071908451686,0.8853550774678917,3945.7087232664603,275.56392558664254,2.413925586642563,1.0,0.002,0.149054054257467,0.00481076482395796,0.00023019180256176897,0.0017698081974765255,0.11509590128088448,0.11509590128088448,0.0,3.829445441305701e-14,1.0,1.0002690522655027,0.13297033201484965,0.09256390680790304,0.0,2.4882328120654714e-05,31.967170356562665,0.0,1600016.4164636782,266.5465458271427,0.00011841527884826064,1.0,1284733.896344163,2597.2141833252067,,,,,,,,,,,,,,,,,,,3.0,15265.60475680931,1557.5178518748007,0.37191943057523263,6.173730061729009,2.924435639179935
2391.0,-30.241959592113915,4.959767828853234,35.05174761606811,24.47488655978816,4.943141206005964,-26.723449512295705,-40.21669017439706,1.4246311262282685,-6.603371540700834,-6.6034897771048335,40.10341821830088,41037.179777418605,25729.914827085388,25729.914827085388,66767.09460450399,77075.27412590891,77064.18184530972,25729.914827085388,102794.09667239511,102794.09667239511,102794.09667239511,130364.93355540204,126033.52916312468,4331.404392277358,0.0,90959.85656958523,54921.76222125488,40042.327053700385,27570.83688300692,67613.16393670731,20910.49455517258,1557.508075633906,0.0,0.8781054352124622,2.7182476024982294,0.001494314320929203,1.0,1.0,-6.470834713469117,333027.53895771824,1558997.1580747636,4.681286007019067,1558997.1580747636,4.681286007019067,0.7584279956355118,0.09256372020273872,3.926073405028538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926073405028538,1.2850872871988,1.2853789779845173,3.0551025164885814,6473.395630186521,15265.598994298673,6452.273922758968,0.0003266565477454285,23168.1497480621,2362.4937922799427,19286.278541297466,1966.6530916569336,0.8324479404278137,0.8324479404278137,35493.66626800733,35405.22815468563,1.0031233279028857,0.8,4283.709497587757,4273.035954225843,1.0031233279028857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.037618532916,4632.441516551485,6.1865068765984175,4.959767828853234,-3.7947601852063295,8.754528014059563,2.924418684761352,3.5,0.8355481956461005,0.6,0.00022696948580202883,0.9971356052445234,0.00022762148358584594,199.12242484663486,0.0,0.0,0.0,0.001286328768987916,7.694377199606602e-05,0.00015002571380596282,0.0005890119650440134,0.09256372020184842,0.09256372020184842,0.09256372020184842,0.09258842453782984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489838.51774665515,594.9675315203823,0.0,0.09256372020184842,0.09256372020273872,0.09256372020273872,0.37191852480073806,0.37191852480073806,0.5,9.593626244096786,0.13361597232727718,0.13361597232727718,-1.2676082405960187e-11,0.00011823640397778945,0.13265506363569557,-1.2676082405960187e-11,27570.83688300692,20910.49455517258,0.7584279956355118,0.9874866182420434,0.6069406811938799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665380908186852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50015994166716,260.50015994166716,-12.649840058332813,244.66678889769435,276.33353098564663,124954.99050337446,124938.98238724067,16.008116133780785,0.0,nan,276.33353098564663,3.183530985646655,270.0001825680388,-3.1498174319611962,263.66683415045617,-9.48316584954381,257.3334857328783,-15.816514267121704,251.00013731528878,-22.149862684711195,244.66678889769435,-28.48321110230563,1.0,1.0,26022.012520719443,26022.012520719443,275.5640076966874,2.4140076966874062,275.5640076966874,275.5640076966874,77066.37334305511,77064.18184530972,2.191497745385277,0.0,8546.071908451686,8546.071908451686,0.8853553890574312,3945.7037720536805,275.5640076966874,2.4140076966874062,1.0,0.002,0.14902923095835946,0.004810883782611497,0.0002301535058252356,0.0017698464942434088,0.11507675291261779,0.11507675291261779,0.0,6.864430898700924e-14,1.0,1.0002684147350178,0.13265506364837165,0.09256372020273872,0.0,2.4823299261271267e-05,31.891326966684808,0.0,1600016.5131897116,266.54662845929914,0.00011823641665387186,1.0,1284733.6138126052,2597.2153260248824,,,,,,,,,,,,,,,,,,,3.0,15265.598994298673,1557.508075633906,0.37191852480073806,6.173730061729009,2.924418684761352
2392.0,-30.24184542971271,4.959934689703443,35.0517447570772,24.475027829781197,4.9432526243860435,-26.723335624302887,-40.21658278126267,1.4247428189745581,-6.603287106436767,-6.603405217941175,40.10341272247968,41037.12654462403,25729.976697932143,25729.976697932143,66767.10324255617,77075.26118637665,77064.20347383314,25729.976697932143,102794.18017176529,102794.18017176529,102794.18017176529,130364.86391454085,126033.1377941133,4331.726120427554,0.0,90959.81901575024,54921.6843739911,40042.37182417682,27570.683742775567,67613.05556695239,20910.390966536004,1557.49849969453,0.0,0.8781059155567476,2.7182561769322713,0.001494314320929203,1.0,1.0,-6.47096986711415,333028.6515023606,1558996.9205971062,4.681269655220808,1558996.9205971062,4.681269655220808,0.7584284510903804,0.09256353491800762,3.9260667511128124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260667511128124,1.2850867644452253,1.2853784551122875,3.0550985814624774,6473.387292338397,15265.593218873011,6452.276951371468,0.00032665850755807257,23168.17944829094,2362.4968208604305,19286.287594022906,1966.6540147780238,0.8324472640186499,0.8324472640186499,35493.618144219545,35405.22815468563,1.003121627807804,0.8,4283.703689556396,4273.035954225843,1.003121627807804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.023248266953,4632.441516551485,6.186543128522715,4.959934689703443,-3.7946647903491137,8.754599480052557,2.924401844076181,3.5,0.835543384021766,0.6,0.00022696948580202883,0.9971237337423132,0.00022762419358948342,199.1223312627278,0.0,0.0,0.0,0.001286328768987916,7.694470884106457e-05,0.00015002477696096427,0.0005890072886695573,0.09256353491622325,0.09256353491622325,0.09256353491622325,0.09258819798843199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489834.92116490053,594.9687025495288,0.0,0.09256353491622325,0.09256353491800762,0.09256353491800762,0.3719176190955221,0.3719176190955221,0.5,9.59436613575115,0.13334924765570122,0.13334924765570122,-3.7402969610411674e-11,0.00011811150443463703,0.13243535082705193,-3.7402969610411674e-11,27570.683742775567,20910.390966536004,0.7584284510903804,0.9874883287361783,0.6069408666790379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665372973009204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50025878815245,260.50025878815245,-12.649741211847527,244.66690172956663,276.3336158467438,124955.02803049024,124938.50185066769,16.526179822568622,0.0,nan,276.3336158467438,3.1836158467438054,270.00027302329397,-3.149726976706006,263.666930199865,-9.483069800134956,257.33358737644,-15.816412623559984,251.0002445530053,-22.149755446994675,244.66690172956663,-28.483098270433345,1.0,1.0,26022.012520719443,26022.012520719443,275.5640947866656,2.4140947866656006,275.5640947866656,275.5640947866656,77066.46863240509,77064.20347383314,2.265158571943175,0.0,8546.071908451686,8546.071908451686,0.8853558098950265,3945.6970848683764,275.5640947866656,2.4140947866656006,1.0,0.002,0.14900444880606392,0.0048110028797591475,0.0002301152734472339,0.0017698847263148115,0.11505763672361695,0.11505763672361695,0.0,-2.379546212849526e-13,1.0,1.0002679704918311,0.1324353508644549,0.09256353491800762,0.0,2.478215223353949e-05,31.838456847500833,0.0,1600016.612107713,266.5467128935632,0.00011811154183760664,1.0,1284733.3253167388,2597.2164928479447,,,,,,,,,,,,,,,,,,,3.0,15265.593218873011,1557.49849969453,0.3719176190955221,6.173730061729009,2.924401844076181
2393.0,-30.241731160157507,4.96010090187827,35.05174207161645,24.475137038994603,4.943332951613774,-26.723224748980247,-40.21647964892907,1.4248265404351101,-6.603209978425696,-6.60332808610955,40.10341201252346,41037.1051138618,25730.05453894132,25730.05453894132,66767.15965280312,77075.27142962342,77064.27003186151,25730.05453894132,102794.32457080283,102794.32457080283,102794.32457080283,130364.88137656118,126032.83294925356,4332.048427307629,0.0,90959.79717624972,54921.630860482495,40042.40701751914,27570.55680575835,67612.96382327749,20910.3057889649,1557.490345901819,0.0,0.8781063373071141,2.71826399679547,0.001494314320929203,1.0,1.0,-6.470899826886921,333029.6663290537,1558996.8899194184,4.68125529807616,1558996.8899194184,4.68125529807616,0.7584288535151238,0.09256336107738504,3.9260614666247076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260614666247076,1.285086372605441,1.2853780631835627,3.055095400836628,6473.380552973887,15265.587440606712,6452.278863200884,0.0003266600528270848,23168.20507001618,2362.499433549294,19286.29330860897,1966.6545975036297,0.8324465900713601,0.8324465900713601,35493.57992467006,35405.22815468563,1.0031202776055161,0.8,4283.699076861672,4273.035954225843,1.0031202776055161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.008983285959,4632.441516551485,6.186583063980895,4.96010090187827,-3.794575109364552,8.754676011242822,2.924385126814083,3.5,0.8355386076611665,0.6,0.00022696948580202883,0.9971118512500502,0.00022762690616652862,199.12223759107005,0.0,0.0,0.0,0.001286328768987916,7.69456085268545e-05,0.00015002387727517432,0.000589002963643696,0.09256336107788987,0.09256336107788987,0.09256336107788987,0.09258802409746861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489831.3477540624,594.9698662651899,0.0,0.09256336107788987,0.09256336107738504,0.09256336107738504,0.37191671548248006,0.37191671548248006,0.5,9.595106026436333,0.13313713775886526,0.13313713775886526,6.480149750132114e-12,0.00011810768387476855,0.13242825922264956,6.480149750132114e-12,27570.55680575835,20910.3057889649,0.7584288535151238,0.9874905029650072,0.6069413732715815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665365062281753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5003573531663,260.5003573531663,-12.649642646833684,244.66701451426934,276.3337001920677,124954.71578903498,124938.23666855598,16.479120478986125,0.0,nan,276.3337001920677,3.183700192067704,270.00036305649627,-3.149636943503708,263.6670259209419,-9.482974079058067,257.33368878539073,-15.816311214609243,251.00035164983163,-22.14964835016835,244.66701451426934,-28.482985485730637,1.0,1.0,26022.012520719443,26022.012520719443,275.56417970664,2.4141797066400272,275.56417970664,275.56417970664,77066.47884442816,77064.27003186151,2.208812566648703,0.0,8546.071908451686,8546.071908451686,0.8853561441208864,3945.691773957831,275.56417970664,2.4141797066400272,1.0,0.002,0.1489796680125379,0.004811120650347888,0.00023007703964381094,0.001769922960406123,0.11503851982190547,0.11503851982190547,0.0,4.993401525599239e-14,1.0,1.0002679563122303,0.1324282592161694,0.09256336107738504,0.0,2.4780793889812206e-05,31.836705216834787,0.0,1600016.702623299,266.5467900215743,0.0001181076773946188,1.0,1284733.0621608286,2597.2175571841153,,,,,,,,,,,,,,,,,,,3.0,15265.587440606712,1557.490345901819,0.37191671548248006,6.173730061729009,2.924385126814083
2394.0,-30.24161572338988,4.960266532042516,35.05173937473906,24.475223931390815,4.943388040492733,-26.723115347008513,-40.21637669121844,1.4248876641416597,-6.603129718949617,-6.603247675441094,40.10340631214518,41037.091812721184,25730.1243805608,25730.1243805608,66767.21619328199,77075.29818810173,77064.2759497492,25730.1243805608,102794.40033030999,102794.40033030999,102794.40033030999,130364.80607247162,126032.43641390772,4332.369658563901,0.0,90959.78232904439,54921.575953783395,40042.45152806777,27570.40574216163,67612.8572702294,20910.20344382121,1557.480966313509,0.0,0.8781067958900743,2.7182721510320382,0.001494314320929203,1.0,1.0,-6.471084737869262,333030.7242972173,1558996.6436016131,4.681239687093457,1558996.6436016131,4.681239687093457,0.7584292969560689,0.09256317963358225,3.926056435827086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926056435827086,1.2850860865295983,1.2853777770427863,3.0550921661827988,6473.3736991305705,15265.581668292478,6452.2808577552805,0.0003266616279798032,23168.230975743034,2362.502075198262,19286.299270465533,1966.6552054438096,0.83244591659407,0.83244591659407,35493.5435399029,35405.22815468563,1.0031189922218944,0.8,4283.694685605738,4273.035954225843,1.0031189922218944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.994788600287,4632.441516551485,6.186620971751755,4.960266532042516,-3.7944830427141847,8.754749574756701,2.924368491969661,3.5,0.8355338548484745,0.6,0.00022696948580202883,0.9970998475385271,0.00022762964648157658,199.12214296268766,0.0,0.0,0.0,0.001286328768987916,7.694650669900344e-05,0.0001500229791030254,0.0005889986826293853,0.09256317963138234,0.09256317963138234,0.09256317963138234,0.09258779260629088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489827.7574435911,594.9710352355081,0.0,0.09256317963138234,0.09256317963358225,0.09256317963358225,0.37191581891213926,0.37191581891213926,0.5,9.595844415493122,0.13291319906545596,0.13291319906545596,-1.7109869077103212e-11,0.00011795649146506548,0.1321629375718203,-1.7109869077103212e-11,27570.40574216163,20910.20344382121,0.7584292969560689,0.9874928954182837,0.6069421330429444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357182313681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50045349959936,260.50045349959936,-12.649546500400618,244.66712723254776,276.3337797666537,124954.13920034407,124938.06444312686,16.074757217210077,0.0,nan,276.3337797666537,3.1837797666537426,270.00044925982706,-3.149550740172913,263.66711875301075,-9.482881246989223,257.33378824618774,-15.81621175381224,251.00045773936904,-22.149542260630938,244.66712723254776,-28.48287276745222,1.0,1.0,26022.012520719443,26022.012520719443,275.56426080977724,2.414260809777261,275.56426080977724,275.56426080977724,77066.42801265842,77064.2759497492,2.1520629092265153,0.0,8546.071908451686,8546.071908451686,0.8853564623016186,3945.6867180062213,275.56426080977724,2.414260809777261,1.0,0.002,0.14895493689987313,0.0048112387959846036,0.00023003888410251275,0.0017699611157946786,0.11501944205125637,0.11501944205125637,0.0,-1.0280882048463447e-13,1.0,1.0002674198031594,0.13216293758893016,0.09256317963358225,0.0,2.4731112636401583e-05,31.772871283215096,0.0,1600016.796603868,266.54687028105036,0.00011795650857493456,1.0,1284732.7878184011,2597.218666764914,,,,,,,,,,,,,,,,,,,3.0,15265.581668292478,1557.480966313509,0.37191581891213926,6.173730061729009,2.924368491969661
2395.0,-30.24149989155647,4.960431672687939,35.05173654282827,24.475323710963153,4.94346018473052,-26.723003883947136,-40.21627345411105,1.4249641770958832,-6.603044726516657,-6.603162438677035,40.10339702137244,41037.08271302535,25730.18312294659,25730.18312294659,66767.26583597195,77075.31572307325,77064.24628338475,25730.18312294659,102794.42940633134,102794.42940633134,102794.42940633134,130364.66547386421,126031.9760675496,4332.689406314596,0.0,90959.7661399683,54921.533129820586,40042.48112238634,27570.236067532867,67612.7171899192,20910.087983071397,1557.4705894332212,0.0,0.8781072943753606,2.7182807958064994,0.001494314320929203,1.0,1.0,-6.471426928567837,333031.8457660793,1558996.242143091,4.6812227177761425,1558996.242143091,4.6812227177761425,0.7584297766566982,0.09256299031756879,3.9260517745710555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260517745710555,1.2850857284280024,1.285377418859908,3.055089390319235,6473.367817408774,15265.575923170383,6452.28218711196,0.0003266629520387875,23168.254359026174,2362.504459629555,19286.30324400161,1966.6556106317255,0.8324452479298603,0.8324452479298603,35493.50982780198,35405.22815468563,1.0031178012572386,0.8,4283.690616912304,4273.035954225843,1.0031178012572386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.980680448478,4632.441516551485,6.186656082319675,4.960431672687939,-3.7943873861428994,8.754819058830838,2.9243519585723385,3.5,0.8355291310206682,0.6,0.00022696948580202883,0.9970878029026842,0.00022763239620551357,199.12204801054364,0.0,0.0,0.0,0.001286328768987916,7.694740731825936e-05,0.00015002207848376949,0.0005889944474560413,0.092562990316478,0.092562990316478,0.092562990316478,0.09258752274064426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.16142192186,594.9722058857095,0.0,0.092562990316478,0.09256299031756879,0.09256299031756879,0.3719149233675616,0.3719149233675616,0.5,9.59658038828433,0.1326468162094443,0.1326468162094443,2.2168933355715126e-12,0.00011771216037459453,0.13173551010919482,2.2168933355715126e-12,27570.236067532867,20910.087983071397,0.7584297766566982,0.987495675531388,0.6069432559226273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349329944406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.500549253583,260.500549253583,-12.64945074641696,244.66724011976274,276.33385838740685,124953.80291150986,124937.79376529423,16.00914621565481,0.0,nan,276.33385838740685,3.1838583874068718,270.0005347338679,-3.149465266132097,263.667211080353,-9.482788919646964,257.3338874268191,-15.816112573180874,251.0005637732887,-22.149436226711288,244.66724011976274,-28.48275988023724,1.0,1.0,26022.012520719443,26022.012520719443,275.56434257519624,2.414342575196258,275.56434257519624,275.56434257519624,77066.42510590376,77064.24628338475,2.178822519010282,0.0,8546.071908451686,8546.071908451686,0.8853567571100495,3945.6820334439108,275.56434257519624,2.414342575196258,1.0,0.002,0.14893028580380321,0.004811357466986511,0.00023000085440281126,0.0017699991456144766,0.11500042720140563,0.11500042720140563,0.0,1.7287820480715865e-14,1.0,1.0002665554012795,0.13173551010697793,0.09256299031756879,0.0,2.4651096196652886e-05,31.670064370763907,0.0,1600016.896006209,266.5469552734833,0.0001177121581577012,1.0,1284732.4970101756,2597.2198429425343,,,,,,,,,,,,,,,,,,,3.0,15265.575923170383,1557.4705894332212,0.3719149233675616,6.173730061729009,2.9243519585723385
