time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2396.0,-30.24138528813258,4.960596317754932,35.05173369682175,24.475459847040497,4.9435690154200636,-26.722889857777414,-40.216169867757685,1.4250735850625245,-6.602960039605875,-6.60307760939952,40.103390950727096,41037.05362225272,25730.24259193142,25730.24259193142,66767.29621418414,77075.30641582704,77064.26154322627,25730.24259193142,102794.50413515768,102794.50413515768,102794.50413515768,130364.58498121993,126031.57621975482,4333.0087614651065,0.0,90959.7334599141,54921.480666330586,40042.50310398168,27570.080846062247,67612.58395004393,20909.982897957652,1557.4609107993394,0.0,0.8781077783718202,2.7182893979410663,0.001494314320929203,1.0,1.0,-6.471590547634207,333032.96187620895,1558995.9798253442,4.6812062416957865,1558995.9798253442,4.6812062416957865,0.758430235105537,0.0925628052416141,3.926045809676987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926045809676987,1.2850852163690791,1.285376906684757,3.055085966026255,6473.360561742853,15265.570189810665,6452.284480797056,0.00032666463272293926,23168.28123495527,2362.507200211619,19286.310099979855,1966.6563097469427,0.8324445781882832,0.8324445781882831,35493.466687248445,35405.22815468563,1.0031162772092213,0.8,4283.685410304525,4273.035954225843,1.0031162772092213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.966681812314,4632.441516551485,6.186691204921891,4.960596317754932,-3.7942920888250504,8.754888406579983,2.9243355535537785,3.5,0.8355244438725081,0.6,0.00022696948580202883,0.9970758861560011,0.00022763511679843945,199.1219540654668,0.0,0.0,0.0,0.001286328768987916,7.694831099406037e-05,0.00015002117480796847,0.0005889900047176433,0.09256280524275927,0.09256280524275927,0.09256280524275927,0.09258729139972534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489820.5876850047,594.9733694339457,0.0,0.09256280524275927,0.0925628052416141,0.0925628052416141,0.3719140251671863,0.3719140251671863,0.5,9.597314973340534,0.13238416789801022,0.13238416789801022,-4.206412995699793e-12,0.00011756979364463405,0.13148706176531277,-4.206412995699793e-12,27570.080846062247,20909.982897957652,0.758430235105537,0.9874980708253313,0.6069440217308254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665341500788923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50064790995754,260.50064790995754,-12.649352090042441,244.66735326654128,276.33394255337663,124953.83520483317,124937.34080968144,16.494395151752453,0.0,nan,276.33394255337663,3.183942553376653,270.00062469600135,-3.1493753039986245,263.6673068386457,-9.482693161354291,257.33398898127433,-15.816011018725646,251.000671123906,-22.14932887609399,244.66735326654128,-28.482646733458694,1.0,1.0,26022.012520719443,26022.012520719443,275.5644291900709,2.414429190070905,275.5644291900709,275.5644291900709,77066.51385074157,77064.26154322627,2.2523075153003447,0.0,8546.071908451686,8546.071908451686,0.8853571343690232,3945.676038725372,275.5644291900709,2.414429190070905,1.0,0.002,0.14890568123164286,0.0048114758709080115,0.00022996289634661068,0.001770037103827845,0.11498144817330534,0.11498144817330534,0.0,1.7445593580855956e-13,1.0,1.0002660530289245,0.1314870617695192,0.0925628052416141,0.0,2.4604572569951657e-05,31.61028683465525,0.0,1600016.9951953858,266.5470399603941,0.00011756979785104704,1.0,1284732.20759215,2597.221013498241,,,,,,,,,,,,,,,,,,,3.0,15265.570189810665,1557.4609107993394,0.3719140251671863,6.173730061729009,2.9243355535537785
2397.0,-30.241269430215066,4.960760293142002,35.05173099150793,24.47554712360727,4.943621979095004,-26.722780289280003,-40.216066875122465,1.4251328381863035,-6.602884899884941,-6.603002433435618,40.103389319081884,41037.03652779623,25730.322953838524,25730.322953838524,66767.35948163475,77075.33293284559,77064.31039348734,25730.322953838524,102794.63334732586,102794.63334732586,102794.63334732586,130364.58551309853,126031.25693779979,4333.328575298739,0.0,90959.7155544495,54921.41914950422,40042.55156105031,27569.952165772676,67612.503726823,20909.89632701593,1557.4527238081257,0.0,0.8781081930034269,2.7182970200097687,0.001494314320929203,1.0,1.0,-6.471578746899809,333033.9509788899,1558995.9093210243,4.681192126924755,1558995.9093210243,4.681192126924755,0.7584306349640672,0.09256263199879879,3.9260402664542413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260402664542413,1.2850849390485781,1.2853766293013094,3.0550823118049406,6473.352818886382,15265.564435702872,6452.287104360507,0.00032666643898749916,23168.30938583285,2362.5100708022464,19286.31794198658,1966.6571094090828,0.8324439051983629,0.8324439051983629,35493.42659638265,35405.22815468563,1.00311486089947,0.8,4283.680571761746,4273.035954225843,1.00311486089947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.952790436495,4632.441516551485,6.1867311918051495,4.960760293142002,-3.794204194531526,8.754964487673528,2.9243192742701347,3.5,0.8355197926486099,0.6,0.00022696948580202883,0.9970638391201339,0.00022763786720248494,199.12185909212073,0.0,0.0,0.0,0.001286328768987916,7.694920950005805e-05,0.00015002027630197078,0.0005889856455461283,0.09256263199943525,0.09256263199943525,0.09256263199943525,0.09258710803422256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489817.03690039145,594.9745257229225,0.0,0.09256263199943525,0.09256263199879879,0.09256263199879879,0.37191312841191915,0.37191312841191915,0.5,9.598049254793509,0.1321648677326266,0.1321648677326266,-7.503331289626658e-12,0.00011753355067867233,0.13142368653581116,-7.503331289626658e-12,27569.952165772676,20909.89632701593,0.7584306349640672,0.9875001782421353,0.6069444890489414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533369513445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5007439762259,260.5007439762259,-12.649256023774058,244.66746633448878,276.33402161796585,124953.21892867498,124937.15757410708,16.06135456787178,0.0,nan,276.33402161796585,3.1840216179658682,270.0007105612636,-3.149289438736389,263.6673995045771,-9.4826004954229,257.3340884478782,-15.815911552121804,251.00077739118197,-22.149222608818008,244.66746633448878,-28.4825336655112,1.0,1.0,26022.012520719443,26022.012520719443,275.56451008214174,2.41451008214176,275.56451008214174,275.56451008214174,77066.45786018553,77064.31039348734,2.1474666981957853,0.0,8546.071908451686,8546.071908451686,0.885357484958655,3945.6704677865127,275.56451008214174,2.41451008214176,1.0,0.002,0.14888108854979526,0.004811592505288227,0.00022992495208030818,0.0017700750481048255,0.11496247604015408,0.11496247604015408,0.0,1.851335924840658e-13,1.0,1.000265924995203,0.1314236865433145,0.09256263199879879,0.0,2.4592682157546837e-05,31.59500453126601,0.0,1600017.0833308797,266.54711510011504,0.00011753355818200362,1.0,1284731.9511088931,2597.2220508494083,,,,,,,,,,,,,,,,,,,3.0,15265.564435702872,1557.4527238081257,0.37191312841191915,6.173730061729009,2.9243192742701347
2398.0,-30.241153258160185,4.960923790520237,35.0517281446625,24.475646868255012,4.9436939507091715,-26.72266853727977,-40.21596360309047,1.4252092299390413,-6.602799880935265,-6.6029171650259055,40.10337982390171,41037.02833396415,25730.380315016446,25730.380315016446,66767.40864898059,77075.35050875047,77064.27917553224,25730.380315016446,102794.65949054869,102794.65949054869,102794.65949054869,130364.44128321444,126030.79481593812,4333.646467276327,0.0,90959.69911380451,54921.37693945323,40042.58019372365,27569.78179266576,67612.36198638941,20909.780359845106,1557.4423139060332,0.0,0.8781086924348401,2.7183056681226625,0.001494314320929203,1.0,1.0,-6.47192713196057,333035.07287264784,1558995.499028596,4.681175125434173,1558995.499028596,4.681175125434173,0.7584311155269144,0.092562442986857,3.9260355798315762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260355798315762,1.2850845815148766,1.2853762716864543,3.055079514846803,6473.3468924677145,15265.558710546882,6452.288474472864,0.00032666777531917913,23168.332854921966,2362.5124639833143,19286.322037344104,1966.657527019329,0.8324432387135204,0.8324432387135204,35493.39270079195,35405.22815468563,1.0031136634535642,0.8,4283.676480923041,4273.035954225843,1.0031136634535642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.938960800086,4632.441516551485,6.186765556680953,4.960923790520237,-3.7941087361312036,8.75503252665144,2.924303067374826,3.5,0.8355151621070931,0.6,0.00022696948580202883,0.9970517595775493,0.00022764062509472504,199.12176386135474,0.0,0.0,0.0,0.001286328768987916,7.695011045324837e-05,0.00015001937534878047,0.0005889814052834202,0.09256244298406298,0.09256244298406298,0.09256244298406298,0.09258683640699446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489813.4600284855,594.9756901171048,0.0,0.09256244298406298,0.092562442986857,0.092562442986857,0.37191223743539575,0.37191223743539575,0.5,9.59878105713933,0.1318990448003774,0.1318990448003774,1.0516032489249483e-11,0.00011728409066336098,0.13099003306535906,1.0516032489249483e-11,27569.78179266576,20909.780359845106,0.7584311155269144,0.9875029756011348,0.6069456402399466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653259212349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50083967987877,260.50083967987877,-12.649160320121211,244.6675795649995,276.33409979476045,124952.8825041938,124936.88177724884,16.00072694495775,0.0,nan,276.33409979476045,3.1840997947604706,270.0007957488034,-3.149204251196579,263.6674917028575,-9.482508297142488,257.33418765690226,-15.815812343097718,251.00088361094973,-22.14911638905025,244.6675795649995,-28.482420435000478,1.0,1.0,26022.012520719443,26022.012520719443,275.56459169765037,2.414591697650394,275.56459169765037,275.56459169765037,77066.45499619264,77064.27917553224,2.17582066039904,0.0,8546.071908451686,8546.071908451686,0.8853577813712357,3945.665757730734,275.56459169765037,2.414591697650394,1.0,0.002,0.14885657704836305,0.004811710596726338,0.00022988713793990547,0.0017701128618771613,0.11494356896995274,0.11494356896995274,0.0,-1.8293309575478922e-13,1.0,1.0002650479937658,0.13099003305484302,0.092562442986857,0.0,2.4511501269185502e-05,31.490701719366395,0.0,1600017.1827567278,266.5472001190647,0.0001172840801473285,1.0,1284731.6601923015,2597.223227467538,,,,,,,,,,,,,,,,,,,3.0,15265.558710546882,1557.4423139060332,0.37191223743539575,6.173730061729009,2.924303067374826
2399.0,-30.24103689233635,4.961086754529572,35.05172525949752,24.475751153100305,4.943770334827185,-26.722556169616986,-40.21585645442826,1.425289612175576,-6.602717885595837,-6.602834998612227,40.10337302433414,41037.003240057515,25730.444319400678,25730.444319400678,66767.44755945819,77075.36482061655,77064.27721935211,25730.444319400678,102794.72153875278,102794.72153875278,102794.72153875278,130364.34766576104,126030.38379702228,4333.963868738767,0.0,90959.68039171095,54921.31881141917,40042.623978101976,27569.626127008265,67612.25010511024,20909.67477488011,1557.4326803152019,0.0,0.8781091647379047,2.718314000725037,0.001494314320929203,1.0,1.0,-6.472141474951854,333036.1539551087,1558995.2052148592,4.681159047449853,1558995.2052148592,4.681159047449853,0.7584315680797785,0.09256225865356908,3.926030700138442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926030700138442,1.2850842053048654,1.2853758953910506,3.0550766120474218,6473.340741784152,15265.55299554604,6452.290005946235,0.00032666917014581267,23168.356882309527,2362.5149140949793,19286.326615020495,1966.6579938124125,0.8324425729882812,0.8324425729882812,35493.35740882728,35405.22815468563,1.0031124166775844,0.8,4283.672221556789,4273.035954225843,1.0031124166775844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.925241290754,4632.441516551485,6.186801355297995,4.961086754529572,-3.794015685792291,8.755102440321863,2.9242869895724963,3.5,0.8355105684492846,0.6,0.00022696948580202883,0.9970396600451557,0.00022764338761785006,199.12166847184005,0.0,0.0,0.0,0.001286328768987916,7.695104523676987e-05,0.00015001844056525894,0.0005889770032461008,0.09256225865150695,0.09256225865150695,0.09256225865150695,0.09258659731902855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489809.90412955685,594.9768478107704,0.0,0.09256225865150695,0.09256225865356908,0.09256225865356908,0.3719113435119899,0.3719113435119899,0.5,9.599511217511003,0.13162820719981028,0.13162820719981028,-1.1652900866465643e-11,0.00011711301641526006,0.13069352366039766,-1.1652900866465643e-11,27569.626127008265,20909.67477488011,0.7584315680797785,0.9875051851648374,0.6069462734380419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665318170003288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.500935505585,260.500935505585,-12.649064494414972,244.66769300209816,276.3341780090752,124952.59543415524,124936.57430015011,16.02113400514044,0.0,nan,276.3341780090752,3.1841780090751968,270.0008810076742,-3.149118992325782,263.6675840062841,-9.482415993715904,257.3342870048868,-15.815712995113188,251.00099000349158,-22.149009996508397,244.66769300209816,-28.482306997901816,1.0,1.0,26022.012520719443,26022.012520719443,275.5646736351659,2.4146736351659115,275.5646736351659,275.5646736351659,77066.46414054366,77064.27721935211,2.186921191547299,0.0,8546.071908451686,8546.071908451686,0.8853580899947895,3945.660853639134,275.5646736351659,2.4146736351659115,1.0,0.002,0.1488321210643779,0.004811827904994174,0.00022984940806007042,0.0017701505920846518,0.11492470403003521,0.11492470403003521,0.0,1.447223417494481e-13,1.0,1.0002644483950862,0.13069352367205056,0.09256225865356908,0.0,2.445598428027124e-05,31.419370430203465,0.0,1600017.278745735,266.54728211440414,0.00011711302806816093,1.0,1284731.3798590237,2597.224361281972,,,,,,,,,,,,,,,,,,,3.0,15265.55299554604,1557.4326803152019,0.3719113435119899,6.173730061729009,2.9242869895724963
2400.0,-30.240920414171203,4.961249173251061,35.051722362543245,24.475855368096404,4.943846935512796,-26.722443679193663,-40.21575307762248,1.4253702006604347,-6.6026366970128265,-6.602753659857223,40.10336691375858,41036.994431838786,25730.509753901275,25730.509753901275,66767.50418574006,77075.37918683374,77064.28315063589,25730.509753901275,102794.79290453717,102794.79290453717,102794.79290453717,130364.26701602101,126029.98632368256,4334.280692338443,0.0,90959.66197894949,54921.27722444847,40042.64972722335,27569.474111483833,67612.12383870718,20909.571765790242,1557.4232401987729,0.0,0.8781096299170578,2.7183222491642716,0.001494314320929203,1.0,1.0,-6.472319904405481,333037.2241510701,1558994.9411734962,4.681143211986163,1558994.9411734962,4.681143211986163,0.7584320136552962,0.09256207569537987,3.926025881020059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926025881020059,1.2850838281297787,1.2853755181303521,3.0550737586774575,6473.334695835592,15265.54728829944,6452.2914680657805,0.000326670538085284,23168.380631081418,2362.517335795753,19286.33098539366,1966.6584394664499,0.8324419083274289,0.8324419083274289,35493.32255495573,35405.22815468563,1.0031111853786323,0.8,4283.668015063736,4273.035954225843,1.0031111853786323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.911616978666,4632.441516551485,6.186837356402822,4.961249173251061,-3.7939233340126366,8.755172507263698,2.9242710233661797,3.5,0.8355060066760513,0.6,0.00022696948580202883,0.9970275489903035,0.0002276461528388883,199.12157299032648,0.0,0.0,0.0,0.001286328768987916,7.695194712391177e-05,0.00015001753867811704,0.0005889727394572152,0.09256207569026063,0.09256207569026063,0.09256207569026063,0.09258636611125155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489806.3585601372,594.9780021713108,0.0,0.09256207569026063,0.09256207569537987,0.09256207569537987,0.37191044997459577,0.37191044997459577,0.5,9.60023992921175,0.1313598831754348,0.1313598831754348,3.296918293926865e-12,0.00011696284440176896,0.1304337554517474,3.296918293926865e-12,27569.474111483833,20909.571765790242,0.7584320136552962,0.9875078668585828,0.606947276641317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531044406411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5010314610579,260.5010314610579,-12.648968538942086,244.66780662959616,276.33425629252184,124952.31130673796,124936.26847690679,16.042829831161484,0.0,nan,276.33425629252184,3.184256292521866,270.0009663599337,-3.14903364006625,263.6676764273407,-9.482323572659254,257.3343864947718,-15.815613505228157,251.00109656218333,-22.148903437816642,244.66780662959616,-28.48219337040382,1.0,1.0,26022.012520719443,26022.012520719443,275.5647556679572,2.414755667957195,275.5647556679572,275.5647556679572,77066.47356342511,77064.28315063589,2.1904127892194083,0.0,8546.071908451686,8546.071908451686,0.8853583947871394,3945.656010425159,275.5647556679572,2.414755667957195,1.0,0.002,0.14880771372115711,0.0048119448597483926,0.0002298117528953222,0.001770188246640661,0.11490587644766109,0.11490587644766109,0.0,-4.640168457803462e-13,1.0,1.0002639231124162,0.13043375544845048,0.09256207569537987,0.0,2.4407342809876716e-05,31.356872433549643,0.0,1600017.3738175763,266.54736330298715,0.00011696284110485067,1.0,1284731.1023492783,2597.2254836772636,,,,,,,,,,,,,,,,,,,3.0,15265.54728829944,1557.4232401987729,0.37191044997459577,6.173730061729009,2.9242710233661797
2401.0,-30.240805367305313,4.9614110970073275,35.051719486411024,24.47600142275917,4.943960253340005,-26.722328805241315,-40.21564554478971,1.4254836912733932,-6.602552906636049,-6.60266975601077,40.10336172073589,41036.935993821055,25730.56914919412,25730.56914919412,66767.50514301518,77075.36260270524,77064.31012256292,25730.56914919412,102794.87927175705,102794.87927175705,102794.87927175705,130364.20320258795,126029.60616371401,4334.597038873938,0.0,90959.61843756688,54921.19182867239,40042.696232104994,27569.323930830902,67612.02016293589,20909.470239564274,1557.4138257674224,0.0,0.878110105532689,2.718330757196168,0.001494314320929203,1.0,1.0,-6.472431957649974,333038.32809913007,1558994.716779646,4.681127021258663,1558994.716779646,4.681127021258663,0.7584324625451231,0.09256189299072486,3.9260184511802807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260184511802807,1.2850832969645436,1.2853749868445525,3.055069239833566,6473.325120947633,15265.541587182272,6452.295395336827,0.00032667282115788466,23168.41338588759,2362.5206758564436,19286.34272426963,1966.659636498665,0.8324412381219589,0.8324412381219589,35493.26881924279,35405.22815468563,1.003109287032668,0.8,4283.6615297324615,4273.035954225843,1.003109287032668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8980840377135,4632.441516551485,6.186871769700429,4.9614110970073275,-3.793829102333005,8.755240199340331,2.9242551642713783,3.5,0.8355014755061081,0.6,0.00022696948580202883,0.9970155869134778,0.00022764888411090157,199.12147868219242,0.0,0.0,0.0,0.001286328768987916,7.695288527972444e-05,0.0001500166005223044,0.0005889679416339085,0.09256189299119676,0.09256189299119676,0.09256189299119676,0.09258614636882286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.8227935354,594.9791533815306,0.0,0.09256189299119676,0.09256189299072486,0.09256189299072486,0.37190955758262934,0.37190955758262934,0.5,9.600967530634144,0.13110510456908742,0.13110510456908742,-6.764366844436154e-12,0.0001168493747059074,0.1302377983607812,-6.764366844436154e-12,27569.323930830902,20909.470239564274,0.7584324625451231,0.9875093952541938,0.606947343015747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530274398238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50113073050505,260.50113073050505,-12.648869269494924,244.66792049943797,276.3343409615739,124952.34574749711,124935.74885253946,16.596894957651784,0.0,nan,276.3343409615739,3.1843409615739233,270.00105686914435,-3.1489431308556277,263.66777277671065,-9.482227223289328,257.33448868429684,-15.815511315703134,251.00120459186687,-22.14879540813311,244.66792049943797,-28.48207950056201,1.0,1.0,26022.012520719443,26022.012520719443,275.56484272786497,2.4148427278649933,275.56484272786497,275.56484272786497,77066.57470918818,77064.31012256292,2.264586625256925,0.0,8546.071908451686,8546.071908451686,0.8853588646983469,3945.648543436182,275.56484272786497,2.4148427278649933,1.0,0.002,0.14878334307883803,0.004812062121256521,0.00022977415560799703,0.00177022584444735,0.11488707780399851,0.11488707780399851,0.0,5.5346786181909025e-14,1.0,1.0002635269101288,0.13023779836754557,0.09256189299072486,0.0,2.4370642641648493e-05,31.30971560959324,0.0,1600017.4719952848,266.5474470933639,0.00011684938147027424,1.0,1284730.8160879656,2597.2266414692303,,,,,,,,,,,,,,,,,,,3.0,15265.541587182272,1557.4138257674224,0.37190955758262934,6.173730061729009,2.9242551642713783
2402.0,-30.240693741172265,4.961572402784497,35.051716835415675,24.476150411088042,4.944087088328712,-26.72221565822927,-40.21554206321014,1.425608973414824,-6.602472529490512,-6.602589155365015,40.10336280832027,41036.90085793077,25730.635391593678,25730.635391593678,66767.53624952445,77075.342634006,77064.40087743087,25730.635391593678,102795.03626902455,102795.03626902455,102795.03626902455,130364.23976585965,126029.32102196336,4334.918743896289,0.0,90959.58525586069,54921.14335362522,40042.71322470607,27569.2034968351,67611.91672154117,20909.38992498992,1557.4059052034752,0.0,0.8781105392637928,2.7183389318113567,0.001494314320929203,1.0,1.0,-6.472736130852809,333039.3885890779,1558994.7637743652,4.6811122563581735,1558994.7637743652,4.6811122563581735,0.7584328625014605,0.09256181738404878,3.9260129822595253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260129822595253,1.2850827106124347,1.2853744003593526,3.0550663780921123,6473.319057260892,15265.535861274011,6452.296860760847,0.00032667419303325377,23168.437207640363,2362.5231049991958,19286.347104520093,1966.6600831599062,0.8324405712682228,0.8324405712682228,35493.229265704475,35405.22815468563,1.0031078897072943,0.8,4283.656756039418,4273.035954225843,1.0031078897072943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.884654647035,4632.441516551485,6.186907675557412,4.961572402784497,-3.7937374557900916,8.755309858574588,2.924239426559937,3.5,0.8354969790171249,0.6,0.00022696948580202883,0.9970039806576636,0.00022765153420181,199.12138717824382,0.0,0.0,0.0,0.001286328768987916,7.695378810090542e-05,0.00015001569770112342,0.000588963576717331,0.09256172212853456,0.09256172212853456,0.09256172212853456,0.09258599965901454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489799.31434765784,594.980296000742,0.0,0.09256172212853456,0.09256181738404878,0.09256181738404878,0.37190866767908687,0.37190866767908687,0.5,9.601695770107396,0.13082552226012467,0.13082552226012467,1.261923898709938e-11,0.0001166258745115556,0.12985302451221514,1.261923898709938e-11,27569.2034968351,20909.38992498992,0.7584328625014605,0.9875113661472682,0.606947751931671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652950673723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5012336292104,260.5012336292104,-12.648766370789588,244.6680340995449,276.33443315887035,124952.52910111121,124935.32542195845,17.203679152773386,0.0,nan,276.33443315887035,3.1844331588703767,270.001153347024,-3.148846652975976,263.66787353513035,-9.482126464869623,257.3345937232802,-15.815406276719784,251.00131391141247,-22.14868608858751,244.6680340995449,-28.481965900455066,1.0,1.0,26022.012520719443,26022.012520719443,275.564933947994,2.4149339479940295,275.564933947994,275.564933947994,77066.69926635546,77064.40087743087,2.2983889245806495,0.0,8546.071908451686,8546.071908451686,0.8853592105882359,3945.643047170823,275.564933947994,2.4149339479940295,1.0,0.002,0.1487590484139207,0.004812178331846703,0.00022973667408477606,0.0017702632734933076,0.11486833704238802,0.11486833704238802,0.0,-5.242191620027925e-11,1.0,1.0002627487631774,0.1298530244995959,0.09256181738404878,0.0,2.4298637901699504e-05,31.217202219351393,0.0,1600017.5660099739,266.54752747050946,0.00011662586189231661,1.0,1284730.5410962147,2597.227753681839,,,,,,,,,,,,,,,,,,,3.0,15265.535861274011,1557.4059052034752,0.37190866767908687,6.173730061729009,2.924239426559937
2403.0,-30.240579372470464,4.961733071299361,35.051714441107464,24.476242053229385,4.944146269026039,-26.72210680831852,-40.2154392102733,1.4256737048562815,-6.602400110104156,-6.602517077198122,40.103364571766996,41036.880410218764,25730.719777977425,25730.719777977425,66767.60018819619,77075.36577562378,77064.50322250646,25730.719777977425,102795.2230004839,102795.2230004839,102795.2230004839,130364.31391538639,126029.08177853514,4335.232136851249,0.0,90959.5676004677,54921.08223499248,40042.76151719468,27569.090914902503,67611.85243209719,20909.31477359049,1557.398553511541,0.0,0.8781109241181076,2.718346234942215,0.001494314320929203,1.0,1.0,-6.472077020932716,333040.33694861614,1558994.8399741757,4.6810991553095525,1558994.8399741757,4.6810991553095525,0.7584332337301676,0.09256155894874506,3.9260076398515875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260076398515875,1.2850824076531262,1.285374097331278,3.0550629410774013,6473.31177463915,15265.530070671966,6452.299145380796,0.00032667587866494404,23168.464237605556,2362.5258612885705,19286.35393340201,1966.660779512067,0.8324398948333246,0.8324398948333245,35493.190627149495,35405.22815468563,1.0031065247063182,0.8,4283.652092775171,4273.035954225843,1.0031065247063182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.871296437035,4632.441516551485,6.186947838472737,4.961733071299361,-3.7936523712538976,8.755385442553258,2.9242237722977285,3.5,0.8354925063707795,0.6,0.00022696948580202883,0.9969920893961643,0.0002276542494329063,199.12129342620034,0.0,0.0,0.0,0.001286328768987916,7.695468544721998e-05,0.00015001480035480887,0.0005889592522837902,0.09256155894890529,0.09256155894890529,0.09256155894890529,0.09258585192921412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489795.8065251116,594.9814384472003,0.0,0.09256155894890529,0.09256155894874506,0.09256155894874506,0.3719077872633619,0.3719077872633619,0.5,9.602424559377132,0.13072234735977872,0.13072234735977872,6.588152245967649e-11,0.00011696709395891958,0.13044005626539956,6.588152245967649e-11,27569.090914902503,20909.31477359049,0.7584332337301676,0.9875132508054133,0.6069480266264298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665287420065747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50133359632076,260.50133359632076,-12.648666403679215,244.66814733773774,276.3345198549004,124951.91803269811,124935.2044966482,16.713536049882254,0.0,nan,276.3345198549004,3.1845198549004294,270.0012453514815,-3.1487546485184907,263.66797084802647,-9.482029151973506,257.33469634460647,-15.815303655393507,251.00142184117203,-22.148578158827945,244.66814733773774,-28.48185266226224,1.0,1.0,26022.012520719443,26022.012520719443,275.56501800184714,2.4150180018471588,275.56501800184714,275.56501800184714,77066.6503160692,77064.50322250646,2.147093562729424,0.0,8546.071908451686,8546.071908451686,0.8853595484765595,3945.6376780508454,275.56501800184714,2.4150180018471588,1.0,0.002,0.14873463998240352,0.0048122937870453564,0.0002296990128315716,0.0017703009871190953,0.1148495064157858,0.1148495064157858,0.0,-4.933336725243542e-14,1.0,1.0002639363561385,0.13044005619951804,0.09256155894874506,0.0,2.4408431584536793e-05,31.358251514508797,0.0,1600017.651490728,266.5475998898958,0.00011696702807739712,1.0,1284730.2951810656,2597.228748293824,,,,,,,,,,,,,,,,,,,3.0,15265.530070671966,1557.398553511541,0.3719077872633619,6.173730061729009,2.9242237722977285
2404.0,-30.240463061941426,4.961893226425715,35.05171191333173,24.47631078483539,4.9441821686848,-26.721998538890137,-40.21534019904209,1.4257176456105978,-6.6023183085465575,-6.602435027520354,40.10335593135858,41036.89138444775,25730.781385075352,25730.781385075352,66767.67276952311,77075.40573464008,77064.47394478647,25730.781385075352,102795.25532986183,102795.25532986183,102795.25532986183,130364.1819479776,126028.63402367131,4335.547924306289,0.0,90959.55968739228,54921.04533710944,40042.79372253648,27568.926618115773,67611.72034065225,20909.202983065676,1557.3885087992176,0.0,0.8781114027951777,2.718354556818669,0.001494314320929203,1.0,1.0,-6.472422579927354,333041.4165078524,1558994.4666170515,4.681082860396415,1558994.4666170515,4.681082860396415,0.7584336986600727,0.09256137706022535,3.926003075620353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926003075620353,1.285082201999506,1.2853738916309783,3.055059878279959,6473.305284938895,15265.524338733587,6452.3009050747905,0.00032667736076880886,23168.489156881173,2362.5284023475065,19286.359193245116,1966.6613158667963,0.832439226513696,0.8324392265136961,35493.15761668941,35405.22815468563,1.0031053585317837,0.8,4283.6481087623515,4273.035954225843,1.0031053585317837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.858003565363,4632.441516551485,6.186982427151038,4.961893226425715,-3.7935598204155263,8.755453046841241,2.9242081946376866,3.5,0.8354880556107676,0.6,0.00022696948580202883,0.9969799963938863,0.00022765701079558855,199.12119808246345,0.0,0.0,0.0,0.001286328768987916,7.695554928549419e-05,0.00015001393651653463,0.0005889551761498313,0.09256137705651532,0.09256137705651532,0.09256137705651532,0.09258558868920837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489792.2601346141,594.982592938121,0.0,0.09256137705651532,0.09256137706022535,0.09256137706022535,0.371906915987673,0.371906915987673,0.5,9.603150908371028,0.13055067739452397,0.13055067739452397,-1.0118128557223827e-11,0.0001167189737998342,0.13001244759300334,-1.0118128557223827e-11,27568.926618115773,20909.202983065676,0.7584336986600727,0.9875162535892221,0.606949374719192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665279802976843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50142922487106,260.50142922487106,-12.648570775128917,244.66826040352603,276.33459804621197,124951.12455179483,124935.13637880476,15.988172990060296,0.0,nan,276.33459804621197,3.1845980462119883,270.00133051768364,-3.148669482316336,263.66806298913167,-9.481937010868307,257.33479546060806,-15.815204539391914,251.00152793206496,-22.148472067935018,244.66826040352603,-28.481739596473943,1.0,1.0,26022.012520719443,26022.012520719443,275.5650966256562,2.415096625656247,275.5650966256562,275.5650966256562,77066.55129229052,77064.47394478647,2.0773475040477933,0.0,8546.071908451686,8546.071908451686,0.8853598371479106,3945.6330909984545,275.5650966256562,2.415096625656247,1.0,0.002,0.14871031159850606,0.004812410541506327,0.0002296614798937233,0.0017703385201059095,0.11483073994686165,0.11483073994686165,0.0,-3.673276960380889e-16,1.0,1.0002630715665584,0.13001244760312147,0.09256137706022535,0.0,2.432838396314368e-05,31.25540509987084,0.0,1600017.7471419892,266.5476816914534,0.00011671898391796276,1.0,1284730.0152456183,2597.229880502697,,,,,,,,,,,,,,,,,,,3.0,15265.524338733587,1557.3885087992176,0.371906915987673,6.173730061729009,2.9242081946376866
2405.0,-30.24034632404025,4.962052960696595,35.05170914580928,24.4764058146626,4.9442497442256235,-26.721886717227587,-40.21523312022907,1.4257901374639392,-6.602231654218315,-6.602348043316638,40.10334395678612,41036.87258126791,25730.831887856875,25730.831887856875,66767.70446912479,77075.4267248326,77064.41349748321,25730.831887856875,102795.2453853401,102795.2453853401,102795.2453853401,130363.9906562555,126028.12880638156,4335.8618498739415,0.0,90959.54554316148,54920.99139979798,40042.83793707056,27568.7452709154,67611.58320798595,20909.079194990216,1557.3775408230536,0.0,0.8781119209859176,2.718363380087594,0.001494314320929203,1.0,1.0,-6.4729017598543805,333042.56099606043,1558993.9491880052,4.681065220389194,1558993.9491880052,4.681065220389194,0.7584341974768425,0.09256118657410291,3.9259986264634503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259986264634503,1.2850818627198102,1.2853735522742724,3.055057222700408,6473.299658084487,15265.51864950877,6452.302083365859,0.00032667862066017495,23168.511809974338,2362.5307123201437,19286.362715235973,1966.661675009914,0.832438564609616,0.832438564609616,35493.125438488416,35405.22815468563,1.0031042217590804,0.8,4283.644225194389,4273.035954225843,1.0031042217590804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.844807013926,4632.441516551485,6.187014202708795,4.962052960696595,-3.7934635745825425,8.755516535279138,2.924192729886302,3.5,0.8354836371103721,0.6,0.00022696948580202883,0.9969678591160852,0.00022765978233567195,199.12110238848672,0.0,0.0,0.0,0.001286328768987916,7.695648352068122e-05,0.0001500130022813476,0.0005889508409082292,0.09256118657148595,0.09256118657148595,0.09256118657148595,0.0925852918008792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489788.71301742416,594.9837474983381,0.0,0.09256118657148595,0.09256118657410291,0.09256118657410291,0.3719060418684902,0.3719060418684902,0.5,9.603874065001971,0.1302983229173833,0.1302983229173833,-5.212541509536095e-11,0.00011638909830935518,0.12944628346224363,-5.212541509536095e-11,27568.7452709154,20909.079194990216,0.7584341974768425,0.9875187253600431,0.6069503276536324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665272210232832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5015242221903,260.5015242221903,-12.648475777809665,244.66837369004844,276.3346747543302,124950.75561181262,124934.87297674699,15.882635065651087,0.0,nan,276.3346747543302,3.184674754330217,270.00141454147985,-3.148585458520131,263.6681543286115,-9.481845671388498,257.33489411576625,-15.81510588423373,251.0016339029057,-22.148366097094282,244.66837369004844,-28.481626309951537,1.0,1.0,26022.012520719443,26022.012520719443,275.56517653675036,2.41517653675038,275.56517653675036,275.56517653675036,77066.54126462854,77064.41349748321,2.1277671453281073,0.0,8546.071908451686,8546.071908451686,0.8853601185411669,3945.6286195957678,275.56517653675036,2.41517653675038,1.0,0.002,0.1486860891901073,0.004812527730635805,0.0002296241129348163,0.0017703758869275193,0.11481205646740815,0.11481205646740815,0.0,-1.3766461928743645e-13,1.0,1.0002619265145103,0.12944628351436904,0.09256118657410291,0.0,2.4222408299719006e-05,31.119247795669516,0.0,1600017.8483718333,266.54776834578166,0.00011638915043477027,1.0,1284729.7184743814,2597.231080805298,,,,,,,,,,,,,,,,,,,3.0,15265.51864950877,1557.3775408230536,0.3719060418684902,6.173730061729009,2.924192729886302
2406.0,-30.240229285312534,4.962212175746797,35.051706312046726,24.476505314838164,4.944322056068556,-26.721774151178796,-40.21512974342329,1.4258669220328035,-6.602150237846445,-6.602266431092284,40.10333651007389,41036.86867648165,25730.894194403816,25730.894194403816,66767.76287088546,77075.44454446934,77064.40207061643,25730.894194403816,102795.29626502024,102795.29626502024,102795.29626502024,130363.88440798623,126027.70904899486,4336.175358991377,0.0,90959.52959657756,54920.9537289766,40042.86207511217,27568.58814296599,67611.45021807816,20908.972500865864,1557.3678548989587,0.0,0.8781123927341353,2.718371656979729,0.001494314320929203,1.0,1.0,-6.473155294545506,333043.6348070028,1558993.6274123336,4.681049161368189,1558993.6274123336,4.681049161368189,0.7584346500602608,0.09256100391577647,3.9259940692131585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259940692131585,1.285081503349346,1.2853731928222376,3.0550545307676784,6473.293954202057,15265.512972722658,6452.303321388405,0.00032667990095300303,23168.534641930197,2362.5330405317004,19286.366415768207,1966.6620523591857,0.8324379039865526,0.8324379039865526,35493.092478502345,35405.22815468563,1.0031030573681974,0.8,4283.640247273249,4273.035954225843,1.0031030573681974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.831729873247,4632.441516551485,6.187048639062886,4.962212175746797,-3.793371446079693,8.755583621826489,2.9241774051020606,3.5,0.8354792586005887,0.6,0.00022696948580202883,0.9969556907212473,0.00022766256104905506,199.1210064480047,0.0,0.0,0.0,0.001286328768987916,7.695738546675301e-05,0.00015001210033527583,0.0005889466162265021,0.09256100391259359,0.09256100391259359,0.09256100391259359,0.09258504761974128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489785.1967230396,594.9848922408063,0.0,0.09256100391259359,0.09256100391577647,0.09256100391577647,0.3719051618670616,0.3719051618670616,0.5,9.604595375850309,0.1300313539421154,0.1300313539421154,1.057287590811029e-11,0.00011619324584444257,0.12911113654678275,1.057287590811029e-11,27568.58814296599,20908.972500865864,0.7584346500602608,0.987521531567931,0.6069514637553076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665264637446794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50161916095004,260.50161916095004,-12.648380839049935,244.6684872521768,276.33475106972486,124950.44685733969,124934.5740112463,15.872846093382167,0.0,nan,276.33475106972486,3.184751069724882,270.0014983062061,-3.1485016937938894,263.6682455427032,-9.481754457296802,257.3349927792036,-15.81500722079636,251.00174001568556,-22.14825998431442,244.6684872521768,-28.48151274782319,1.0,1.0,26022.012520719443,26022.012520719443,275.56525681188475,2.415256811884774,275.56525681188475,275.56525681188475,77066.54405461796,77064.40207061643,2.141984001529636,0.0,8546.071908451686,8546.071908451686,0.8853604067708885,3945.6240395592245,275.56525681188475,2.415256811884774,1.0,0.002,0.14866192952748725,0.004812643699976964,0.0002295868403306704,0.001770413159477768,0.1147934201653352,0.1147934201653352,0.0,-1.9156161032429786e-13,1.0,1.0002612487491298,0.12911113653620987,0.09256100391577647,0.0,2.4159662546202607e-05,31.03862973431341,0.0,1600017.9436452063,266.54784976215353,0.00011619323527156666,1.0,1284729.4400306942,2597.232206982163,,,,,,,,,,,,,,,,,,,3.0,15265.512972722658,1557.3678548989587,0.3719051618670616,6.173730061729009,2.9241774051020606
2407.0,-30.24011212328659,4.962370860112558,35.0517034435042,24.47660977430644,4.944396740866992,-26.721661236869352,-40.215026296768315,1.425945854542949,-6.602069590950009,-6.602185613838993,40.10332983881198,41036.857678412925,25730.957876578625,25730.957876578625,66767.81555499155,77075.4587289912,77064.40017293974,25730.957876578625,102795.35804951837,102795.35804951837,102795.35804951837,130363.79299084221,126027.30478339616,4336.488207446052,0.0,90959.50840815237,54920.90735794183,40042.89005578948,27568.434941323838,67611.32499711332,20908.8685851272,1557.3583744962468,0.0,0.8781128572062806,2.718379852949413,0.001494314320929203,1.0,1.0,-6.473365189155857,333044.698160036,1558993.3391432753,4.681033350046429,1558993.3391432753,4.681033350046429,0.7584350954136229,0.09256082249654786,3.9259888065402477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259888065402477,1.2850811339262036,1.2853728233152433,3.0550513137995376,6473.287137832592,15265.50730585437,6452.305340352128,0.0003266814700108466,23168.560301706475,2362.5356571006896,19286.372450585888,1966.6626677393288,0.8324372425146053,0.8324372425146053,35493.05441658823,35405.22815468563,1.003101712739756,0.8,4283.635653603445,4273.035954225843,1.003101712739756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.818746224077,4632.441516551485,6.187083267319735,4.962370860112558,-3.7932799889131834,8.755650849025741,2.9241621899100325,3.5,0.8354749114028664,0.6,0.00022696948580202883,0.9969435096676729,0.0002276653427210617,199.12091040654371,0.0,0.0,0.0,0.001286328768987916,7.695828803203067e-05,0.00015001119776999816,0.0005889422833007082,0.09256082249452002,0.09256082249452002,0.09256082249452002,0.09258481212972464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489781.6920118946,594.9860332462493,0.0,0.09256082249452002,0.09256082249654786,0.09256082249654786,0.37190428135212966,0.37190428135212966,0.5,9.605315064849277,0.1297599241709122,0.1297599241709122,1.3244516594568267e-11,0.00011602288896028767,0.12882042468311283,1.3244516594568267e-11,27568.434941323838,20908.8685851272,0.7584350954136229,0.9875241397479227,0.6069524252063542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665257089282038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50171427874193,260.50171427874193,-12.648285721258048,244.66860108268298,276.33482747480014,124950.1435025119,124934.24072487607,15.90277763582991,0.0,nan,276.33482747480014,3.1848274748001586,270.0015821963712,-3.1484178036287744,263.6683369179432,-9.481663082056798,257.3350916395443,-15.81490836045566,251.00184636110987,-22.148153638890108,244.66860108268298,-28.481398917316994,1.0,1.0,26022.012520719443,26022.012520719443,275.56533740708556,2.4153374070855875,275.56533740708556,275.56533740708556,77066.55308685529,77064.40017293974,2.152913915546378,0.0,8546.071908451686,8546.071908451686,0.8853607396159894,3945.618750572949,275.56533740708556,2.4153374070855875,1.0,0.002,0.14863782429559425,0.004812759300343714,0.000229549651399513,0.0017704503485521084,0.1147748256997565,0.1147748256997565,0.0,-4.8378835659779185e-14,1.0,1.0002606608638251,0.12882042466986832,0.09256082249654786,0.0,2.410523194877127e-05,30.968694496787013,0.0,1600018.038051865,266.54793040904997,0.00011602287571577108,1.0,1284729.1642993544,2597.2333221895196,,,,,,,,,,,,,,,,,,,3.0,15265.50730585437,1557.3583744962468,0.37190428135212966,6.173730061729009,2.9241621899100325
2408.0,-30.239996403384616,4.962529060480392,35.05170058655379,24.476750136259966,4.944510489446245,-26.721545714101058,-40.214918659161754,1.4260598001623814,-6.6019865213606295,-6.602102422391748,40.10332443624039,41036.816667833504,25731.015955819734,25731.015955819734,66767.83262365323,77075.44639523486,77064.4238260121,25731.015955819734,102795.43978183184,102795.43978183184,102795.43978183184,130363.72506143371,126026.92448712219,4336.8005743115145,0.0,90959.4741496564,54920.844422253685,40042.921919336346,27568.285279601867,67611.20719893821,20908.767367156535,1557.3490056083767,0.0,0.8781133297389347,2.718388288999349,0.001494314320929203,1.0,1.0,-6.473489479804698,333045.79275325546,1558993.1056951028,4.68101726434394,1558993.1056951028,4.68101726434394,0.7584355412422841,0.09256064176452279,3.9259828267505585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259828267505585,1.2850806006336581,1.2853722899016504,3.0550479283670633,6473.279964507419,15265.501645357444,6452.307611405189,0.00032668313182984937,23168.58686438559,2362.538365740145,19286.379238915466,1966.6633599563017,0.8324365811262405,0.8324365811262405,35493.01116816474,35405.22815468563,1.0031001848858636,0.8,4283.630433976904,4273.035954225843,1.0031001848858636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.805852377508,4632.441516551485,6.1871164149463285,4.962529060480392,-3.7931867946815863,8.755715855161979,2.9241470799866156,3.5,0.8354705942818902,0.6,0.00022696948580202883,0.9969314787058381,0.00022766809018476194,199.12081554732885,0.0,0.0,0.0,0.001286328768987916,7.695922717347631e-05,0.0001500102586285525,0.0005889376992121069,0.09256064176307624,0.09256064176307624,0.09256064176307624,0.0925845922922508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489778.1991076824,594.9871704661465,0.0,0.09256064176307624,0.09256064176452279,0.09256064176452279,0.37190340120398124,0.37190340120398124,0.5,9.606033580336803,0.12950042504428438,0.12950042504428438,-6.411937647499144e-11,0.00011590103110847849,0.12861294258703992,-6.411937647499144e-11,27568.285279601867,20908.767367156535,0.7584355412422841,0.9875261127522328,0.6069528761272874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665249566281984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50181296315805,260.50181296315805,-12.648187036841932,244.66871523878729,276.3349106875281,124950.24435198317,124933.74526857048,16.499083412695317,0.0,nan,276.3349106875281,3.184910687528145,270.00167159777556,-3.148328402224422,263.6684325080236,-9.481567491976364,257.3351934182956,-15.814806581704374,251.00195432853823,-22.148045671461745,244.66871523878729,-28.48128476121269,1.0,1.0,26022.012520719443,26022.012520719443,275.56542336624557,2.415423366245591,275.56542336624557,275.56542336624557,77066.65866987217,77064.4238260121,2.2348438600602094,0.0,8546.071908451686,8546.071908451686,0.8853611178160529,3945.6127408843113,275.56542336624557,2.415423366245591,1.0,0.002,0.14861375791912707,0.00481287516064283,0.00022951252358202202,0.001770487476240067,0.114756261791011,0.114756261791011,0.0,-1.7791107129183636e-13,1.0,1.0002602413401918,0.1286129426511593,0.09256064176452279,0.0,2.4066376305818513e-05,30.918768688293657,0.0,1600018.1353710862,266.54801347863935,0.00011590109522785497,1.0,1284728.88046791,2597.234470158812,,,,,,,,,,,,,,,,,,,3.0,15265.501645357444,1557.3490056083767,0.37190340120398124,6.173730061729009,2.9241470799866156
