time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2409.0,-30.239879435002578,4.96268659215013,35.05169790402979,24.47683192966508,4.944562207255209,-26.721435270768005,-40.21481559667734,1.4261180430651972,-6.60191358533433,-6.602029478789015,40.10332375625437,41036.81445644184,25731.09619993207,25731.09619993207,66767.91065637392,77075.47696118685,77064.48296731577,25731.09619993207,102795.57916724784,102795.57916724784,102795.57916724784,130363.74304817551,126026.62947478892,4337.113573386602,0.0,90959.4630926599,54920.80058809061,40042.958338410324,27568.163880927674,67611.122219338,20908.68586592016,1557.3412245492016,0.0,0.8781137285996916,2.7183956845854333,0.001494314320929203,1.0,1.0,-6.473429802600947,333046.75251432444,1558993.0763127788,4.681003686549161,1558993.0763127788,4.681003686549161,0.7584359247220414,0.09256047379785956,3.9259783379091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259783379091,1.285080328043219,1.2853720172493384,3.0550450833584497,6473.273936275559,15265.49595987537,6452.309071453444,0.000326684495895863,23168.610538259658,2362.5407798034657,19286.383603097405,1966.6638049790097,0.8324359189019425,0.8324359189019425,35492.97870291458,35405.22815468563,1.003099037973639,0.8,4283.626515765148,4273.035954225843,1.003099037973639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.793059597564,4632.441516551485,6.187154742059229,4.96268659215013,-3.793101457360891,8.755788049511022,2.9241320885311,3.5,0.8354663110088857,0.6,0.00022696948580202883,0.996919318103377,0.00022767086732137425,199.1207196647877,0.0,0.0,0.0,0.001286328768987916,7.696012640676865e-05,0.00015000935939526018,0.0005889334954694124,0.09256047379604258,0.09256047379604258,0.09256047379604258,0.09258442364372871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.7291604293,594.9883004396028,0.0,0.09256047379604258,0.09256047379785956,0.09256047379785956,0.3719025232047917,0.3719025232047917,0.5,9.606752075554024,0.12929388097757055,0.12929388097757055,1.0800249583553523e-12,0.00011589345467655221,0.12859967618805968,1.0800249583553523e-12,27568.163880927674,20908.68586592016,0.7584359247220414,0.9875285081021344,0.6069536062914893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665242066233244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5019090400625,260.5019090400625,-12.648090959937463,244.668829313026,276.3349887670969,124949.65181394802,124933.58868159831,16.06313234972172,0.0,nan,276.3349887670969,3.184988767096911,270.0017568762773,-3.1482431237226933,263.66852498545984,-9.481475014540138,257.33529309467156,-15.814706905328421,251.0020612038435,-22.147938796156467,244.668829313026,-28.481170686973968,1.0,1.0,26022.012520719443,26022.012520719443,275.5655032301392,2.4155032301392225,275.5655032301392,275.5655032301392,77066.6020071249,77064.48296731577,2.119039809127571,0.0,8546.071908451686,8546.071908451686,0.8853614017189722,3945.6082295986457,275.5655032301392,2.4155032301392225,1.0,0.002,0.14858969405498765,0.004812989185222702,0.0002294753948007357,0.001770524605088242,0.11473769740036785,0.11473769740036785,0.0,-1.1102230246251565e-13,1.0,1.0002602146562203,0.12859967618697965,0.09256047379785956,0.0,2.406386417129462e-05,30.91553528778023,0.0,1600018.2209600194,266.54808641466565,0.00011589345359652725,1.0,1284728.631599361,2597.235476719692,,,,,,,,,,,,,,,,,,,3.0,15265.49595987537,1557.3412245492016,0.3719025232047917,6.173730061729009,2.9241320885311
2410.0,-30.239763051221892,4.962843665841124,35.05169508046634,24.476931779086613,4.944632628944799,-26.72132348320245,-40.21471232464535,1.4261930610056586,-6.601829787119414,-6.601945428494267,40.103314320863085,41036.8033812994,25731.151157528384,25731.151157528384,66767.95453882779,77075.49407929265,77064.45238966901,25731.151157528384,102795.60354719739,102795.60354719739,102795.60354719739,130363.5996582322,126026.17508026955,4337.42457796265,0.0,90959.4442500642,54920.753552387905,40042.98966408477,27567.996111034805,67610.98577511958,20908.571663119128,1557.3309737520613,0.0,0.8781142211656007,2.718404209473155,0.001494314320929203,1.0,1.0,-6.47377364659377,333047.8584136696,1558992.6686043353,4.680986918906872,1558992.6686043353,4.680986918906872,0.7584363977311332,0.0925602884502564,3.925973297910905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925973297910905,1.285079976941842,1.2853716660682677,3.055041996104948,6473.267394755849,15265.490303261844,6452.310903528959,0.00032668599404041574,23168.635481669135,2362.543323323371,19286.389079293724,1966.6643633956269,0.8324352590618892,0.8324352590618892,35492.94225145079,35405.22815468563,1.003097750239244,0.8,4283.622116459635,4273.035954225843,1.003097750239244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.780319650171,4632.441516551485,6.187186910534589,4.962843665841124,-3.7930077887284246,8.755851454569548,2.9241171590189383,3.5,0.8354620454339824,0.6,0.00022696948580202883,0.9969072184377239,0.00022767363060899277,199.12062426155376,0.0,0.0,0.0,0.001286328768987916,7.696102747813523e-05,0.0001500084583238936,0.0005889292018403871,0.09256028845225979,0.09256028845225979,0.09256028845225979,0.09258415650721964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.22868100693,594.9894399217213,0.0,0.09256028845225979,0.0925602884502564,0.0925602884502564,0.37190165196733255,0.37190165196733255,0.5,9.607468118414305,0.12903904793847687,0.12903904793847687,-4.3428372009657323e-11,0.00011564137486175241,0.12817178190050527,-4.3428372009657323e-11,27567.996111034805,20908.571663119128,0.7584363977311332,0.9875311500545815,0.6069546673641414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665234597892119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5020046307471,260.5020046307471,-12.647995369252897,244.66894338933963,276.33506587215425,124949.28756114532,124933.30571858525,15.981842560089145,0.0,nan,276.33506587215425,3.1850658721542686,270.0018413755833,-3.1481586244166806,263.668616879024,-9.481383120975977,257.3353923824771,-15.814607617522881,251.00216788590402,-22.147832114095962,244.66894338933963,-28.481056610660346,1.0,1.0,26022.012520719443,26022.012520719443,275.56558370245716,2.415583702457184,275.56558370245716,275.56558370245716,77066.59850885339,77064.45238966901,2.146119184384588,0.0,8546.071908451686,8546.071908451686,0.885361720480489,3945.6031644004597,275.56558370245716,2.415583702457184,1.0,0.002,0.14856571029206556,0.004813104855309,0.00022943839494825053,0.0017705616056155114,0.11471919747412526,0.11471919747412526,0.0,5.637617109255366e-13,1.0,1.0002593492794325,0.12817178194393364,0.0925602884502564,0.0,2.3983763663668377e-05,30.812620994594766,0.0,1600018.3189483464,266.54817021288056,0.00011564141829012442,1.0,1284728.3448373463,2597.2366365432167,,,,,,,,,,,,,,,,,,,3.0,15265.490303261844,1557.3309737520613,0.37190165196733255,6.173730061729009,2.9241171590189383
2411.0,-30.239645564206306,4.96300022765905,35.051692216926654,24.477036168705695,4.944707593641113,-26.721210248412927,-40.21460503628475,1.426272277928399,-6.601748926957782,-6.601864394760165,40.103307520028295,41036.77902972704,25731.21258228385,25731.21258228385,66767.9916120109,77075.50845081185,77064.45038086687,25731.21258228385,102795.66296315071,102795.66296315071,102795.66296315071,130363.50578243457,126025.77069028774,4337.735092146829,0.0,90959.42351394621,54920.694093179714,40043.032689740554,27567.842819283855,67610.87550902441,20908.467680642923,1557.3214867594104,0.0,0.8781146873016448,2.718412427515194,0.001494314320929203,1.0,1.0,-6.473986573402385,333048.924626147,1558992.3747369272,4.680971050985744,1558992.3747369272,4.680971050985744,0.7584368431619661,0.0925601076553685,3.9259681152492343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259681152492343,1.2850796061884613,1.285371295230733,3.055038844553477,6473.260716996458,15265.484638835751,6452.312826855061,0.00032668752722792704,23168.660784748066,2362.5459035193535,19286.39482824415,1966.6649496254227,0.8324345980731171,0.8324345980731171,35492.90476817278,35405.22815468563,1.00309642605391,0.8,4283.61759262508,4273.035954225843,1.00309642605391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.767685829029,4632.441516551485,6.187220476383612,4.96300022765905,-3.792916460796209,8.755916688455258,2.9241023539026383,3.5,0.8354578154007538,0.6,0.00022696948580202883,0.9968950042365663,0.0002276764201219412,199.12052795405816,0.0,0.0,0.0,0.001286328768987916,7.696196360318918e-05,0.00015000752219883963,0.0005889247492001862,0.0925601076475357,0.0925601076475357,0.0925601076475357,0.09258392153807585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.74881060916,594.9905728191845,0.0,0.0925601076475357,0.0925601076553685,0.0925601076553685,0.37190077773990143,0.37190077773990143,0.5,9.608182533370723,0.12877748107797515,0.12877748107797515,-5.5138116294983774e-12,0.00011546780240223598,0.12787782135779935,-5.5138116294983774e-12,27567.842819283855,20908.467680642923,0.7584368431619661,0.9875333089437511,0.6069552970697685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665227151268654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50210033692684,260.50210033692684,-12.647899663073133,244.66905769922164,276.33514297463546,124948.98128213121,124932.98013182917,16.001150302036358,0.0,nan,276.33514297463546,3.1851429746354825,270.0019259195428,-3.1480740804571496,263.66870886446264,-9.481291135537333,257.3354918093919,-15.81450819060808,251.00227475430663,-22.14772524569335,244.66905769922164,-28.480942300778338,1.0,1.0,26022.012520719443,26022.012520719443,275.56566450113564,2.415664501135666,275.56566450113564,275.56566450113564,77066.60771542997,77064.45038086687,2.1573345631040866,0.0,8546.071908451686,8546.071908451686,0.88536204826488,3945.5979558254803,275.56566450113564,2.415664501135666,1.0,0.002,0.14854178156522724,0.00481321975167306,0.00022940147865674522,0.0017705985204731342,0.1147007393283726,0.1147007393283726,0.0,-8.701208156769447e-13,1.0,1.0002587548175867,0.12787782136331316,0.0925601076553685,0.0,2.3928725876220458e-05,30.74190577343538,0.0,1600018.4136002897,266.5482510730422,0.0001154678079160476,1.0,1284728.0683668004,2597.2377547430906,,,,,,,,,,,,,,,,,,,3.0,15265.484638835751,1557.3214867594104,0.37190077773990143,6.173730061729009,2.9241023539026383
2412.0,-30.239529034149108,4.963156266556004,35.05168934203337,24.477145517617487,4.944784793013476,-26.721097651420003,-40.21450162455437,1.4263534103911268,-6.601668815140329,-6.601784132947879,40.10330146528758,41036.75858234633,25731.275332803005,25731.275332803005,66768.03391514934,77075.51860049329,77064.45726273904,25731.275332803005,102795.73259554205,102795.73259554205,102795.73259554205,130363.42591030472,126025.38086490285,4338.045045401869,0.0,90959.397115914,54920.6370981884,40043.06668636178,27567.693314762673,67610.76000112445,20908.366377746126,1557.3121981458498,0.0,0.8781151463993229,2.718420567006097,0.001494314320929203,1.0,1.0,-6.474159869633695,333049.9806850078,1558992.113107936,4.68095542267093,1558992.113107936,4.68095542267093,0.7584372816041727,0.09255992825561701,3.9259621692619855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259621692619855,1.2850792264701352,1.2853709154262178,3.0550351203216057,6473.252825796018,15265.47900039059,6452.31560927042,0.00032668937590953724,23168.6891504135,2362.548796012247,19286.40314506986,1966.6657977056243,0.8324339378831733,0.8324339378831732,35492.861764177855,35405.22815468563,1.0030949068366408,0.8,4283.612402498477,4273.035954225843,1.0030949068366408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.755143609652,4632.441516551485,6.187254224943182,4.963156266556004,-3.7928257860583345,8.755982052614339,2.9240876561607814,3.5,0.8354536160459375,0.6,0.00022696948580202883,0.9968828896822974,0.00022767918694478054,199.120432431101,0.0,0.0,0.0,0.001286328768987916,7.696286591337576e-05,0.00015000661988865305,0.0005889203148217144,0.09255992825368126,0.09255992825368126,0.09255992825368126,0.09258369494167291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489764.2793804572,594.9917023505076,0.0,0.09255992825368126,0.09255992825561701,0.09255992825561701,0.3718999038048068,0.3718999038048068,0.5,9.608895533889834,0.12851779547861497,0.12851779547861497,6.343725544866174e-11,0.00011531780756968146,0.1276242633142033,6.343725544866174e-11,27567.693314762673,20908.366377746126,0.7584372816041727,0.9875356217566391,0.6069560315793497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665219728917854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.502196253756,260.502196253756,-12.647803746243994,244.66917205522725,276.33522045228773,124948.66999960443,124932.63363211442,16.03636749004887,0.0,nan,276.33522045228773,3.1852204522877514,270.0020107728703,-3.147989227129699,263.66880109346306,-9.481198906536918,257.3355914140494,-15.81440858595056,251.00238173463833,-22.147618265361643,244.66917205522725,-28.480827944772727,1.0,1.0,26022.012520719443,26022.012520719443,275.5657455682152,2.415745568215243,275.5657455682152,275.5657455682152,77066.6225266174,77064.45726273904,2.1652638783561997,0.0,8546.071908451686,8546.071908451686,0.8853624243267327,3945.5919801082955,275.5657455682152,2.415745568215243,1.0,0.002,0.1485179003164846,0.004813334317863522,0.00022936463531236556,0.001770635364611356,0.11468231765618278,0.11468231765618278,0.0,-7.627839332391417e-14,1.0,1.0002582420797173,0.12762426325076603,0.09255992825561701,0.0,2.388124861760085e-05,30.68090386710496,0.0,1600018.5074074613,266.54833118485965,0.00011531774413242601,1.0,1284727.7945296655,2597.238862292677,,,,,,,,,,,,,,,,,,,3.0,15265.47900039059,1557.3121981458498,0.3718999038048068,6.173730061729009,2.9240876561607814
2413.0,-30.239411334225753,4.963311777443851,35.05168646887339,24.477244284376525,4.944860300496678,-26.72098417074467,-40.21439430126918,1.4264331371767276,-6.601589162099799,-6.601704340335684,40.1032957655536,41036.75011269153,25731.338694096037,25731.338694096037,66768.08880678756,77075.53715725453,77064.4681296886,25731.338694096037,102795.80682378463,102795.80682378463,102795.80682378463,130363.3526297643,126024.99817390545,4338.354455858851,0.0,90959.3858334428,54920.59878951584,40043.09671547439,27567.54580597967,67610.64252145406,20908.26648030668,1557.3030160747473,0.0,0.8781156015928724,2.718428658793505,0.001494314320929203,1.0,1.0,-6.474315361995366,333051.03057127463,1558991.8668189375,4.680939927268309,1558991.8668189375,4.680939927268309,0.7584377161267462,0.09255974975511927,3.925958439592686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925958439592686,1.2850788533309154,1.2853705422023025,3.0550331051021726,6473.248555787859,15265.473346690595,6452.315857932323,0.0003266902852411802,23168.70828690681,2362.550747391496,19286.403888336925,1966.665873497772,0.8324332824042733,0.8324332824042733,35492.83478956246,35405.22815468563,1.0030939538951409,0.8,4283.60914694817,4273.035954225843,1.0030939538951409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.742689420568,4632.441516551485,6.187287989601769,4.963311777443851,-3.792735538830336,8.756047316274186,2.924073061607461,3.5,0.8354494461735602,0.6,0.00022696948580202883,0.9968706536690393,0.0002276819815756986,199.12033594926478,0.0,0.0,0.0,0.001286328768987916,7.696380236384124e-05,0.0001500056834381876,0.0005889160788810214,0.09255974975042325,0.09255974975042325,0.09255974975042325,0.09258347263944751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.8180110431,594.9928292713425,0.0,0.09255974975042325,0.09255974975511927,0.09255974975511927,0.3718990310024441,0.3718990310024441,0.5,9.609607220886323,0.12826315990866988,0.12826315990866988,8.355982572538778e-12,0.00011517823588746978,0.1273889783403206,8.355982572538778e-12,27567.54580597967,20908.26648030668,0.7584377161267462,0.9875381495686992,0.6069569609498954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665212331363422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5022922954708,260.5022922954708,-12.647707704529182,244.6692866356501,276.33529795529074,124948.41191911856,124932.35467183685,16.057247281701407,0.0,nan,276.33529795529074,3.185297955290764,270.00209569136797,-3.1479043086320075,263.66889342743764,-9.48110657256234,257.33569116350196,-15.814308836498014,251.00248889957606,-22.147511100423912,244.6692866356501,-28.480713364349867,1.0,1.0,26022.012520719443,26022.012520719443,275.5658266323999,2.4158266323998987,275.5658266323999,275.5658266323999,77066.63168611398,77064.4681296886,2.1635564253811026,0.0,8546.071908451686,8546.071908451686,0.885362660214568,3945.5882317906494,275.5658266323999,2.4158266323998987,1.0,0.002,0.14849406312582367,0.004813448614502482,0.00022932785977614726,0.0017706721403533327,0.11466392988807363,0.11466392988807363,0.0,1.2947976024690888e-13,1.0,1.0002577663031595,0.1273889783319646,0.09255974975511927,0.0,2.383719092831476e-05,30.624295239774323,0.0,1600018.6006911562,266.5484108379002,0.00011517822753148721,1.0,1284727.5222936429,2597.239963367151,,,,,,,,,,,,,,,,,,,3.0,15265.473346690595,1557.3030160747473,0.3718990310024441,6.173730061729009,2.924073061607461
2414.0,-30.239293531022906,4.963466767523038,35.05168358950375,24.477353982534282,4.94493555478692,-26.720870622425196,-40.21429078476501,1.4265126461957331,-6.601509321955746,-6.601624354475748,40.10328983999758,41036.729460264105,25731.40119097813,25731.40119097813,66768.13065124223,77075.54751168402,77064.47672127589,25731.40119097813,102795.87791225401,102795.87791225401,102795.87791225401,130363.27522309835,126024.6119845355,4338.6632385628445,0.0,90959.3567926,54920.53874120588,40043.13116821569,27567.397310844328,67610.52847906001,20908.165881296427,1557.2937831075192,0.0,0.8781160586956023,2.718436770279042,0.001494314320929203,1.0,1.0,-6.474480602382641,333052.08300342713,1558991.6107725266,4.680924366884937,1558991.6107725266,4.680924366884937,0.758438152341341,0.09255957102421725,3.9259520472639773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259520472639773,1.2850784812111082,1.285370169998031,3.055029015476165,6473.239890361091,15265.467720311253,6452.319186252855,0.00032669233505505126,23168.738613603342,2362.5538398539097,19286.413836909727,1966.6668879698702,0.8324326221879796,0.8324326221879796,35492.78855740648,35405.22815468563,1.0030923206363132,0.8,4283.603567216727,4273.035954225843,1.0030923206363132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.730321208762,4632.441516551485,6.18732141869183,4.963466767523038,-3.792645217120371,8.75611198464341,2.924058567836221,3.5,0.8354453050960632,0.6,0.00022696948580202883,0.9968584070811157,0.00022768477869050064,199.12023938286112,0.0,0.0,0.0,0.001286328768987916,7.696470560817911e-05,0.0001500047801938497,0.0005889115739014272,0.09255957102026911,0.09255957102026911,0.09255957102026911,0.0925832481800098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.36217787024,594.9939543752067,0.0,0.09255957102026911,0.09255957102421725,0.09255957102421725,0.3718981597239623,0.3718981597239623,0.5,9.610317535019421,0.1280103364703109,0.1280103364703109,-2.0463630789890885e-12,0.00011503252000011344,0.12714375209310447,-2.0463630789890885e-12,27567.397310844328,20908.165881296427,0.758438152341341,0.9875404342079845,0.6069576792758511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665204958846525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5023884257257,260.5023884257257,-12.647611574274265,244.66940141521843,276.3353754362311,124948.06479900784,124931.99274640139,16.072052606481066,0.0,nan,276.3353754362311,3.1853754362311406,270.0021806320414,-3.1478193679585615,263.6689858278191,-9.481014172180892,257.3357910236208,-15.814208976379177,251.00259621942334,-22.14740378057664,244.66940141521843,-28.480598584781546,1.0,1.0,26022.012520719443,26022.012520719443,275.5659076235857,2.415907623585724,275.5659076235857,275.5659076235857,77066.64167743834,77064.47672127589,2.164956162450835,0.0,8546.071908451686,8546.071908451686,0.8853630645057093,3945.581807500297,275.5659076235857,2.415907623585724,1.0,0.002,0.1484702718524581,0.004813562751650964,0.00022929115523164463,0.0017707088444289963,0.11464557761582231,0.11464557761582231,0.0,-3.3935918311578384e-13,1.0,1.000257270416217,0.12714375209515083,0.09255957102421725,0.0,2.3791273100312757e-05,30.565296849842014,0.0,1600018.694185521,266.54849067804423,0.00011503252204647652,1.0,1284727.2493980243,2597.2410671100683,,,,,,,,,,,,,,,,,,,3.0,15265.467720311253,1557.2937831075192,0.3718981597239623,6.173730061729009,2.924058567836221
2415.0,-30.239175648092917,4.963621242400669,35.05168070561682,24.477457673661434,4.945013160034121,-26.720756767304323,-40.21418339163063,1.4265942792732391,-6.601429362829435,-6.6015442517240945,40.10328395089021,41036.7135171741,25731.46301515192,25731.46301515192,66768.17653232602,77075.56231275396,77064.48652133357,25731.46301515192,102795.9495364855,102795.9495364855,102795.9495364855,130363.19853801974,126024.2271140852,4338.971423934541,0.0,90959.33981237815,54920.491016907545,40043.165328300674,27567.249001534245,67610.41432983492,20908.0654204134,1557.284556735748,0.0,0.8781165162925555,2.718444893600932,0.001494314320929203,1.0,1.0,-6.474641636274043,333053.1369754766,1558991.3563016395,4.680908789687909,1558991.3563016395,4.680908789687909,0.7584385884587095,0.09255939243739748,3.92594755476309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92594755476309,1.2850780991504613,1.2853697878506636,3.0550264278555934,6473.234407503605,15265.462099924276,6452.320297113848,0.00032669355998012165,23168.760800694665,2362.556102307584,19286.417157347576,1966.667226560301,0.8324319683411516,0.8324319683411516,35492.756065638794,35405.22815468563,1.0030911727890939,0.8,4283.5996458045865,4273.035954225843,1.0030911727890939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.718040077374,4632.441516551485,6.187354556663616,4.963621242400669,-3.7925548766711077,8.756176119071776,2.9240441761391827,3.5,0.8354411931826237,0.6,0.00022696948580202883,0.9968461523673591,0.00022768757773003446,199.12014275119682,0.0,0.0,0.0,0.001286328768987916,7.696564268882694e-05,0.00015000384311320187,0.000588907221075341,0.09255939243838807,0.09255939243838807,0.09255939243838807,0.09258302456434539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.9130380646,594.9950772982137,0.0,0.09255939243838807,0.09255939243739748,0.09255939243739748,0.37189728971892344,0.37189728971892344,0.5,9.611026499510627,0.12775980824289945,0.12775980824289945,-7.014477887423709e-11,0.00011488889464317253,0.12690261545003523,-7.014477887423709e-11,27567.249001534245,20908.0654204134,0.7584385884587095,0.9875427801196414,0.6069584682173075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665197611025745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50248484939635,260.50248484939635,-12.647515150603624,244.66951639286634,276.3354533059295,124947.80333123035,124931.68222058874,16.121110641598076,0.0,nan,276.3354533059295,3.1854533059295136,270.00226592331603,-3.147734076683946,263.6690785407043,-9.4809214592957,257.3358911580837,-15.814108841916266,251.00270377547807,-22.14729622452191,244.66951639286634,-28.480483607133635,1.0,1.0,26022.012520719443,26022.012520719443,275.5659888730698,2.415988873069807,275.5659888730698,275.5659888730698,77066.65661660534,77064.48652133357,2.1700952717656037,0.0,8546.071908451686,8546.071908451686,0.8853633486397045,3945.5772925369056,275.5659888730698,2.415988873069807,1.0,0.002,0.1484465257322784,0.004813676723794447,0.00022925452046278105,0.0017707454798589438,0.11462726023139053,0.11462726023139053,0.0,3.217248516207416e-13,1.0,1.0002567828010098,0.12690261552018,0.09255939243739748,0.0,2.374612071091393e-05,30.507281855125072,0.0,1600018.7878224982,266.54857063717054,0.00011488896478795141,1.0,1284726.9761036653,2597.242172466393,,,,,,,,,,,,,,,,,,,3.0,15265.462099924276,1557.284556735748,0.37189728971892344,6.173730061729009,2.9240441761391827
2416.0,-30.23905920856287,4.9637752433683024,35.05167785847637,24.47759824516254,4.945125246092748,-26.72064076309749,-40.21407571909947,1.4267068006241697,-6.601347273657495,-6.601462063106249,40.103279243565964,41036.67111924541,25731.519883676334,25731.519883676334,66768.19100292174,77075.54983492913,77064.51947397769,25731.519883676334,102796.03935765402,102796.03935765402,102796.03935765402,130363.14344059919,126023.8641981704,4339.27924242879,0.0,90959.3031366029,54920.424420906646,40043.19857299584,27567.104082945167,67610.302655941,20907.967531968545,1557.2754416478658,0.0,0.8781169807159837,2.7184532278563727,0.001494314320929203,1.0,1.0,-6.474726428068152,333054.2183974026,1558991.1528955463,4.680892980119372,1558991.1528955463,4.680892980119372,0.7584390246091752,0.09255921482798626,3.925941197963508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925941197963508,1.2850775725263153,1.2853692611069838,3.0550227331767665,6473.22657892252,15265.456485061273,6452.323047096678,0.0003266953932290242,23168.788973147624,2362.558975098288,19286.425377230284,1966.6680647550677,0.8324313109150004,0.8324313109150004,35492.71009041976,35405.22815468563,1.0030895486080627,0.8,4283.594097082711,4273.035954225843,1.0030895486080627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.70584672962,4632.441516551485,6.187386372592674,4.9637752433683024,-3.7924630162585626,8.756238259626866,2.9240298873398065,3.5,0.8354371106685161,0.6,0.00022696948580202883,0.9968340478641375,0.00022769034252827146,199.12004730281657,0.0,0.0,0.0,0.001286328768987916,7.69665822179989e-05,0.0001500029035840299,0.000588902578994691,0.09255921482822393,0.09255921482822393,0.09255921482822393,0.09258281546468264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489750.4741840611,594.9961969269228,0.0,0.09255921482822393,0.09255921482798626,0.09255921482798626,0.3718964210673598,0.3718964210673598,0.5,9.611734518531467,0.12752523514438963,0.12752523514438963,1.1368683772161603e-13,0.0001147894487303347,0.12673563503807372,1.1368683772161603e-13,27567.104082945167,20907.967531968545,0.7584390246091752,0.9875446253020838,0.6069588436554567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665190287635204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50258451655435,260.50258451655435,-12.647415483445627,244.66963159673972,276.33553743637145,124947.85671143605,124931.19332307305,16.66338836299601,0.0,nan,276.33553743637145,3.185537436371476,270.0023562684445,-3.1476437315554904,263.6691751005189,-9.480824899481092,257.33599393258595,-15.814006067414027,251.00281276466532,-22.147187235334655,244.66963159673972,-28.480368403260258,1.0,1.0,26022.012520719443,26022.012520719443,275.56607491756955,2.416074917569574,275.56607491756955,275.56607491756955,77066.75730536885,77064.51947397769,2.2378313911613077,0.0,8546.071908451686,8546.071908451686,0.8853637506835754,3945.570903953326,275.56607491756955,2.416074917569574,1.0,0.002,0.1484228108872402,0.0048137909343591405,0.00022921793496417906,0.0017707820649951582,0.11460896748208953,0.11460896748208953,0.0,-4.0662785638634347e-14,1.0,1.0002564451948397,0.12673563503796004,0.09255921482798626,0.0,2.3714845213141806e-05,30.467094729530487,0.0,1600018.8840220866,266.5486527263425,0.00011478944861664786,1.0,1284726.6956921506,2597.2433066092276,,,,,,,,,,,,,,,,,,,3.0,15265.456485061273,1557.2754416478658,0.3718964210673598,6.173730061729009,2.9240298873398065
2417.0,-30.2389415536279,4.963928601636245,35.05167518733129,24.477679409924917,4.945179119968093,-26.720529486277684,-40.21397248199207,1.4267670526777865,-6.60127446397388,-6.601389251408594,40.10327862848895,41036.67715993906,25731.59700809909,25731.59700809909,66768.27416803816,77075.58087714021,77064.58149314355,25731.59700809909,102796.17850124263,102796.17850124263,102796.17850124263,130363.16250508584,126023.57485074711,4339.587654338727,0.0,90959.2951787096,54920.391461745,40043.226352182886,27566.984003843223,67610.2103560261,20907.886950019118,1557.2677307004537,0.0,0.8781173786018014,2.7184606101257347,0.001494314320929203,1.0,1.0,-6.474657232691811,333055.17644091696,1558991.1263173684,4.680879435584839,1558991.1263173684,4.680879435584839,0.7584394051632295,0.09255904880527634,3.9259372867405244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259372867405244,1.2850772905339105,1.285368979050572,3.0550203599889443,6473.2215504223,15265.45084521159,6452.3238315404715,0.0003266964996724717,23168.81002809593,2362.561122105503,19286.427721985277,1966.668303853536,0.832430655635631,0.832430655635631,35492.68180269759,35405.22815468563,1.003088549279061,0.8,4283.590683054327,4273.035954225843,1.003088549279061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.693751062871,4632.441516551485,6.18742291411159,4.963928601636245,-3.7923783492435774,8.756306950879821,2.9240157130357103,3.5,0.8354330608673458,0.6,0.00022696948580202883,0.9968218171742004,0.0002276931362171065,199.1199508582316,0.0,0.0,0.0,0.001286328768987916,7.696748305449846e-05,0.00015000200274753038,0.0005888984556722841,0.09255904880483419,0.09255904880483419,0.09255904880483419,0.09258265040331828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489747.0549982523,594.9973103493573,0.0,0.09255904880483419,0.09255904880527634,0.09255904880527634,0.371895555376953,0.371895555376953,0.5,9.612442566611694,0.12734024648426612,0.12734024648426612,-1.5063505998114124e-11,0.00011478743471116104,0.12673201871677975,-1.5063505998114124e-11,27566.984003843223,20907.886950019118,0.7584394051632295,0.987547203542861,0.6069597616076854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518298671729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50268165593764,260.50268165593764,-12.647318344062342,244.669746666432,276.33561664544754,124947.29444346948,124931.05367438089,16.24076908857534,0.0,nan,276.33561664544754,3.185616645447567,270.0024426496408,-3.147557350359193,263.66926865383465,-9.480731346165328,257.33609465803346,-15.813905341966517,251.0029206622374,-22.14707933776259,244.669746666432,-28.480253333567987,1.0,1.0,26022.012520719443,26022.012520719443,275.56615498630487,2.416154986304889,275.56615498630487,275.56615498630487,77066.705888637,77064.58149314355,2.124395493461634,0.0,8546.071908451686,8546.071908451686,0.8853639980537916,3945.566973174227,275.56615498630487,2.416154986304889,1.0,0.002,0.14839909674760135,0.004813903472320258,0.00022918134612769743,0.0017708186539210488,0.11459067306384871,0.11459067306384871,0.0,4.8746163355817274e-14,1.0,1.0002564380287478,0.12673201873184325,0.09255904880527634,0.0,2.371413975124055e-05,30.46618251274695,0.0,1600018.9694701277,266.5487255360261,0.00011478744977466704,1.0,1284726.4472730109,2597.2443113573913,,,,,,,,,,,,,,,,,,,3.0,15265.45084521159,1557.2677307004537,0.371895555376953,6.173730061729009,2.9240157130357103
2418.0,-30.238823525593872,4.964081512772291,35.051672394278015,24.477779084723466,4.945249578675943,-26.720416215189243,-40.213865228556074,1.4268422682939088,-6.601191585548008,-6.601306136154286,40.103269767977054,41036.657182078234,25731.65066413207,25731.65066413207,66768.3078462103,77075.59855868644,77064.55843173029,25731.65066413207,102796.20909586236,102796.20909586236,102796.20909586236,130363.02946924117,126023.13525459818,4339.894214642992,0.0,90959.27652654739,54920.335150028455,40043.26819613214,27566.820373378814,67610.08856951096,20907.77564686744,1557.2577032376828,0.0,0.8781178638845699,2.7184690401758917,0.001494314320929203,1.0,1.0,-6.474970163044475,333056.27005971974,1558990.743450035,4.680862915958601,1558990.743450035,4.680862915958601,0.7584398695127716,0.09255886661841874,3.9259323204320813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259323204320813,1.2850769385090297,1.285368626945788,3.0550173322595153,6473.215135026958,15265.445233591836,6452.32559714486,0.0003266979666540021,23168.834585649853,2362.5636262790917,19286.432999494948,1966.6688420097535,0.8324300010946792,0.8324300010946791,35492.645884115154,35405.22815468563,1.0030872803726147,0.8,4283.586348061949,4273.035954225843,1.0030872803726147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.681708952395,4632.441516551485,6.187453732931652,4.964081512772291,-3.792285955810697,8.756367468582987,2.92400160151882,3.5,0.8354290290053772,0.6,0.00022696948580202883,0.9968095478617941,0.00022769593879682395,199.11985410790223,0.0,0.0,0.0,0.001286328768987916,7.696841894739824e-05,0.00015000106685463059,0.0005888940364638876,0.09255886662155216,0.09255886662155216,0.09255886662155216,0.09258239251598799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489743.6068684605,594.9984327882877,0.0,0.09255886662155216,0.09255886661841874,0.09255886661841874,0.3718946965460988,0.3718946965460988,0.5,9.613148344693066,0.12710931834664052,0.12710931834664052,-1.2391865311656147e-11,0.00011455060626985869,0.1263359731098035,-1.2391865311656147e-11,27566.820373378814,20907.77564686744,0.7584398695127716,0.987549480541869,0.6069605594420694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665175716273964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5027782687706,260.5027782687706,-12.647221731229365,244.66986184155826,276.335694695987,124946.92345973004,124930.77072424682,16.15273548318072,0.0,nan,276.335694695987,3.1856946959870243,270.00252812510064,-3.147471874899338,263.6693615542047,-9.48063844579525,257.3361949833247,-15.813805016675303,251.00302841244846,-22.14697158755152,244.66986184155826,-28.48013815844172,1.0,1.0,26022.012520719443,26022.012520719443,275.5662354030781,2.416235403078133,275.5662354030781,275.5662354030781,77066.70301348418,77064.55843173029,2.1445817538915435,0.0,8546.071908451686,8546.071908451686,0.8853643121541556,3945.5619820342417,275.5662354030781,2.416235403078133,1.0,0.002,0.14837545674776512,0.0048140175376020075,0.00022914487662910546,0.0017708551239575196,0.11457243831455273,0.11457243831455273,0.0,5.866249326580419e-13,1.0,1.0002556370601505,0.12633597312219536,0.09255886661841874,0.0,2.3640000683861897e-05,30.37092738844276,0.0,1600019.0663998984,266.54880841445197,0.000114550618661724,1.0,1284726.1636999783,2597.245458288546,,,,,,,,,,,,,,,,,,,3.0,15265.445233591836,1557.2577032376828,0.3718946965460988,6.173730061729009,2.92400160151882
2419.0,-30.238705394307022,4.9642339278834,35.05166956823631,24.477888747956627,4.945324315416136,-26.720302423313537,-40.21376164220271,1.4269213445544608,-6.601111380168447,-6.601225763747608,40.10326322983208,41036.6365346291,25731.7101871,25731.7101871,66768.3467217291,77075.60886625081,77064.56027660279,25731.7101871,102796.2704637028,102796.2704637028,102796.2704637028,130362.94004704732,126022.73974869528,4340.200298352038,0.0,90959.24671727695,54920.274386175275,40043.30259011297,27566.669583344523,67609.9721734575,20907.67340365816,1557.2483548257026,0.0,0.8781183254144593,2.7184771912301824,0.001494314320929203,1.0,1.0,-6.475168413340043,333057.3275911092,1558990.460933166,4.680847204920593,1558990.460933166,4.680847204920593,0.7584403092454209,0.09255868853534821,3.9259258186095582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259258186095582,1.2850765684157301,1.2853682567684843,3.055013152601112,6473.2062788323465,15265.43963336833,6452.3290709863595,0.00032670006680678626,23168.865363200344,2362.5667647158148,19286.44338303966,1966.6699008366425,0.8324293434616256,0.8324293434616256,35492.59885998865,35405.22815468563,1.0030856191377946,0.8,4283.580672748055,4273.035954225843,1.0030856191377946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.669769829236,4632.441516551485,6.1874858094723395,4.9642339278834,-3.792195693992938,8.756429621876338,2.923987610714254,3.5,0.835425031632644,0.6,0.00022696948580202883,0.9967972679790945,0.00022769874386010955,199.11975727302823,0.0,0.0,0.0,0.001286328768987916,7.696932285134245e-05,0.00015000016295068638,0.0005888895125237406,0.09255868853675948,0.09255868853675948,0.09255868853675948,0.09258216298984548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489740.1774302843,594.9995492518078,0.0,0.09255868853675948,0.09255868853534821,0.09255868853534821,0.3718938353569452,0.3718938353569452,0.5,9.613852579073791,0.1268698438360616,0.1268698438360616,-1.750777300912887e-11,0.00011438357915949382,0.12605735040756372,-1.750777300912887e-11,27566.669583344523,20907.67340365816,0.7584403092454209,0.9875517556852538,0.606961298983338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665168467033656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5028748490932,260.5028748490932,-12.647125150906788,244.66997715966613,276.33577253852195,124946.55973379737,124930.41243419416,16.147299603219146,0.0,nan,276.33577253852195,3.1857725385219737,270.0026134627493,-3.147386537250668,263.669454386967,-9.480545613032973,257.33629531121073,-15.813704688789244,251.00313623544412,-22.14686376455586,244.66997715966613,-28.480022840333845,1.0,1.0,26022.012520719443,26022.012520719443,275.5663159913585,2.4163159913585446,275.5663159913585,275.5663159913585,77066.71274216495,77064.56027660279,2.152465562161524,0.0,8546.071908451686,8546.071908451686,0.8853647233699207,3945.555447702606,275.5663159913585,2.4163159913585446,1.0,0.002,0.148351868913892,0.004814130893521309,0.00022910848639003033,0.0017708915139720918,0.11455424319501517,0.11455424319501517,0.0,3.621222245675515e-13,1.0,1.0002550736124696,0.1260573504250715,0.09255868853534821,0.0,2.3587834499415296e-05,30.303901658284058,0.0,1600019.1602920406,266.54888861983153,0.00011438359666726683,1.0,1284725.8894849056,2597.2465673714787,,,,,,,,,,,,,,,,,,,3.0,15265.43963336833,1557.2483548257026,0.3718938353569452,6.173730061729009,2.923987610714254
2420.0,-30.238587089752425,4.964385834735414,35.05166673448364,24.47798744486647,4.945399291449361,-26.720188451613247,-40.21365424906833,1.4270006534191555,-6.601031982456334,-6.601146219562325,40.103257355224656,41036.62920482787,25731.771178360097,25731.771178360097,66768.40038318797,77075.62735100582,77064.56956491688,25731.771178360097,102796.34074327697,102796.34074327697,102796.34074327697,130362.86306667436,126022.35722217875,4340.505844495604,0.0,90959.23459220855,54920.2364464607,40043.33127305317,27566.52232339739,67609.85359645056,20907.573650178696,1557.2391941431806,0.0,0.8781187799145915,2.718485258057668,0.001494314320929203,1.0,1.0,-6.475332690706807,333058.3742272038,1558990.2070888185,4.680831733194362,1558990.2070888185,4.680831733194362,0.7584407421763595,0.09255851183583078,3.9259219976422832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259219976422832,1.2850761972340088,1.2853678855025115,3.055011061672776,6473.201848406107,15265.43403914759,6452.32946017988,0.0003267010197838524,23168.884824210523,2362.5687491865747,19286.444546365135,1966.6700194628274,0.8324286944623075,0.8324286944623075,35492.57122501473,35405.22815468563,1.0030846428693927,0.8,4283.57733749947,4273.035954225843,1.0030846428693927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.657920471541,4632.441516551485,6.1875181057071496,4.964385834735414,-3.792106125589296,8.756491960324709,2.9239737251273925,3.5,0.8354210643221122,0.6,0.00022696948580202883,0.9967849702485488,0.00022770155306959923,199.11966029621718,0.0,0.0,0.0,0.001286328768987916,7.697025998396567e-05,0.00014999922581806314,0.0005888852602684464,0.09255851183247471,0.09255851183247471,0.09255851183247471,0.09258194101145727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489736.7577669864,595.0006625619504,0.0,0.09255851183247471,0.09255851183583078,0.09255851183583078,0.3718929746999831,0.3718929746999831,0.5,9.614555454064064,0.1266297997286756,0.1266297997286756,-4.1097791836364195e-11,0.00011423710600411141,0.12581352885553088,-4.1097791836364195e-11,27566.52232339739,20907.573650178696,0.7584407421763595,0.9875542813879608,0.6069622550844016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665161241314242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50297144031816,260.50297144031816,-12.647028559681814,244.6700926268685,276.3358502537687,124946.28518762095,124930.13606493927,16.149122681681114,0.0,nan,276.3358502537687,3.185850253768706,270.00269872839124,-3.1473012716087396,263.66954720300436,-9.480452796995621,257.3363956776249,-15.813604322375056,251.00324415225134,-22.146755847748636,244.6700926268685,-28.479907373131482,1.0,1.0,26022.012520719443,26022.012520719443,275.56639662239564,2.4163966223956663,275.56639662239564,275.56639662239564,77066.7218799393,77064.56956491688,2.1523150224238634,0.0,8546.071908451686,8546.071908451686,0.8853649650316443,3945.551607630495,275.56639662239564,2.4163966223956663,1.0,0.002,0.1483283267331577,0.004814243909869635,0.00022907216625400758,0.0017709278335484157,0.1145360831270038,0.1145360831270038,0.0,-1.9757676397724744e-13,1.0,1.0002545805593257,0.12581352889662867,0.09255851183583078,0.0,2.3542180626949483e-05,30.24524255727369,0.0,1600019.2532655518,266.54896801754364,0.00011423714710190325,1.0,1284725.6180955048,2597.2476650264416,,,,,,,,,,,,,,,,,,,3.0,15265.43403914759,1557.2391941431806,0.3718929746999831,6.173730061729009,2.9239737251273925
2421.0,-30.238468705021567,4.964537235346203,35.051663896452204,24.478096689004474,4.945476077242716,-26.720074226808713,-40.213546821009345,1.4270815990840282,-6.600952653353261,-6.601066747295509,40.10325156422801,41036.599510414584,25731.83192720852,25731.83192720852,66768.4314376231,77075.63805750551,77064.58019250461,25731.83192720852,102796.41211971313,102796.41211971313,102796.41211971313,130362.78769015687,126021.97688037313,4340.810809783744,0.0,90959.20774868189,54920.16920180484,40043.37616319672,27566.375570443728,67609.75173364044,20907.47425504271,1557.2300596937205,0.0,0.8781192337044218,2.71849331757994,0.001494314320929203,1.0,1.0,-6.4754912357755074,333059.41992088355,1558989.9568574333,4.6808162856578654,1558989.9568574333,4.6808162856578654,0.7584411741621704,0.09255833544427877,3.9259160211615707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259160211615707,1.285075818391949,1.2853675065744619,3.0550073116107486,6473.193902474665,15265.428452335691,6452.332305408584,0.00032670288440818216,23168.9132570313,2362.571648527408,19286.453050944136,1966.6708866885365,0.8324280399768462,0.8324280399768462,35492.52800037609,35405.22815468563,1.0030831158609539,0.8,4283.572120743508,4273.035954225843,1.0030831158609539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6461570249,4632.441516551485,6.187550216009987,4.964537235346203,-3.7920166799528876,8.75655391529909,2.923959940240889,3.5,0.8354171257831112,0.6,0.00022696948580202883,0.9967726643475153,0.00022770436421488589,199.11956325377844,0.0,0.0,0.0,0.001286328768987916,7.697119743190289e-05,0.00014999828837012594,0.0005888806834590907,0.09255833543955812,0.09255833543955812,0.09255833543955812,0.09258172026551027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489733.3449355415,595.001773648559,0.0,0.09255833543955812,0.09255833544427877,0.09255833544427877,0.3718921152995067,0.3718921152995067,0.5,9.615256997977113,0.12639018719670503,0.12639018719670503,3.399236447876319e-11,0.00011409394227257508,0.12557551152002588,3.399236447876319e-11,27566.375570443728,20907.47425504271,0.7584411741621704,0.9875562285847187,0.6069627303482035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665154039695674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5030682122741,260.5030682122741,-12.646931787725862,244.67020824635884,276.3359281781936,124945.96238369895,124929.78304391573,16.179339783245265,0.0,nan,276.3359281781936,3.185928178193649,270.0027841918184,-3.1472158081815564,263.6696402054524,-9.480359794547553,257.33649621909206,-15.813503780907922,251.00335223272916,-22.14664776727082,244.67020824635884,-28.479791753641138,1.0,1.0,26022.012520719443,26022.012520719443,275.5664773382265,2.416477338226514,275.5664773382265,275.5664773382265,77066.73711890321,77064.58019250461,2.1569263986020815,0.0,8546.071908451686,8546.071908451686,0.8853653430213595,3945.5456012673785,275.5664773382265,2.416477338226514,1.0,0.002,0.1483048291197345,0.004814356727820065,0.00022903591490026426,0.0017709640846598328,0.11451795745013213,0.11451795745013213,0.0,-4.399028884216616e-13,1.0,1.0002540992457323,0.12557551148603352,0.09255833544427877,0.0,2.3497612998521706e-05,30.18797901204653,0.0,1600019.346163033,266.5490473466467,0.0001140939082802106,1.0,1284725.3469510172,2597.2487616915064,,,,,,,,,,,,,,,,,,,3.0,15265.428452335691,1557.2300596937205,0.3718921152995067,6.173730061729009,2.923959940240889
