time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2422.0,-30.23835032019192,4.96468812678491,35.051661065261875,24.47820034520703,4.945553141083902,-26.71995997404296,-40.21344316480679,1.4271627950708612,-6.600873657667705,-6.600987617715621,40.10324608560191,41036.599493231646,25731.89302785427,25731.89302785427,66768.49252108592,77075.6528287111,77064.5944987886,25731.89302785427,102796.48752664287,102796.48752664287,102796.48752664287,130362.71804505624,126021.60278387542,4341.115261180819,0.0,90959.18995517238,54920.13662022924,40043.39259438126,27566.230518413373,67609.62311279462,20907.376061230138,1557.2210146981754,0.0,0.878119684440046,2.7185013422399416,0.001494314320929203,1.0,1.0,-6.475634126654654,333060.4611064719,1558989.7201235022,4.680800942100205,1558989.7201235022,4.680800942100205,0.7584416029338749,0.09255815987677968,3.925911423448714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925911423448714,1.2850754383785563,1.285367126474813,3.0550046372392208,6473.188235802314,15265.422871073473,6452.33356324729,0.0003267041583264696,23168.9358582801,2362.573953213391,19286.4568107082,1966.6712700777741,0.8324273902211016,0.8324273902211016,35492.49474760745,35405.22815468563,1.0030819411317662,0.8,4283.568107486614,4273.035954225843,1.0030819411317662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.63447928638,4632.441516551485,6.187582283564832,4.96468812678491,-3.7919275629271594,8.75661568971207,2.9239462558163694,3.5,0.8354132159475341,0.6,0.00022696948580202883,0.9967603586000827,0.00022770717539449505,199.1194662113533,0.0,0.0,0.0,0.001286328768987916,7.697210197554935e-05,0.00014999738382647946,0.0005888764426517971,0.09255815987473293,0.09255815987473293,0.09255815987473293,0.09258150332508976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489729.93960455194,595.0028823051892,0.0,0.09255815987473293,0.09255815987677968,0.09255815987677968,0.371891257256092,0.371891257256092,0.5,9.615957301672529,0.12615421718408015,0.12615421718408015,-1.2050804798491299e-11,0.00011396004794050896,0.12535349106099147,-1.2050804798491299e-11,27566.230518413373,20907.376061230138,0.7584416029338749,0.9875590107889608,0.606963884782635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514686208223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50316515740457,260.50316515740457,-12.64683484259541,244.67032399300643,276.3360063218018,124945.68381141943,124929.47552151309,16.2082899063148,0.0,nan,276.3360063218018,3.1860063218018126,270.0028698560475,-3.147130143952495,263.66973339027163,-9.480266609728346,257.33659692452915,-15.81340307547083,251.00346045877095,-22.146539541229032,244.67032399300643,-28.479676006993543,1.0,1.0,26022.012520719443,26022.012520719443,275.56655814182506,2.416558141825078,275.56655814182506,275.56655814182506,77066.75200603093,77064.5944987886,2.1575072423293022,0.0,8546.071908451686,8546.071908451686,0.8853656338091772,3945.5409805659574,275.56655814182506,2.416558141825078,1.0,0.002,0.14828137308097142,0.004814469312796416,0.0002289997275796342,0.0017710002724876158,0.1144998637898171,0.1144998637898171,0.0,6.725002499319288e-14,1.0,1.000253650289991,0.12535349107304228,0.09255815987677968,0.0,2.3456038972764913e-05,30.134561474837607,0.0,1600019.4386825184,266.5491263423323,0.00011396005999131376,1.0,1284725.0769760064,2597.2498536272005,,,,,,,,,,,,,,,,,,,3.0,15265.422871073473,1557.2210146981754,0.371891257256092,6.173730061729009,2.9239462558163694
2423.0,-30.238232208627878,4.964838640880355,35.05165832199171,24.47834116118031,4.945663300503597,-26.719842657724563,-40.21333154579622,1.427273749588362,-6.6007875127889974,-6.600901435930464,40.103242960545515,41036.54324282621,25731.93830870819,25731.93830870819,66768.4815515344,77075.64063321702,77064.66327027185,25731.93830870819,102796.60157898004,102796.60157898004,102796.60157898004,130362.6912128728,126021.27162980616,4341.419583066649,0.0,90959.15065662643,54920.053266188625,40043.441544930894,27566.089633892752,67609.53117882364,20907.28131630079,1557.2119979498414,0.0,0.8781201645144213,2.7185100806698377,0.001494314320929203,1.0,1.0,-6.475609407693241,333061.5950890572,1558989.5850872966,4.680784599828866,1558989.5850872966,4.680784599828866,0.7584420421602018,0.0925579847449226,3.9259046465838248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259046465838248,1.2850749190896753,1.2853666070680632,3.0550005982257185,6473.179677617371,15265.417293759394,6452.336840099304,0.0003267061819957057,23168.96584224879,2362.577010727291,19286.46660543816,1966.672268862268,0.8324267356926712,0.8324267356926712,35492.445734197405,35405.22815468563,1.0030802096228109,0.8,4283.562192087272,4273.035954225843,1.0030802096228109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.622885781958,4632.441516551485,6.187610421874005,4.964838640880355,-3.791833144598743,8.7566717854791,2.9239326701259563,3.5,0.8354093343217018,0.6,0.00022696948580202883,0.9967480814210855,0.00022770998011697547,199.11936939302376,0.0,0.0,0.0,0.001286328768987916,7.697307601669169e-05,0.00014999640978533712,0.0005888716021471465,0.09255798474429831,0.09255798474429831,0.09255798474429831,0.09258131546190995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489726.5475118356,595.0039867639168,0.0,0.09255798474429831,0.0925579847449226,0.0925579847449226,0.37189040092136577,0.37189040092136577,0.5,9.61665722319413,0.1259505973411592,0.1259505973411592,3.609557097661309e-11,0.00011392314144131888,0.12529202823719743,3.609557097661309e-11,27566.089633892752,20907.28131630079,0.7584420421602018,0.9875601914016425,0.6069638781296488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665139708612811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50326522804227,260.50326522804227,-12.64673477195771,244.67044009733456,276.3360903587487,124945.70118631561,124928.97033905676,16.730847258860422,0.0,nan,276.3360903587487,3.186090358748743,270.0029603064719,-3.147039693528086,263.66983025417755,-9.480169745822423,257.3367002019008,-15.813299798099195,251.00357014962023,-22.146429850379747,244.67044009733456,-28.479559902665414,1.0,1.0,26022.012520719443,26022.012520719443,275.56665237075566,2.416652370755685,275.56665237075566,275.56665237075566,77066.81902248156,77064.66327027185,2.1557522097136825,0.0,8546.071908451686,8546.071908451686,0.8853660624199539,3945.534169816744,275.56665237075566,2.416652370755685,1.0,0.002,0.14825792857123574,0.0048145831057608834,0.00022896356136946263,0.0017710364386227023,0.11448178068473132,0.11448178068473132,0.0,-7.83487857924925e-15,1.0,1.000253526133587,0.12529202820110186,0.0925579847449226,0.0,2.344450983297815e-05,30.11974280630156,0.0,1600019.5397305444,266.549212487211,0.0001139231053457479,1.0,1284724.7829397444,2597.251042881317,,,,,,,,,,,,,,,,,,,3.0,15265.417293759394,1557.2119979498414,0.37189040092136577,6.173730061729009,2.9239326701259563
2424.0,-30.23811384865683,4.964988511263972,35.05165573463958,24.478426726441853,4.945721604889216,-26.719730303321523,-40.21322816899044,1.4273380595597673,-6.600715917427408,-6.600829820024533,40.10324197376786,41036.54982644908,25732.01555429326,25732.01555429326,66768.56538074234,77075.6684273707,77064.71707952573,25732.01555429326,102796.73263381899,102796.73263381899,102796.73263381899,130362.70240058476,126020.97797738372,4341.724423201038,0.0,90959.14037992217,54920.02177902364,40043.46511210948,27565.969766765767,67609.43487887524,20907.20079157552,1557.204329504519,0.0,0.8781205573115998,2.71851734206135,0.001494314320929203,1.0,1.0,-6.475571963489415,333062.5374145679,1558989.5424479237,4.680771228579894,1558989.5424479237,4.680771228579894,0.758442418985084,0.0925578213476728,3.9259005822821478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259005822821478,1.2850746181066013,1.2853663060166716,3.0549981510540434,6473.174492354244,15265.411714917054,6452.337763228534,0.0003267073311860131,23168.987210329997,2362.579189665176,19286.469364733202,1966.6725502320571,0.8324260870641012,0.832426087064101,35492.416339286494,35405.22815468563,1.003079171181752,0.8,4283.558644432936,4273.035954225843,1.003079171181752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.611409724801,4632.441516551485,6.187646071984421,4.964988511263972,-3.79174983601327,8.756738347277242,2.92391922208939,3.5,0.83540549202554,0.6,0.00022696948580202883,0.9967357785849003,0.0002277127907701529,199.1192723711646,0.0,0.0,0.0,0.001286328768987916,7.697397814255829e-05,0.00014999550765947055,0.0005888674508600218,0.09255782134698447,0.09255782134698447,0.09255782134698447,0.09258114825294193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489723.1663213782,595.0050877748755,0.0,0.09255782134698447,0.0925578213476728,0.0925578213476728,0.37188954972386357,0.37188954972386357,0.5,9.617357030766303,0.12578613744733502,0.12578613744733502,-6.764366844436154e-12,0.00011390259714971762,0.12525785653514276,-6.764366844436154e-12,27565.969766765767,20907.20079157552,0.758442418985084,0.9875628379435599,0.6069648400399671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513257303762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50336316441206,260.50336316441206,-12.646636835587913,244.67055606581837,276.33617026300664,124945.1801743978,124928.80615564068,16.374018757100007,0.0,nan,276.33617026300664,3.186170263006659,270.0030474235718,-3.146952576428191,263.6699245841329,-9.480075415867077,257.33680174468753,-15.813198255312443,251.00367890525501,-22.146321094744962,244.67055606581837,-28.479443934181603,1.0,1.0,26022.012520719443,26022.012520719443,275.56673028303425,2.416730283034269,275.56673028303425,275.56673028303425,77066.78834764464,77064.71707952573,2.071268118917942,0.0,8546.071908451686,8546.071908451686,0.8853663194714265,3945.5300851935585,275.56673028303425,2.416730283034269,1.0,0.002,0.14823449048386328,0.004814694276197917,0.00022892739821449767,0.001771072601961965,0.11446369910724884,0.11446369910724884,0.0,1.7646257718939573e-13,1.0,1.0002534571539416,0.12525785654190713,0.0925578213476728,0.0,2.3438087668152775e-05,30.111486365127764,0.0,1600019.623726463,266.54928408257257,0.00011390260391408447,1.0,1284724.5385997372,2597.2520311353996,,,,,,,,,,,,,,,,,,,3.0,15265.411714917054,1557.204329504519,0.37188954972386357,6.173730061729009,2.92391922208939
2425.0,-30.237996159543243,4.965137913756491,35.05165304084181,24.478526366315805,4.945791396090965,-26.71961740394975,-40.213124722335465,1.4274126405613634,-6.600635331930619,-6.600749005938839,40.10323372707422,41036.54234868803,25732.071701305413,25732.071701305413,66768.61404999344,77075.6856633148,77064.69677352405,25732.071701305413,102796.76847482946,102796.76847482946,102796.76847482946,130362.57966194749,126020.55210401153,4342.027557935954,0.0,90959.12059007057,54919.97727569604,40043.492571527255,27565.811187118034,67609.30375864528,20907.0929671623,1557.1945998143635,0.0,0.8781210277433875,2.7185255388264196,0.001494314320929203,1.0,1.0,-6.475868928166847,333063.60077343194,1558989.1861048003,4.6807552145732965,1558989.1861048003,4.6807552145732965,0.758442870599525,0.09255764368146933,3.9258954568798266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258954568798266,1.2850742690533006,1.2853659568841425,3.0549949924466144,6473.167799644125,15265.406144988186,6452.339742230725,0.00032670887148422305,23169.012417452886,2362.5817600763653,19286.475280103186,1966.6731534319251,0.8324254367257777,0.8324254367257777,35492.37926999592,35405.22815468563,1.0030778616263507,0.8,4283.554170562275,4273.035954225843,1.0030778616263507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.599982007108,4632.441516551485,6.187676576886357,4.965137913756491,-3.791659646222262,8.756797559978754,2.923905830723248,3.5,0.835401665920928,0.6,0.00022696948580202883,0.9967235456428767,0.00022771558552440516,199.11917589931355,0.0,0.0,0.0,0.001286328768987916,7.697488088775404e-05,0.00014999460491427479,0.0005888631379894359,0.09255764368073029,0.09255764368073029,0.09255764368073029,0.09258089853261481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.7604345514,595.0061964675837,0.0,0.09255764368073029,0.09255764368146933,0.09255764368146933,0.37188870473539765,0.37188870473539765,0.5,9.618054676456177,0.12557568577869915,0.12557568577869915,1.0800249583553523e-12,0.00011367400821882256,0.12488007777199073,1.0800249583553523e-12,27565.811187118034,20907.0929671623,0.758442870599525,0.9875654730648762,0.6069659065737774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665125467984613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50346033783745,260.50346033783745,-12.646539662162525,244.67067191171554,276.33624876396044,124944.78320175233,124928.53674061266,16.24646113966001,0.0,nan,276.33624876396044,3.1862487639604637,270.00313339350805,-3.146866606491926,263.6700180230695,-9.479981976930503,257.3369026526098,-15.813097347390169,251.0037872821612,-22.14621271783878,244.67067191171554,-28.479328088284433,1.0,1.0,26022.012520719443,26022.012520719443,275.5668087210574,2.416808721057407,275.5668087210574,275.5668087210574,77066.79001396208,77064.69677352405,2.09324043802917,0.0,8546.071908451686,8546.071908451686,0.8853666436333768,3945.5249341642257,275.5668087210574,2.416808721057407,1.0,0.002,0.14821112311560306,0.004814806789449129,0.00022889134858996202,0.0017711086514552803,0.11444567429498101,0.11444567429498101,0.0,4.524245561521312e-14,1.0,1.0002526931208517,0.1248800777709107,0.09255764368146933,0.0,2.3367368388661937e-05,30.020625128498,0.0,1600019.7179763138,266.54936466806936,0.0001136740071387976,1.0,1284724.2628769565,2597.2531463204527,,,,,,,,,,,,,,,,,,,3.0,15265.406144988186,1557.1945998143635,0.37188870473539765,6.173730061729009,2.923905830723248
2426.0,-30.237877454167997,4.965286820101819,35.05165030541707,24.478630546387308,4.945865913147339,-26.719503117442574,-40.21301729427648,1.4274915764667802,-6.600556363208227,-6.60066986089837,40.10322713814042,41036.521732719135,25732.131239000366,25732.131239000366,66768.65297171951,77075.70015122327,77064.69532151797,25732.131239000366,102796.82656051833,102796.82656051833,102796.82656051833,130362.4882595721,126020.15815077694,4342.330108795155,0.0,90959.09916227078,54919.92074394372,40043.531575918954,27565.661699053773,67609.19327497273,20906.991571029546,1557.1853451060092,0.0,0.8781214827889217,2.7185335656937473,0.001494314320929203,1.0,1.0,-6.476080435662482,333064.642173234,1558988.9013939523,4.680739724341826,1558988.9013939523,4.680739724341826,0.7584433052716164,0.09255746865776841,3.9258902314531823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258902314531823,1.2850738996184268,1.2853655873654137,3.054991804454892,6473.161044672213,15265.40056556514,6452.341760052746,0.0003267104275865059,23169.037797728222,2362.5843481441902,19286.481311508243,1966.6737684640773,0.8324247851759872,0.8324247851759872,35492.341477273,35405.22815468563,1.0030765265144401,0.8,4283.549609380997,4273.035954225843,1.0030765265144401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.588646975555,4632.441516551485,6.187707759389654,4.965286820101819,-3.791570781638491,8.756857601740311,2.923892547993931,3.5,0.8353978708554088,0.6,0.00022696948580202883,0.9967112072317645,0.00022771840444375758,199.11907859450943,0.0,0.0,0.0,0.001286328768987916,7.697581838772398e-05,0.00014999366741430485,0.000588858673681657,0.09255746865386717,0.09255746865386717,0.09255746865386717,0.09258066963987031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489716.37037493585,595.0073000850896,0.0,0.09255746865386717,0.09255746865776841,0.09255746865776841,0.3718878577436472,0.3718878577436472,0.5,9.618750705479014,0.12534979789245426,0.12534979789245426,-6.252776074688882e-12,0.00011349769016533173,0.12458942523591077,-6.252776074688882e-12,27565.661699053773,20906.991571029546,0.7584433052716164,0.9875676625834794,0.6069665935196102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665118385118423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5035574090391,260.5035574090391,-12.646442590960874,244.67078787579922,276.3363269422852,124944.45145283877,124928.22208174446,16.229371094325654,0.0,nan,276.3363269422852,3.186326942285234,270.0032191289731,-3.1467808710268628,263.6701113157014,-9.4798886842986,257.33700350238473,-15.812996497615245,251.00389568909085,-22.146104310909124,244.67078787579922,-28.479212124200757,1.0,1.0,26022.012520719443,26022.012520719443,275.5668876961945,2.4168876961945216,275.5668876961945,275.5668876961945,77066.80425090634,77064.69532151797,2.1089293883705977,0.0,8546.071908451686,8546.071908451686,0.8853669741214077,3945.5196826104484,275.5668876961945,2.4168876961945216,1.0,0.002,0.14818781016272606,0.004814918776756397,0.00022885538220570868,0.0017711446175051539,0.11442769110285433,0.11442769110285433,0.0,-2.891376374436483e-13,1.0,1.0002521053274818,0.12458942524216354,0.09255746865776841,0.0,2.3312952552842308e-05,29.950709488777093,0.0,1600019.8104032115,266.54944363679175,0.00011349769641810781,1.0,1284723.9928485812,2597.254238474644,,,,,,,,,,,,,,,,,,,3.0,15265.40056556514,1557.1853451060092,0.3718878577436472,6.173730061729009,2.923892547993931
2427.0,-30.23775856023574,4.9654352173657,35.0516475562164,24.478729522693925,4.945938773452954,-26.719388826875694,-40.2129098662175,1.4275690401902315,-6.600478257308453,-6.6005916015593336,40.10322126972098,41036.511346683525,25732.192328789115,25732.192328789115,66768.70367547264,77075.71838430554,77064.70201333873,25732.192328789115,102796.89434212784,102796.89434212784,102796.89434212784,130362.41042527802,126019.77832344662,4342.632101831401,0.0,90959.0839615024,54919.8769242644,40043.563374708894,27565.51608315019,67609.07945785909,20906.89290624604,1557.1762959911857,0.0,0.878121930275728,2.7185415024755044,0.001494314320929203,1.0,1.0,-6.476254591487134,333065.6719213514,1558988.6478160082,4.680724491427446,1558988.6478160082,4.680724491427446,0.7584437324946611,0.09255729502723795,3.9258859137702853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258859137702853,1.2850735370738477,1.2853652247385439,3.054989306456072,6473.155751712466,15265.395010424172,6452.342769700263,0.0003267116055142444,23169.059407064746,2362.586551683271,19286.484329412233,1966.6740762046402,0.8324241390451684,0.8324241390451685,35492.31024976871,35405.22815468563,1.0030754233337327,0.8,4283.545840552053,4273.035954225843,1.0030754233337327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5773966911265,4632.441516551485,6.187739189190891,4.9654352173657,-3.791482657375302,8.756917874741003,2.923879364597699,3.5,0.8353941041707712,0.6,0.00022696948580202883,0.9966988493868938,0.00022772122787303921,199.1189811352373,0.0,0.0,0.0,0.001286328768987916,7.697675589825106e-05,0.00014999272990377777,0.0005888543454971921,0.09255729502427104,0.09255729502427104,0.09255729502427104,0.09258044910216129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489712.9905963196,595.0084003873343,0.0,0.09255729502427104,0.09255729502723795,0.09255729502723795,0.37188701091407644,0.37188701091407644,0.5,9.619445327312667,0.12511892512907252,0.12511892512907252,-1.6768808563938364e-11,0.00011334425090581135,0.12433701007222453,-1.6768808563938364e-11,27565.51608315019,20906.89290624604,0.7584437324946611,0.9875700750679463,0.6069674617040406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665111325778569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5036542631382,260.5036542631382,-12.646345736861804,244.67090395410173,276.3364045721823,124944.13243539604,124927.9393624481,16.193072947939747,0.0,nan,276.3364045721823,3.1864045721823118,270.00330444855626,-3.146695551443713,263.6702043249572,-9.479795675042794,257.3371042013187,-15.812895798681268,251.00400407771272,-22.145995922287256,244.67090395410173,-28.479096045898245,1.0,1.0,26022.012520719443,26022.012520719443,275.56696673856237,2.416966738562394,275.56696673856237,275.56696673856237,77066.8128968342,77064.70201333873,2.1108834954793565,0.0,8546.071908451686,8546.071908451686,0.8853672471981016,3945.5153433391365,275.56696673856237,2.416966738562394,1.0,0.002,0.1481645444705045,0.004815030409325594,0.00022881948838091,0.0017711805113499706,0.11440974419045499,0.11440974419045499,0.0,-2.6911936221174493e-13,1.0,1.0002515948803117,0.12433701008899334,0.09255729502723795,0.0,2.3265691941023584e-05,29.889986434762864,0.0,1600019.9018500526,266.5495217426915,0.00011334426767461991,1.0,1284723.7258419506,2597.255318407785,,,,,,,,,,,,,,,,,,,3.0,15265.395010424172,1557.1762959911857,0.37188701091407644,6.173730061729009,2.923879364597699
2428.0,-30.237639574851453,4.965583115725767,35.051644788313375,24.478838976379507,4.946013740576952,-26.719274243315308,-40.212802368309326,1.4276484090872334,-6.600399798782121,-6.600512986460841,40.10321523157594,41036.47939697815,25732.2521972594,25732.2521972594,66768.73159423756,77075.72889364159,77064.70786451899,25732.2521972594,102796.96006177839,102796.96006177839,102796.96006177839,130362.32964259901,126019.3962111761,4342.933431422908,0.0,90959.05447399819,54919.804977517786,40043.61055164489,27565.369580820618,67608.98013246551,20906.79362226061,1557.167196797511,0.0,0.878122380340546,2.71854947539142,0.001494314320929203,1.0,1.0,-6.476433071758606,333066.70635355177,1558988.3869055232,4.680709170764881,1558988.3869055232,4.680709170764881,0.758444161648647,0.09255712103090014,3.925879515215765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925879515215765,1.2850731656129155,1.285364853193297,3.0549852103894155,6473.147072638735,15265.389463017476,6452.34614513875,0.00032671366153806024,23169.08965786208,2362.5896364061205,19286.494418823757,1966.6751050382911,0.8324234876565025,0.8324234876565025,35492.26397241389,35405.22815468563,1.0030737884841916,0.8,4283.540255365591,4273.035954225843,1.0030737884841916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.566227118912,4632.441516551485,6.187770205378433,4.965583115725767,-3.7913943335909708,8.756977449316738,2.923866275805806,3.5,0.8353903645159446,0.6,0.00022696948580202883,0.9966864822019568,0.0002277240535063647,199.118883601096,0.0,0.0,0.0,0.001286328768987916,7.697769402890981e-05,0.000149991791773119,0.0005888497027725963,0.09255712103009939,0.09255712103009939,0.09255712103009939,0.09258022708598508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489709.6169488742,595.0094986818427,0.0,0.09255712103009939,0.09255712103090014,0.09255712103090014,0.371886165071195,0.371886165071195,0.5,9.620138509164706,0.12488267927000152,0.12488267927000152,5.115907697472721e-12,0.00011318767872126045,0.12407991470223578,5.115907697472721e-12,27565.369580820618,20906.79362226061,0.758444161648647,0.987571938866972,0.6069678808432821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510429057818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5037511394538,260.5037511394538,-12.646248860546166,244.67102016079178,276.336482118121,124943.77435954346,124927.57757353857,16.196786004905803,0.0,nan,276.336482118121,3.1864821181210345,270.0033897266478,-3.1466102733521666,263.6702973351857,-9.479702664814283,257.3372049437191,-15.81279505628089,251.0041125522574,-22.14588744774258,244.67102016079178,-28.478979839208193,1.0,1.0,26022.012520719443,26022.012520719443,275.567046038324,2.417046038324031,275.567046038324,275.567046038324,77066.82785059448,77064.70786451899,2.11998607548594,0.0,8546.071908451686,8546.071908451686,0.8853676518817615,3945.5089127918436,275.567046038324,2.417046038324031,1.0,0.002,0.1481413269148785,0.0048151419047190785,0.0002287836690520793,0.0017712163310108862,0.11439183452603964,0.11439183452603964,0.0,6.296525800753017e-14,1.0,1.0002510749650213,0.12407991469711988,0.09255712103090014,0.0,2.3217555665747598e-05,29.828138392414303,0.0,1600019.9937061337,266.54960020121786,0.00011318767360535276,1.0,1284723.457621302,2597.2564032517757,,,,,,,,,,,,,,,,,,,3.0,15265.389463017476,1557.167196797511,0.371886165071195,6.173730061729009,2.923866275805806
2429.0,-30.237525468769984,4.965730350665139,35.0516419402687,24.478974763210886,4.94612150006438,-26.719160771904438,-40.21269885180516,1.4277568121082145,-6.600327379907867,-6.60044006447919,40.10320771217945,41036.44657902625,25732.323951925537,25732.323951925537,66768.77053095179,77075.71839781122,77064.6625882863,25732.323951925537,102796.98654021183,102796.98654021183,102796.98654021183,130362.20878834854,126018.97083537377,4343.237952974767,0.0,90959.01963862164,54919.74785499256,40043.63531514342,27565.22224813671,67608.85756328014,20906.69336194318,1557.1581985359323,0.0,0.8781228051231796,2.7185568756692264,0.001494314320929203,1.0,1.0,-6.477181983662035,333067.6658767831,1558988.0619888753,4.680694710742699,1558988.0619888753,4.680694710742699,0.7584445782350397,0.09255703479517488,3.9258733506314214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258733506314214,1.2850726582673282,1.2853643457325516,3.054981619424307,6473.139463814574,15265.383921406,6452.348776750578,0.0003267154403017117,23169.11716573642,2362.5924414286656,19286.502284887618,1966.6759071535762,0.8324228388559147,0.8324228388559147,35492.219387227145,35405.22815468563,1.0030722134147203,0.8,4283.534874405887,4273.035954225843,1.0030722134147203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.555140155352,4632.441516551485,6.187803957064821,4.965730350665139,-3.7913104287885933,8.757040779453732,2.923853283840036,3.5,0.8353866525257246,0.6,0.00022696948580202883,0.996674622320832,0.000227726763297648,199.11879006668366,0.0,0.0,0.0,0.001286328768987916,7.697859742397962e-05,0.0001499908883780492,0.0005888452315209156,0.09255694758303906,0.09255694758303906,0.09255694758303906,0.09257998890064383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489706.24597555044,595.0105960297842,0.0,0.09255694758303906,0.09255703479517488,0.09255703479517488,0.371885320070119,0.371885320070119,0.5,9.620829652115457,0.12453137514745549,0.12453137514745549,1.602984411874786e-11,0.00011268457132018739,0.12325808081715195,1.602984411874786e-11,27565.22224813671,20906.69336194318,0.7584445782350397,0.9875743051634611,0.6069684958160578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665097279034718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5038505714278,260.5038505714278,-12.646149428572187,244.67113592779233,276.33656521507,124943.76929092185,124927.14521054257,16.624080379267753,0.0,nan,276.33656521507,3.1865652150700043,270.0034793576074,-3.146520642392602,263.67039350015114,-9.479606499848842,257.3373076426989,-15.812692357301103,251.00422178524693,-22.14577821475305,244.67113592779233,-28.478864072207642,1.0,1.0,26022.012520719443,26022.012520719443,275.56711366240586,2.4171136624058818,275.56711366240586,275.56711366240586,77066.9788821352,77064.6625882863,2.3162938488967484,0.0,8546.071908451686,8546.071908451686,0.8853680417676151,3945.5027173845783,275.56711366240586,2.4171136624058818,1.0,0.002,0.14811826675389897,0.00481525158159003,0.00022874809011045,0.0017712518576116609,0.114374045055225,0.114374045055225,0.0,-5.22778890489628e-11,1.0,1.00024941263415,0.1232580808011221,0.09255703479517488,0.0,2.3063767861993407e-05,29.630557855242994,0.0,1600020.0779795335,266.5496726200921,0.00011268455529034327,1.0,1284723.208824476,2597.257409534847,,,,,,,,,,,,,,,,,,,2.0,15265.383921406,1557.1581985359323,0.371885320070119,6.173730061729009,2.923853283840036
2430.0,-30.23741118999972,4.96587709212895,35.0516393218141,24.479105590749555,4.946228250262528,-26.719047245955004,-40.212591528519965,1.4278642761422984,-6.600249369799542,-6.600362122396387,40.10320862959379,41036.4096487972,25732.383772721438,25732.383772721438,66768.79342151864,77075.71204968385,77064.76683864261,25732.383772721438,102797.15061136405,102797.15061136405,102797.15061136405,130362.25627857733,126018.71697075565,4343.53930782169,0.0,90958.99223271961,54919.689713156484,40043.66946618125,27565.105667213284,67608.77513339453,20906.615594467523,1557.1505359154437,0.0,0.8781232250207957,2.7185647774174253,0.001494314320929203,1.0,1.0,-6.476993592231622,333068.6914582026,1558988.1016309317,4.680680417020139,1558988.1016309317,4.680680417020139,0.7584449646907918,0.09255687318090566,3.9258681924983097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258681924983097,1.2850721553167632,1.2853638426678264,3.0549788011947117,6473.133492324239,15265.378286012005,6452.350220893779,0.0003267167913142843,23169.14062640395,2362.5948337509703,19286.506601528286,1966.6763473284238,0.8324221822689898,0.8324221822689898,35492.1820811605,35405.22815468563,1.0030708954965057,0.8,4283.530371958865,4273.035954225843,1.0030708954965057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.544092739032,4632.441516551485,6.187834780362461,4.96587709212895,-3.7912228178896314,8.757099910018582,2.923840338239623,3.5,0.8353829537827495,0.6,0.00022696948580202883,0.9966627446434647,0.00022772947721972131,199.1186963908039,0.0,0.0,0.0,0.001286328768987916,7.697953405141646e-05,0.00014998995175061235,0.0005888407807720852,0.0925567840901322,0.0925567840901322,0.0925567840901322,0.09257984668457012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489702.91268485354,595.0116815195728,0.0,0.0925567840901322,0.09255687318090566,0.09255687318090566,0.37188447349575166,0.37188447349575166,0.5,9.621521447769213,0.12427060612759533,0.12427060612759533,4.320099833421409e-11,0.00011275259686271966,0.12336853016478244,4.320099833421409e-11,27565.105667213284,20906.615594467523,0.7584449646907918,0.9875758478064632,0.6069686896091653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665090298947503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50395201841656,260.50395201841656,-12.646047981583422,244.67125135577476,276.3366526810589,124943.7468511509,124926.78588236116,16.960968789746286,0.0,nan,276.3366526810589,3.186652681058945,270.0035724160096,-3.1464275839903735,263.67049215094346,-9.479507849056517,257.3374118858837,-15.812588114116295,251.00433162082916,-22.145668379170814,244.67125135577476,-28.47874864422522,1.0,1.0,26022.012520719443,26022.012520719443,275.56720380311714,2.417203803117161,275.56720380311714,275.56720380311714,77067.04815007142,77064.76683864261,2.2813114288146608,0.0,8546.071908451686,8546.071908451686,0.8853683679992859,3945.497533460801,275.56720380311714,2.417203803117161,1.0,0.002,0.14809518593336707,0.004815362406660846,0.0002287124816111273,0.0017712874747259192,0.11435624080556366,0.11435624080556366,0.0,-4.366295346114324e-11,1.0,1.000249636216425,0.12336853012158144,0.09255687318090566,0.0,2.308440891411136e-05,29.657069755239313,0.0,1600020.1696296309,266.54975063020044,0.00011275255366172132,1.0,1284722.9428997908,2597.2584850938406,,,,,,,,,,,,,,,,,,,2.0,15265.378286012005,1557.1505359154437,0.37188447349575166,6.173730061729009,2.923840338239623
2431.0,-30.237296280429014,4.966023294922053,35.05163689027289,24.479205265548103,4.946299133262924,-26.71893673906186,-40.212488431110955,1.4279395624472255,-6.600173818333019,-6.600286596843252,40.10320879254297,41036.3944113069,25732.448465374866,25732.448465374866,66768.84287668177,77075.7284608284,77064.8508434249,25732.448465374866,102797.29930879976,102797.29930879976,102797.29930879976,130362.28685159174,126018.4460445542,4343.840807037526,0.0,90958.97375007662,54919.63958435289,40043.70462858192,27564.987542791972,67608.6921713739,20906.536569461834,1557.1428566456502,0.0,0.8781236346652969,2.71857243471902,0.001494314320929203,1.0,1.0,-6.47687608584738,333069.6852441116,1558988.1086722785,4.680666472331979,1558988.1086722785,4.680666472331979,0.7584453479983062,0.09255671238389718,3.9258632386463526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258632386463526,1.28507180296386,1.2853634902349456,3.0549757839148226,6473.127099070219,15265.372657881077,6452.35196272808,0.0003267182519153242,23169.16515447428,2362.597334918069,19286.51180798758,1966.676878239519,0.8324215257390528,0.8324215257390528,35492.14625254289,35405.22815468563,1.0030696297727282,0.8,4283.526047824288,4273.035954225843,1.0030696297727282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.533127676348,4632.441516551485,6.187866652814983,4.966023294922053,-3.791137115048951,8.757160409971004,2.9238274891656477,3.5,0.8353792826187565,0.6,0.00022696948580202883,0.9966508015571731,0.0002277322061522555,199.1186021979372,0.0,0.0,0.0,0.001286328768987916,7.69804338088802e-05,0.00014998905199314861,0.0005888365054193186,0.09255662297667304,0.09255662297667304,0.09255662297667304,0.09257969407029887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489699.5745086275,595.012768560353,0.0,0.09255662297667304,0.09255671238389718,0.09255671238389718,0.3718836361207264,0.3718836361207264,0.5,9.62221350030899,0.12407126174559835,0.12407126174559835,2.5977442419389263e-11,0.00011277851024260599,0.12341051099588185,2.5977442419389263e-11,27564.987542791972,20906.536569461834,0.7584453479983062,0.9875777911431375,0.6069692090373264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665083342259758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5040519107257,260.5040519107257,-12.64594808927427,244.67136628925869,276.3367375321928,124943.30290280285,124926.60186017457,16.70104262827075,0.0,nan,276.3367375321928,3.186737532192808,270.003663283617,-3.1463367163829616,263.67058903502164,-9.479410964978342,257.33751478642273,-15.812485213577247,251.00444053784136,-22.145559462158616,244.67136628925869,-28.478633710741292,1.0,1.0,26022.012520719443,26022.012520719443,275.567289158307,2.417289158307028,275.567289158307,275.567289158307,77067.0281968229,77064.8508434249,2.177353398001287,0.0,8546.071908451686,8546.071908451686,0.8853686813109085,3945.4925548395845,275.567289158307,2.417289158307028,1.0,0.002,0.14807209728935183,0.004815472805349187,0.00022867685988283874,0.00177132309442711,0.11433842994141936,0.11433842994141936,0.0,-4.5690051134889e-11,1.0,1.0002497212897332,0.12341051096990441,0.09255671238389718,0.0,2.3092238045105856e-05,29.667122069046002,0.0,1600020.2583341477,266.54982618166696,0.00011277848426516357,1.0,1284722.6852199205,2597.2595273064753,,,,,,,,,,,,,,,,,,,2.0,15265.372657881077,1557.1428566456502,0.3718836361207264,6.173730061729009,2.9238274891656477
2432.0,-30.23718147339708,4.966169067536777,35.05163445604176,24.479318491090112,4.946384088388678,-26.7188249172099,-40.21238515907896,1.428027498307018,-6.600092200658366,-6.600204853834556,40.10320383885265,41036.373845058566,25732.498958485347,25732.498958485347,66768.87280354391,77075.73494753282,77064.88133959676,25732.498958485347,102797.3802980821,102797.3802980821,102797.3802980821,130362.22297872593,126018.08171930433,4344.141259421591,0.0,90958.94955387052,54919.58831765068,40043.73470691093,27564.842680643822,67608.57738755475,20906.438673062086,1557.1337584397245,0.0,0.878124097582544,2.718580724432967,0.001494314320929203,1.0,1.0,-6.4769986702501114,333070.76084352884,1558987.8946210388,4.680650714198913,1558987.8946210388,4.680650714198913,0.7584457823785331,0.0925565417809355,3.925857888187462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925857888187462,1.2850713914091012,1.2853630785867716,3.054972598746204,6473.120350080126,15265.367046196476,6452.3539606239,0.00032671980530806193,23169.190567890262,2362.5999263652993,19286.51777983188,1966.6774871981647,0.8324208704364794,0.8324208704364794,35492.107555464805,35405.22815468563,1.00306826271471,0.8,4283.521377496922,4273.035954225843,1.00306826271471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.522232631053,4632.441516551485,6.187895006684783,4.966169067536777,-3.791046764756494,8.757215832293271,2.923814722161782,3.5,0.8353756349033663,0.6,0.00022696948580202883,0.9966388692823793,0.00022773493267973395,199.11850808921187,0.0,0.0,0.0,0.001286328768987916,7.69813351000718e-05,0.00014998815070195703,0.0005888321645679278,0.09255645278469439,0.09255645278469439,0.09255645278469439,0.09257948424322511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489696.217372576,595.013861520362,0.0,0.09255645278469439,0.0925565417809355,0.0925565417809355,0.3718828063642218,0.3718828063642218,0.5,9.622904351668971,0.12386867142100755,0.12386867142100755,-7.958078640513122e-13,0.0001126531761883598,0.12320618358444335,-7.958078640513122e-13,27564.842680643822,20906.438673062086,0.7584457823785331,0.987579910472049,0.6069699353356378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665076411114031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5041518010091,260.5041518010091,-12.645848198990905,244.67148092837215,276.3368226736457,124943.02645887168,124926.32575822122,16.700700650430335,0.0,nan,276.3368226736457,3.186822673645736,270.0037543246038,-3.1462456753961874,263.6706859755436,-9.479314024456357,257.3376176264698,-15.81238237353017,251.00454927741922,-22.14545072258076,244.67148092837215,-28.47851907162783,1.0,1.0,26022.012520719443,26022.012520719443,275.5673744697589,2.4173744697588972,275.5673744697589,275.5673744697589,77067.05012960118,77064.88133959676,2.1687900044198614,0.0,8546.071908451686,8546.071908451686,0.8853690197062837,3945.4871776283994,275.5673744697589,2.4173744697588972,1.0,0.002,0.1480490469006764,0.004815584208512147,0.00022864130014403858,0.0017713586726497235,0.11432065007201929,0.11432065007201929,0.0,-2.7206238130406124e-11,1.0,1.0002493081200536,0.12320618358523916,0.0925565417809355,0.0,2.3053977385895123e-05,29.61796130261754,0.0,1600020.353942113,266.5499077993416,0.00011265317698416766,1.0,1284722.4063270919,2597.2606553177843,,,,,,,,,,,,,,,,,,,2.0,15265.367046196476,1557.1337584397245,0.3718828063642218,6.173730061729009,2.923814722161782
2433.0,-30.2370664602366,4.966314362616853,35.05163208061636,24.479427909851097,4.946460669704044,-26.718713747246557,-40.21228192197157,1.4281079248995043,-6.600013934776825,-6.600126506394821,40.103200673450836,41036.34632056281,25732.556762813372,25732.556762813372,66768.90308337618,77075.74419996099,77064.9258511589,25732.556762813372,102797.48261397227,102797.48261397227,102797.48261397227,130362.19094984845,126017.7493053134,4344.441644535044,0.0,90958.92195226366,54919.523947327674,40043.775561039976,27564.708335876167,67608.48389691615,20906.34813549922,1557.12524199773,0.0,0.8781245352382747,2.718588669315213,0.001494314320929203,1.0,1.0,-6.477053325182112,333071.79176672606,1558987.7578429934,4.680635816001085,1558987.7578429934,4.680635816001085,0.7584461943422444,0.09255637627765985,3.925851757339255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925851757339255,1.2850710149992195,1.285362702091452,3.0549687227531463,6473.112137315942,15265.361436288002,6452.356980397797,0.00032672173822607904,23169.219719572662,2362.6028990096174,19286.526806138143,1966.6784076252486,0.8324202126602245,0.8324202126602245,35492.06321422492,35405.22815468563,1.0030666962649213,0.8,4283.516025979021,4273.035954225843,1.0030666962649213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.511434767146,4632.441516551485,6.187924974229211,4.966314362616853,-3.7909590394757533,8.757273402092606,2.9238020690587607,3.5,0.8353720197310744,0.6,0.00022696948580202883,0.9966269157384576,0.00022773766413267517,199.1184138116096,0.0,0.0,0.0,0.001286328768987916,7.698223609621493e-05,0.0001499872497058139,0.0005888277078360512,0.09255628733687114,0.09255628733687114,0.09255628733687114,0.0925792945952725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.8723747836,595.0149506130152,0.0,0.09255628733687114,0.09255637627765985,0.09255637627765985,0.37188197838253473,0.37188197838253473,0.5,9.623594481815765,0.12368122741099796,0.12368122741099796,6.104983185650781e-11,0.00011257161798994275,0.12307318121270328,6.104983185650781e-11,27564.708335876167,20906.34813549922,0.7584461943422444,0.9875817239916207,0.6069703675522683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506950036689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50425094708527,260.50425094708527,-12.64574905291471,244.67159528611256,276.33690660805496,124942.63267431669,124926.056394443,16.576279873707602,0.0,nan,276.33690660805496,3.186906608054983,270.0038443436787,-3.146155656321298,263.67078207929126,-9.47921792070872,257.33771981487615,-15.812280185123825,251.0046575504979,-22.145342449502067,244.67159528611256,-28.478404713887414,1.0,1.0,26022.012520719443,26022.012520719443,275.56745802562216,2.4174580256221816,275.56745802562216,275.56745802562216,77067.05387354553,77064.9258511589,2.1280223866342567,0.0,8546.071908451686,8546.071908451686,0.8853694074581042,3945.4810161259516,275.56745802562216,2.4174580256221816,1.0,0.002,0.14802602141734855,0.004815694828507796,0.00022860577726150909,0.0017713941868885287,0.11430288863075454,0.11430288863075454,0.0,-3.584996232167126e-11,1.0,1.0002490392257946,0.12307318115165344,0.09255637627765985,0.0,2.3029063561924288e-05,29.585947798878255,0.0,1600020.4456786476,266.54998606522315,0.0001125715569401109,1.0,1284722.1390189293,2597.26173647435,,,,,,,,,,,,,,,,,,,2.0,15265.361436288002,1557.12524199773,0.37188197838253473,6.173730061729009,2.9238020690587607
2434.0,-30.236951326188187,4.966459194586824,35.05162971646588,24.479531600978248,4.946538367453161,-26.718602356834417,-40.21217871978877,1.4281893654439344,-6.599934748513704,-6.6000471992802066,40.10319624524555,41036.33578596068,25732.612112995255,25732.612112995255,66768.94789895593,77075.7576853141,77064.9557338831,25732.612112995255,102797.56784687834,102797.56784687834,102797.56784687834,130362.13563431213,126017.39420135385,4344.741432958285,0.0,90958.90461875168,54919.48259054207,40043.80225356623,27564.567787433785,67608.37004100002,20906.253190409887,1557.11640762139,0.0,0.8781249829173269,2.7185967120166588,0.001494314320929203,1.0,1.0,-6.477170356620775,333072.83531771996,1558987.566497995,4.680620576610123,1558987.566497995,4.680620576610123,0.7584466171075133,0.09255620895678818,3.925847218739004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925847218739004,1.2850706338440983,1.2853623208498155,3.0549660970739128,6473.10657381672,15265.35583433587,6452.35815600066,0.0003267229846225417,23169.242089855958,2362.605180143674,19286.53032009377,1966.6787659490012,0.832419560609532,0.8324195606095319,35492.03038887835,35405.22815468563,1.0030655366391785,0.8,4283.512064307442,4273.035954225843,1.0030655366391785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.50072128208,4632.441516551485,6.187954226219731,4.966459194586824,-3.7908706463882984,8.757329840975123,2.9237895148538113,3.5,0.8353684328153747,0.6,0.00022696948580202883,0.9966149497853123,0.0002277403984868197,199.1183194350036,0.0,0.0,0.0,0.001286328768987916,7.698313679730034e-05,0.0001499863490047285,0.0005888234910890309,0.09255612028331908,0.09255612028331908,0.09255612028331908,0.09257909042906487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489689.52664941037,595.0160398776263,0.0,0.09255612028331908,0.09255620895678818,0.09255620895678818,0.371881154088663,0.371881154088663,0.5,9.624283497198475,0.12349165732683787,0.12349165732683787,-6.627942639170215e-11,0.00011245076649402108,0.12287684265942289,-6.627942639170215e-11,27564.567787433785,20906.253190409887,0.7584466171075133,0.987584049999504,0.6069712339030633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665062612263356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50434959677506,260.50434959677506,-12.64565040322492,244.6717094446693,276.33698974888375,124942.31381005504,124925.8205231446,16.493286910449065,0.0,nan,276.33698974888375,3.186989748883775,270.00393368803407,-3.1460663119659102,263.67087762720155,-9.479122372798429,257.3378215663516,-15.812178433648398,251.00476550551033,-22.145234494489642,244.6717094446693,-28.478290555330688,1.0,1.0,26022.012520719443,26022.012520719443,275.5675408293987,2.4175408293987175,275.5675408293987,275.5675408293987,77067.06272776118,77064.9557338831,2.106993878085632,0.0,8546.071908451686,8546.071908451686,0.8853696945064953,3945.476454832699,275.5675408293987,2.4175408293987175,1.0,0.002,0.1480030326913454,0.00481580550130816,0.0002285703115847305,0.0017714296569410815,0.11428515579236524,0.11428515579236524,0.0,-3.147418783933098e-11,1.0,1.0002486422105012,0.12287684272570232,0.09255620895678818,0.0,2.2992298303779986e-05,29.53870843649418,0.0,1600020.5384394596,266.5500652514863,0.00011245083277344747,1.0,1284721.8684370473,2597.2628308724925,,,,,,,,,,,,,,,,,,,2.0,15265.35583433587,1557.11640762139,0.371881154088663,6.173730061729009,2.9237895148538113
