time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2435.0,-30.236836153284553,4.966603558814557,35.051627365691346,24.479635047633224,4.946617079773426,-26.71849082998886,-40.212075447756774,1.4282717241068852,-6.599856079911092,-6.599968409916835,40.10319190292418,41036.3280197486,25732.66831127955,25732.66831127955,66768.99633102815,77075.7713348738,77064.98512496609,25732.66831127955,102797.65343624563,102797.65343624563,102797.65343624563,130362.0816952183,126017.04092679164,4345.040768426647,0.0,90958.88874216008,54919.445299301886,40043.82604762022,27564.42825897266,67608.25430659288,20906.158941925034,1557.1076351685665,0.0,0.8781254274565218,2.7186047022682787,0.001494314320929203,1.0,1.0,-6.477287858000636,333073.8720617882,1558987.3788640373,4.680605444112503,1558987.3788640373,4.680605444112503,0.7584470370837366,0.09255604247591634,3.9258429380565802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258429380565802,1.2850702483922614,1.2853619353104884,3.05496368231088,6473.101457223617,15265.3502386393,6452.359022873601,0.0003267241153788371,23169.263309139842,2362.6073439084544,19286.532911235005,1966.6790301718738,0.8324189100836377,0.8324189100836377,35491.99942891099,35405.22815468563,1.003064442912201,0.8,4283.508327767372,4273.035954225843,1.003064442912201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.490095210497,4632.441516551485,6.187983552231353,4.966603558814557,-3.790782703283335,8.757386262097892,2.9237770631024476,3.5,0.8353648751721279,0.6,0.00022696948580202883,0.9966029799489604,0.0002277431337940137,199.11822502663705,0.0,0.0,0.0,0.001286328768987916,7.698403811775107e-05,0.00014998544768427777,0.0005888193106025765,0.09255595400480421,0.09255595400480421,0.09255595400480421,0.0925788878240522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.18665634433,595.017127277066,0.0,0.09255595400480421,0.09255604247591635,0.09255604247591634,0.3718803318977862,0.3718803318977862,0.5,9.624971411610252,0.12330093066475456,0.12330093066475456,5.695710569852963e-11,0.00011233000572019591,0.12268055191617577,5.695710569852963e-11,27564.42825897266,20906.158941925034,0.7584470370837366,0.9875864569471232,0.6069721580689728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665055746119538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50444793607926,260.50444793607926,-12.645552063920718,244.67182345618937,276.33707241597233,124942.02216916435,124925.58077413894,16.441395025401327,0.0,nan,276.33707241597233,3.1870724159723522,270.00402262401155,-3.145977375988423,263.6709728320646,-9.479027167935385,257.3379230400968,-15.812076959903152,251.004873248141,-22.14512675185898,244.67182345618937,-28.478176543810605,1.0,1.0,26022.012520719443,26022.012520719443,275.5676230578957,2.417623057895696,275.5676230578957,275.5676230578957,77067.07638057733,77064.98512496609,2.0912556112452876,0.0,8546.071908451686,8546.071908451686,0.8853699652425603,3945.4721527468632,275.5676230578957,2.417623057895696,1.0,0.002,0.14798008070278054,0.004815915898714556,0.00022853490238936437,0.001771465059662229,0.11426745119468218,0.11426745119468218,0.0,-3.794840656989873e-11,1.0,1.0002482452895087,0.12268055185921867,0.09255604247591634,0.0,2.2955542144819987e-05,29.491480824452825,0.0,1600020.6305924288,266.5501439200889,0.00011232994876309021,1.0,1284721.5996206694,2597.263918130512,,,,,,,,,,,,,,,,,,,2.0,15265.3502386393,1557.1076351685665,0.3718803318977862,6.173730061729009,2.9237770631024476
2436.0,-30.23672093090934,4.966747445702059,35.05162503218749,24.479744186997436,4.946694882196793,-26.718379349609997,-40.21197221064938,1.4283532689411818,-6.5997780831942805,-6.599890294877533,40.10318769987744,41036.304468737144,25732.72566903554,25732.72566903554,66769.03013777269,77075.78079698527,77065.0147488678,25732.72566903554,102797.74041790335,102797.74041790335,102797.74041790335,130362.03005221565,126016.69039007655,4345.3396621391,0.0,90958.86288358908,54919.38642924433,40043.86272704972,27564.2896343123,67608.15236136202,20906.065307212815,1557.0989207902157,0.0,0.8781258677998582,2.718612624119831,0.001494314320929203,1.0,1.0,-6.47740157326524,333074.89993362554,1558987.197247937,4.6805904544551655,1558987.197247937,4.6805904544551655,0.7584474544625572,0.09255587683938314,3.925837125991433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925837125991433,1.2850698667495017,1.285361553581103,3.054960066818449,6473.093796429002,15265.34464755893,6452.361666623385,0.00032672590584681226,23169.291023661175,2362.610170003128,19286.540813580028,1966.6798359868078,0.8324182554349218,0.8324182554349218,35491.95739323168,35405.22815468563,1.0030629579124237,0.8,4283.503254506207,4273.035954225843,1.0030629579124237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.479554701677,4632.441516551485,6.1880130298925,4.966747445702059,-3.7906953322162393,8.757442777918298,2.9237647116354584,3.5,0.8353613461815595,0.6,0.00022696948580202883,0.9965910051262329,0.00022774587030642505,199.11813057780768,0.0,0.0,0.0,0.001286328768987916,7.698493914314373e-05,0.0001499845466588851,0.0005888149015984454,0.0925557886740252,0.0925557886740252,0.0925557886740252,0.09257868589695871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.8525407604,595.0182127667026,0.0,0.0925557886740252,0.09255587683938314,0.09255587683938314,0.3718795118545915,0.3718795118545915,0.5,9.625658248505214,0.12311022731023513,0.12311022731023513,5.019273885409348e-11,0.00011221168324482278,0.12248872161228519,5.019273885409348e-11,27564.2896343123,20906.065307212815,0.7584474544625572,0.9875884461521108,0.6069727249666615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665048902154994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50454594322093,260.50454594322093,-12.645454056779045,244.67193734768279,276.33715453876647,124941.6765666613,124925.29070641813,16.385860243189104,0.0,nan,276.33715453876647,3.1871545387664924,270.0041111005277,-3.1458888994722543,263.67106766234565,-9.478932337654328,257.3380242241087,-15.811975775891256,251.00498078589413,-22.145019214105844,244.67193734768279,-28.478062652317192,1.0,1.0,26022.012520719443,26022.012520719443,275.56770463931133,2.417704639311353,275.56770463931133,275.56770463931133,77067.09054784587,77065.0147488678,2.075798978068633,0.0,8546.071908451686,8546.071908451686,0.8853703328323873,3945.46631162139,275.56770463931133,2.417704639311353,1.0,0.002,0.14795716463766773,0.0048160260664043605,0.00022849954834478208,0.001771500422226351,0.11424977417239103,0.11424977417239103,0.0,-2.9428866895470085e-11,1.0,1.000247857389622,0.12248872156209245,0.09255587683938314,0.0,2.2919620802399005e-05,29.44532579152593,0.0,1600020.7219604494,266.5502219168057,0.00011221163305208393,1.0,1284721.3331052964,2597.26499608252,,,,,,,,,,,,,,,,,,,2.0,15265.34464755893,1557.0989207902157,0.3718795118545915,6.173730061729009,2.9237647116354584
2437.0,-30.236605558317915,4.966890853559699,35.051622706182656,24.47984836706894,4.946769919824156,-26.718268010521932,-40.21186900846658,1.428432340119637,-6.59970032139114,-6.599812404652794,40.103183248705164,41036.288086704146,25732.783156006437,25732.783156006437,66769.07124271058,77075.79388593994,77065.0401917802,25732.783156006437,102797.82334778663,102797.82334778663,102797.82334778663,130361.97381086006,126016.33577020079,4345.63804065927,0.0,90958.84169967874,54919.335774534666,40043.895472382304,27564.15046307343,67608.04593545574,20905.971256946996,1557.0901873054165,0.0,0.8781263078662389,2.7186205233309506,0.001494314320929203,1.0,1.0,-6.477531573653437,333075.92485003435,1558987.0049112858,4.6805754742352255,1558987.0049112858,4.6805754742352255,0.7584478718092137,0.0925557114261306,3.925831935074448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925831935074448,1.2850694966840603,1.2853611834316636,3.0549569071591076,6473.087101490007,15265.339061308738,6452.363638957984,0.00032672744609172776,23169.31626314101,2362.6127437138075,19286.546709020135,1966.6804371543938,0.8324176030909556,0.8324176030909556,35491.919849987185,35405.22815468563,1.0030616316178327,0.8,4283.498723434331,4273.035954225843,1.0030616316178327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.469096619902,4632.441516551485,6.188042416119582,4.966890853559699,-3.7906081952578976,8.757499048817596,2.923752456777879,3.5,0.8353578447936797,0.6,0.00022696948580202883,0.9965790148473374,0.00022774861041680426,199.11803600593456,0.0,0.0,0.0,0.001286328768987916,7.698583987346934e-05,0.0001499836459285595,0.0005888105869252376,0.09255562349143574,0.09255562349143574,0.09255562349143574,0.09257848203041788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.52286667214,595.0192967950755,0.0,0.09255562349143574,0.0925557114261306,0.0925557114261306,0.3718786940426333,0.3718786940426333,0.5,9.62634391695556,0.12291616796710514,0.12291616796710514,6.679101716144942e-11,0.00011208326162659432,0.12228083099932974,6.679101716144942e-11,27564.15046307343,20905.971256946996,0.7584478718092137,0.9875906087635469,0.606973438130142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665042080824693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5046434409077,260.5046434409077,-12.64535655909225,244.67205114178483,276.33723574003966,124941.32555946775,124925.02487630388,16.300683163838265,0.0,nan,276.33723574003966,3.1872357400396822,270.00419882036624,-3.145801179633736,263.671161900742,-9.478838099257985,257.33812498108296,-15.811875018917021,251.00508806143083,-22.14491193856915,244.67205114178483,-28.477948858215143,1.0,1.0,26022.012520719443,26022.012520719443,275.5677855066831,2.417785506683117,275.5677855066831,275.5677855066831,77067.09865936718,77065.0401917802,2.058467586990446,0.0,8546.071908451686,8546.071908451686,0.8853706611370061,3945.4610947498204,275.5677855066831,2.417785506683117,1.0,0.002,0.1479342874829021,0.004816135998552554,0.0002284642542750593,0.0017715357127846547,0.11423212713752964,0.11423212713752964,0.0,-3.294028591560583e-11,1.0,1.000247436999827,0.12228083093253872,0.0925557114261306,0.0,2.2880694413508284e-05,29.395310148786137,0.0,1600020.8130382474,266.55029967860884,0.00011208319483557716,1.0,1284721.0673567564,2597.2660709336064,,,,,,,,,,,,,,,,,,,2.0,15265.339061308738,1557.0901873054165,0.3718786940426333,6.173730061729009,2.923752456777879
2438.0,-30.23649012548243,4.967033789571099,35.05162037390013,24.479952232819073,4.9468465511423,-26.718156457833082,-40.21176196457816,1.4285128513779086,-6.599622321795721,-6.599734265292254,40.10317841368939,41036.26075018956,25732.83972438402,25732.83972438402,66769.10047457358,77075.80723611177,77065.06133916126,25732.83972438402,102797.90106354527,102797.90106354527,102797.90106354527,130361.91050523927,126015.9746840725,4345.935821166769,0.0,90958.82280940386,54919.27619675856,40043.940680717,27564.009441694,67607.950122411,20905.875889703,1557.0813599038054,0.0,0.8781267507468941,2.7186284479598637,0.001494314320929203,1.0,1.0,-6.477679123566475,333076.95304593747,1558986.795988184,4.680560398224763,1558986.795988184,4.680560398224763,0.7584482922894467,0.09255554550753871,3.9258271474688686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258271474688686,1.28506911987904,1.2853608065411155,3.0549540773638664,6473.081105493457,15265.333481908621,6452.365127046038,0.00032672880537993406,23169.339706677736,2362.6151342892567,19286.55115701491,1966.6808907236325,0.8324169527997489,0.8324169527997489,35491.88522367877,35405.22815468563,1.0030604083704948,0.8,4283.4945444057375,4273.035954225843,1.0030604083704948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.458719851686,4632.441516551485,6.188071460596776,4.967033789571099,-3.7905209325293545,8.757554722100453,2.923740297224437,3.5,0.8353543706355534,0.6,0.00022696948580202883,0.9965670184632165,0.00022775135198838242,199.11794138476873,0.0,0.0,0.0,0.001286328768987916,7.698677414381363e-05,0.00014998271165821522,0.0005888062010788169,0.0925554579101088,0.0925554579101088,0.0925554579101088,0.0925782737389243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489676.1974886049,595.0203794028824,0.0,0.0925554579101088,0.09255554550753871,0.09255554550753871,0.37187787808707234,0.37187787808707234,0.5,9.627028310985855,0.1227156925714894,0.1227156925714894,-1.1823431123048067e-11,0.00011194349650622826,0.12205514172575249,-1.1823431123048067e-11,27564.009441694,20905.875889703,0.7584482922894467,0.9875924407363543,0.6069738939856819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665035282208694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50474067211877,260.50474067211877,-12.645259327881206,244.6721648811027,276.3373164631407,124941.0131450715,124924.75701383609,16.25613123542542,0.0,nan,276.3373164631407,3.1873164631407462,270.00428614671563,-3.1457138532843487,263.671255830337,-9.478744169663003,257.3382255139137,-15.811774486086279,251.0051951975028,-22.14480480249719,244.6721648811027,-28.477835118897275,1.0,1.0,26022.012520719443,26022.012520719443,275.5678661205584,2.417866120558415,275.5678661205584,275.5678661205584,77067.11225517518,77065.06133916126,2.05091601391905,0.0,8546.071908451686,8546.071908451686,0.885370963933737,3945.456283206213,275.5678661205584,2.417866120558415,1.0,0.002,0.14791145257827526,0.0048162458216691245,0.00022842902556048728,0.001771570946566087,0.11421451278024364,0.11421451278024364,0.0,-2.7873425789692874e-11,1.0,1.0002469806046066,0.12205514173757592,0.09255554550753871,0.0,2.2838437644293286e-05,29.34101589844757,0.0,1600020.90437898,266.55037767820426,0.00011194350832965938,1.0,1284720.8007584137,2597.267149222486,,,,,,,,,,,,,,,,,,,2.0,15265.333481908621,1557.0813599038054,0.37187787808707234,6.173730061729009,2.923740297224437
2439.0,-30.236349453996816,4.967176132538945,35.05161797035915,24.480034445319347,4.946891688085669,-26.718025339655945,-40.21164074130354,1.4285675825857174,-6.599551450282888,-6.599663165493146,40.103171716270495,41036.26897541265,25732.911329695882,25732.911329695882,66769.18030510853,77075.84725166681,77065.03448737638,25732.911329695882,102797.94581707226,102797.94581707226,102797.94581707226,130361.81235224949,126015.57957487182,4346.232777377669,0.0,90958.80580261047,54919.2275612418,40043.97582374296,27563.866535177218,67607.84235892018,20905.778713591197,1557.0726132790073,0.0,0.8781271624853543,2.7186356600192956,0.001494314320929203,1.0,1.0,-6.477975802554397,333077.8886149154,1558986.5065900395,4.680546382328146,1558986.5065900395,4.680546382328146,0.7584486990209114,0.09255538142615133,3.925821728195991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925821728195991,1.2850688637287304,1.2853605503326646,3.054950469195016,6473.073460216631,15265.327907561148,6452.367767949786,0.00032673059239283494,23169.36735800487,2362.6179539399154,19286.559050852942,1966.681695671095,0.8324163000587739,0.8324163000587739,35491.84602883289,35405.22815468563,1.0030590237303,0.8,4283.489814003071,4273.035954225843,1.0030590237303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.448425565444,4632.441516551485,6.188103998475549,4.967176132538945,-3.790439091218828,8.757615223757774,2.9237282343438094,3.5,0.8353509240982312,0.6,0.00022696948580202883,0.9965523993571048,0.00022775469302813503,199.11782607541267,0.0,0.0,0.0,0.001286328768987916,7.698783218334387e-05,0.00014998165361868496,0.0005888012346069983,0.09255529311755897,0.09255529311755897,0.09255529311755897,0.09257804269838162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.8727330063,595.0214617135343,0.0,0.09255529311755897,0.09255538142615133,0.09255538142615133,0.37187706355186956,0.37187706355186956,0.5,9.627710709029012,0.12248430335404237,0.12248430335404237,-1.4836132322670892e-11,0.00011171521026653863,0.12168736293875781,-1.4836132322670892e-11,27563.866535177218,20905.778713591197,0.7584486990209114,0.9875951956969826,0.606974983132239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665028505966385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5048371166019,260.5048371166019,-12.645162883398086,244.6722826486811,276.33739158452636,124940.435685083,124924.31108691623,16.124598166751145,0.0,nan,276.33739158452636,3.187391584526381,270.0043697973418,-3.1456302026581966,263.6713480102015,-9.478651989798493,257.33832622301577,-15.811673776984208,251.00530443584486,-22.144695564155114,244.6722826486811,-28.477717351318887,1.0,1.0,26022.012520719443,26022.012520719443,275.5679340783543,2.4179340783543353,275.5679340783543,275.5679340783543,77067.08549928613,77065.03448737638,2.0510119097452844,0.0,8546.071908451686,8546.071908451686,0.8853713066808012,3945.450836836971,275.5679340783543,2.4179340783543353,1.0,0.002,0.1478886864970684,0.004816354028385852,0.00022839389981999225,0.0017716060506898729,0.11419694990999613,0.11419694990999613,0.0,-4.9490135080321185e-11,1.0,1.0002462367588234,0.12168736295359395,0.09255538142615133,0.0,2.2769592981657712e-05,29.25256420487062,0.0,1600020.9872277332,266.5504485497171,0.00011171522510267096,1.0,1284720.5581775368,2597.2681303704194,,,,,,,,,,,,,,,,,,,2.0,15265.327907561148,1557.0726132790073,0.37187706355186956,6.173730061729009,2.9237282343438094
2440.0,-30.23623379753348,4.967317981039817,35.05161534336154,24.480122385453456,4.94695741441268,-26.71791467633107,-40.211537608969934,1.4286383030390506,-6.59947506765883,-6.599586435322157,40.103160450447255,41036.27311403745,25732.96973520716,25732.96973520716,66769.24284924462,77075.86874646942,77064.96321683477,25732.96973520716,102797.93295204194,102797.93295204194,102797.93295204194,130361.63306902169,126015.10535578143,4346.527713240255,0.0,90958.79566261008,54919.20006896153,40043.99510405394,27563.700116979744,67607.69522103367,20905.664943334024,1557.06261690965,0.0,0.878127622217336,2.7186434445609153,0.001494314320929203,1.0,1.0,-6.4784569709040625,333078.89827457734,1558986.0197895956,4.680530732704741,1558986.0197895956,4.680530732704741,0.7584491506804543,0.09255520552882003,3.9258183550581185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258183550581185,1.285068532746491,1.2853602192752984,3.054948631158005,6473.069565636763,15265.322842675727,6452.368038682544,0.00032673142490215277,23169.384682665357,2362.6197205636336,19286.55986009127,1966.6817781904394,0.8324157125554094,0.8324157125554094,35491.821632635896,35405.22815468563,1.0030581618836305,0.8,4283.486869640547,4273.035954225843,1.0030581618836305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.43818188961,4632.441516551485,6.188133286981797,4.967317981039817,-3.790353074899793,8.75767105593961,2.923716230788395,3.5,0.8353474945109699,0.6,0.00022696948580202883,0.9965403800788059,0.0002277574399785789,199.11773127113744,0.0,0.0,0.0,0.001286328768987916,7.698873233530862e-05,0.0001499807534667202,0.0005887971948650967,0.09255511785968011,0.09255511785968011,0.09255511785968011,0.09257776190366156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.54122250044,595.0225459960564,0.0,0.09255511785968011,0.09255520552882003,0.09255520552882003,0.37187624753174725,0.37187624753174725,0.5,9.628389926102788,0.12218557516928286,0.12218557516928286,5.331912689143792e-11,0.00011136766335084758,0.121129464418118,5.331912689143792e-11,27563.700116979744,20905.664943334024,0.7584491506804543,0.9875982701518243,0.6069763653364493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665021757843387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50493251507504,260.50493251507504,-12.645067484924937,244.67239957850558,276.3374654516544,124940.06360183647,124924.11388768782,15.949714148677423,0.0,nan,276.3374654516544,3.1874654516544183,270.0044522770046,-3.1455477229953885,263.6714391024044,-9.478560897595571,257.3384259277551,-15.811574072244866,251.00541275312648,-22.1445872468735,244.67239957850558,-28.4776004214944,1.0,1.0,26022.012520719443,26022.012520719443,275.568002468958,2.4180024689580364,275.568002468958,275.568002468958,77067.10614190977,77064.96321683477,2.1429250749934,0.0,8546.071908451686,8546.071908451686,0.8853715200180725,3945.4474468334092,275.568002468958,2.4180024689580364,1.0,0.002,0.14786602480522124,0.0048164628982554115,0.00022835893792585486,0.0017716410265163104,0.11417946896292742,0.11417946896292742,0.0,-3.5557834888316764e-11,1.0,1.0002451083238348,0.12112946436479888,0.09255520552882003,0.0,2.2665172287096198e-05,29.118406858326974,0.0,1600021.0763739538,266.55052493234115,0.00011136761003172069,1.0,1284720.2963863967,2597.269189217187,,,,,,,,,,,,,,,,,,,2.0,15265.322842675727,1557.06261690965,0.37187624753174725,6.173730061729009,2.923716230788395
2441.0,-30.236118732244954,4.9674594637836,35.0516127175415,24.480262922029965,4.9470691835075655,-26.717799940682706,-40.21143011106176,1.4287503576345741,-6.5993920804883714,-6.5995033363615185,40.10315519847926,41036.22491169028,25733.013791732643,25733.013791732643,66769.23870342292,77075.85516852472,77064.99825179289,25733.013791732643,102798.01204352552,102798.01204352552,102798.01204352552,130361.56656471733,126014.74420464813,4346.822360069199,0.0,90958.75809670943,54919.127704488514,40044.033769134345,27563.554521191803,67607.58829032615,20905.566564489345,1557.0534587214888,0.0,0.8781280936233334,2.718651871748841,0.001494314320929203,1.0,1.0,-6.47855288405151,333079.991739429,1558985.7928492005,4.680514685699905,1558985.7928492005,4.680514685699905,0.7584495877850743,0.09255503260759163,3.9258118903039185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258118903039185,1.2850680083146682,1.2853596947244394,3.054944847201133,6473.061547886215,15265.317281345076,6452.370945618288,0.00032673330891839076,23169.41326744716,2362.6226354001783,19286.568549116742,1966.6826642244541,0.8324150606012203,0.8324150606012203,35491.774876332885,35405.22815468563,1.0030565101198763,0.8,4283.481226650112,4273.035954225843,1.0030565101198763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.428013358392,4632.441516551485,6.188159013230191,4.9674594637836,-3.790262277584101,8.7577217413677,2.923704315307056,3.5,0.8353440900877303,0.6,0.00022696948580202883,0.9965284223918793,0.00022776017291835387,199.11763695154121,0.0,0.0,0.0,0.001286328768987916,7.698967060091402e-05,0.0001499798152011148,0.0005887925418221208,0.09255494684378146,0.09255494684378146,0.09255494684378146,0.09257755405544103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489666.2440523128,595.023619389831,0.0,0.09255494684378146,0.09255503260759163,0.09255503260759163,0.37187542525648143,0.37187542525648143,0.5,9.629068058306382,0.12190848633105134,0.12190848633105134,-3.581135388230905e-12,0.00011125587315063967,0.12095045231001222,-3.581135388230905e-12,27563.554521191803,20905.566564489345,0.7584495877850743,0.9875997708525983,0.6069766123806857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015033166378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5050311896726,260.5050311896726,-12.644968810327384,244.67251613936315,276.33754623998783,124940.12003710322,124923.62258524801,16.497451855220643,0.0,nan,276.33754623998783,3.187546239987853,270.0045402198513,-3.1454597801486557,263.6715341997485,-9.478465800251456,257.3385281796043,-15.811471820395695,251.00552215948056,-22.144477840519414,244.67251613936315,-28.477483860636823,1.0,1.0,26022.012520719443,26022.012520719443,275.568089667458,2.418089667458048,275.568089667458,275.568089667458,77067.20114295665,77064.99825179289,2.202891163760796,0.0,8546.071908451686,8546.071908451686,0.8853719288874355,3945.440949755438,275.568089667458,2.418089667458048,1.0,0.002,0.1478433966241152,0.004816572778901105,0.00022832403076082611,0.0017716759531093166,0.11416201538041305,0.11416201538041305,0.0,-1.6129857432350958e-11,1.0,1.0002447463580253,0.12095045231359336,0.09255503260759163,0.0,2.2631649102866144e-05,29.075332526619288,0.0,1600021.1736076996,266.5506079195116,0.00011125587673177506,1.0,1284720.0128662784,2597.270335950223,,,,,,,,,,,,,,,,,,,2.0,15265.317281345076,1557.0534587214888,0.37187542525648143,6.173730061729009,2.923704315307056
2442.0,-30.235977707498453,4.967600396561745,35.05161029770894,24.480357637535803,4.9471335881549265,-26.717666578659923,-40.21130857346577,1.4288224309262287,-6.599319641347165,-6.5994309340672945,40.103155912878506,41036.24264591263,25733.08132875878,25733.08132875878,66769.32397467141,77075.88624893884,77065.08250704208,25733.08132875878,102798.16383580086,102798.16383580086,102798.16383580086,130361.6066671325,126014.48860861424,4347.118058518253,0.0,90958.74294820732,54919.09923315665,40044.048572278516,27563.44283133164,67607.49140361015,20905.49194055533,1557.0461670816192,0.0,0.8781284841863709,2.718659212421097,0.001494314320929203,1.0,1.0,-6.478421810906298,333080.9444541558,1558985.8237189802,4.680501390656871,1558985.8237189802,4.680501390656871,0.7584499537478624,0.09255487695548908,3.925807374495502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925807374495502,1.2850676710013946,1.285359357334602,3.054942135021029,6473.055801102027,15265.311712026438,6452.372264656452,0.00032673460393767273,23169.43606024385,2362.624959618611,19286.572491810086,1966.6830662672867,0.8324144118856512,0.8324144118856512,35491.74221576154,35405.22815468563,1.0030553563175146,0.8,4283.477284865157,4273.035954225843,1.0030553563175146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4179524038655,4632.441516551485,6.188190226016893,4.967600396561745,-3.790179644144311,8.757780040706056,2.9236925259031636,3.5,0.8353407216866182,0.6,0.00022696948580202883,0.9965137671861081,0.00022776352246786392,199.11752135296848,0.0,0.0,0.0,0.001286328768987916,7.699073142076423e-05,0.0001499787543812646,0.0005887876999676181,0.09255479074244592,0.09255479074244592,0.09255479074244592,0.09257741166150496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.97375629866,595.0246843237794,0.0,0.09255479074244592,0.09255487695548908,0.09255487695548908,0.3718746051001368,0.3718746051001368,0.5,9.629746605482422,0.12170241973200291,0.12170241973200291,-8.810729923425242e-12,0.0001112927201347702,0.12100912316100221,-8.810729923425242e-12,27563.44283133164,20905.49194055533,0.7584499537478624,0.9876024474279785,0.6069777445361824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665008325833502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50513059883565,260.50513059883565,-12.644869401164328,244.67263645164974,276.33762474602247,124939.76566583767,124923.14540211154,16.620263726118594,0.0,nan,276.33762474602247,3.187624746022493,270.00462708714394,-3.1453729128560326,263.67162942827895,-9.47837057172103,257.33863176939974,-15.811368230600237,251.00563411051888,-22.144365889481094,244.67263645164974,-28.47736354835024,1.0,1.0,26022.012520719443,26022.012520719443,275.5681719286968,2.418171928696836,275.5681719286968,275.5681719286968,77067.18085917183,77065.08250704208,2.098352129745763,0.0,8546.071908451686,8546.071908451686,0.8853722144938523,3945.4364113679794,275.5681719286968,2.418171928696836,1.0,0.002,0.14782075748097806,0.004816680655699365,0.00022828910163784423,0.001771710849202099,0.11414455081892211,0.11414455081892211,0.0,-4.916005666780188e-11,1.0,1.0002448651865699,0.12100912316981294,0.09255487695548908,0.0,2.2642602287904775e-05,29.08939870935209,0.0,1600021.2586742784,266.5506803586528,0.00011129272894550013,1.0,1284719.7658411844,2597.2713350751073,,,,,,,,,,,,,,,,,,,2.0,15265.311712026438,1557.0461670816192,0.3718746051001368,6.173730061729009,2.9236925259031636
2443.0,-30.235862153357825,4.967740914153345,35.05160784148907,24.48046925654637,4.947217403998518,-26.717554197643434,-40.21120142480356,1.4289094147667258,-6.599238974764944,-6.599350110759292,40.10315000616652,41036.209129011164,25733.129710433383,25733.129710433383,66769.33883944455,77075.89038769116,77065.09989715312,25733.129710433383,102798.2296075865,102798.2296075865,102798.2296075865,130361.5254475504,126014.11304370893,4347.412403841467,0.0,90958.71556931763,54919.03417838189,40044.09043437305,27563.295839963906,67607.38627433695,20905.39242308506,1557.0369951759926,0.0,0.8781289457237482,2.718667409510172,0.001494314320929203,1.0,1.0,-6.478591669189143,333082.00798057264,1558985.5684877026,4.680485679606663,1558985.5684877026,4.680485679606663,0.7584503879530408,0.09255470795382113,3.925801996821169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925801996821169,1.2850672639048641,1.2853589501456681,3.054938918054801,6473.048984736614,15265.306666597784,6452.3745826817785,0.0003267361945427232,23169.46082430276,2362.6274848498483,19286.57942054291,1966.6837728014061,0.8324138212276806,0.8324138212276806,35491.70332173764,35405.22815468563,1.0030539823058706,0.8,4283.472590768517,4273.035954225843,1.0030539823058706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.407951083712,4632.441516551485,6.188216743796659,4.967740914153345,-3.790090697785051,8.757831611938396,2.923680806397544,3.5,0.8353373732564411,0.6,0.00022696948580202883,0.9965017590434659,0.00022776626708606617,199.11742663285762,0.0,0.0,0.0,0.001286328768987916,7.699166666050822e-05,0.0001499778191415206,0.0005887832218646657,0.09255462228369338,0.09255462228369338,0.09255462228369338,0.09257719411517534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.67857336183,595.0257570328441,0.0,0.09255462228369338,0.09255470795382113,0.09255470795382113,0.371873793066036,0.371873793066036,0.5,9.630423671037942,0.12148438370184067,0.12148438370184067,-1.1368683772161603e-13,0.00011113599435930155,0.12075844157016036,-1.1368683772161603e-13,27563.295839963906,20905.39242308506,0.7584503879530408,0.9876042030157507,0.6069781926266845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001644577571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50523005814443,260.50523005814443,-12.644769941855543,244.67275561028475,276.3377045059957,124939.48602475834,124922.85737612467,16.628648633650123,0.0,nan,276.3377045059957,3.1877045059957254,270.0047147268682,-3.145285273131776,263.67172494771876,-9.47827505228122,257.3387351685744,-15.811264831425603,251.0057453894246,-22.144254610575388,244.67275561028475,-28.477244389715224,1.0,1.0,26022.012520719443,26022.012520719443,275.5682547868708,2.4182547868708184,275.5682547868708,275.5682547868708,77067.20536251762,77065.09989715312,2.105465364496922,0.0,8546.071908451686,8546.071908451686,0.8853725546096927,3945.431006805275,275.5682547868708,2.4182547868708184,1.0,0.002,0.14779816526681896,0.004816790001622104,0.00022825424892875996,0.0017717457290324814,0.11412712446437998,0.11412712446437998,0.0,-2.2038758838716088e-11,1.0,1.0002443582328102,0.12075844157027404,0.09255470795382113,0.0,2.259566933568033e-05,29.029096787059174,0.0,1600021.3531202115,266.55076102523503,0.00011113599447298839,1.0,1284719.490084764,2597.272450408197,,,,,,,,,,,,,,,,,,,2.0,15265.306666597784,1557.0369951759926,0.371873793066036,6.173730061729009,2.923680806397544
2444.0,-30.23572095003681,4.9678809633988585,35.05160544144726,24.480578081589215,4.947293153794255,-26.717419540467063,-40.211079677659995,1.4289917124773857,-6.599162153239263,-6.599273203439619,40.10314672153217,41036.21561347799,25733.186550821807,25733.186550821807,66769.4021642998,77075.91121712478,77065.14135780084,25733.186550821807,102798.32790862264,102798.32790862264,102798.32790862264,130361.49148015781,126013.78473541298,4347.70674474484,0.0,90958.69080747495,54918.99507855803,40044.106365463245,27563.163571535177,67607.26993699842,20905.303256023963,1557.0286183439582,0.0,0.8781293759956482,2.7186752086222707,0.001494314320929203,1.0,1.0,-6.478651903704019,333083.01998035185,1558985.4265570107,4.6804710328643395,1558985.4265570107,4.6804710328643395,0.7584507925502837,0.09255454539004074,3.925796410755964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925796410755964,1.285066878740314,1.285358564893693,3.054935486785111,6473.041714287882,15265.301115608818,6452.376973266581,0.000326737885177603,23169.48748495077,2362.6302034793503,19286.586566160862,1966.6845014516541,0.8324131717927744,0.8324131717927745,35491.6629205157,35405.22815468563,1.0030525550497447,0.8,4283.467714769041,4273.035954225843,1.0030525550497447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.398043313551,4632.441516551485,6.188245156617269,4.9678809633988585,-3.790004770547786,8.757885733946644,2.923669196531946,3.5,0.8353340561519846,0.6,0.00022696948580202883,0.9964870857039725,0.00022776962095969892,199.1173108881512,0.0,0.0,0.0,0.001286328768987916,7.699272933484215e-05,0.00014997675646718668,0.0005887782122357027,0.09255445977462777,0.09255445977462777,0.09255445977462777,0.09257700699018026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489656.39965170604,595.0268245732577,0.0,0.09255445977462777,0.09255454539004074,0.09255454539004074,0.3718729815536966,0.3718729815536966,0.5,9.631099997005206,0.12128394342215643,0.12128394342215643,1.0402345651527867e-11,0.00011105020035984126,0.12062129973560332,1.0402345651527867e-11,27563.163571535177,20905.303256023963,0.7584507925502837,0.9876068391242627,0.6069793330172724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994983009021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50533115694896,260.50533115694896,-12.644668843051022,244.6728781820133,276.3377841318884,124939.21289544224,124922.31013806678,16.902757375439023,0.0,nan,276.3377841318884,3.1877841318884066,270.00480294190857,-3.145197058091412,263.6718217519443,-9.478178248055656,257.3388405619582,-15.811159438041784,251.00585937198088,-22.1441406280191,244.6728781820133,-28.47712181798667,1.0,1.0,26022.012520719443,26022.012520719443,275.5683365456179,2.418336545617933,275.5683365456179,275.5683365456179,77067.22100257696,77065.14135780084,2.0796447761240415,0.0,8546.071908451686,8546.071908451686,0.8853729079053191,3945.4253928097437,275.5683365456179,2.418336545617933,1.0,0.002,0.14777559872680837,0.004816898429194444,0.00022821943402233873,0.0017717805296134947,0.11410971701116936,0.11410971701116936,0.0,-3.636416645233509e-11,1.0,1.0002440809538495,0.12062129972520097,0.09255454539004074,0.0,2.2569982282265364e-05,28.996090206625386,0.0,1600021.443154739,266.5508378467607,0.0001110501899574956,1.0,1284719.2276889563,2597.273511703203,,,,,,,,,,,,,,,,,,,2.0,15265.301115608818,1557.0286183439582,0.3718729815536966,6.173730061729009,2.923669196531946
2445.0,-30.23560476189416,4.968020441463282,35.05160298162154,24.480648419726663,4.947337284136228,-26.717310557293544,-40.210976789798565,1.429043088165672,-6.599091061459774,-6.599201895562896,40.10314021727367,41036.22140034303,25733.255245719596,25733.255245719596,66769.47664606263,77075.94556562112,77065.12034358348,25733.255245719596,102798.37558930308,102798.37558930308,102798.37558930308,130361.39763662686,126013.3974545808,4348.000182046064,0.0,90958.68415006512,54918.960018840124,40044.13792358333,27563.022047323786,67607.15997090712,20905.207070935026,1557.0199357032975,0.0,0.8781297881203821,2.7186824417149897,0.001494314320929203,1.0,1.0,-6.478924891789632,333083.958300566,1558985.1455053745,4.6804570038722435,1558985.1455053745,4.6804570038722435,0.7584511972251172,0.09255438211985642,3.925792899540913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925792899540913,1.2850666382951779,1.2853583243939803,3.0549333260639546,6473.0371359790315,15265.296082310237,6452.37773607808,0.0003267388960215467,23169.506511844254,2362.6321436825274,19286.588846255476,1966.6847339565986,0.832412586620961,0.8324125866209611,35491.63752564361,35405.22815468563,1.0030516579239492,0.8,4283.4646498770135,4273.035954225843,1.0030516579239492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.388214817874,4632.441516551485,6.188276302347744,4.968020441463282,-3.7899231711127808,8.757943612576064,2.9236576795779317,3.5,0.8353307655936948,0.6,0.00022696948580202883,0.9964750120263092,0.000227772380704752,199.1172156485484,0.0,0.0,0.0,0.001286328768987916,7.699362740582383e-05,0.000149975858396205,0.000588774159994375,0.09255429581420578,0.09255429581420578,0.09255429581420578,0.09257678049212752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.11421195575,595.0278940749052,0.0,0.09255429581420578,0.09255438211985642,0.09255438211985642,0.37187217352420376,0.37187217352420376,0.5,9.631774445706638,0.12105675775330837,0.12105675775330837,-7.105427357601002e-12,0.00011083410311130137,0.12027700377325345,-7.105427357601002e-12,27563.022047323786,20905.207070935026,0.7584511972251172,0.9876095471958153,0.6069804058919475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988343647956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50542844856517,260.50542844856517,-12.644571551434808,244.67299893801734,276.3378579591243,124938.52702624691,124922.26079505424,16.26623119265286,0.0,nan,276.3378579591243,3.187857959124301,270.0048861548836,-3.1451138451163843,263.6719143506874,-9.478085649312561,257.33894254644895,-15.81105745355103,251.00597074222935,-22.144029257770626,244.67299893801734,-28.477001061982634,1.0,1.0,26022.012520719443,26022.012520719443,275.56840539456175,2.4184053945617734,275.56840539456175,275.56840539456175,77067.17660603755,77065.12034358348,2.0562624540762044,0.0,8546.071908451686,8546.071908451686,0.8853731299751727,3945.4218640386175,275.56840539456175,2.4184053945617734,1.0,0.002,0.1477530966249395,0.004817005594159949,0.00022818471599600414,0.0017718152355829658,0.11409235799800206,0.11409235799800206,0.0,-4.8421030206247107e-11,1.0,1.0002433846032859,0.12027700378035888,0.09255438211985642,0.0,2.2505532640481758e-05,28.913285037206037,0.0,1600021.5262789403,266.5509089385402,0.00011083411021672873,1.0,1284718.9843975678,2597.27449572835,,,,,,,,,,,,,,,,,,,2.0,15265.296082310237,1557.0199357032975,0.37187217352420376,6.173730061729009,2.9236576795779317
2446.0,-30.235489446688035,4.968159602861466,35.051600402536145,24.480788746755593,4.947449293575285,-26.717195572709247,-40.21086925696579,1.429155383016465,-6.599005649932963,-6.599116269888497,40.10313181293352,41036.174871653166,25733.291823002655,25733.291823002655,66769.46669465583,77075.93200088058,77065.1192684342,25733.291823002655,102798.41109143685,102798.41109143685,102798.41109143685,130361.27238170372,126012.9803157731,4348.2920659306255,0.0,90958.64688062528,54918.88960705793,40044.17474840817,27562.861290266865,67607.03603867504,20905.09792135747,1557.009998091229,0.0,0.8781302852576031,2.718691126554275,0.001494314320929203,1.0,1.0,-6.479179651714674,333085.0850278178,1558984.7823512799,4.6804400810113735,1558984.7823512799,4.6804400810113735,0.758451660776582,0.09255420569536874,3.925786514739649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925786514739649,1.2850661127404752,1.2853577987199865,3.054929606981613,6473.029255689828,15265.290552581027,6452.380562224688,0.0003267407454795935,23169.53470065539,2362.6350181413013,19286.597293796818,1966.6855953660852,0.8324119384776106,0.8324119384776106,35491.59134754001,35405.22815468563,1.0030500265884057,0.8,4283.459076669122,4273.035954225843,1.0030500265884057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.378438456963,4632.441516551485,6.188299647049786,4.968159602861466,-3.7898307749316396,8.757990377793105,2.923646223733031,3.5,0.8353274924951517,0.6,0.00022696948580202883,0.9964630292157575,0.00022777511974594758,199.11712112458312,0.0,0.0,0.0,0.001286328768987916,7.699456603143411e-05,0.00014997491977059471,0.0005887695175845615,0.09255412134628146,0.09255412134628146,0.09255412134628146,0.09257653777026216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489649.8294773993,595.0289632506806,0.0,0.09255412134628146,0.09255420569536874,0.09255420569536874,0.3718713644089686,0.3718713644089686,0.5,9.63244684345759,0.12080175237480262,0.12080175237480262,3.808509063674137e-12,0.000110619955535185,0.11993661817382417,3.808509063674137e-12,27562.861290266865,20905.09792135747,0.758451660776582,0.9876112104139564,0.6069808303410633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664981731369458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50552871668685,260.50552871668685,-12.644471283313123,244.67311867473754,276.33793875863705,124938.56092468594,124921.79705319939,16.763871486558,0.0,nan,276.33793875863705,3.187938758637074,270.00497474185573,-3.145025258144244,263.67201072508135,-9.477989274918627,257.33904670829463,-15.810953291705346,251.00608269151482,-22.143917308485157,244.67311867473754,-28.47688132526244,1.0,1.0,26022.012520719443,26022.012520719443,275.5684908944299,2.418490894429908,275.5684908944299,275.5684908944299,77067.2779362248,77065.1192684342,2.158667790601612,0.0,8546.071908451686,8546.071908451686,0.8853735337874041,3945.415447313347,275.5684908944299,2.418490894429908,1.0,0.002,0.14773065822183434,0.0048171151925465215,0.00022815010304459617,0.0017718498902762278,0.11407505152229809,0.11407505152229809,0.0,-6.679176309254409e-12,1.0,1.0002426961889104,0.11993661817001566,0.09255420569536874,0.0,2.2441814201876226e-05,28.831418193282996,0.0,1600021.626211278,266.550994350067,0.00011061995172667594,1.0,1284718.6922558416,2597.27567733608,,,,,,,,,,,,,,,,,,,2.0,15265.290552581027,1557.009998091229,0.3718713644089686,6.173730061729009,2.923646223733031
2447.0,-30.235373249587308,4.96829820735876,35.05159802167931,24.48087941100823,4.947509278231125,-26.717084996832053,-40.21076612463219,1.4292209984569935,-6.598934710168351,-6.5990453567815806,40.103132404202945,41036.16425348717,25733.360877349056,25733.360877349056,66769.52513083623,77075.95494552894,77065.19776752227,25733.360877349056,102798.55864487133,102798.55864487133,102798.55864487133,130361.30942616462,126012.7241536147,4348.58527254992,0.0,90958.6299474872,54918.83914883265,40044.21199850506,27562.750781293293,67606.96277979836,20905.02404212285,1557.00280053403,0.0,0.8781306681946688,2.7186983164482963,0.001494314320929203,1.0,1.0,-6.479066687524551,333086.0181580844,1558984.8078994155,4.680427045603316,1558984.8078994155,4.680427045603316,0.7584520212805098,0.09255405225843566,3.9257815209464075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257815209464075,1.285065805651764,1.285357491561572,3.0549264509884893,6473.022568519107,15265.285009236928,6452.382549587873,0.00032674228516270555,23169.559860162408,2362.637583697023,19286.60323415837,1966.6862011143837,0.8324112909593778,0.8324112909593778,35491.555229897676,35405.22815468563,1.0030487506595123,0.8,4283.454717652323,4273.035954225843,1.0030487506595123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.368778941325,4632.441516551485,6.18833062802585,4.96829820735876,-3.7897495790010662,8.758047786359827,2.923634904823922,3.5,0.8353242585211206,0.6,0.00022696948580202883,0.996450954921634,0.00022777787976517003,199.1170258778189,0.0,0.0,0.0,0.001286328768987916,7.699546625619192e-05,0.0001499740195458369,0.0005887652345551019,0.0925539673866482,0.0925539673866482,0.0925539673866482,0.09257639501782727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489646.5865637095,595.0300192489392,0.0,0.0925539673866482,0.09255405225843566,0.09255405225843566,0.3718705534937196,0.3718705534937196,0.5,9.633119596414437,0.12061148123757448,0.12061148123757448,-6.821210263296962e-13,0.0001106466132227979,0.11997866925702283,-6.821210263296962e-13,27562.750781293293,20905.02404212285,0.7584520212805098,0.9876131449405628,0.6069813310079534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975134107628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50562677075436,260.50562677075436,-12.644373229245616,244.673237256866,276.3380162846409,124938.01732106645,124921.62361607347,16.393704992986834,0.0,nan,276.3380162846409,3.1880162846409235,270.00506047909334,-3.1449395209066324,263.67210467353533,-9.477895326464647,257.3391488679714,-15.810851132028574,251.00619306241893,-22.143806937581047,244.673237256866,-28.476762743133975,1.0,1.0,26022.012520719443,26022.012520719443,275.5685709929367,2.4185709929367363,275.5685709929367,275.5685709929367,77067.24430268235,77065.19776752227,2.0465351600723807,0.0,8546.071908451686,8546.071908451686,0.8853738496240642,3945.4104285511394,275.5685709929367,2.4185709929367363,1.0,0.002,0.14770821197037592,0.0048172219743114605,0.00022811547106537896,0.001771884480973218,0.11405773553268948,0.11405773553268948,0.0,-4.796140307822272e-11,1.0,1.0002427813934445,0.11997866925770495,0.09255405225843566,0.0,2.2449658015934754e-05,28.84148985624561,0.0,1600021.709503271,266.5510652898316,0.00011064661390491892,1.0,1284718.4503110887,2597.276655915766,,,,,,,,,,,,,,,,,,,2.0,15265.285009236928,1557.00280053403,0.3718705534937196,6.173730061729009,2.923634904823922
