time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2448.0,-30.235257302048556,4.968436406256468,35.05159557799335,24.480992496851854,4.947593227013779,-26.716972249145087,-40.21066271290181,1.4293081406956096,-6.598854306981025,-6.598964772450796,40.10312581012467,41036.14572054544,25733.407973841462,25733.407973841462,66769.55369438691,77075.96139060812,77065.20576813689,25733.407973841462,102798.61374197835,102798.61374197835,102798.61374197835,130361.2153904344,126012.33844657487,4348.876943859527,0.0,90958.60422266244,54918.78842075002,40044.239779902695,27562.601648456053,67606.84142835875,20904.92295241105,1556.9935353154262,0.0,0.878131131046451,2.718706489725967,0.001494314320929203,1.0,1.0,-6.4792735079917065,333087.07855305827,1558984.5229661947,4.680411289859928,1558984.5229661947,4.680411289859928,0.758452457392826,0.09255388376830945,3.925775987172933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925775987172933,1.2850653978150925,1.2853570836323291,3.054923114300375,6473.015498477384,15265.279487403955,6452.384814349667,0.0003267439248443046,23169.58596717191,2362.640245871109,19286.61000368293,1966.6868914137785,0.8324106451884544,0.8324106451884544,35491.51520683403,35405.22815468563,1.0030473367640775,0.8,4283.449887292546,4273.035954225843,1.0030473367640775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.359173974651,4632.441516551485,6.188356247554467,4.968436406256468,-3.7896611244550544,8.758097530711522,2.923623649852041,3.5,0.8353210428148689,0.6,0.00022696948580202883,0.9964389067173486,0.0002277806338872829,199.11693083571146,0.0,0.0,0.0,0.001286328768987916,7.699636892952795e-05,0.00014997311687250088,0.0005887608609395437,0.09255379949554268,0.09255379949554268,0.09255379949554268,0.09257617123408667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.3170761996,595.031083543772,0.0,0.09255379949554268,0.09255388376830945,0.09255388376830945,0.37186975040646525,0.37186975040646525,0.5,9.633790651490736,0.12039828469823988,0.12039828469823988,4.433786671143025e-11,0.00011046546978832339,0.1196912644591066,4.433786671143025e-11,27562.601648456053,20904.92295241105,0.758452457392826,0.9876153401596333,0.6069821463857382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496856325129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50572516920187,260.50572516920187,-12.64427483079811,244.67335506908282,276.338095269312,124937.75638557583,124921.3051034471,16.45128212871404,0.0,nan,276.338095269312,3.1880952693120435,270.0051472292802,-3.1448527707197513,263.6721991892395,-9.47780081076047,257.33925114916923,-15.810748850830748,251.00630310912726,-22.143696890872718,244.67335506908282,-28.47664493091716,1.0,1.0,26022.012520719443,26022.012520719443,275.568652513442,2.418652513441998,275.568652513442,275.568652513442,77067.27639624385,77065.20576813689,2.0706281069578836,0.0,8546.071908451686,8546.071908451686,0.8853741996121511,3945.4048671087976,275.568652513442,2.418652513441998,1.0,0.002,0.14768581951054116,0.00481733043551643,0.00022808092668168893,0.001771919050089803,0.11404046334084446,0.11404046334084446,0.0,-2.3228508092693056e-11,1.0,1.0002422001445022,0.11969126441476874,0.09255388376830945,0.0,2.2395854230949914e-05,28.772360983422796,0.0,1600021.8036047511,266.55114569301895,0.00011046542545045668,1.0,1284718.1753693002,2597.2777679572755,,,,,,,,,,,,,,,,,,,2.0,15265.279487403955,1556.9935353154262,0.37186975040646525,6.173730061729009,2.923623649852041
2449.0,-30.23514111031505,4.968574128310119,35.051593186407736,24.481091647781454,4.9476649861595146,-26.71686050068294,-40.210559440869815,1.4293843463747966,-6.598778845804418,-6.598889218800324,40.10312243487057,41036.13793486382,25733.46598278716,25733.46598278716,66769.60391765098,77075.97809072924,77065.24300882584,25733.46598278716,102798.708991613,102798.708991613,102798.708991613,130361.179516414,126012.01085973988,4349.168656674134,0.0,90958.58691829088,54918.74664344773,40044.26697204794,27562.470524801,67606.73749684895,20904.834513938862,1556.9852473171798,0.0,0.8781315543030236,2.7187141517408295,0.001494314320929203,1.0,1.0,-6.479344284712738,333088.0727501656,1558984.3771211887,4.6803968819697515,1558984.3771211887,4.6803968819697515,0.7584528569428663,0.09255372298368517,3.9257713328080452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257713328080452,1.2850650411631113,1.2853567268993946,3.0549203402614027,6473.009620621678,15265.273964444663,6452.38624703179,0.0003267452554324843,23169.609028967454,2362.642597519791,19286.614286065673,1966.6873280952898,0.8324100014787852,0.8324100014787852,35491.48154409172,35405.22815468563,1.003046147560129,0.8,4283.445824556175,4273.035954225843,1.003046147560129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.349661716438,4632.441516551485,6.1883843534613145,4.968574128310119,-3.7895765356068933,8.758150663917013,2.9236125035317806,3.5,0.8353178581519373,0.6,0.00022696948580202883,0.9964268332962111,0.00022778339384057602,199.11683559352875,0.0,0.0,0.0,0.001286328768987916,7.69972703932112e-05,0.00014997221540881763,0.0005887566239696492,0.09255363877571282,0.09255363877571282,0.09255363877571282,0.09257598396731578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489640.06694771233,595.0321416907572,0.0,0.09255363877571282,0.09255372298368517,0.09255372298368517,0.3718689469186894,0.3718689469186894,0.5,9.634460923398153,0.1202002814297316,0.1202002814297316,-9.822542779147625e-11,0.00011037299589133909,0.11954493408757116,-9.822542779147625e-11,27562.470524801,20904.834513938862,0.7584528569428663,0.9876176012895611,0.606982964335122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962011627627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5058227634634,260.5058227634634,-12.644177236536564,244.67347218273343,276.3381733441852,124937.3832705397,124921.06644000295,16.316830536792587,0.0,nan,276.3381733441852,3.188173344185202,270.0052331119062,-3.144766888093784,263.67229287962687,-9.477707120373111,257.33935264730695,-15.810647352693024,251.0064124150221,-22.143587584977865,244.67347218273343,-28.476527817266543,1.0,1.0,26022.012520719443,26022.012520719443,275.5687324247306,2.418732424730649,275.5687324247306,275.5687324247306,77067.27785633871,77065.24300882584,2.0348475128703285,0.0,8546.071908451686,8546.071908451686,0.8853744939812501,3945.4001894720855,275.5687324247306,2.418732424730649,1.0,0.002,0.14766345444894302,0.004817437787834807,0.00022804642224251876,0.001771953543583786,0.11402321112125938,0.11402321112125938,0.0,-3.417369512370705e-11,1.0,1.0002419042716435,0.11954493418579659,0.09255372298368517,0.0,2.2368448475182416e-05,28.737146544799494,0.0,1600021.892033062,266.55122115419556,0.00011037309411676688,1.0,1284717.917591964,2597.2788105752966,,,,,,,,,,,,,,,,,,,2.0,15265.273964444663,1556.9852473171798,0.3718689469186894,6.173730061729009,2.9236125035317806
2450.0,-30.235024956631626,4.968711406348408,35.05159078421999,24.481195024587237,4.947742800043801,-26.716748180981668,-40.210452292207606,1.429465992799043,-6.598701319266468,-6.598811549307485,40.103117340696826,41036.11657075391,25733.518919040358,25733.518919040358,66769.63548979427,77075.99167913715,77065.2629409831,25733.518919040358,102798.78186002346,102798.78186002346,102798.78186002346,130361.11238635515,126011.65276275779,4349.459623597357,0.0,90958.56966624415,54918.69443319294,40044.30581450134,27562.330526331694,67606.63634083304,20904.739811681022,1556.9764876799336,0.0,0.8781319956031886,2.718722029003643,0.001494314320929203,1.0,1.0,-6.4794928533558505,333089.09479477466,1558984.1569996665,4.680381859875057,1558984.1569996665,4.680381859875057,0.7584532734526808,0.09255355897382993,3.925766888063102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925766888063102,1.2850646590479915,1.2853563446975418,3.0549177898732425,6473.004216655205,15265.268450242322,6452.387353404729,0.00032674646347759055,23169.630866982363,2362.6448243775767,19286.617593088424,1966.6876653177615,0.832409359640365,0.832409359640365,35491.44939742039,35405.22815468563,1.0030450119146943,0.8,4283.441944793507,4273.035954225843,1.0030450119146943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3402232488515,4632.441516551485,6.188411129798111,4.968711406348408,-3.7894904056501595,8.758201811998568,2.9236014436950595,3.5,0.8353146981985884,0.6,0.00022696948580202883,0.9964147639865458,0.00022778615292084683,199.11674038262674,0.0,0.0,0.0,0.001286328768987916,7.699820570639397e-05,0.00014997128009563486,0.0005887522855598803,0.09255347505553181,0.09255347505553181,0.09255347505553181,0.09257577788618335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.8147346994,595.0332004292402,0.0,0.09255347505553181,0.09255355897382993,0.09255355897382993,0.37186814668178,0.37186814668178,0.5,9.635129904264357,0.1199958659586855,0.1199958659586855,-1.2391865311656147e-11,0.00011023004100252365,0.1193186959516197,-1.2391865311656147e-11,27562.330526331694,20904.739811681022,0.7584532734526808,0.9876195460040476,0.6069835565235617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955482614095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50592024672903,260.50592024672903,-12.644079753270944,244.673588773303,276.33825172015713,124937.09640825816,124920.79813517482,16.29827308333991,0.0,nan,276.33825172015713,3.1882517201571545,270.00531913078436,-3.1446808692156196,263.672386541429,-9.477613458571,257.33945395203204,-15.810546047967932,251.0065213626687,-22.14347863733127,244.673588773303,-28.476411226696968,1.0,1.0,26022.012520719443,26022.012520719443,275.56881242654146,2.4188124265414785,275.56881242654146,275.56881242654146,77067.29672275603,77065.2629409831,2.0337817729305243,0.0,8546.071908451686,8546.071908451686,0.8853747750927109,3945.3957225034173,275.56881242654146,2.4188124265414785,1.0,0.002,0.14764113172507082,0.0048175453660353135,0.00022801198416883038,0.0017719879801110833,0.11400599208441518,0.11400599208441518,0.0,-3.572008661079096e-11,1.0,1.000241446751974,0.11931869596401157,0.09255355897382993,0.0,2.232609054786609e-05,28.68272264027335,0.0,1600021.9828128072,266.5512986807335,0.00011023005339438896,1.0,1284717.6525947945,2597.279882395652,,,,,,,,,,,,,,,,,,,2.0,15265.268450242322,1556.9764876799336,0.37186814668178,6.173730061729009,2.9236014436950595
2451.0,-30.234908661765722,4.9688482201775175,35.051588401244345,24.481304443348222,4.947817720861937,-26.716636023516692,-40.21034895032642,1.4295450519517623,-6.598625271195488,-6.598735381709964,40.103113092419356,41036.08996925947,25733.57485147928,25733.57485147928,66769.66482073875,77076.00081312036,77065.29033423548,25733.57485147928,102798.86518571476,102798.86518571476,102798.86518571476,130361.06042707784,126011.31019504301,4349.750232034831,0.0,90958.53959084982,54918.628626005,40044.34551649424,27562.195241363075,67606.54075785732,20904.64841256354,1556.9679875242036,0.0,0.8781324255201551,2.7187297536862123,0.001494314320929203,1.0,1.0,-6.479605573375977,333090.0970782454,1558983.9734302938,4.680367225279821,1558983.9734302938,4.680367225279821,0.7584536801042452,0.09255339720304365,3.925760417922577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925760417922577,1.2850642890418311,1.285355974607397,3.054913634593099,6472.9954121152,15265.262939150769,6452.390832998969,0.0003267485531491599,23169.661392373764,2362.6479371012288,19286.62799382846,1966.6887258980857,0.8324087118587157,0.8324087118587157,35491.4026020381,35405.22815468563,1.003043358774718,0.8,4283.436297086616,4273.035954225843,1.003043358774718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.330866345511,4632.441516551485,6.188438505398407,4.9688482201775175,-3.7894054736547265,8.758253693832245,2.9235904794504606,3.5,0.8353115655572745,0.6,0.00022696948580202883,0.996402680164854,0.00022778891538557174,199.116645056089,0.0,0.0,0.0,0.001286328768987916,7.699910779969124e-05,0.00014997037800233758,0.0005887477738224636,0.0925533135318181,0.0925533135318181,0.0925533135318181,0.0925755808346914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.5717008263,595.0342562178481,0.0,0.0925533135318181,0.09255339720304365,0.09255339720304365,0.37186734765195206,0.37186734765195206,0.5,9.635797831927816,0.11979509952271883,0.11979509952271883,5.331912689143792e-11,0.0001101105144698522,0.11912980833398024,5.331912689143792e-11,27562.195241363075,20904.64841256354,0.7584536801042452,0.9876213761606889,0.6069840212093709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664948974654335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5060173890126,260.5060173890126,-12.643982610987393,244.67370493397902,276.3383298440447,124936.7150922642,124920.47382891976,16.241263344454005,0.0,nan,276.3383298440447,3.1883298440447447,270.00540486204045,-3.144595137959527,263.6724798800213,-9.477520119978692,257.339554897999,-15.810445102000983,251.0066299159909,-22.143370084009064,244.67370493397902,-28.476295066020953,1.0,1.0,26022.012520719443,26022.012520719443,275.56889179950076,2.418891799500784,275.56889179950076,275.56889179950076,77067.3102804571,77065.29033423548,2.0199462216114625,0.0,8546.071908451686,8546.071908451686,0.885375184301846,3945.38922001219,275.56889179950076,2.418891799500784,1.0,0.002,0.147618844365558,0.004817652536655726,0.00022797759999625928,0.0017720223657707343,0.11398879999812964,0.11398879999812964,0.0,-3.42330066203933e-11,1.0,1.000241064786963,0.11912980828066111,0.09255339720304365,0.0,2.229072175742292e-05,28.63727793808407,0.0,1600022.071890823,266.5513747288045,0.00011011046115072531,1.0,1284717.3927218267,2597.280933491016,,,,,,,,,,,,,,,,,,,2.0,15265.262939150769,1556.9679875242036,0.37186734765195206,6.173730061729009,2.9235904794504606
2452.0,-30.234792205052315,4.968984573105388,35.05158601988163,24.48140341965484,4.947890139265791,-26.71652397064015,-40.210245608445234,1.4296218740196238,-6.598549107538759,-6.598659082836396,40.103108371627656,41036.084921292444,25733.63010505121,25733.63010505121,66769.71502634365,77076.01764739603,77065.31175511758,25733.63010505121,102798.9418601688,102798.9418601688,102798.9418601688,130360.99978864199,126010.95951187784,4350.040276764149,0.0,90958.52322349545,54918.590375726104,40044.36983085483,27562.057928473194,67606.42775932801,20904.55555860139,1556.9593882948984,0.0,0.8781328579491702,2.7187374918958556,0.001494314320929203,1.0,1.0,-6.47974246660641,333091.10109057836,1558983.76944325,4.680352505182393,1558983.76944325,4.680352505182393,0.7584540897799137,0.09255323498872924,3.9257559427240247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257559427240247,1.2850639295056963,1.2853556149896541,3.0549110068275582,6472.989844195343,15265.257434759362,6452.392058411969,0.0003267498040298598,23169.68363560081,2362.6502052791534,19286.631656669924,1966.6890994039682,0.8324080708221464,0.8324080708221464,35491.37023509264,35405.22815468563,1.0030422153482963,0.8,4283.432390739195,4273.035954225843,1.0030422153482963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.321585176475,4632.441516551485,6.188465605158119,4.968984573105388,-3.7893205059974746,8.758305079102863,2.923579603966156,3.5,0.8353084582760445,0.6,0.00022696948580202883,0.9963905796845041,0.00022779168172575075,199.11654959697682,0.0,0.0,0.0,0.001286328768987916,7.700000990276017e-05,0.00014996947589926866,0.0005887435612387613,0.09255315161533909,0.09255315161533909,0.09255315161533909,0.09257537861470241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.3321859815,595.035310834718,0.0,0.09255315161533909,0.09255323498872924,0.09255323498872924,0.37186655077052905,0.37186655077052905,0.5,9.636464557214676,0.11959180055151819,0.11959180055151819,4.575895218295045e-11,0.00010997529761880287,0.11891661622996708,4.575895218295045e-11,27562.057928473194,20904.55555860139,0.7584540897799137,0.9876237695036487,0.6069849610657839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494248870564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5061140395257,260.5061140395257,-12.643885960474279,244.673820748131,276.33840733090886,124936.37519634848,124920.21615182018,16.159044528306236,0.0,nan,276.33840733090886,3.1884073309088876,270.0054900143814,-3.1445099856185834,263.672572697801,-9.477427302198976,257.3396553812435,-15.81034461875646,251.00673806468862,-22.143261935311358,244.673820748131,-28.476179251868984,1.0,1.0,26022.012520719443,26022.012520719443,275.56897060489223,2.4189706048922517,275.56897060489223,275.56897060489223,77067.31752390302,77065.31175511758,2.005768785442342,0.0,8546.071908451686,8546.071908451686,0.8853754673392388,3945.384722437645,275.56897060489223,2.4189706048922517,1.0,0.002,0.1475965969169216,0.004817759572920395,0.00022794327751140766,0.0017720566931341943,0.11397163875570383,0.11397163875570383,0.0,-2.9354398252412484e-11,1.0,1.000240633654476,0.11891661618420812,0.09255323498872924,0.0,2.22508053006379e-05,28.585990779450817,0.0,1600022.161082122,266.5514508924612,0.00010997525185985069,1.0,1284717.1324011046,2597.281986398016,,,,,,,,,,,,,,,,,,,2.0,15265.257434759362,1556.9593882948984,0.37186655077052905,6.173730061729009,2.923579603966156
2453.0,-30.2346753738469,4.969120361362358,35.051583557554046,24.48147505000236,4.947934944207089,-26.71641434203803,-40.21014265073461,1.4296739208723372,-6.598479080058894,-6.598588816505604,40.10310129366924,41036.09277589129,25733.69816267083,25733.69816267083,66769.79093856212,77076.05445293982,77065.2813616238,25733.69816267083,102798.97952429463,102798.97952429463,102798.97952429463,130360.89529795424,126010.56589168354,4350.3294062707,0.0,90958.51900787471,54918.557364263674,40044.40182623448,27561.915773659613,67606.3175998941,20904.458830066156,1556.9507050620005,0.0,0.8781332665923847,2.718744619809422,0.001494314320929203,1.0,1.0,-6.4800476998578915,333092.0257228498,1558983.4636020698,4.680338594773885,1558983.4636020698,4.680338594773885,0.7584544921236622,0.09255307326730564,3.9257524232449814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257524232449814,1.2850636859205389,1.2853553713492074,3.0549088471306534,6472.985268056757,15265.251937486795,6452.3925955352315,0.00032675079806048076,23169.7033336324,2362.652213919371,19286.6332621673,1966.6892631191386,0.8324074324323109,0.8324074324323109,35491.34478039871,35405.22815468563,1.0030413161110263,0.8,4283.429318627305,4273.035954225843,1.0030413161110263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.31237993343,4632.441516551485,6.188495671189281,4.969120361362358,-3.7892401946218706,8.758360555984229,2.923568817466359,3.5,0.8353053764189597,0.6,0.00022696948580202883,0.9963784404517012,0.00022779445699280064,199.116453830987,0.0,0.0,0.0,0.001286328768987916,7.700090866200324e-05,0.0001499685771400256,0.0005887395051180574,0.09255298926279255,0.09255298926279255,0.09255298926279255,0.0925751481081959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.0911499584,595.0363658282353,0.0,0.09255298926279255,0.09255307326730564,0.09255307326730564,0.37186575542936423,0.37186575542936423,0.5,9.63712923453641,0.11935624378389775,0.11935624378389775,1.6370904631912708e-11,0.00010973644668865745,0.11854111664769107,1.6370904631912708e-11,27561.915773659613,20904.458830066156,0.7584544921236622,0.9876265016195277,0.6069860662837754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493602461114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.506207811416,260.506207811416,-12.643792188583973,244.6739360924188,276.3384795303986,124935.76680367278,124920.08903766861,15.677766004208864,0.0,nan,276.3384795303986,3.188479530398638,270.0055708428348,-3.1444291571651775,263.6726621552054,-9.47733784479459,257.33975346761844,-15.81024653238154,251.0068447800197,-22.143155219980287,244.6739360924188,-28.476063907581164,1.0,1.0,26022.012520719443,26022.012520719443,275.5690373147945,2.4190373147945365,275.5690373147945,275.5690373147945,77067.28499558434,77065.2813616238,2.003633960543084,0.0,8546.071908451686,8546.071908451686,0.8853756899313746,3945.3811853612065,275.5690373147945,2.4190373147945365,1.0,0.002,0.14757441973768923,0.004817865182512986,0.00022790906071299907,0.001772090894234475,0.11395453035649954,0.11395453035649954,0.0,-4.5052525945998845e-11,1.0,1.0002398741668954,0.11854111663132016,0.09255307326730564,0.0,2.2180518240569363e-05,28.495686471668648,0.0,1600022.2429242064,266.5515209199411,0.00010973643031775282,1.0,1284716.8926625215,2597.2829560579426,,,,,,,,,,,,,,,,,,,2.0,15265.251937486795,1556.9507050620005,0.37186575542936423,6.173730061729009,2.923568817466359
2454.0,-30.2345593970139,4.9692558283310415,35.051580976861615,24.481610243115597,4.948044472939612,-26.71629901004021,-40.21003508297724,1.429784050577453,-6.598395334818804,-6.598504853025817,40.10309291167818,41036.056210896415,25733.735443794838,25733.735443794838,66769.79165469125,77076.04463482974,77065.27756029573,25733.735443794838,102799.01300409056,102799.01300409056,102799.01300409056,130360.77045073104,126010.15341142219,4350.617039308847,0.0,90958.48679766495,54918.49823409478,40044.43173730019,27561.75744664048,67606.18918394067,20904.351302060822,1556.940927247254,0.0,0.8781337546031512,2.718753136312805,0.001494314320929203,1.0,1.0,-6.480305945525799,333093.1305980713,1558983.1014135748,4.680321982667155,1558983.1014135748,4.680321982667155,0.7584549476763814,0.09255289952945132,3.925746761672905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925746761672905,1.2850631705013675,1.2853548558130456,3.0549056667317562,6472.978529173132,15265.246451598443,6452.394646525898,0.0003267523531250399,23169.72854329101,2362.654784589132,19286.639392715653,1966.6898882610938,0.8324067913303309,0.832406791330331,35491.30383296976,35405.22815468563,1.003039869562672,0.8,4283.42437670643,4273.035954225843,1.003039869562672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.303223246258,4632.441516551485,6.188518263876222,4.9692558283310415,-3.7891495597502667,8.758405388081307,2.923558087879054,3.5,0.8353023108225869,0.6,0.00022696948580202883,0.996366390149397,0.0002277972119954755,199.1163587654133,0.0,0.0,0.0,0.001286328768987916,7.700184767455776e-05,0.00014996763812747107,0.0005887349697346536,0.09255281741886565,0.09255281741886565,0.09255281741886565,0.09257490816477991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.85372409935,595.0374195794045,0.0,0.09255281741886565,0.09255289952945132,0.09255289952945132,0.37186495822659915,0.37186495822659915,0.5,9.63779185658671,0.11909440153038986,0.11909440153038986,-2.000888343900442e-11,0.0001095182070116607,0.11819890750001605,-2.000888343900442e-11,27561.75744664048,20904.351302060822,0.7584549476763814,0.9876283881794641,0.6069866783830528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664929587290212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5063050343822,260.5063050343822,-12.643694965617783,244.6740514931034,276.33855857564566,124935.85223402063,124919.59748230953,16.25475171110471,0.0,nan,276.33855857564566,3.1885585756456862,270.0056571591684,-3.144342840831598,263.6727557426194,-9.477244257380562,257.33985432613633,-15.810145673863644,251.00695290961983,-22.14304709038015,244.6740514931034,-28.47594850689657,1.0,1.0,26022.012520719443,26022.012520719443,275.56912083347015,2.419120833470174,275.56912083347015,275.56912083347015,77067.38552624035,77065.27756029573,2.107965944625903,0.0,8546.071908451686,8546.071908451686,0.8853760480017482,3945.3754954812694,275.56912083347015,2.419120833470174,1.0,0.002,0.147552306592142,0.004817973103399424,0.00022787494920853196,0.0017721250400034353,0.11393747460426598,0.11393747460426598,0.0,-1.0788032793473956e-11,1.0,1.000239182048873,0.11819890752002493,0.09255289952945132,0.0,2.211645993845928e-05,28.413383353099317,0.0,1600022.3408945068,266.5516046651812,0.00010951822702054415,1.0,1284716.606191122,2597.28411473669,,,,,,,,,,,,,,,,,,,2.0,15265.246451598443,1556.940927247254,0.37186495822659915,6.173730061729009,2.923558087879054
2455.0,-30.234442616779997,4.9693907455679724,35.051578582539925,24.48170076766985,4.9481043339283755,-26.71618792171088,-40.20993191571904,1.4298496124022264,-6.5983253177940355,-6.598434853005809,40.103093155391385,41036.047625559724,25733.803496482356,25733.803496482356,66769.85112204208,77076.06763183366,77065.35067321191,25733.803496482356,102799.15416969427,102799.15416969427,102799.15416969427,130360.80125678795,126009.8953593714,4350.905897416547,0.0,90958.46965324147,54918.44954257284,40044.466789631806,27561.647087093672,67606.11387672547,20904.277451334416,1556.933762723875,0.0,0.8781341338955723,2.7187602338832426,0.001494314320929203,1.0,1.0,-6.480209606879441,333094.051731133,1558983.111943311,4.680309071390118,1558983.111943311,4.680309071390118,0.7584553051302688,0.09255274767218831,3.9257417713794007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257417713794007,1.2850628636649901,1.285354548907022,3.054902512849226,6472.971846474506,15265.240952488535,6452.396651918107,0.0003267538931576704,23169.7536288234,2362.657342601541,19286.645386967168,1966.690499504639,0.8324061488066231,0.8324061488066231,35491.267740566196,35405.22815468563,1.0030385945279718,0.8,4283.4200207356835,4273.035954225843,1.0030385945279718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.294176969538,4632.441516551485,6.188548092390258,4.9693907455679724,-3.7890695603578637,8.758460305925837,2.9235474876835443,3.5,0.8352992821952984,0.6,0.00022696948580202883,0.9963542565304281,0.00022779998611377169,199.11626304138812,0.0,0.0,0.0,0.001286328768987916,7.700274828290864e-05,0.00014996673751912018,0.0005887306857963005,0.09255266511250937,0.09255266511250937,0.09255266511250937,0.09257476382643193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.65679077385,595.0384605676934,0.0,0.09255266511250937,0.09255274767218831,0.09255274767218831,0.3718641591134345,0.3718641591134345,0.5,9.638454738041627,0.11889524723733302,0.11889524723733302,8.242295734817162e-12,0.00010953521177725634,0.11822524612637153,8.242295734817162e-12,27561.647087093672,20904.277451334416,0.7584553051302688,0.9876303679248853,0.606987227521845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492316520476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5064006387293,260.5064006387293,-12.643599361270674,244.6741666271614,276.338634650277,124935.35601099589,124919.37187493827,15.984136057636798,0.0,nan,276.338634650277,3.188634650277038,270.0057410456975,-3.1442589543024724,263.6728474410321,-9.477152558967873,257.33995383641803,-15.810046163581944,251.00706023178984,-22.14293976821014,244.6741666271614,-28.475833372838565,1.0,1.0,26022.012520719443,26022.012520719443,275.5691993886389,2.4191993886389014,275.5691993886389,275.5691993886389,77067.3568437579,77065.35067321191,2.006170545981149,0.0,8546.071908451686,8546.071908451686,0.8853763636165337,3945.3704802362977,275.5691993886389,2.4191993886389014,1.0,0.002,0.14753018853783129,0.00481807835873687,0.00022784082357541282,0.001772159128004148,0.11392041178770641,0.11392041178770641,0.0,-4.842043909922267e-11,1.0,1.0002392354648688,0.11822524611812923,0.09255274767218831,0.0,2.2121364255892996e-05,28.419678727894812,0.0,1600022.423089156,266.55167468220594,0.0001095352035349606,1.0,1284716.367360751,2597.2850807243617,,,,,,,,,,,,,,,,,,,2.0,15265.240952488535,1556.933762723875,0.3718641591134345,6.173730061729009,2.9235474876835443
2456.0,-30.2343260720553,4.969525258931986,35.051576126144305,24.48181416783484,4.9481862475058636,-26.716074840114608,-40.20982839921487,1.4299349829833128,-6.598246242041739,-6.598355594004176,40.10308655718635,41036.02628496502,25733.850484125483,25733.850484125483,66769.87676909051,77076.07383085454,77065.35686127495,25733.850484125483,102799.20734540044,102799.20734540044,102799.20734540044,130360.70722656476,126009.51396890075,4351.193257664014,0.0,90958.44096311751,54918.39328866592,40044.497416057326,27561.499881164316,67605.99729722165,20904.177644755255,1556.9246247931874,0.0,0.878134589552547,2.718768272948527,0.001494314320929203,1.0,1.0,-6.480417175260129,333095.09470582166,1558982.826832518,4.68029356064027,1558982.826832518,4.68029356064027,0.7584557348071354,0.0925525814314514,3.925735762626254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925735762626254,1.285062464121726,1.2853541492730691,3.054898786814454,6472.963951453937,15265.235473339322,6452.3995124239955,0.00032675574814581713,23169.78178436232,2362.6602136674933,19286.653937210693,1966.691371386834,0.8324055063059586,0.8324055063059586,35491.22428211951,35405.22815468563,1.003037059273831,0.8,4283.414775761569,4273.035954225843,1.003037059273831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.285181835164,4632.441516551485,6.188572779120561,4.969525258931986,-3.7889826161758204,8.758507875107806,2.9235369474305704,3.5,0.8352962706944487,0.6,0.00022696948580202883,0.9963421475400862,0.0002278027546685684,199.11616751049996,0.0,0.0,0.0,0.001286328768987916,7.700365194982329e-05,0.00014996583385220555,0.0005887262371256703,0.09255249948101048,0.09255249948101048,0.09255249948101048,0.0925745422557548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489617.4349126009,595.0395093389686,0.0,0.09255249948101048,0.0925525814314514,0.0925525814314514,0.371863367351045,0.371863367351045,0.5,9.639115928459136,0.11867520890530159,0.11867520890530159,3.26281224261038e-11,0.00010935196246464329,0.11793841874407462,3.26281224261038e-11,27561.499881164316,20904.177644755255,0.7584557348071354,0.9876324503511835,0.6069879585468587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664916769184567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5064969021397,260.5064969021397,-12.643503097860275,244.67428170287212,276.3387121013877,124935.09692121459,124919.00259776488,16.094323449704305,0.0,nan,276.3387121013877,3.1887121013877504,270.0058260217251,-3.144173978274864,263.67293994198104,-9.477060058018935,257.3400538622914,-15.80994613770855,251.00716778258086,-22.142832217419112,244.67428170287212,-28.475718297127855,1.0,1.0,26022.012520719443,26022.012520719443,275.5692793717232,2.419279371723235,275.5692793717232,275.5692793717232,77067.38869393061,77065.35686127495,2.0318326556589454,0.0,8546.071908451686,8546.071908451686,0.8853767436444605,3945.3644414393852,275.5692793717232,2.419279371723235,1.0,0.002,0.14750812417057566,0.004818185216532198,0.00022780678517831827,0.0017721931932552577,0.11390339258915913,0.11390339258915913,0.0,-2.1566423993868433e-11,1.0,1.0002386553714713,0.1179384187114465,0.0925525814314514,0.0,2.2067669702019047e-05,28.35069048813736,0.0,1600022.5156291127,266.55175375795824,0.00010935192983652087,1.0,1284716.0969399256,2597.2861744852976,,,,,,,,,,,,,,,,,,,2.0,15265.235473339322,1556.9246247931874,0.371863367351045,6.173730061729009,2.9235369474305704
2457.0,-30.234209272670377,4.969659304019707,35.051573713219575,24.481908045150362,4.948256234256662,-26.715962721999258,-40.209721320401854,1.4300096540268483,-6.598171676044956,-6.598280927172391,40.10308290645661,41036.01478582581,25733.907387143685,25733.907387143685,66769.9221729695,77076.09436512887,77065.38985377164,25733.907387143685,102799.29724091533,102799.29724091533,102799.29724091533,130360.66651812612,126009.18592171947,4351.480596406644,0.0,90958.4297317132,54918.350035776915,40044.53299548476,27561.369277210793,67605.90227269556,20904.08950109512,1556.916387169066,0.0,0.8781350090318819,2.7187758452999753,0.001494314320929203,1.0,1.0,-6.480500063395482,333096.07725312427,1558982.6690838002,4.680279281401167,1558982.6690838002,4.680279281401167,0.7584561307837392,0.09255242223570112,3.9257320065679817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257320065679817,1.2850621146536227,1.285353799725643,3.054896694722129,6472.959518561343,15265.229993364746,6452.399957932542,0.00032675670563514915,23169.801091754194,2362.6621824735457,19286.655268865554,1966.691507177839,0.8324048701363,0.8324048701363,35491.197116334064,35405.22815468563,1.0030360995898706,0.8,4283.411497139061,4273.035954225843,1.0030360995898706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.276274612111,4632.441516551485,6.188599719614392,4.969659304019707,-3.788899206662436,8.758558510682143,2.923526510204661,3.5,0.8352932886299032,0.6,0.00022696948580202883,0.9963300122497999,0.00022780552930400238,199.11607177096067,0.0,0.0,0.0,0.001286328768987916,7.700458672490406e-05,0.00014996489907712475,0.0005887220041688058,0.0925523403678369,0.0925523403678369,0.0925523403678369,0.0925743545083699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489614.2314002446,595.0405522726297,0.0,0.0925523403678369,0.09255242223570112,0.09255242223570112,0.3718625751215575,0.3718625751215575,0.5,9.639776269342255,0.11846932862596304,0.11846932862596304,-2.4783730623312294e-11,0.00010925112741233534,0.11778086377688624,-2.4783730623312294e-11,27561.369277210793,20904.08950109512,0.7584561307837392,0.9876345101296918,0.6069886416174538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664910392314863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50659264366544,260.50659264366544,-12.643407356334535,244.67439666641448,276.3387886208945,124934.76754367507,124918.76047345118,16.007070223893262,0.0,nan,276.3387886208945,3.1887886208945133,270.0059102300388,-3.1440897699611696,263.67303183910934,-9.476968160890635,257.3401534482199,-15.809846551780083,251.0072750573155,-22.14272494268448,244.67439666641448,-28.475603333585497,1.0,1.0,26022.012520719443,26022.012520719443,275.5693578991002,2.4193578991002482,275.5693578991002,275.5693578991002,77067.38925474515,77065.38985377164,1.9994009735091822,0.0,8546.071908451686,8546.071908451686,0.885376981199026,3945.360666600822,275.5693578991002,2.4193578991002482,1.0,0.002,0.14748608929826698,0.004818291028589278,0.0002277727901723078,0.0017722271771855624,0.11388639508615389,0.11388639508615389,0.0,-3.2642129884491444e-11,1.0,1.0002383367835244,0.11778086380166997,0.09255242223570112,0.0,2.203816452543754e-05,28.312779098555772,0.0,1600022.6029941535,266.551828323955,0.00010925115219606596,1.0,1284715.8421871187,2597.287204875013,,,,,,,,,,,,,,,,,,,2.0,15265.229993364746,1556.916387169066,0.3718625751215575,6.173730061729009,2.923526510204661
2458.0,-30.2340925217563,4.969792915911272,35.05157128568545,24.48201662572103,4.94833455685038,-26.71584981390831,-40.20961787374688,1.4300918179988373,-6.598094958272895,-6.5982040623620275,40.10307765362248,41035.99873855369,25733.959033454434,25733.959033454434,66769.95777200811,77076.10408725028,77065.40758370397,25733.959033454434,102799.3666171584,102799.3666171584,102799.3666171584,130360.59668504797,126008.8295044644,4351.767180583576,0.0,90958.40452896208,54918.299057931574,40044.56163447834,27561.230067889574,67605.79170236792,20903.995296520567,1556.9076880244882,0.0,0.8781354465541936,2.7187836411526076,0.001494314320929203,1.0,1.0,-6.480652602766327,333097.0887266975,1558982.4421078528,4.680264387981429,1558982.4421078528,4.680264387981429,0.7584565436676547,0.09255225979277973,3.9257264165811043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257264165811043,1.2850617301180691,1.2853534151028072,3.0548932588790234,6472.952238422093,15265.22452237669,6452.402393488793,0.00032675840150694414,23169.82766419503,2362.6648921084193,19286.662548906173,1966.692249535384,0.8324042296918066,0.8324042296918066,35491.15668660446,35405.22815468563,1.0030346713317457,0.8,4283.406617699012,4273.035954225843,1.0030346713317457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.267438145939,4632.441516551485,6.1886252907601635,4.969792915911272,-3.7888141931371924,8.758607109048464,2.923516155904344,3.5,0.835290330258384,0.6,0.00022696948580202883,0.9963178821549088,0.00022780830281909898,199.1159760712446,0.0,0.0,0.0,0.001286328768987916,7.70054898019878e-05,0.00014996399600004104,0.0005887176206334242,0.09255217829837642,0.09255217829837642,0.09255217829837642,0.09257414882820049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.0264627072,595.0415955889156,0.0,0.09255217829837642,0.09255225979277973,0.09255225979277973,0.37186178578289325,0.37186178578289325,0.5,9.640435299660275,0.11825794857395522,0.11825794857395522,-4.5361048250924796e-11,0.00010910408911968261,0.11755145959568836,-4.5361048250924796e-11,27561.230067889574,20903.995296520567,0.7584565436676547,0.9876366519892329,0.6069893969915063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904037648776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5066887115959,260.5066887115959,-12.64331128840405,244.67451160558616,276.33886581759754,124934.48048996377,124918.41884793797,16.061642025786625,0.0,nan,276.33886581759754,3.1888658175975593,270.0059949752205,-3.14400502477946,263.673124132793,-9.476875867206957,257.34025329039184,-15.809746709608135,251.00738244798669,-22.14261755201329,244.67451160558616,-28.475488394413816,1.0,1.0,26022.012520719443,26022.012520719443,275.56943683854,2.4194368385400367,275.56943683854,275.56943683854,77067.41383003384,77065.40758370397,2.006246329867281,0.0,8546.071908451686,8546.071908451686,0.885377334741635,3945.3550486640097,275.56943683854,2.4194368385400367,1.0,0.002,0.1474640973648782,0.004818397102647867,0.00022773886249776216,0.0017722611120007425,0.11386943124888108,0.11386943124888108,0.0,-2.5501495446583755e-11,1.0,1.0002378728493264,0.1175514596410494,0.09255225979277973,0.0,2.199521521639194e-05,28.25759567251934,0.0,1600022.692818404,266.5519050417271,0.00010910413448073086,1.0,1284715.579934874,2597.2882655980525,,,,,,,,,,,,,,,,,,,2.0,15265.22452237669,1556.9076880244882,0.37186178578289325,6.173730061729009,2.923516155904344
2459.0,-30.233975603688954,4.969926066398106,35.051568881474694,24.482115706801437,4.948405840793249,-26.715737459262062,-40.2095144969411,1.4301676666134735,-6.598020177049705,-6.598129163067037,40.10307347428555,41035.99265949121,25734.014692989036,25734.014692989036,66770.00735248024,77076.12079422244,77065.43434179736,25734.014692989036,102799.44903478639,102799.44903478639,102799.44903478639,130360.54626645829,126008.49280946891,4352.053456989381,0.0,90958.38649545559,54918.25824332536,40044.58694681136,27561.097231671894,67605.68417848325,20903.90555432722,1556.8993397186482,0.0,0.8781358693086444,2.7187912373479457,0.001494314320929203,1.0,1.0,-6.480761757823643,333098.07433892525,1558982.2615167594,4.68024999727409,1558982.2615167594,4.68024999727409,0.7584569430822751,0.09255210030698309,3.925721685791538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925721685791538,1.2850613751392197,1.285353060043384,3.0548904213748056,6472.946226091147,15265.219054310912,6452.403946238759,0.00032675976883160687,23169.850991898773,2362.6672708721912,19286.667190179734,1966.692722813574,0.8324035919317403,0.8324035919317403,35491.12247103339,35405.22815468563,1.0030334626010666,0.8,4283.4024882420645,4273.035954225843,1.0030334626010666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.258680802135,4632.441516551485,6.188651709379682,4.969926066398106,-3.788730729468228,8.758656795866333,2.923505894331665,3.5,0.8352873983804757,0.6,0.00022696948580202883,0.9963057348528865,0.00022781108033624126,199.11588023460655,0.0,0.0,0.0,0.001286328768987916,7.700639227907783e-05,0.000149963093522951,0.0005887133683114333,0.09255201896082987,0.09255201896082987,0.09255201896082987,0.092573955650741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.831646911,595.0426356597414,0.0,0.09255201896082987,0.09255210030698309,0.09255210030698309,0.3718609974784478,0.3718609974784478,0.5,9.641093309631453,0.11805274486494,0.11805274486494,-5.286437954055145e-12,0.00010898601732378665,0.11736740524338529,-5.286437954055145e-12,27561.097231671894,20903.90555432722,0.7584569430822751,0.9876389561594145,0.6069902724622033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897703523226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5067844219044,260.5067844219044,-12.643215578095578,244.67462648969814,276.33894235410065,124934.13801048503,124918.13615957316,16.001850911846173,0.0,nan,276.33894235410065,3.188942354100675,270.0060791812466,-3.1439208187533723,263.6732160083408,-9.476783991659204,257.34035283546166,-15.809647164538319,251.00748966257868,-22.1425103374213,244.67462648969814,-28.475373510301836,1.0,1.0,26022.012520719443,26022.012520719443,275.56951486887505,2.419514868875069,275.56951486887505,275.56951486887505,77067.42053492615,77065.43434179736,1.9861931287887273,0.0,8546.071908451686,8546.071908451686,0.8853776339436471,3945.350294220496,275.56951486887505,2.419514868875069,1.0,0.002,0.1474421398800284,0.00481850263908991,0.0002277049870943079,0.0017722949787819598,0.11385249354715395,0.11385249354715395,0.0,-3.41237324855137e-11,1.0,1.0002375006522837,0.11736740524867173,0.09255210030698309,0.0,2.1960751810896815e-05,28.213314386549126,0.0,1600022.780411134,266.5519798229503,0.00010898602261022461,1.0,1284715.3243883855,2597.2892991991475,,,,,,,,,,,,,,,,,,,2.0,15265.219054310912,1556.8993397186482,0.3718609974784478,6.173730061729009,2.923505894331665
2460.0,-30.233858312560255,4.970058662560532,35.05156639653087,24.482192855235212,4.9484500240141225,-26.715627478897726,-40.20941146938128,1.4302191986564892,-6.597950757293688,-6.598059503873953,40.103066355754294,41035.98711729238,25734.081377063903,25734.081377063903,66770.06849435628,77076.15350729435,77065.40378928138,25734.081377063903,102799.48516634529,102799.48516634529,102799.48516634529,130360.44132129545,126008.10256481786,4352.338756477595,0.0,90958.37269071235,54918.20633347999,40044.62928581373,27560.956154950163,67605.5854407639,20903.80954555601,1556.8907257076503,0.0,0.8781362748000046,2.718798303819941,0.001494314320929203,1.0,1.0,-6.481064143323067,333098.99099720083,1558981.9539221383,4.680236194216628,1558981.9539221383,4.680236194216628,0.7584573419018166,0.09255194000844953,3.925716731121663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925716731121663,1.2850611339643885,1.2853528188138108,3.0548871391129104,6472.939271372051,15265.213593485469,6452.406159689649,0.00032676138069223323,23169.87671821231,2362.6698942260923,19286.67380633257,1966.6933974734052,0.8324029532350765,0.8324029532350765,35491.08663623274,35405.22815468563,1.0030321966683087,0.8,4283.398163361261,4273.035954225843,1.0030321966683087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.24999470268,4632.441516551485,6.1886806733234705,4.970058662560532,-3.7886513225724685,8.758709985133,2.9234957162550455,3.5,0.8352844903585844,0.6,0.00022696948580202883,0.996293548951847,0.00022781386674721786,199.11578409226635,0.0,0.0,0.0,0.001286328768987916,7.700729171698839e-05,0.00014996219408504042,0.0005887090943553573,0.09255185807536466,0.09255185807536466,0.09255185807536466,0.09257372681457239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.6324374056,595.0436770139555,0.0,0.09255185807536466,0.09255194000844953,0.09255194000844953,0.37186021135937664,0.37186021135937664,0.5,9.641749283248316,0.11781606853338644,0.11781606853338644,-1.6825651982799172e-11,0.00010874658028114936,0.1169953605509022,-1.6825651982799172e-11,27560.956154950163,20903.80954555601,0.7584573419018166,0.9876413029935271,0.6069910769909413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664891391275448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5068774098269,260.5068774098269,-12.64312259017305,244.6747411468316,276.33901367281413,124933.49316978085,124917.94647597442,15.546693806421947,0.0,nan,276.33901367281413,3.1890136728141556,270.0061591676387,-3.1438408323612634,263.67330466242083,-9.476695337579145,257.34045015722944,-15.809549842770537,251.0075956520271,-22.14240434797287,244.6747411468316,-28.475258853168384,1.0,1.0,26022.012520719443,26022.012520719443,275.56958095303196,2.419580953031982,275.56958095303196,275.56958095303196,77067.38919308808,77065.40378928138,1.9854038066987414,0.0,8546.071908451686,8546.071908451686,0.8853779473050577,3945.3453147772716,275.56958095303196,2.419580953031982,1.0,0.002,0.14742025202323727,0.004818606944825837,0.00022767121676084935,0.0017723287390689617,0.11383560838042467,0.11383560838042467,0.0,-4.41701887739232e-11,1.0,1.0002367481420396,0.11699536056772786,0.09255194000844953,0.0,2.1891112334484286e-05,28.12384228120516,0.0,1600022.861538617,266.5520492427063,0.00010874659710680135,1.0,1284715.0867204987,2597.2902604877327,,,,,,,,,,,,,,,,,,,2.0,15265.213593485469,1556.8907257076503,0.37186021135937664,6.173730061729009,2.9234957162550455
