time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2461.0,-30.233741777144136,4.970190944577821,35.051563793537056,24.48232308905574,4.948556310316022,-26.71551196841552,-40.209303866699315,1.430326466821272,-6.597867867621005,-6.597976394355918,40.1030579385408,41035.95815338393,25734.117834383735,25734.117834383735,66770.07598776766,77076.14729124247,77065.39899129666,25734.117834383735,102799.5168256804,102799.5168256804,102799.5168256804,130360.31602871712,126007.69345497519,4352.622573741924,0.0,90958.34444174166,54918.15516670332,40044.6547500426,27560.799203036724,67605.45395307933,20903.70293385213,1556.8810374862662,0.0,0.8781367582962758,2.718806733891743,0.001494314320929203,1.0,1.0,-6.48132180641295,333100.08465364884,1558981.5902117526,4.680219735857324,1558981.5902117526,4.680219735857324,0.7584577928911765,0.0925517678934395,3.9257115960717472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257115960717472,1.2850606319395304,1.2853523166750023,3.0548843365831746,6472.933333147836,15265.208144030958,6452.407669696599,0.00032676272944896697,23169.899829819104,2362.672250954108,19286.67831984439,1966.6938577235237,0.8324023177270237,0.8324023177270237,35491.04949681841,35405.22815468563,1.0030308846479183,0.8,4283.393681027406,4273.035954225843,1.0030308846479183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.241355269724,4632.441516551485,6.188702298814613,4.970190944577821,-3.788561778474901,8.758752723052723,2.9234855928747074,3.5,0.8352815979642021,0.6,0.00022696948580202883,0.9962814417243979,0.0002278166352363066,199.11568856946798,0.0,0.0,0.0,0.001286328768987916,7.700823110640999e-05,0.00014996125469561884,0.0005887046365200596,0.09255168782147871,0.09255168782147871,0.09255168782147871,0.09257348875498404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.43680967914,595.0447171354164,0.0,0.09255168782147871,0.0925517678934395,0.0925517678934395,0.37185942334225597,0.37185942334225597,0.5,9.64240321281103,0.11755370740775106,0.11755370740775106,-1.1368683772161603e-11,0.00010852673489125664,0.11665458794294636,-1.1368683772161603e-11,27560.799203036724,20903.70293385213,0.7584577928911765,0.9876433347242747,0.606991829118763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488510531043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5069737473736,260.5069737473736,-12.643026252626385,244.67485605230175,276.33909144243927,124933.57338007032,124917.46666124646,16.106718823869123,0.0,nan,276.33909144243927,3.1890914424392918,270.00624436442064,-3.143755635579339,263.6733972863865,-9.476602713613488,257.3405502083653,-15.809449791634677,251.00770313032803,-22.142296869671952,244.67485605230175,-28.47514394769823,1.0,1.0,26022.012520719443,26022.012520719443,275.5696635011243,2.419663501124319,275.5696635011243,275.5696635011243,77067.48322607978,77065.39899129666,2.084234783120337,0.0,8546.071908451686,8546.071908451686,0.8853782720746554,3945.340154052106,275.5696635011243,2.419663501124319,1.0,0.002,0.14739842793074598,0.004818713504816073,0.00022763755118354189,0.0017723624392284062,0.11381877559177093,0.11381877559177093,0.0,-9.588051706754808e-12,1.0,1.0002360589182133,0.11665458795431505,0.0925517678934395,0.0,2.182732391385164e-05,28.041886145530786,0.0,1600022.9585018628,266.552132132379,0.00010852674625994041,1.0,1284714.8031617096,2597.29140739063,,,,,,,,,,,,,,,,,,,2.0,15265.208144030958,1556.8810374862662,0.37185942334225597,6.173730061729009,2.9234855928747074
2462.0,-30.233624532033026,4.970322695471484,35.05156136628258,24.48241322943943,4.948617418326087,-26.715400337004045,-40.20920059466732,1.430393197071506,-6.597798017960486,-6.5979065548266735,40.10305782923973,41035.95464380732,25734.183538707097,25734.183538707097,66770.13818251442,77076.17053934323,77065.46882067643,25734.183538707097,102799.65235938353,102799.65235938353,102799.65235938353,130360.34070275819,126007.43316261968,4352.907540138505,0.0,90958.32906461263,54918.11306559615,40044.68444335164,27560.688343374655,67605.3727867263,20903.62869164088,1556.8738570073012,0.0,0.8781371380538094,2.7188138153894084,0.001494314320929203,1.0,1.0,-6.481236558018793,333101.0036898272,1558981.5854886207,4.680206808804135,1558981.5854886207,4.680206808804135,0.7584581499273738,0.09255161673622837,3.9257069467414043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257069467414043,1.2850603196360315,1.2853520043006164,3.054881461014441,6472.927240162747,15265.202683346708,6452.409282189757,0.00032676411792610904,23169.92335357942,2362.6746497100867,19286.683139694345,1966.6943492114378,0.8324016806345987,0.8324016806345986,35491.01587037819,35405.22815468563,1.003029696730311,0.8,4283.389622672312,4273.035954225843,1.003029696730311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.232823548459,4632.441516551485,6.18873079760518,4.970322695471484,-3.788482342036989,8.758805037508473,2.9234755957208574,3.5,0.8352787416345306,0.6,0.00022696948580202883,0.9962692609246699,0.00022781942061664238,199.11559246503293,0.0,0.0,0.0,0.001286328768987916,7.700913269849552e-05,0.00014996035310353332,0.0005887003999143347,0.09255153626250555,0.09255153626250555,0.09255153626250555,0.09257334295059308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.2804610334,595.0457448737362,0.0,0.09255153626250555,0.09255161673622837,0.09255161673622837,0.3718586333768193,0.3718586333768193,0.5,9.64305733445541,0.11735170100251935,0.11735170100251935,1.2050804798491299e-11,0.00010853686620748704,0.11666999680790013,1.2050804798491299e-11,27560.688343374655,20903.62869164088,0.7584581499273738,0.9876454404467707,0.6069925059545617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664878834241995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50706878292516,260.50706878292516,-12.642931217074818,244.67497087282058,276.33916669302357,124933.11725478743,124917.22821748155,15.889037305894824,0.0,nan,276.33916669302357,3.1891666930235942,270.00632752900253,-3.143672470997444,263.6734883649435,-9.476511635056454,257.3406492009026,-15.809350799097388,251.00781003685813,-22.142189963141846,244.67497087282058,-28.475029127179397,1.0,1.0,26022.012520719443,26022.012520719443,275.56974151158636,2.4197415115863805,275.56974151158636,275.56974151158636,77067.45991956753,77065.46882067643,1.991098891099682,0.0,8546.071908451686,8546.071908451686,0.8853785661245394,3945.3354814751115,275.56974151158636,2.4197415115863805,1.0,0.002,0.14737660097431093,0.004818817518177749,0.00022760387496682178,0.0017723960796668281,0.11380193748341089,0.11380193748341089,0.0,-4.536634999954825e-11,1.0,1.0002360902219263,0.11666999679584933,0.09255161673622837,0.0,2.1830183569310136e-05,28.04555478545789,0.0,1600023.0404897705,266.5522019820395,0.00010853685415668224,1.0,1284714.5648782179,2597.2923711702842,,,,,,,,,,,,,,,,,,,2.0,15265.202683346708,1556.8738570073012,0.3718586333768193,6.173730061729009,2.9234755957208574
2463.0,-30.23350751927784,4.97045404705523,35.05155888844342,24.482521216291957,4.948698348633588,-26.71528693249798,-40.20909330630673,1.4304777300755713,-6.597719968342915,-6.597828330752857,40.103051498499134,41035.93106509888,25734.230136105707,25734.230136105707,66770.16120120458,77076.1806709951,77065.47770821692,25734.230136105707,102799.70784432262,102799.70784432262,102799.70784432262,130360.25182651164,126007.06070060014,4353.191125911502,0.0,90958.30758519791,54918.0578539121,40044.7219236509,27560.543982189014,67605.26590583991,20903.53084799033,1556.8648829762208,0.0,0.878137587060063,2.7188217495176032,0.001494314320929203,1.0,1.0,-6.481428157506912,333102.0330620662,1558981.3119355557,4.6801915245142744,1558981.3119355557,4.6801915245142744,0.7584585725702375,0.09255145259026541,3.925702027471025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925702027471025,1.285059924014281,1.2853516085890673,3.0548785734503987,6472.92112176104,15265.19724076453,6452.410921126566,0.00032676551362052775,23169.946916168297,2362.6770524254766,19286.688038586148,1966.6948487593775,0.8324010455599119,0.8324010455599119,35490.98029157879,35405.22815468563,1.0030284398422284,0.8,4283.385328688147,4273.035954225843,1.0030284398422284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.22434323195,4632.441516551485,6.188754625034003,4.97045404705523,-3.7883966215670197,8.75885066862225,2.923465658814742,3.5,0.8352759025184977,0.6,0.00022696948580202883,0.9962571044249682,0.000227822200508205,199.1154965511498,0.0,0.0,0.0,0.001286328768987916,7.701006936452536e-05,0.00014995941643750348,0.0005886959851470791,0.09255137267601353,0.09255137267601353,0.09255137267601353,0.09257312682840724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.1016728168,595.0467796097927,0.0,0.09255137267601353,0.09255145259026541,0.09255145259026541,0.37185785040943925,0.37185785040943925,0.5,9.643709868135561,0.11713309817656636,0.11713309817656636,-1.1652900866465643e-11,0.00010836240994649415,0.11640017324594965,-1.1652900866465643e-11,27560.543982189014,20903.53084799033,0.7584585725702375,0.9876473423564599,0.6069931168121342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872588356357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50716453410814,260.50716453410814,-12.642835465891835,244.67508576391043,276.3392433042944,124932.89241410633,124916.88372986595,16.00868424040558,0.0,nan,276.3392433042944,3.1892433042944504,270.0064117962413,-3.143588203758668,263.6735802881446,-9.476419711855385,257.34074878007067,-15.809251219929308,251.0079172719875,-22.14208272801247,244.67508576391043,-28.474914236089546,1.0,1.0,26022.012520719443,26022.012520719443,275.5698207756164,2.419820775616415,275.5698207756164,275.5698207756164,77067.49076052598,77065.47770821692,2.013052309062914,0.0,8546.071908451686,8546.071908451686,0.8853788772468915,3945.33053760838,275.5698207756164,2.419820775616415,1.0,0.002,0.14735482452123944,0.004818922978913113,0.00022757028065624457,0.001772429698032642,0.11378514032812229,0.11378514032812229,0.0,-2.1311113464206333e-11,1.0,1.0002355445165967,0.11640017325760255,0.09255145259026541,0.0,2.1779671696225353e-05,27.980655633620803,0.0,1600023.1318375054,266.55228003165706,0.00010836242159939502,1.0,1284714.297987795,2597.2934506563042,,,,,,,,,,,,,,,,,,,2.0,15265.19724076453,1556.8648829762208,0.37185785040943925,6.173730061729009,2.923465658814742
2464.0,-30.233390268828742,4.97058494241641,35.051556454975504,24.482625675760232,4.948769577836959,-26.71517428415814,-40.20898985965175,1.4305535641077247,-6.59764592491058,-6.597754188177062,40.10304782988878,41035.912523024956,25734.285511503713,25734.285511503713,66770.19803452867,77076.19338535244,77065.51096679959,25734.285511503713,102799.7964783033,102799.7964783033,102799.7964783033,130360.21107632454,126006.73640993638,4353.474666388166,0.0,90958.28080014286,54917.999823156424,40044.75664109604,27560.414598021252,67605.17123911729,20903.44352884281,1556.8567198215505,0.0,0.8781380037513113,2.718829268811902,0.001494314320929203,1.0,1.0,-6.481507229973545,333103.0087273633,1558981.1534130855,4.6801773402445415,1558981.1534130855,4.6801773402445415,0.7584589649222334,0.09255129484361135,3.9256959956558672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256959956558672,1.285059569104677,1.2853512535989053,3.054874723349181,6472.912963858559,15265.191797435658,6452.413981995918,0.00032676743796053643,23169.97569368497,2362.6799869155084,19286.697187729475,1966.695781712356,0.832400406573845,0.832400406573845,35490.93666624721,35405.22815468563,1.0030268986956756,0.8,4283.380063572793,4273.035954225843,1.0030268986956756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.215947500099,4632.441516551485,6.188780437671846,4.97058494241641,-3.7883140483120052,8.758898990728415,2.923455821034958,3.5,0.8352730917242737,0.6,0.00022696948580202883,0.9962449233916378,0.00022782498607805095,199.1154004425246,0.0,0.0,0.0,0.001286328768987916,7.701097250105597e-05,0.00014995851330097286,0.0005886915351801362,0.09255121500711,0.09255121500711,0.09255121500711,0.09257294138748368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.939771198,595.0478089759927,0.0,0.09255121500711,0.09255129484361135,0.09255129484361135,0.3718570673048088,0.3718570673048088,0.5,9.644361572630004,0.11692904954435335,0.11692904954435335,-1.0913936421275139e-11,0.00010826326649748808,0.11624695820353281,-1.0913936421275139e-11,27560.414598021252,20903.44352884281,0.7584589649222334,0.9876492701773456,0.6069936925073715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486636140462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5072600104991,260.5072600104991,-12.642739989500853,244.67520066559976,276.3393193553892,124932.51408467075,124916.55134303088,15.96274163986493,0.0,nan,276.3393193553892,3.189319355389216,270.00649561745485,-3.1435043825451316,263.67367187946957,-9.476328120530411,257.3408481415218,-15.809151858478174,251.0080244035596,-22.141975596440375,244.67520066559976,-28.474799334400217,1.0,1.0,26022.012520719443,26022.012520719443,275.5698988098728,2.419898809872848,275.5698988098728,275.5698988098728,77067.49785921857,77065.51096679959,1.9868924189795507,0.0,8546.071908451686,8546.071908451686,0.8853792587327499,3945.3244756341464,275.5698988098728,2.419898809872848,1.0,0.002,0.14733307674926013,0.00481902749359348,0.00022753672872118195,0.001772463238029315,0.11376836436059097,0.11376836436059097,0.0,-3.324950297728391e-11,1.0,1.000235234701651,0.11624695821444675,0.09255129484361135,0.0,2.1750979361495876e-05,27.943788678713254,0.0,1600023.2185910507,266.5523540750894,0.0001082632774114245,1.0,1284714.0450227286,2597.29447381935,,,,,,,,,,,,,,,,,,,2.0,15265.191797435658,1556.8567198215505,0.3718570673048088,6.173730061729009,2.923455821034958
2465.0,-30.233272951943423,4.970715404911133,35.05155401575979,24.48272423297169,4.9488427459634545,-26.715061382159202,-40.20888264114035,1.4306311460262056,-6.597570436601927,-6.597678559083004,40.10304279333426,41035.897596546536,25734.337202054066,25734.337202054066,66770.2347986006,77076.21043080985,77065.5300010094,25734.337202054066,102799.86720306348,102799.86720306348,102799.86720306348,130360.14533677828,126006.38781242383,4353.75752435445,0.0,90958.2654547237,54917.95250148336,40044.79217026704,27560.278133714797,67605.07030398183,20903.351203816106,1556.848184451427,0.0,0.878138433728322,2.7188369394048184,0.001494314320929203,1.0,1.0,-6.481648773480515,333104.00395655876,1558980.9357817136,4.680162703733293,1558980.9357817136,4.680162703733293,0.7584593704896179,0.09255113462462974,3.9256917608777155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256917608777155,1.2850592060150212,1.285350890426835,3.0548722910995805,6472.907810213518,15265.186362769013,6452.414951898737,0.00032676858384016237,23169.996778959292,2362.6821370151165,19286.700086833906,1966.6960773387352,0.8323997741919492,0.8323997741919492,35490.906038045825,35405.22815468563,1.003025816697375,0.8,4283.376367073362,4273.035954225843,1.003025816697375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2076211332305,4632.441516551485,6.1888052610130915,4.970715404911133,-3.788230410513195,8.758945815424328,2.9234460645473397,3.5,0.8352703041563828,0.6,0.00022696948580202883,0.9962327356170976,0.00022782777325765837,199.1153042795354,0.0,0.0,0.0,0.001286328768987916,7.701190857794992e-05,0.0001499575772240789,0.0005886872253897503,0.09255105509846351,0.09255105509846351,0.09255105509846351,0.0925727403632094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.77721642517,595.048838485031,0.0,0.09255105509846351,0.09255113462462974,0.09255113462462974,0.3718562870901449,0.3718562870901449,0.5,9.645012041374677,0.11672183850612328,0.11672183850612328,-8.128608897095546e-12,0.00010812248109459688,0.11602978560250676,-8.128608897095546e-12,27560.278133714797,20903.351203816106,0.7584593704896179,0.9876512885553193,0.6069943779664938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860156084785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5073554443599,260.5073554443599,-12.64264455564006,244.6753156050526,276.339395283656,124932.21900680881,124916.26337465642,15.955632152376552,0.0,nan,276.339395283656,3.18939528365604,270.006579347954,-3.143420652045961,263.67376341221217,-9.47623658778781,257.34094747650624,-15.809052523493733,251.00813154077832,-22.141868459221655,244.6753156050526,-28.47468439494739,1.0,1.0,26022.012520719443,26022.012520719443,275.5699766662135,2.419976666213529,275.5699766662135,275.5699766662135,77067.51034751881,77065.5300010094,1.980346509400988,0.0,8546.071908451686,8546.071908451686,0.8853795265638399,3945.320219682104,275.5699766662135,2.419976666213529,1.0,0.002,0.1473113696273012,0.004819132149552634,0.0002275032402493523,0.0017724967315255727,0.11375162012467616,0.11375162012467616,0.0,-2.8225075054955084e-11,1.0,1.0002347955023445,0.11602978561063537,0.09255113462462974,0.0,2.1710319675911912e-05,27.891547007511704,0.0,1600023.3069807554,266.55242956339805,0.00010812248922320578,1.0,1284713.786985735,2597.295517497323,,,,,,,,,,,,,,,,,,,2.0,15265.186362769013,1556.848184451427,0.3718562870901449,6.173730061729009,2.9234460645473397
2466.0,-30.233155582132362,4.970845431662478,35.05155158129147,24.482827924098842,4.948917526689764,-26.71494827126411,-40.20877919448537,1.430710185955074,-6.597495397670343,-6.5976033880204,40.1030380514338,41035.888632673275,25734.389572397868,25734.389572397868,66770.27820507114,77076.22371524267,77065.55190248591,25734.389572397868,102799.94147488377,102799.94147488377,102799.94147488377,130360.08487762636,126006.04496356363,4354.039914062725,0.0,90958.24377722837,54917.90857681314,40044.81688935026,27560.14340274259,67604.96029209284,20903.260095982012,1556.839742897812,0.0,0.8781388600933453,2.718844563458391,0.001494314320929203,1.0,1.0,-6.481777145376213,333104.9931609137,1558980.7308832782,4.680148190183923,1558980.7308832782,4.680148190183923,0.7584597725243283,0.09255097527188091,3.925686626529117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925686626529117,1.2850588361019704,1.2853505204298208,3.0548691750465586,6472.901207671081,15265.180933341655,6452.416934741428,0.00032677010547874845,23170.021560699257,2362.6846640493195,19286.7060136834,1966.6966817091873,0.8323991396882127,0.8323991396882127,35490.868903656556,35405.22815468563,1.0030245048561734,0.8,4283.37188534598,4273.035954225843,1.0030245048561734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.199369495699,4632.441516551485,6.188830136713454,4.970845431662478,-3.788147177752092,8.75899260941457,2.9234363956372755,3.5,0.8352675416106502,0.6,0.00022696948580202883,0.9962205425051669,0.00022783056172609656,199.11520807325667,0.0,0.0,0.0,0.001286328768987916,7.701281173442255e-05,0.00014995667406760628,0.0005886829099459876,0.09255089603425745,0.09255089603425745,0.09255089603425745,0.09257254294896528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.62160671374,595.0498657447342,0.0,0.09255089603425745,0.09255097527188091,0.09255097527188091,0.3718555081274224,0.3718555081274224,0.5,9.645661367007607,0.11651552691091638,0.11651552691091638,1.2789769243681803e-11,0.00010799035004538382,0.11582624264417518,1.2789769243681803e-11,27560.14340274259,20903.260095982012,0.7584597725243283,0.9876535377964074,0.6069952331215684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664853971289574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50745099484686,260.50745099484686,-12.642549005153114,244.6754305992249,276.3394713904715,124931.91414451369,124915.93901492872,15.975129584974255,0.0,nan,276.3394713904715,3.1894713904715104,270.00666323222055,-3.143336767779431,263.6738550739604,-9.47614492603958,257.3410469157289,-15.808953084271081,251.00823875747506,-22.14176124252492,244.6754305992249,-28.474569400775067,1.0,1.0,26022.012520719443,26022.012520719443,275.57005440002973,2.4200544000297555,275.57005440002973,275.57005440002973,77067.52848923164,77065.55190248591,1.9765867457317654,0.0,8546.071908451686,8546.071908451686,0.8853798512887392,3945.3150596617625,275.57005440002973,2.4200544000297555,1.0,0.002,0.14728970060800334,0.004819236557147401,0.00022746981039769828,0.0017725301637503226,0.11373490519884913,0.11373490519884913,0.0,-2.5851979411350978e-11,1.0,1.0002343838740513,0.11582624263138541,0.09255097527188091,0.0,2.1672210440335668e-05,27.842581988787856,0.0,1600023.394855328,266.55250460232963,0.00010799033725561458,1.0,1284713.5305113168,2597.29655485577,,,,,,,,,,,,,,,,,,,2.0,15265.180933341655,1556.839742897812,0.3718555081274224,6.173730061729009,2.9234363956372755
2467.0,-30.23303813667224,4.9709750150122884,35.051549157565006,24.482926621008687,4.948989780393745,-26.71483534496648,-40.208671941049374,1.4307869592003386,-6.597420932644184,-6.597528794783752,40.103033492463034,41035.87189221276,25734.442860545514,25734.442860545514,66770.31475275828,77076.2406308414,77065.57477791233,25734.442860545514,102800.01763845785,102800.01763845785,102800.01763845785,130360.02771149954,126005.70585895216,4354.3218525473785,0.0,90958.22710446289,54917.85824948319,40044.85428331077,27560.010073041693,67604.86435635247,20903.169957541337,1556.8313824661286,0.0,0.8781392826212187,2.718852128880587,0.001494314320929203,1.0,1.0,-6.481899699308144,333105.9747631447,1558980.5338895475,4.680133807260773,1558980.5338895475,4.680133807260773,0.7584601711734547,0.09255081681319745,3.925682171088857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925682171088857,1.28505847679738,1.285350161043675,3.0548665620823994,6472.895671113574,15265.175508885139,6452.418176571691,0.0003267713509656157,23170.043610339966,2362.6869124869318,19286.70972559716,1966.6970602190515,0.832398507743429,0.832398507743429,35490.83667949214,35405.22815468563,1.0030233664780537,0.8,4283.367996230719,4273.035954225843,1.0030233664780537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.191191231445,4632.441516551485,6.188855124029129,4.9709750150122884,-3.7880644434539965,8.759039458466285,2.9234268127154497,3.5,0.8352648036329856,0.6,0.00022696948580202883,0.9962083416954542,0.00022783335202328038,199.1151118050626,0.0,0.0,0.0,0.001286328768987916,7.701374813690563e-05,0.0001499557376651232,0.0005886785658044519,0.09255073779914319,0.09255073779914319,0.09255073779914319,0.09257234795453778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.4722201452,595.0508909846786,0.0,0.09255073779914319,0.09255081681319745,0.09255081681319745,0.3718547307763066,0.3718547307763066,0.5,9.646309587101538,0.11631125733663339,0.11631125733663339,-9.947598300641403e-12,0.00010786213954361301,0.1156290954755832,-9.947598300641403e-12,27560.010073041693,20903.169957541337,0.7584601711734547,0.9876554799489695,0.6069958468655198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847807155335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50754641789354,260.50754641789354,-12.642453582106441,244.67554562824452,276.33954720754355,124931.60124362238,124915.64742020602,15.95382341636338,0.0,nan,276.33954720754355,3.189547207543569,270.0067468916862,-3.143253108313786,263.6739465758191,-9.476053424180861,257.3411462599653,-15.808853740034692,251.00834594410262,-22.141654055897362,244.67554562824452,-28.474454371755456,1.0,1.0,26022.012520719443,26022.012520719443,275.5701316699846,2.4201316699846416,275.5701316699846,275.5701316699846,77067.54039627388,77065.57477791233,1.9656183615443297,0.0,8546.071908451686,8546.071908451686,0.8853801330756237,3945.3105819443012,275.5701316699846,2.4201316699846416,1.0,0.002,0.14726806848759535,0.004819340693560201,0.00022743643725126907,0.0017725635342370942,0.11371821862563453,0.11371821862563453,0.0,-2.8511636628036907e-11,1.0,1.0002339851826325,0.1156290954855308,0.09255081681319745,0.0,2.1635298120576167e-05,27.795154725904016,0.0,1600023.4820619617,266.5525790673558,0.00010786214949121131,1.0,1284713.2760084106,2597.2975842406527,,,,,,,,,,,,,,,,,,,2.0,15265.175508885139,1556.8313824661286,0.3718547307763066,6.173730061729009,2.9234268127154497
2468.0,-30.23292063302481,4.97110416388961,35.051546732088234,24.483035900071286,4.949063934309108,-26.714722176291044,-40.2085684594698,1.4308654478608354,-6.597346105047166,-6.5974538285485265,40.10302859262978,41035.84819874283,25734.494949363245,25734.494949363245,66770.34314810607,77076.2497909387,77065.59423423398,25734.494949363245,102800.08918359723,102800.08918359723,102800.08918359723,130359.96431221688,126005.3610834641,4354.603228752771,0.0,90958.19585484038,54917.79414539825,40044.89078826903,27559.87512861965,67604.76591688869,20903.07867599256,1556.822937009931,0.0,0.8781397084728085,2.7188597322791725,0.001494314320929203,1.0,1.0,-6.482037570520845,333106.9612761022,1558980.3221656606,4.680119311206676,1558980.3221656606,4.680119311206676,0.7584605727870547,0.09255065790462605,3.925675580426608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925675580426608,1.2850581094647244,1.285349793627642,3.0548623066250298,6472.8866543100485,15265.170089856452,6452.421848001762,0.00032677349877257916,23170.07454929728,2362.69006738257,19286.720699747333,1966.698179270937,0.8323978698779058,0.8323978698779059,35490.78901222892,35405.22815468563,1.0030216825444218,0.8,4283.362243297037,4273.035954225843,1.0030216825444218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.183083749386,4632.441516551485,6.188879717667157,4.97110416388961,-3.7879814871887234,8.759085651078333,2.9234173127454133,3.5,0.8352620893558323,0.6,0.00022696948580202883,0.9961961350022548,0.00022783614373440137,199.11501548926648,0.0,0.0,0.0,0.001286328768987916,7.701465161824645e-05,0.00014995483418378237,0.0005886740307221957,0.09255057915157518,0.09255057915157518,0.09255057915157518,0.09257214954477382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.3269850168,595.0519148536438,0.0,0.09255057915157518,0.09255065790462605,0.09255065790462605,0.37185395517655945,0.37185395517655945,0.5,9.646956605709589,0.11610513938256872,0.11610513938256872,-3.370814738445915e-11,0.00010772350134402586,0.11541625802766475,-3.370814738445915e-11,27559.87512861965,20903.07867599256,0.7584605727870547,0.9876573380964231,0.6069963802432375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841664045074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5076419147139,260.5076419147139,-12.642358085286105,244.67566071311109,276.3396231163279,124931.24375627901,124915.27759937463,15.966156904376962,0.0,nan,276.3396231163279,3.1896231163279367,270.0068306356752,-3.1431693643247627,263.67403815502433,-9.475961844975643,257.3412456743903,-15.808754325609698,251.00845319375435,-22.14154680624563,244.67566071311109,-28.474339286888892,1.0,1.0,26022.012520719443,26022.012520719443,275.57020891285896,2.420208912858982,275.57020891285896,275.57020891285896,77067.5591990339,77065.59423423398,1.9649647999176523,0.0,8546.071908451686,8546.071908451686,0.885380549905755,3945.3039583287414,275.57020891285896,2.420208912858982,1.0,0.002,0.1472464762002026,0.004819444730447095,0.00022740312578581467,0.0017725968432630405,0.11370156289290734,0.11370156289290734,0.0,-3.095114485887618e-11,1.0,1.0002335547493628,0.1154162580613729,0.09255065790462605,0.0,2.1595450046175073e-05,27.743955852107575,0.0,1600023.5696791376,266.5526538949528,0.00010772353505217325,1.0,1284713.0202327739,2597.298618773946,,,,,,,,,,,,,,,,,,,2.0,15265.170089856452,1556.822937009931,0.37185395517655945,6.173730061729009,2.9234173127454133
2469.0,-30.232802586746562,4.971232762141724,35.05154424721399,24.483102675899886,4.949104370114746,-26.71461189104911,-40.20846539698539,1.4309136824246842,-6.597278112894173,-6.597385614120802,40.10302204938271,41035.86340158906,25734.56144380941,25734.56144380941,66770.42484539846,77076.29009653362,77065.5698283676,25734.56144380941,102800.13127217701,102800.13127217701,102800.13127217701,130359.8699899379,126004.9861390201,4354.883850917809,0.0,90958.19393923016,54917.767275880644,40044.91851483279,27559.738717760898,67604.65723259369,20902.985911973825,1556.8145840408363,0.0,0.8781401039136847,2.718866652171697,0.001494314320929203,1.0,1.0,-6.482309846776616,333107.8589419455,1558980.0394304374,4.680105850346025,1558980.0394304374,4.680105850346025,0.7584609609706814,0.09255050086283557,3.9256723426935856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256723426935856,1.285057883723552,1.2853495678352302,3.0548603237378336,6472.88245281002,15265.1646759083,6452.422163843514,0.0003267743985513561,23170.09317105144,2362.6919662730334,19286.721643819466,1966.6982755395031,0.8323972416268125,0.8323972416268126,35490.76559517231,35405.22815468563,1.0030208552940907,0.8,4283.359417106386,4273.035954225843,1.0030208552940907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.175048717891,4632.441516551485,6.188907667979074,4.971232762141724,-3.787903730619395,8.759136492761119,2.923407897681759,3.5,0.8352593993376454,0.6,0.00022696948580202883,0.9961838721010997,0.00022783894836935723,199.11491872877863,0.0,0.0,0.0,0.001286328768987916,7.701555145027419e-05,0.00014995393435175464,0.0005886700127627727,0.09255042148360647,0.09255042148360647,0.09255042148360647,0.09257193015362496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.1827140514,595.0529383253041,0.0,0.09255042148360647,0.09255050086283557,0.09255050086283557,0.3718531809329508,0.3718531809329508,0.5,9.647601777033461,0.11587458928124761,0.11587458928124761,8.01492205937393e-12,0.00010750122663694128,0.11507576734419445,8.01492205937393e-12,27559.738717760898,20902.985911973825,0.7584609609706814,0.9876601343554624,0.6069975809566677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664835541535469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50773445593734,260.50773445593734,-12.642265544062639,244.67577563086775,276.3396932810112,124930.6180742348,124915.14606448423,15.47200975053502,0.0,nan,276.3396932810112,3.189693281011216,270.006909750981,-3.1430902490189965,263.67412622094264,-9.475873779057338,257.3413426909241,-15.808657309075898,251.00855916089756,-22.141440839102415,244.67577563086775,-28.47422436913223,1.0,1.0,26022.012520719443,26022.012520719443,275.57027427148734,2.420274271487358,275.57027427148734,275.57027427148734,77067.5184116381,77065.5698283676,1.9485832704958739,0.0,8546.071908451686,8546.071908451686,0.8853807546779537,3945.3007044070537,275.57027427148734,2.420274271487358,1.0,0.002,0.14722494763482172,0.00481954726295144,0.00022736990956669515,0.0017726300451395333,0.11368495478334757,0.11368495478334757,0.0,-4.5293771771398594e-11,1.0,1.0002328660573565,0.11507576733617952,0.09255050086283557,0.0,2.1531716249421953e-05,27.66207120230683,0.0,1600023.6491549795,266.5527218871058,0.00010750121862201922,1.0,1284712.7874931686,2597.299560134131,,,,,,,,,,,,,,,,,,,2.0,15265.1646759083,1556.8145840408363,0.3718531809329508,6.173730061729009,2.923407897681759
2470.0,-30.232685466212576,4.971361065502436,35.05154163090377,24.48323790393772,4.949212333852725,-26.71449568624255,-40.20835765460504,1.431022519409617,-6.597195648965112,-6.597302917786628,40.10301324489627,41035.827448891476,25734.59542042424,25734.59542042424,66770.42286931572,77076.28017566224,77065.560860522,25734.59542042424,102800.15628094625,102800.15628094625,102800.15628094625,130359.73765518235,126004.57480173782,4355.162853444526,0.0,90958.15940853178,54917.706545739224,40044.94762532506,27559.581374236106,67604.52899956117,20902.878969153764,1556.8048913330874,0.0,0.8781405866279851,2.7188750406761306,0.001494314320929203,1.0,1.0,-6.482582168293732,333108.94718356733,1558979.6589870309,4.680089418696759,1558979.6589870309,4.680089418696759,0.7584614107634698,0.09255033011860953,3.9256663576512842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256663576512842,1.2850573743590505,1.2853490583551126,3.0548568771953026,6472.875149999971,15265.15927674764,6452.424649529015,0.0003267761027488444,23170.119699869705,2362.694671459643,19286.729073699775,1966.6990331764441,0.8323966092332372,0.8323966092332372,35490.722308061784,35405.22815468563,1.0030193260981406,0.8,4283.35419281073,4273.035954225843,1.0030193260981406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.167055615768,4632.441516551485,6.188927735760075,4.971361065502436,-3.7878150540677975,8.759176119570235,2.923398531760962,3.5,0.8352567233602749,0.6,0.00022696948580202883,0.9961717055291663,0.00022784173104119901,199.11482272720028,0.0,0.0,0.0,0.001286328768987916,7.701649215256948e-05,0.00014995299364945933,0.0005886654223987792,0.09255025263084467,0.09255025263084467,0.09255025263084467,0.09257169029856299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.0377908136,595.0539618955584,0.0,0.09255025263084467,0.09255033011860953,0.09255033011860953,0.3718524054446942,0.3718524054446942,0.5,9.648244816449878,0.11561390709346142,0.11561390709346142,-1.836042429204099e-11,0.000107268821523121,0.11472074949290345,-1.836042429204099e-11,27559.581374236106,20902.878969153764,0.7584614107634698,0.9876619785303014,0.6069982005075111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664829445132868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50783063368743,260.50783063368743,-12.642169366312544,244.6758908658845,276.3397704014935,124930.69910077978,124914.6190982242,16.080002555590546,0.0,nan,276.3397704014935,3.189770401493547,270.00699449437457,-3.1430055056254105,263.67421858723765,-9.47578141276233,257.3414426801271,-15.808557319872875,251.00866677300746,-22.141333226992515,244.6758908658845,-28.47410913411548,1.0,1.0,26022.012520719443,26022.012520719443,275.5703559184686,2.4203559184686014,275.5703559184686,275.5703559184686,77067.62102732412,77065.560860522,2.0601668021117803,0.0,8546.071908451686,8546.071908451686,0.8853811332051591,3945.294689439541,275.5703559184686,2.4203559184686014,1.0,0.002,0.14720348550505155,0.004819652255376727,0.0002273368027031809,0.001772663194178554,0.11366840135159045,0.11366840135159045,0.0,-3.1182651946681794e-12,1.0,1.0002321480016199,0.11472074951126388,0.09255033011860953,0.0,2.1465263750239936e-05,27.57669277042218,0.0,1600023.7455999136,266.55280435103487,0.0001072688398835453,1.0,1284712.5053431469,2597.30070134494,,,,,,,,,,,,,,,,,,,2.0,15265.15927674764,1556.8048913330874,0.3718524054446942,6.173730061729009,2.923398531760962
2471.0,-30.23256753478022,4.971488838573201,35.05153920162974,24.483323119953297,4.949269805679424,-26.71438380074704,-40.208254382573045,1.4310860463602064,-6.597127330700573,-6.5972346201113155,40.10301343696253,41035.831051681926,25734.66114992591,25734.66114992591,66770.49220160783,77076.30697212182,77065.63263296805,25734.66114992591,102800.29378289395,102800.29378289395,102800.29378289395,130359.76789836513,126004.32476643818,4355.443131926943,0.0,90958.14741348798,54917.67139327589,40044.97335579122,27559.474115471177,67604.44747126239,20902.80719808365,1556.797923734574,0.0,0.878140956851885,2.7188819658286607,0.001494314320929203,1.0,1.0,-6.482482696452735,333109.84594859305,1558979.667285702,4.680076816241242,1558979.667285702,4.680076816241242,0.7584617583957944,0.09255018194090775,3.9256621441955377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256621441955377,1.2850570770487828,1.285348760977361,3.0548543051574613,6472.869700160421,15265.153862976113,6452.425835959714,0.0003267773261146885,23170.141513063776,2362.696895786408,19286.732620020528,1966.699394800521,0.8323959786411443,0.8323959786411443,35490.69183402955,35405.22815468563,1.0030182495477773,0.8,4283.350514917882,4273.035954225843,1.0030182495477773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.159169498674,4632.441516551485,6.188955280667766,4.971488838573201,-3.7877373400460503,8.759226178619251,2.9233892912116803,3.5,0.8352540832033373,0.6,0.00022696948580202883,0.9961594548824261,0.00022784453301084956,199.11472606103675,0.0,0.0,0.0,0.001286328768987916,7.701739383407611e-05,0.00014995209196795272,0.0005886612508815197,0.09255010397394715,0.09255010397394715,0.09255010397394715,0.09257155080015819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.9350041539,595.054972186499,0.0,0.09255010397394715,0.09255018194090775,0.09255018194090775,0.3718516275529927,0.3718516275529927,0.5,9.648888146229396,0.11541680496782192,0.11541680496782192,-1.6086687537608668e-11,0.00010728941072102316,0.11475192365855946,-1.6086687537608668e-11,27559.474115471177,20902.80719808365,0.7584617583957944,0.9876641951698657,0.6069989858156244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664823362713777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079252703265,260.5079252703265,-12.642074729673482,244.6760060415269,276.33984449913083,124930.22151280545,124914.3991695281,15.822343277333584,0.0,nan,276.33984449913083,3.1898444991308565,270.0070768076119,-3.142923192388082,263.67430911608096,-9.475690883919015,257.3415414245611,-15.808458575438863,251.00877373304712,-22.141226266952856,244.6760060415269,-28.473993958473073,1.0,1.0,26022.012520719443,26022.012520719443,275.57043261444045,2.4204326144404718,275.57043261444045,275.57043261444045,77067.59126695627,77065.63263296805,1.958633988222573,0.0,8546.071908451686,8546.071908451686,0.8853813996873665,3945.2904549165155,275.57043261444045,2.4204326144404718,1.0,0.002,0.1471820175571651,0.004819754476836075,0.00022730368011925805,0.001772696275776508,0.11365184005962903,0.11365184005962903,0.0,-4.4104234153685695e-11,1.0,1.0002322111944193,0.11475192367464615,0.09255018194090775,0.0,2.1471074020679836e-05,27.58415229424669,0.0,1600023.825804919,266.5528726692994,0.0001072894268077107,1.0,1284712.2723194493,2597.3016438552804,,,,,,,,,,,,,,,,,,,2.0,15265.153862976113,1556.797923734574,0.3718516275529927,6.173730061729009,2.9233892912116803
2472.0,-30.23244992706554,4.971616232314078,35.051536708830945,24.48343075755986,4.949351586877451,-26.714269775691093,-40.20814698943866,1.4311714040408625,-6.597049685793593,-6.597156789469156,40.10300672672127,41035.81206283954,25734.705216908933,25734.705216908933,66770.51727974847,77076.31730173685,77065.63753767357,25734.705216908933,102800.3427545825,102800.3427545825,102800.3427545825,130359.67220523962,126003.9502987074,4355.72190653223,0.0,90958.12711910716,54917.621756068496,40045.00595893185,27559.32945065713,67604.33540958898,20902.709086467923,1556.788949231126,0.0,0.8781414051553174,2.718889860374476,0.001494314320929203,1.0,1.0,-6.482688095626315,333110.87016559544,1558979.377334506,4.68006155596036,1558979.377334506,4.68006155596036,0.758462179709148,0.09255001910310538,3.9256574747078723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256574747078723,1.2850566775694916,1.2853483614073955,3.0548516211228245,6472.864013013101,15265.1484693536,6452.4271975877145,0.00032677861169492166,23170.163903786794,2362.699179004736,19286.73669001774,1966.6998098247354,0.8323953499036592,0.8323953499036592,35490.6580617157,35405.22815468563,1.0030170564799143,0.8,4283.3464389573855,4273.035954225843,1.0030170564799143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.151329344115,4632.441516551485,6.188977547618062,4.971616232314078,-3.7876524710395105,8.75926870335359,2.9233801045305317,3.5,0.8352514584372948,0.6,0.00022696948580202883,0.9961472380251082,0.00022784732732081118,199.114629660312,0.0,0.0,0.0,0.001286328768987916,7.701833150781455e-05,0.0001499511542942143,0.0005886568696961558,0.09254994175119174,0.09254994175119174,0.09254994175119174,0.09257133319929482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.80689155037,595.0559903814054,0.0,0.09254994175119174,0.09255001910310538,0.09255001910310538,0.37185085694969394,0.37185085694969394,0.5,9.649529803444503,0.11519902904950641,0.11519902904950641,1.0913936421275139e-11,0.00010710367558885991,0.11446869384286629,1.0913936421275139e-11,27559.32945065713,20902.709086467923,0.758462179709148,0.9876662032872785,0.6069997111016497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664817305437595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080208265651,260.5080208265651,-12.64197917343489,244.67612133366558,276.3399203194774,124930.02258369798,124914.04649150262,15.976092195353889,0.0,nan,276.3399203194774,3.1899203194774373,270.0071605223069,-3.1428394776930872,263.6744007251392,-9.47559927486077,257.3416409279732,-15.808359072026803,251.00888113082817,-22.141118869171805,244.67612133366558,-28.4738786663344,1.0,1.0,26022.012520719443,26022.012520719443,275.570511018996,2.4205110189960237,275.570511018996,275.570511018996,77067.62741658406,77065.63753767357,1.989878910491825,0.0,8546.071908451686,8546.071908451686,0.8853816950114952,3945.2857620814116,275.570511018996,2.4205110189960237,1.0,0.002,0.14716060262325875,0.004819858364675826,0.00022727064385037513,0.0017727293398233919,0.11363532192518756,0.11363532192518756,0.0,-1.632623290032109e-11,1.0,1.0002316383565595,0.11446869383195235,0.09255001910310538,0.0,2.1418054875833187e-05,27.51603226064568,0.0,1600023.9166607847,266.5529503142064,0.0001071036646749235,1.0,1284712.0067701887,2597.3027179223,,,,,,,,,,,,,,,,,,,2.0,15265.1484693536,1556.788949231126,0.37185085694969394,6.173730061729009,2.9233801045305317
2473.0,-30.23233207641764,4.971743176207882,35.051534269487206,24.483529838640266,4.949421461966827,-26.71415672257422,-40.20804350785909,1.4312460798935251,-6.596976871681591,-6.597083884101594,40.10300329191169,41035.8061507598,25734.75994865107,25734.75994865107,66770.56609941088,77076.3339010504,77065.67275136715,25734.75994865107,102800.43270001822,102800.43270001822,102800.43270001822,130359.63581387786,126003.63506926701,4356.000744610849,0.0,90958.1069993719,54917.57913769375,40045.03095742017,27559.20311385964,67604.2340712798,20902.623859151194,1556.7809652761312,0.0,0.8781418142241403,2.718897254255631,0.001494314320929203,1.0,1.0,-6.482754174930278,333111.82956967724,1558979.2289146152,4.6800476312370725,1558979.2289146152,4.6800476312370725,0.7584625641312239,0.0925498640189395,3.925652447657005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925652447657005,1.2850563280820286,1.2853480118406055,3.054848539998334,6472.8574844800305,15265.143073176992,6452.42914469495,0.0003267801152797461,23170.188449479152,2362.701681968782,19286.74251005157,1966.700403303021,0.8323947192792521,0.8323947192792521,35490.62170329831,35405.22815468563,1.0030157720535995,0.8,4283.342050881589,4273.035954225843,1.0030157720535995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.143573262769,4632.441516551485,6.189002254305949,4.971743176207882,-3.787571386892969,8.759314563100851,2.923371016373318,3.5,0.835248861820948,0.6,0.00022696948580202883,0.9961349960944764,0.00022785012743443698,199.11453306055327,0.0,0.0,0.0,0.001286328768987916,7.701923503886793e-05,0.0001499502507631609,0.0005886525689351843,0.09254978669348547,0.09254978669348547,0.09254978669348547,0.0925711533139538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.6982121703,595.0570024076587,0.0,0.09254978669348547,0.0925498640189395,0.0925498640189395,0.3718500857671586,0.3718500857671586,0.5,9.650170718678904,0.11499879313839756,0.11499879313839756,-1.7905676941154525e-11,0.00010701242001687206,0.11432970917132934,-1.7905676941154525e-11,27559.20311385964,20902.623859151194,0.7584625641312239,0.9876684059316472,0.6070005335389633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664811266147784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081160749138,260.5081160749138,-12.641883925086177,244.67623665484703,276.33999549498907,124929.66652619113,124913.74190931041,15.924616880707086,0.0,nan,276.33999549498907,3.189995494989091,270.00724372694856,-3.1427562730514182,263.67449195892567,-9.475508041074306,257.34174019089403,-15.808259809105948,251.00898842287836,-22.141011577121617,244.67623665484703,-28.473763345152946,1.0,1.0,26022.012520719443,26022.012520719443,275.57058804481727,2.4205880448172934,275.57058804481727,275.57058804481727,77067.63344220075,77065.67275136715,1.9606908335990738,0.0,8546.071908451686,8546.071908451686,0.8853820129498257,3945.2807098952903,275.57058804481727,2.4205880448172934,1.0,0.002,0.1471392137039454,0.004819961147191306,0.00022723764544778702,0.0017727623227714265,0.11361882272389351,0.11361882272389351,0.0,-3.1780786335922073e-11,1.0,1.0002313573210166,0.11432970918923502,0.0925498640189395,0.0,2.1392026262985945e-05,27.482587668047923,0.0,1600024.0019822395,266.5530231283184,0.000107012437922549,1.0,1284711.7580254804,2597.3037240205153,,,,,,,,,,,,,,,,,,,2.0,15265.143073176992,1556.7809652761312,0.3718500857671586,6.173730061729009,2.923371016373318
