time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2474.0,-30.23221424955546,4.97186970140681,35.05153182353927,24.483633564692013,4.949495522168341,-26.71404327239901,-40.207936184573896,1.4313245154632326,-6.596902119002266,-6.597008990377275,40.10299821800853,41035.78193285801,25734.80987729105,25734.80987729105,66770.59181014905,77076.34708700799,77065.69153074038,25734.80987729105,102800.50140803143,102800.50140803143,102800.50140803143,130359.56949945942,126003.29062794417,4356.278871515249,0.0,90958.08423281337,54917.51896207261,40045.072523045295,27559.068091427995,67604.14061447329,20902.53250190189,1556.7725206045875,0.0,0.8781422403375139,2.7189048504362274,0.001494314320929203,1.0,1.0,-6.482893771968065,333112.81514242024,1558979.0096699814,4.680033126325236,1558979.0096699814,4.680033126325236,0.7584629651683845,0.09254970580408463,3.925647162697357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925647162697357,1.285055960999069,1.2853476446743248,3.0548453000018423,6472.850619316254,15265.137685787404,6452.431330761684,0.00032678170642563414,23170.213843241843,2362.7042714119343,19286.749044351327,1966.7010696161612,0.8323940890160052,0.8323940890160052,35490.58347953168,35405.22815468563,1.003014421730831,0.8,4283.337437677899,4273.035954225843,1.003014421730831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.135882560674,4632.441516551485,6.189025708665147,4.97186970140681,-3.787488857318318,8.759358558725127,2.9233620048351394,3.5,0.8352462870957541,0.6,0.00022696948580202883,0.9961227567968635,0.000227852927014611,199.11443648038488,0.0,0.0,0.0,0.001286328768987916,7.702017212344552e-05,0.0001499493136785833,0.0005886480977907465,0.09254962879927382,0.09254962879927382,0.09254962879927382,0.09257095471456359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.58751422906,595.0580150080596,0.0,0.09254962879927382,0.09254970580408463,0.09254970580408463,0.37184931772065505,0.37184931772065505,0.5,9.650810409193467,0.11479498715146974,0.11479498715146974,-1.3073986337985843e-11,0.00010687137501008692,0.11411521840921068,-1.3073986337985843e-11,27559.068091427995,20902.53250190189,0.7584629651683845,0.9876701516098293,0.6070010144330229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480524818729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082114496668,260.5082114496668,-12.64178855033316,244.67635203372788,276.34007086561496,124929.35351041386,124913.40776146071,15.945748953137036,0.0,nan,276.34007086561496,3.1900708656149845,270.0073270992196,-3.142672900780383,263.67458333285896,-9.475416667141019,257.34183956647416,-15.808160433525813,251.00909580010557,-22.140904199894408,244.67635203372788,-28.473647966272097,1.0,1.0,26022.012520719443,26022.012520719443,275.5706651359691,2.4206651359691023,275.5706651359691,275.5706651359691,77067.65182124774,77065.69153074038,1.9602905073552392,0.0,8546.071908451686,8546.071908451686,0.8853823471996521,3945.275398510844,275.5706651359691,2.4206651359691023,1.0,0.002,0.14711786493280896,0.004820064174609015,0.00022720470996717265,0.001772795264138565,0.11360235498358633,0.11360235498358633,0.0,-2.5894262428716175e-11,1.0,1.0002309235370197,0.11411521842228467,0.09254970580408463,0.0,2.1351869523465036e-05,27.43099237660009,0.0,1600024.089507544,266.5530978809977,0.00010687138808407326,1.0,1284711.5024965045,2597.304757559667,,,,,,,,,,,,,,,,,,,2.0,15265.137685787404,1556.7725206045875,0.37184931772065505,6.173730061729009,2.9233620048351394
2475.0,-30.232096270639296,4.971995795727872,35.05152939022629,24.483737779688113,4.9495669372282425,-26.713929949860493,-40.207832702994324,1.4314005875814055,-6.596828373167796,-6.596935118441378,40.10299369151393,41035.766813853465,25734.86173409178,25734.86173409178,66770.62854794525,77076.3599006291,77065.71487289389,25734.86173409178,102800.57660698568,102800.57660698568,102800.57660698568,130359.5130135507,126002.95641295206,4356.556600598654,0.0,90958.05766281595,54917.46446213486,40045.103556312315,27558.936406565026,67604.03996287734,20902.44348045437,1556.7642597953522,0.0,0.8781426588138266,2.718912342824585,0.001494314320929203,1.0,1.0,-6.483011391526134,333113.7872709881,1558978.8140788644,4.680018881387923,1558978.8140788644,4.680018881387923,0.758463359111168,0.09254954920437548,3.92564122174963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92564122174963,1.285055604977399,1.2853472885718444,3.0548415232340647,6472.842616798533,15265.132301849662,6452.434311571364,0.00032678359250115283,23170.242140028426,2362.7071568811393,19286.757954190936,1966.7019781669517,0.8323934569881571,0.8323934569881571,35490.540511282226,35405.22815468563,1.0030129038011746,0.8,4283.332251865398,4273.035954225843,1.0030129038011746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.128264618393,4632.441516551485,6.1890495185226255,4.971995795727872,-3.787407159693177,8.759402955421049,2.923353078563829,3.5,0.8352437367325225,0.6,0.00022696948580202883,0.9961105018671074,0.00022785573023936372,199.11433977567498,0.0,0.0,0.0,0.001286328768987916,7.702107567446346e-05,0.00014994841012756538,0.0005886436599325904,0.0925494724062139,0.0925494724062139,0.0925494724062139,0.09257076270635603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.4846309316,595.0590250885608,0.0,0.0925494724062139,0.09254954920437548,0.09254954920437548,0.37184855086756274,0.37184855086756274,0.5,9.65144902981379,0.11459401379715928,0.11459401379715928,-1.404032445861958e-11,0.0001067452735696861,0.11392372691523178,-1.404032445861958e-11,27558.936406565026,20902.44348045437,0.758463359111168,0.9876721655186622,0.607001694519839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664799250079248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083067011968,260.5083067011968,-12.641693298803204,244.67646746203528,276.34014594036535,124928.98882060433,124913.06367477335,15.925145830971847,0.0,nan,276.34014594036535,3.190145940365369,270.0074102446815,-3.142589755318454,263.6746745490281,-9.475325450971866,257.34193885336595,-15.808061146634032,251.00920315770418,-22.1407968422958,244.67646746203528,-28.4735325379647,1.0,1.0,26022.012520719443,26022.012520719443,275.57074173923627,2.4207417392362913,275.57074173923627,275.57074173923627,77067.6643452197,77065.71487289389,1.9494723258103477,0.0,8546.071908451686,8546.071908451686,0.8853827229376725,3945.269427858378,275.57074173923627,2.4207417392362913,1.0,0.002,0.14709655200165753,0.0048201668437867495,0.00022717182934983013,0.0017728281411107153,0.11358591467491506,0.11358591467491506,0.0,-2.953945464970187e-11,1.0,1.0002305362786112,0.1139237269292721,0.09254954920437548,0.0,2.1316016414862956e-05,27.384926103029564,0.0,1600024.1758725117,266.5531716268322,0.00010674528761001056,1.0,1284711.250453671,2597.305776998991,,,,,,,,,,,,,,,,,,,2.0,15265.132301849662,1556.7642597953522,0.37184855086756274,6.173730061729009,2.923353078563829
2476.0,-30.231978214777186,4.972121465175434,35.05152695564857,24.48383654644715,4.949638121878687,-26.71381658112244,-40.20772537970913,1.4314764590984075,-6.596754389951002,-6.596860997022091,40.10298878680561,41035.74980358597,25734.912672990788,25734.912672990788,66770.66247657675,77076.37671073702,77065.73396126664,25734.912672990788,102800.64663425743,102800.64663425743,102800.64663425743,130359.44958467458,126002.61580931883,4356.833775355761,0.0,90958.0394077878,54917.41238571564,40045.141135635735,27558.80295041715,67603.94408605288,20902.35319756472,1556.7559090504656,0.0,0.8781430800849683,2.7189198606838074,0.001494314320929203,1.0,1.0,-6.483146762461786,333114.76268452755,1558978.6021454462,4.680004541323372,1558978.6021454462,4.680004541323372,0.7584637560336533,0.09254939214624586,3.9256365352834504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256365352834504,1.285055249894749,1.2853469334085974,3.0548387204402108,6472.836678014682,15265.12692488563,6452.435856620091,0.00032678494387341334,23170.26515069872,2362.7095033164965,19286.762572444975,1966.7024490978038,0.832392829646292,0.8323928296462919,35490.50661613425,35405.22815468563,1.0030117063952513,0.8,4283.328161080123,4273.035954225843,1.0030117063952513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.120715704115,4632.441516551485,6.189073004974789,4.972121465175434,-3.787325332395894,8.759446797571329,2.92334423318636,3.5,0.8352412094818172,0.6,0.00022696948580202883,0.9960982391074686,0.0002278585353241862,199.11424300798825,0.0,0.0,0.0,0.001286328768987916,7.7022012779746e-05,0.00014994747302228285,0.0005886392784697031,0.09254931562078231,0.09254931562078231,0.09254931562078231,0.09257056650912616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.3856244622,595.06003388576,0.0,0.09254931562078231,0.09254939214624586,0.09254939214624586,0.3718477858169946,0.3718477858169946,0.5,9.65208646837108,0.1143912465057042,0.1143912465057042,-4.405364961712621e-11,0.00010660707107490452,0.11371423456029106,-4.405364961712621e-11,27558.80295041715,20902.35319756472,0.7584637560336533,0.9876740681221875,0.6070023037613259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664793272401187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50840183793883,260.50840183793883,-12.641598162061143,244.676582941976,276.3402207339026,124928.66366673801,124912.7577101183,15.905956619700085,0.0,nan,276.3402207339026,3.1902207339026063,270.0074931755093,-3.142506824490681,263.6747656171354,-9.475234382864585,257.34203805874586,-15.80796194125412,251.00931050036377,-22.14068949963621,244.676582941976,-28.473417058023983,1.0,1.0,26022.012520719443,26022.012520719443,275.57081809423994,2.420818094239962,275.57081809423994,275.57081809423994,77067.67642672664,77065.73396126664,1.942465460000676,0.0,8546.071908451686,8546.071908451686,0.8853830193353533,3945.2647179598675,275.57081809423994,2.420818094239962,1.0,0.002,0.14707527828158254,0.004820269407903385,0.00022713900939542802,0.0017728609627567754,0.11356950469771401,0.11356950469771401,0.0,-2.7847796551377924e-11,1.0,1.0002301126033941,0.11371423460434471,0.09254939214624586,0.0,2.127679523010257e-05,27.33453282493685,0.0,1600024.2624987573,266.553245610049,0.00010660711512855414,1.0,1284710.9975596205,2597.306799881813,,,,,,,,,,,,,,,,,,,2.0,15265.12692488563,1556.7559090504656,0.3718477858169946,6.173730061729009,2.92334423318636
2477.0,-30.231860098490408,4.9722467127289836,35.05152451963534,24.483934929035627,4.949711134882157,-26.71370297515122,-40.207618091348536,1.4315539825348507,-6.596680430562344,-6.596786899496772,40.10298387502431,41035.7377183387,25734.96331663194,25734.96331663194,66770.70103497064,77076.39382777116,77065.75310100224,25734.96331663194,102800.71641763418,102800.71641763418,102800.71641763418,130359.3860268527,126002.27559550294,4357.110431349765,0.0,90958.02378882634,54917.36756493638,40045.17358209995,27558.669609218527,67603.84319131848,20902.262992924392,1556.747564908012,0.0,0.8781435012523181,2.7189273761421338,0.001494314320929203,1.0,1.0,-6.483281818749447,333115.737786615,1558978.3899063093,4.679990204800679,1558978.3899063093,4.679990204800679,0.7584641526357452,0.09254923526934333,3.9256323106019826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256323106019826,1.285054887081233,1.2853465705127296,3.0548362953728287,6472.8315395879,15265.121553395713,6452.436846188297,0.00032678608797306614,23170.28610732986,2362.711640298151,19286.765530330566,1966.7027507181929,0.8323922044376159,0.8323922044376159,35490.47606086499,35405.22815468563,1.0030106269766832,0.8,4283.324473382826,4273.035954225843,1.0030106269766832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.113236751054,4632.441516551485,6.189096316371601,4.9722467127289836,-3.7872435810939287,8.759490293822912,2.923335469795921,3.5,0.8352387056559775,0.6,0.00022696948580202883,0.9960859702343231,0.00022786134187658086,199.1141461908669,0.0,0.0,0.0,0.001286328768987916,7.702294959061688e-05,0.00014994653621141195,0.000588634967414369,0.09254915902609996,0.09254915902609996,0.09254915902609996,0.0925703706088424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.2922700569,595.0610408399226,0.0,0.09254915902609996,0.09254923526934333,0.09254923526934333,0.37184702210901777,0.37184702210901777,0.5,9.652722729142049,0.11418721069838966,0.11418721069838966,-1.807620719773695e-11,0.00010646893440480198,0.11350508074730215,-1.807620719773695e-11,27558.669609218527,20902.262992924392,0.7584641526357452,0.9876761125252888,0.6070030309106511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478731486842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50849705248635,260.50849705248635,-12.64150294751363,244.67669849122493,276.3402956137478,124928.37558376619,124912.45661982756,15.918963938640085,0.0,nan,276.3402956137478,3.1902956137478213,270.0075761892425,-3.142423810757464,263.6748567647414,-9.4751432352586,257.34213734023183,-15.807862659768148,251.0094179157298,-22.140582084270164,244.67669849122493,-28.47330150877505,1.0,1.0,26022.012520719443,26022.012520719443,275.57089443135976,2.420894431359784,275.57089443135976,275.57089443135976,77067.693752088,77065.75310100224,1.9406510857661488,0.0,8546.071908451686,8546.071908451686,0.8853832865272001,3945.2604721549924,275.57089443135976,2.420894431359784,1.0,0.002,0.14705404370946232,0.004820371801878604,0.00022710624987894905,0.0017728937232101799,0.11355312493947452,0.11355312493947452,0.0,-2.6910871100960243e-11,1.0,1.0002296896119727,0.11350508076537835,0.09254923526934333,0.0,2.1237637502818178e-05,27.284221092908037,0.0,1600024.3490969744,266.55331956943763,0.00010646895248100918,1.0,1284710.7447467966,2597.307822436683,,,,,,,,,,,,,,,,,,,2.0,15265.121553395713,1556.747564908012,0.37184702210901777,6.173730061729009,2.923335469795921
2478.0,-30.231716115655143,4.972371538051246,35.051522094823774,24.48404326513412,4.949786105177317,-26.713565894340988,-40.20749218817798,1.431635854182746,-6.596606657568145,-6.5967130006587835,40.102979325209795,41035.73801070708,25735.014054476178,25735.014054476178,66770.75206518326,77076.41499226804,77065.77697126116,25735.014054476178,102800.79102573734,102800.79102573734,102800.79102573734,130359.32906751893,126001.9424159995,4357.386651519439,0.0,90957.99782180433,54917.32072313294,40045.196776301535,27558.538041781598,67603.73481808313,20902.174051752158,1556.7393101247915,0.0,0.8781439199598705,2.718934871306108,0.001494314320929203,1.0,1.0,-6.483398192391917,333116.71027614747,1558978.1933077548,4.679975952018112,1558978.1933077548,4.679975952018112,0.7584645462710067,0.09254907924418754,3.925626682783578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925626682783578,1.2850545039180954,1.285346187262621,3.054832826790188,6472.824190077503,15265.116187051499,6452.439380042547,0.00032678780538178664,23170.312709742422,2362.71435298929,19286.773104190484,1966.7035230369684,0.8323915756251737,0.8323915756251737,35490.43535731107,35405.22815468563,1.0030091890524917,0.8,4283.319560895084,4273.035954225843,1.0030091890524917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.105827922201,4632.441516551485,6.1891195461313995,4.972371538051246,-3.7871620381088302,8.759533576160077,2.9233267885832013,3.5,0.835236225309486,0.6,0.00022696948580202883,0.9960710147937842,0.00022786476308520848,199.114028171676,0.0,0.0,0.0,0.001286328768987916,7.702404895404804e-05,0.0001499454368479808,0.0005886298078520733,0.09254900328173724,0.09254900328173724,0.09254900328173724,0.09257017906900332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489548.20583646663,595.0620455561289,0.0,0.09254900328173724,0.09254907924418754,0.09254907924418754,0.37184625974952207,0.37184625974952207,0.5,9.653357919279154,0.11398599955504096,0.11398599955504096,-5.684341886080801e-13,0.00010634309063561886,0.11331480826686402,-5.684341886080801e-13,27558.538041781598,20902.174051752158,0.7584645462710067,0.9876784506781856,0.6070040083011885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478137733966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085948601223,260.5085948601223,-12.64140513987769,244.67681858282512,276.34037113741823,124928.16822227303,124911.81571777094,16.3525045020738,0.0,nan,276.34037113741823,3.1903711374182535,270.00766062649956,-3.1423393735004197,263.6749501155875,-9.475049884412499,257.3422396046578,-15.8077603953422,251.00952909374564,-22.140470906254336,244.67681858282512,-28.473181417174857,1.0,1.0,26022.012520719443,26022.012520719443,275.5709711233241,2.4209711233241364,275.5709711233241,275.5709711233241,77067.72478421727,77065.77697126116,1.9478129561030073,0.0,8546.071908451686,8546.071908451686,0.8853836424609884,3945.254816197496,275.5709711233241,2.4209711233241364,1.0,0.002,0.1470328447535447,0.004820474010938413,0.00022707354526451125,0.0017729264285996542,0.11353677263225562,0.11353677263225562,0.0,-2.6135834382129408e-11,1.0,1.0002293048171362,0.11331480826743245,0.09254907924418754,0.0,2.1202012857732296e-05,27.23844838281895,0.0,1600024.435493923,266.55339334243183,0.00010634309120405305,1.0,1284710.492611799,2597.3088422505125,,,,,,,,,,,,,,,,,,,2.0,15265.116187051499,1556.7393101247915,0.37184625974952207,6.173730061729009,2.9233267885832013
2479.0,-30.231597895520203,4.972495927469755,35.05151968618095,24.484135396219813,4.949854557367757,-26.713452650252698,-40.20738870659841,1.4317092836507073,-6.596533805422212,-6.596640024555033,40.102974943048544,41035.74590660446,25735.066460935785,25735.066460935785,66770.81236754025,77076.43311090476,77065.80051019571,25735.066460935785,102800.8669711315,102800.8669711315,102800.8669711315,130359.27497216474,126001.61251526162,4357.662456903122,0.0,90957.98274162402,54917.295425070355,40045.20812950406,27558.408001033236,67603.6161305373,20902.086150696312,1556.731150293304,0.0,0.8781443330157782,2.718942272894256,0.001494314320929203,1.0,1.0,-6.48351238052112,333117.67062496353,1558978.0039519633,4.679961891625736,1558978.0039519633,4.679961891625736,0.7584649356346215,0.09254892432971663,3.925622848107742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925622848107742,1.2850541602649481,1.285345843531471,3.0548306596652472,6472.819598199801,15265.111342837683,6452.440243047864,0.00032678882624207324,23170.331501781497,2362.716269243982,19286.77568377113,1966.7037860809892,0.8323910118544583,0.8323910118544583,35490.40762276795,35405.22815468563,1.003008209281512,0.8,4283.316213629549,4273.035954225843,1.003008209281512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.098488530875,4632.441516551485,6.189143073912229,4.972495927469755,-3.787081255410185,8.75957718287994,2.923318188743299,3.5,0.835233768212371,0.6,0.00022696948580202883,0.9960587354958861,0.00022786757217588426,199.11393126964194,0.0,0.0,0.0,0.001286328768987916,7.70249525471152e-05,0.00014994453325491364,0.0005886256856943401,0.09254884856049102,0.09254884856049102,0.09254884856049102,0.09256998939079183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.1252679364,595.0630483685751,0.0,0.09254884856049102,0.09254892432971663,0.09254892432971663,0.3718454991569208,0.3718454991569208,0.5,9.653992062718462,0.11378793169325263,0.11378793169325263,1.8474111129762605e-11,0.00010621913281738671,0.11312764403390929,1.8474111129762605e-11,27558.408001033236,20902.086150696312,0.7584649356346215,0.9876810766839902,0.6070051907780738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664775459830862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50869185475574,260.50869185475574,-12.641308145244238,244.6769378817178,276.3404458277912,124927.80152182086,124911.58494199884,16.21657982200614,0.0,nan,276.3404458277912,3.1904458277912227,270.0077442385642,-3.142255761435763,263.67504264937793,-9.474957350622049,257.3423410601498,-15.807658939850171,251.00963947093362,-22.140360529066356,244.6769378817178,-28.473062118282172,1.0,1.0,26022.012520719443,26022.012520719443,275.57104685378505,2.4210468537850716,275.57104685378505,275.57104685378505,77067.72790091918,77065.80051019571,1.927390723474673,0.0,8546.071908451686,8546.071908451686,0.8853838849866574,3945.2509623482806,275.57104685378505,2.4210468537850716,1.0,0.002,0.1470116808310624,0.004820575903797177,0.00022704089431445015,0.0017729590785157067,0.11352044715722508,0.11352044715722508,0.0,-2.7169843198199262e-11,1.0,1.0002289263079471,0.11312764401543518,0.09254892432971663,0.0,2.1166969963564312e-05,27.19342313869292,0.0,1600024.5208128188,266.55346619457777,0.00010621911434327558,1.0,1284710.24362496,2597.309849331524,,,,,,,,,,,,,,,,,,,2.0,15265.111342837683,1556.731150293304,0.3718454991569208,6.173730061729009,2.923318188743299
2480.0,-30.231479781253384,4.972619905837108,35.05151726330926,24.484238877799385,4.949929226364565,-26.713338880503574,-40.20728134838862,1.4317882964337694,-6.596459679248937,-6.596565749632957,40.1029697114834,41035.7244494706,25735.11561476812,25735.11561476812,66770.84006423873,77076.4463936991,77065.8163692008,25735.11561476812,102800.93198396891,102800.93198396891,102800.93198396891,130359.20541822196,126001.26781695054,4357.937601271418,0.0,90957.96081144047,54917.23875207243,40045.24673263115,27558.273434253046,67603.5201668842,20901.99506737524,1556.7227449492254,0.0,0.8781447563615113,2.7189498065334754,0.001494314320929203,1.0,1.0,-6.483662370035518,333118.64806862746,1558977.777895315,4.679947480977235,1558977.777895315,4.679947480977235,0.7584653340943882,0.09254876765034106,3.925617736963583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925617736963583,1.2850537904818458,1.2853454736644347,3.0548275613362668,6472.81303321248,15265.105987310531,6452.442235018722,0.0003267903406651303,23170.356083064606,2362.7187758372743,19286.78163790533,1966.7043932337067,0.8323903857482013,0.8323903857482012,35490.370656075975,35405.22815468563,1.0030069033691131,0.8,4283.311752141454,4273.035954225843,1.0030069033691131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.091214456727,4632.441516551485,6.189165722313412,4.972619905837108,-3.7869995475387266,8.759619453375835,2.9233096654479676,3.5,0.8352313329851336,0.6,0.00022696948580202883,0.9960464673573589,0.00022787037878283778,199.11383445447944,0.0,0.0,0.0,0.001286328768987916,7.702589000097249e-05,0.00014994359580105634,0.000588621239220725,0.09254869221435168,0.09254869221435168,0.09254869221435168,0.09256979069096381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489542.0467358922,595.0640504737814,0.0,0.09254869221435168,0.09254876765034106,0.09254876765034106,0.3718447404169896,0.3718447404169896,0.5,9.654624932945227,0.11358415483761064,0.11358415483761064,7.321432349272072e-11,0.00010607038399257362,0.11290337959741237,7.321432349272072e-11,27558.273434253046,20901.99506737524,0.7584653340943882,0.9876828883970843,0.6070057350293436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664769562990155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087887397629,260.5087887397629,-12.641211260237071,244.6770565702703,276.3405209092523,124927.4754495818,124911.27720033894,16.198249242848103,0.0,nan,276.3405209092523,3.1905209092523137,270.0078280414553,-3.1421719585446795,263.67513517367337,-9.474864826326609,257.34244230586006,-15.807557694139916,251.0097494380663,-22.14025056193367,244.6770565702703,-28.472943429729668,1.0,1.0,26022.012520719443,26022.012520719443,275.5711229844141,2.4211229844141258,275.5711229844141,275.5711229844141,77067.75123516087,77065.8163692008,1.9348659600800602,0.0,8546.071908451686,8546.071908451686,0.8853842082430355,3945.245825648401,275.5711229844141,2.4211229844141258,1.0,0.002,0.146990558881821,0.004820677865009121,0.0002270083087827131,0.0017729916674986185,0.11350415439135655,0.11350415439135655,0.0,-2.371866852229898e-11,1.0,1.000228472744509,0.11290337952419804,0.09254876765034106,0.0,2.1124985256149595e-05,27.139479601539655,0.0,1600024.6075913487,266.55354032075104,0.00010607031077825013,1.0,1284709.9902064647,2597.3108743379025,,,,,,,,,,,,,,,,,,,2.0,15265.105987310531,1556.7227449492254,0.3718447404169896,6.173730061729009,2.9233096654479676
2481.0,-30.2313615033347,4.972743452238855,35.0515148566142,24.48433778425681,4.949999252310515,-26.713225427794114,-40.20717402510343,1.4318631485035127,-6.596386991696249,-6.5964929382939745,40.10296533406672,41035.70540174747,25735.16766308707,25735.16766308707,66770.87306483454,77076.46301946406,77065.83996087345,25735.16766308707,102801.00762396053,102801.00762396053,102801.00762396053,130359.15133436047,126000.93894029521,4358.212394065268,0.0,90957.9408543152,54917.18312506808,40045.28636583013,27558.143710399945,67603.43007623007,20901.907380152952,1556.7146048705122,0.0,0.8781451685011753,2.7189571914314627,0.001494314320929203,1.0,1.0,-6.483775740607882,333119.60625213385,1558977.5887467368,4.679933451790787,1558977.5887467368,4.679933451790787,0.7584657225031072,0.09254861319738278,3.925612776605182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925612776605182,1.2850534401712501,1.2853451232743252,3.0548245340536524,6472.806618763884,15265.10063360316,6452.444122870545,0.0003267918161263575,23170.380277031403,2362.7212429352944,19286.78728082076,1966.7049686509422,0.8323897601257578,0.8323897601257579,35490.33477994289,35405.22815468563,1.00300563598292,0.8,4283.3074222722635,4273.035954225843,1.00300563598292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.084011478341,4632.441516551485,6.189188961080499,4.972743452238855,-3.78691900744251,8.759662459681365,2.923301225467902,3.5,0.8352289215622577,0.6,0.00022696948580202883,0.996034182384192,0.00022787318931036623,199.1137375052702,0.0,0.0,0.0,0.001286328768987916,7.702682716041065e-05,0.00014994265864161818,0.0005886168165216858,0.092548537992371,0.092548537992371,0.092548537992371,0.0925696015167336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.97734627954,595.0650496419498,0.0,0.092548537992371,0.09254861319738278,0.09254861319738278,0.3718439826115438,0.3718439826115438,0.5,9.655256765680313,0.11338442643841518,0.11338442643841518,-1.5006662579253316e-11,0.00010594659772777959,0.112717197686095,-1.5006662579253316e-11,27558.143710399945,20901.907380152952,0.7584657225031072,0.9876846927669686,0.6070062621892904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476368563933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508885127851,260.508885127851,-12.64111487214899,244.67717474550966,276.34059551018333,124927.10473362038,124910.98956519699,16.115168423423007,0.0,nan,276.34059551018333,3.190595510183357,270.0079113572624,-3.1420886427375763,263.67522720432714,-9.474772795672834,257.34254305137887,-15.807456948621109,251.00985889844443,-22.140141101555542,244.67717474550966,-28.472825254490317,1.0,1.0,26022.012520719443,26022.012520719443,275.5711985562813,2.421198556281297,275.5711985562813,275.5711985562813,77067.76266990874,77065.83996087345,1.9227090352942469,0.0,8546.071908451686,8546.071908451686,0.8853845219628406,3945.240840488208,275.5711985562813,2.421198556281297,1.0,0.002,0.1469694717871224,0.004820779412312203,0.00022697577638693293,0.0017730242008478462,0.11348788819346646,0.11348788819346646,0.0,-2.2765221131815228e-11,1.0,1.000228096220843,0.11271719770110167,0.09254861319738278,0.0,2.109012641917219e-05,27.094690866123315,0.0,1600024.6927173315,266.5536130083037,0.00010594661273444217,1.0,1284709.7417819467,2597.3118791456036,,,,,,,,,,,,,,,,,,,2.0,15265.10063360316,1556.7146048705122,0.3718439826115438,6.173730061729009,2.923301225467902
2482.0,-30.2312431580939,4.972866582152844,35.05151244244941,24.484436271619074,4.95007134866715,-26.713111707413823,-40.20707047367466,1.4319398692215268,-6.596313513014877,-6.596419315606943,40.10296030250366,41035.70720691272,25735.217529466867,25735.217529466867,66770.92473637959,77076.47997899356,77065.857064681,25735.217529466867,102801.07459414787,102801.07459414787,102801.07459414787,130359.08538504117,126000.59880475786,4358.486580283313,0.0,90957.92387583865,54917.150990257964,40045.30320620076,27558.010790893295,67603.31399709405,20901.817436027726,1556.706294631086,0.0,0.8781455875394406,2.7189646588958345,0.001494314320929203,1.0,1.0,-6.483918512782736,333120.5751162222,1558977.3713325069,4.679919187785373,1558977.3713325069,4.679919187785373,0.758466116971507,0.09254845763195799,3.925608339063332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925608339063332,1.2850530811155065,1.2853447641370825,3.0548219344026304,6472.801110415318,15265.095287111424,6452.445382363812,0.00032679305696862966,23170.40214397487,2362.7234727429723,19286.791045530423,1966.70535254449,0.8323891370416148,0.8323891370416148,35490.302685108756,35405.22815468563,1.0030045021778968,0.8,4283.303548765797,4273.035954225843,1.0030045021778968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.076873626788,4632.441516551485,6.189211578240955,4.972866582152844,-3.7868379127007117,8.759704494853555,2.9232928618088243,3.5,0.8352265319453783,0.6,0.00022696948580202883,0.9960218905821419,0.0002278760014695788,199.11364050097328,0.0,0.0,0.0,0.001286328768987916,7.702773139355263e-05,0.00014994175440847618,0.0005886126014797002,0.09254838269254109,0.09254838269254109,0.09254838269254109,0.09256940575931845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.91070183384,595.0660478817646,0.0,0.09254838269254109,0.09254845763195799,0.09254845763195799,0.3718432266735858,0.3718432266735858,0.5,9.655887374139839,0.11318107142449207,0.11318107142449207,-1.4210854715202004e-11,0.00010580259208836651,0.11250080282422914,-1.4210854715202004e-11,27558.010790893295,20901.817436027726,0.758466116971507,0.9876871530181162,0.607007331159485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475782876983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50898130369575,260.50898130369575,-12.64101869630423,244.67729253121902,276.3406700761617,124926.78156608898,124910.70188088545,16.079685203523866,0.0,nan,276.3406700761617,3.190670076161723,270.0079945671849,-3.142005432815097,263.67531905820056,-9.47468094179942,257.34264354919895,-15.807356450801024,251.00996804020923,-22.140031959790747,244.67729253121902,-28.472707468780953,1.0,1.0,26022.012520719443,26022.012520719443,275.5712741803331,2.421274180333114,275.5712741803331,275.5712741803331,77067.77984400885,77065.857064681,1.9227793278550962,0.0,8546.071908451686,8546.071908451686,0.8853848026168528,3945.236380758649,275.5712741803331,2.421274180333114,1.0,0.002,0.14694842518804924,0.004820880927191922,0.0002269433069001372,0.0017730566684282705,0.1134716534500686,0.1134716534500686,0.0,-2.4671592459973857e-11,1.0,1.0002276585750336,0.11250080283844,0.09254845763195799,0.0,2.1049614489547267e-05,27.042639507956608,0.0,1600024.7787426873,266.5536864869851,0.00010580260629922122,1.0,1284709.4905887865,2597.3128951522785,,,,,,,,,,,,,,,,,,,2.0,15265.095287111424,1556.706294631086,0.3718432266735858,6.173730061729009,2.9232928618088243
2483.0,-30.231124818603547,4.97298929079176,35.0515100323045,24.484540277067595,4.950143189425065,-26.712998017791993,-40.20696311546487,1.432016360199912,-6.596240534194067,-6.59634620274511,40.1029555898834,41035.67941461124,25735.268170607796,25735.268170607796,66770.94758521904,77076.49284228384,77065.8773492847,25735.268170607796,102801.1455198925,102801.1455198925,102801.1455198925,130359.02520980855,126000.26490362661,4358.760306181941,0.0,90957.89785766903,54917.08431788528,40045.3483775375,27557.879689916048,67603.22806745354,20901.72876862233,1556.6980832294996,0.0,0.8781460025922827,2.7189720745480264,0.001494314320929203,1.0,1.0,-6.4840465441566835,333121.53727341455,1558977.167698212,4.6799050594517935,1558977.167698212,4.6799050594517935,0.7584665077215891,0.09254830295853285,3.9256025323760877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256025323760877,1.2850527231351525,1.2853444060754737,3.054818266754664,6472.793339109384,15265.08994591097,6452.448222326009,0.0003267948845633449,23170.42978944026,2362.7262917958997,19286.799534367477,1966.7062181649676,0.8323885102535855,0.8323885102535856,35490.26068782312,35405.22815468563,1.0030030185521894,0.8,4283.298480138342,4273.035954225843,1.0030030185521894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.069804272695,4632.441516551485,6.189234279848567,4.97298929079176,-3.7867572626539268,8.759746553445687,2.923284578419943,3.5,0.8352241652628408,0.6,0.00022696948580202883,0.9960095995409775,0.00022787881352411698,199.11354350148434,0.0,0.0,0.0,0.001286328768987916,7.702866887867799e-05,0.00014994081692335084,0.0005886080506208454,0.0925482282656695,0.0925482282656695,0.0925482282656695,0.09256921369226143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.85105110117,595.0670438578334,0.0,0.0925482282656695,0.09254830295853285,0.09254830295853285,0.3718424718443205,0.3718424718443205,0.5,9.656516853678392,0.11297834310352073,0.11297834310352073,-2.9558577807620168e-12,0.00010566855104343631,0.11229965858842661,-2.9558577807620168e-12,27557.879689916048,20901.72876862233,0.7584665077215891,0.9876887464396809,0.6070076916100281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664751991647871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50907728213775,260.50907728213775,-12.640922717862225,244.67740999489615,276.3407445693722,124926.41518317779,124910.36850201721,16.046681160569364,0.0,nan,276.3407445693722,3.190744569372214,270.0080776544874,-3.141922345512569,263.67541073959484,-9.47458926040514,257.3427438246847,-15.807256175315274,251.01007690979122,-22.139923090208754,244.67740999489615,-28.472590005103825,1.0,1.0,26022.012520719443,26022.012520719443,275.5713496667537,2.421349666753713,275.5713496667537,275.5713496667537,77067.79743178657,77065.8773492847,1.9200825018779142,0.0,8546.071908451686,8546.071908451686,0.8853851698629036,3945.230545037968,275.5713496667537,2.421349666753713,1.0,0.002,0.14692741623544006,0.004820982195236565,0.0002269108953060896,0.0017730890787498535,0.1134554476530448,0.1134554476530448,0.0,-2.594405679873235e-11,1.0,1.0002272517803104,0.11229965859138247,0.09254830295853285,0.0,2.101195624953825e-05,26.994254368105242,0.0,1600024.8641955596,266.5537594658059,0.00010566855399929409,1.0,1284709.241134959,2597.3139041244035,,,,,,,,,,,,,,,,,,,2.0,15265.08994591097,1556.6980832294996,0.3718424718443205,6.173730061729009,2.923284578419943
2484.0,-30.231006314581542,4.973111577409245,35.05150762379753,24.484633735287957,4.950212786198303,-26.712884404517556,-40.20685956403611,1.4320908478004901,-6.596167738407871,-6.596273270203956,40.10295081613812,41035.68912266957,25735.318836489616,25735.318836489616,66771.0079591592,77076.51345885188,77065.89646455114,25735.318836489616,102801.21530104076,102801.21530104076,102801.21530104076,130358.96390730242,125999.93038022629,4359.033527076128,0.0,90957.88592503812,54917.06147705988,40045.3604977536,27557.74860626165,67603.10910401525,20901.640099180113,1556.6898775685772,0.0,0.8781464168973478,2.71897947196635,0.001494314320929203,1.0,1.0,-6.484178513224322,333122.4970597225,1558976.9614234525,4.6798909565809295,1558976.9614234525,4.6798909565809295,0.7584668979247041,0.09254814852560646,3.9255987848870566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255987848870566,1.2850523745308655,1.28534405739206,3.0548161792395243,6472.788915915297,15265.084608540157,6452.448729519749,0.00032679584443912345,23170.448868899137,2362.728237359255,19286.80105040351,1966.7063727576194,0.832387890261871,0.832387890261871,35490.23358383097,35405.22815468563,1.0030020610576955,0.8,4283.295208973629,4273.035954225843,1.0030020610576955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.06280159137,4632.441516551485,6.189256888241374,4.973111577409245,-3.7866768091609644,8.759788386570209,2.923276373162937,3.5,0.8352218209036962,0.6,0.00022696948580202883,0.9959972915750779,0.0002278816295203951,199.11344636722828,0.0,0.0,0.0,0.001286328768987916,7.702957313180869e-05,0.00014993991267022014,0.0005886039389842875,0.09254807406276015,0.09254807406276015,0.09254807406276015,0.09256902126408084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.7966672095,595.0680381137228,0.0,0.09254807406276015,0.09254814852560646,0.09254814852560646,0.3718417184944145,0.3718417184944145,0.5,9.657145181033746,0.11277524546750328,0.11277524546750328,3.808509063674137e-12,0.00010553179606631602,0.1120947569796158,3.808509063674137e-12,27557.74860626165,20901.640099180113,0.7584668979247041,0.987691377572949,0.6070089033853663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664746174500368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50917291003276,260.50917291003276,-12.640827089967217,244.67752720311537,276.34081861695125,124926.09297274043,124910.10490099528,15.988071745156013,0.0,nan,276.34081861695125,3.190818616951276,270.0081603341882,-3.1418396658118013,263.67550205142464,-9.474497948575333,257.3428437686367,-15.807156231363251,251.01018548588047,-22.139814514119507,244.67752720311537,-28.472472796884603,1.0,1.0,26022.012520719443,26022.012520719443,275.57142483602615,2.4214248360261763,275.57142483602615,275.57142483602615,77067.80837534758,77065.89646455114,1.911910796436132,0.0,8546.071908451686,8546.071908451686,0.885385406874165,3945.226778811492,275.57142483602615,2.4214248360261763,1.0,0.002,0.1469064456312738,0.00482108326683289,0.00022687854284261373,0.0017731214285581225,0.11343927142130686,0.11343927142130686,0.0,-2.859926401602153e-11,1.0,1.0002268373829755,0.11209475697580729,0.09254814852560646,0.0,2.0973595089833145e-05,26.94496621268977,0.0,1600024.9494296897,266.5538322615921,0.00010553179225780696,1.0,1284708.9922962813,2597.3149106089795,,,,,,,,,,,,,,,,,,,2.0,15265.084608540157,1556.6898775685772,0.3718417184944145,6.173730061729009,2.923276373162937
2485.0,-30.230887910059085,4.973233452762329,35.05150520877923,24.48474276987838,4.950286497395242,-26.712770469310996,-40.20675217090172,1.4321690281204738,-6.596094499407627,-6.596199888673127,40.1029458090514,41035.65273435797,25735.36814451622,25735.36814451622,66771.02087887419,77076.52257724374,77065.9140312597,25735.36814451622,102801.28217577592,102801.28217577592,102801.28217577592,130358.89835919319,125999.59217501836,4359.306184174822,0.0,90957.85393129563,54916.98397585291,40045.411061603016,27557.616183417264,67603.02724502028,20901.550492625953,1556.6815976142175,0.0,0.8781468345287735,2.7189869150035237,0.001494314320929203,1.0,1.0,-6.484318320173884,333123.46275659493,1558976.7450660572,4.679876740489945,1558976.7450660572,4.679876740489945,0.7584672909844581,0.09254799361800678,3.9255921452719567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255921452719567,1.2850520086447406,1.285343691422886,3.0548118822148056,6472.779811035547,15265.07927841011,6452.452504633525,0.0003267980180778941,23170.479908578036,2362.731402525637,19286.812334471215,1966.7075234122983,0.8323872621788454,0.8323872621788454,35490.185562309955,35405.22815468563,1.0030003646164658,0.8,4283.289413284784,4273.035954225843,1.0030003646164658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.055864791662,4632.441516551485,6.1892790720852116,4.973233452762329,-3.7865960736288007,8.75982952639113,2.923268245110531,3.5,0.8352194986030089,0.6,0.00022696948580202883,0.995984994107153,0.00022788444318430195,199.11334931462372,0.0,0.0,0.0,0.001286328768987916,7.703051094263968e-05,0.00014993897485938914,0.0005885992619781474,0.0925479194784042,0.0925479194784042,0.0925479194784042,0.09256882631888069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489526.74697039305,595.069030829732,0.0,0.0925479194784042,0.09254799361800678,0.09254799361800678,0.3718409665198458,0.3718409665198458,0.5,9.657772303645098,0.11256996736767633,0.11256996736767633,-1.1425527191022411e-11,0.00010538926551362238,0.1118815684992569,-1.1425527191022411e-11,27557.616183417264,20901.550492625953,0.7584672909844581,0.9876927646578523,0.6070091001343539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664740377362667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50926861610304,260.50926861610304,-12.640731383896934,244.67764422254476,276.3408930096589,124925.72953339256,124909.72839146764,16.0011419249016,0.0,nan,276.3408930096589,3.1908930096589074,270.0082432522488,-3.141756747751174,263.67559349481576,-9.47440650518422,257.34294373738135,-15.80705626261863,251.01029397996862,-22.139706020031355,244.67764422254476,-28.47235577745522,1.0,1.0,26022.012520719443,26022.012520719443,275.5715002730871,2.4215002730871333,275.5715002730871,275.5715002730871,77067.83193525394,77065.9140312597,1.9179039942391682,0.0,8546.071908451686,8546.071908451686,0.8853858267988642,3945.2201059983163,275.5715002730871,2.4215002730871333,1.0,0.002,0.14688551493076263,0.004821184271478686,0.00022684625220487743,0.0017731537238668772,0.11342312610243871,0.11342312610243871,0.0,-2.3928245235921297e-11,1.0,1.0002264062206687,0.11188156851068243,0.09254799361800678,0.0,2.0933683463910702e-05,26.893686146790838,0.0,1600025.0351756667,266.55390550059235,0.00010538927693914957,1.0,1284708.741925666,2597.31592329038,,,,,,,,,,,,,,,,,,,2.0,15265.07927841011,1556.6815976142175,0.3718409665198458,6.173730061729009,2.923268245110531
2486.0,-30.230769243865453,4.973354900493977,35.051502804906264,24.484831268806033,4.950353595909622,-26.712656959916316,-40.20664488254113,1.4322412840009395,-6.5960223865144485,-6.596127646708885,40.10294130171644,41035.655080789555,25735.419610257515,25735.419610257515,66771.07469104708,77076.54685138288,77065.93528867805,25735.419610257515,102801.35489893556,102801.35489893556,102801.35489893556,130358.84187767233,125999.26343796804,4359.578439704291,0.0,90957.84704630269,54916.9551653902,40045.4354232361,27557.486978736768,67602.92240197287,20901.4631287732,1556.6734986170716,0.0,0.8781472440655426,2.718994242326297,0.001494314320929203,1.0,1.0,-6.484438915330941,333124.4134594261,1558976.550303218,4.679862799947859,1558976.550303218,4.679862799947859,0.7584676768567713,0.0925478403153872,3.925589088274975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925589088274975,1.2850516704853463,1.2853433531867358,3.0548103071935886,6472.776473754586,15265.07395023689,6452.452259057889,0.0003267986967962106,23170.496198386463,2362.733063623813,19286.811600429206,1966.7074485608446,0.8323866452964565,0.8323866452964565,35490.163452341396,35405.22815468563,1.0029995835447258,0.8,4283.286744845814,4273.035954225843,1.0029995835447258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.048996042956,4632.441516551485,6.1893016736332,4.973354900493977,-3.786516261425426,8.759871161919403,2.9232601968043936,3.5,0.8352171990869696,0.6,0.00022696948580202883,0.9959726696264303,0.0002278872630984549,199.11325204763008,0.0,0.0,0.0,0.001286328768987916,7.703144784907438e-05,0.00014993803795295443,0.000588595125705477,0.09254776637095866,0.09254776637095866,0.09254776637095866,0.09256863733869683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.7048891358,595.0700210884734,0.0,0.09254776637095866,0.0925478403153872,0.0925478403153872,0.3718402156988973,0.3718402156988973,0.5,9.658398349772837,0.11236758979424621,0.11236758979424621,6.707523425575346e-12,0.00010526019445933343,0.11168873137796709,6.707523425575346e-12,27557.486978736768,20901.4631287732,0.7584676768567713,0.9876950924402417,0.6070100762329175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664734599724785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093638087671,260.5093638087671,-12.640636191232886,244.67776107258737,276.34096654495323,124925.40623648239,124909.49093046393,15.9153060184583,0.0,nan,276.34096654495323,3.1909665449532554,270.0083254504763,-3.141674549523657,263.6756843559981,-9.474315644001877,257.3430432615245,-15.806956738475492,251.01040216706306,-22.139597832936914,244.67776107258737,-28.472238927412604,1.0,1.0,26022.012520719443,26022.012520719443,275.5715750024419,2.421575002441898,275.5715750024419,275.5715750024419,77067.83684669333,77065.93528867805,1.90155801527726,0.0,8546.071908451686,8546.071908451686,0.885386020139631,3945.2170337163498,275.5715750024419,2.421575002441898,1.0,0.002,0.14686462032250583,0.004821284900204555,0.00022681401676638796,0.0017731859560892137,0.11340700838319398,0.11340700838319398,0.0,-2.7144398274253634e-11,1.0,1.000226016227602,0.11168873137125956,0.0925478403153872,0.0,2.0897579943151587e-05,26.84729848716455,0.0,1600025.1196191877,266.55397761348553,0.00010526018775181001,1.0,1284708.4954429264,2597.3169202469435,,,,,,,,,,,,,,,,,,,2.0,15265.07395023689,1556.6734986170716,0.3718402156988973,6.173730061729009,2.9232601968043936
