time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2487.0,-30.230624750684154,4.973475952870934,35.051500386696226,24.48494431972506,4.950431490028477,-26.712519127365958,-40.20651887459678,1.4323258370828773,-6.595948554904851,-6.596053667780214,40.10293607544559,41035.65127552981,25735.466866387887,25735.466866387887,66771.1181419177,77076.56448935502,77065.95214936524,25735.466866387887,102801.41901575313,102801.41901575313,102801.41901575313,130358.77240443922,125998.92236490248,4359.850039536743,0.0,90957.8165936001,54916.90326287527,40045.459256360926,27557.353388686104,67602.81264504703,20901.37271285407,1556.6651500234045,0.0,0.8781476657743842,2.719001746039648,0.001494314320929203,1.0,1.0,-6.484584658098981,333125.38702270243,1558976.324474787,4.6798484450797595,1558976.324474787,4.6798484450797595,0.7584680726791165,0.09254768513096422,3.92558291858937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92558291858937,1.2850512747749567,1.2853429573865274,3.0548064467519658,6472.768293942027,15265.068631252636,6452.455394459053,0.0003268006310325419,23170.524857053624,2362.7359859945677,19286.820972353107,1966.7084042311196,0.83238602022784,0.83238602022784,35490.118829599676,35405.22815468563,1.0029980071718674,0.8,4283.281359353623,4273.035954225843,1.0029980071718674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.042190549292,4632.441516551485,6.189323168697367,4.973475952870934,-3.7864351897969586,8.759911142667892,2.9232522226247113,3.5,0.8352149207499175,0.6,0.00022696948580202883,0.9959576630182637,0.00022789069679347073,199.1131336111851,0.0,0.0,0.0,0.001286328768987916,7.703254823961666e-05,0.00014993693756241218,0.0005885898809606062,0.09254761157201756,0.09254761157201756,0.09254761157201756,0.09256844080154576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489520.66537205013,595.071010474653,0.0,0.09254761157201756,0.09254768513096422,0.09254768513096422,0.37183946653435845,0.37183946653435845,0.5,9.65902314414023,0.11216111523953032,0.11216111523953032,1.1482370609883219e-11,0.00010511287536019154,0.11146900968122964,1.1482370609883219e-11,27557.353388686104,20901.37271285407,0.7584680726791165,0.9876973387557675,0.6070110054590505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266472884236211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50946191070017,260.50946191070017,-12.64053808929981,244.67788234320577,276.34104147819653,124925.21663729026,124908.81492928985,16.401708000392354,0.0,nan,276.34104147819653,3.191041478196553,270.00840965119943,-3.1415903488005483,263.67577782419835,-9.474222175801629,257.3431459971959,-15.806854002804073,251.0105141702052,-22.13948582979478,244.67788234320577,-28.47211765679421,1.0,1.0,26022.012520719443,26022.012520719443,275.5716509542872,2.421650954287202,275.5716509542872,275.5716509542872,77067.8792757393,77065.95214936524,1.9271263740520226,0.0,8546.071908451686,8546.071908451686,0.8853864103433243,3945.2108331823165,275.5716509542872,2.421650954287202,1.0,0.002,0.1468437668388055,0.004821385690745309,0.00022678184563933583,0.001773218132773021,0.11339092281966791,0.11339092281966791,0.0,-2.158764313142658e-11,1.0,1.0002255718472923,0.11146900966974727,0.09254768513096422,0.0,2.0856446120005502e-05,26.794448250760812,0.0,1600025.2060536027,266.5540514450951,0.00010511286387782093,1.0,1284708.2430337726,2597.3179411748342,,,,,,,,,,,,,,,,,,,2.0,15265.068631252636,1556.6651500234045,0.37183946653435845,6.173730061729009,2.9232522226247113
2488.0,-30.23050606026918,4.973596566729243,35.051498001817464,24.485037044528895,4.950496322763126,-26.712405821974627,-40.206411586236186,1.4323960572757606,-6.595877427005007,-6.595982430103177,40.10293220513507,41035.63657944379,25735.51984333215,25735.51984333215,66771.15642277594,77076.58203061072,77065.979719186,25735.51984333215,102801.49956251815,102801.49956251815,102801.49956251815,130358.7274251827,125998.60599605992,4360.121429122781,0.0,90957.79622987285,54916.850671412416,40045.49506495604,27557.227862664553,67602.72292762059,20901.287932092448,1556.6572505637207,0.0,0.8781480674268793,2.7190089713016343,0.001494314320929203,1.0,1.0,-6.484677013319924,333126.32451356814,1558976.1572379875,4.679834772933085,1558976.1572379875,4.679834772933085,0.7584684510451143,0.09254753376098421,3.9255782105983705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255782105983705,1.2850509461430062,1.2853426286799834,3.054803564310605,6472.762186394668,15265.063833624572,6452.457336627057,0.000326802046357452,23170.547458283418,2362.738290678613,19286.82677762324,1966.708996203927,0.8323854588393957,0.8323854588393959,35490.084778670986,35405.22815468563,1.0029968042662893,0.8,4283.277249767266,4273.035954225843,1.0029968042662893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.035456009868,4632.441516551485,6.189345934060038,4.973596566729243,-3.7863562550129326,8.759952821742175,2.923244331592583,3.5,0.8352126661693094,0.6,0.00022696948580202883,0.9959453363868424,0.00022789351735452072,199.11303632454883,0.0,0.0,0.0,0.001286328768987916,7.703348516896093e-05,0.0001499360006330679,0.0005885854970694349,0.09254746030992196,0.09254746030992196,0.09254746030992196,0.0925682593756144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489517.6367594063,595.0719963749146,0.0,0.09254746030992196,0.09254753376098421,0.09254753376098421,0.3718387183132008,0.3718387183132008,0.5,9.659647039055647,0.11196420868941459,0.11196420868941459,4.3655745685100555e-11,0.00010500309815597575,0.1113054167832388,4.3655745685100555e-11,27557.227862664553,20901.287932092448,0.7584684510451143,0.9876992158180525,0.6070115936510269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664723103744968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50955885984587,260.50955885984587,-12.64044114015411,244.67800265508416,276.3411150646148,124924.77922338991,124908.57025136054,16.208972029370912,0.0,nan,276.3411150646148,3.1911150646148485,270.0084925827039,-3.1415074172960544,263.6758701007897,-9.474129899210254,257.3432476188908,-15.806752381109163,251.010625136992,-22.139374863007987,244.67800265508416,-28.47199734491582,1.0,1.0,26022.012520719443,26022.012520719443,275.5717254179868,2.4217254179868064,275.5717254179868,275.5717254179868,77067.87655224267,77065.979719186,1.896833056671312,0.0,8546.071908451686,8546.071908451686,0.8853867081016172,3945.2061016513626,275.5717254179868,2.4217254179868064,1.0,0.002,0.1468229439792773,0.004821485833912629,0.00022674972052074777,0.0017732502524616227,0.11337486026037388,0.11337486026037388,0.0,-2.7017629453118808e-11,1.0,1.0002252410140962,0.11130541673958305,0.09254753376098421,0.0,2.0825814770656784e-05,26.755090841908586,0.0,1600025.2893685522,266.55412257299497,0.00010500305450023006,1.0,1284707.999977319,2597.318924274106,,,,,,,,,,,,,,,,,,,2.0,15265.063833624572,1556.6572505637207,0.3718387183132008,6.173730061729009,2.923244331592583
2489.0,-30.230387008376788,4.9737166747833434,35.05149551910035,24.48510843040424,4.950539224106959,-26.712294385130306,-40.20630834912879,1.4324466086362249,-6.595810189347787,-6.595914934110931,40.10292462830528,41035.64858991842,25735.580518198436,25735.580518198436,66771.22910811685,77076.61870386283,77065.94380074381,25735.580518198436,102801.52431894225,102801.52431894225,102801.52431894225,130358.61405885218,125998.22235325514,4360.391705597037,0.0,90957.78907951206,54916.81899624818,40045.522314737646,27557.089739909938,67602.61205464759,20901.193837993804,1556.648843055943,0.0,0.8781484628804866,2.719015819114973,0.001494314320929203,1.0,1.0,-6.484993344875647,333127.2127654348,1558975.8298411316,4.679821311802752,1558975.8298411316,4.679821311802752,0.7584688381561338,0.09254737957916782,3.9255743534310645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255743534310645,1.2850507095617012,1.285342392044979,3.054801125140019,6472.757018084888,15265.058523897529,6452.458376630058,0.00032680320031937987,23170.568403579553,2362.7404265044183,19286.829886261807,1966.7093131968418,0.8323848405584319,0.8323848405584319,35490.05688138792,35405.22815468563,1.0029958187486727,0.8,4283.273882860745,4273.035954225843,1.0029958187486727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.028780749763,4632.441516551485,6.189370462596431,4.9737166747833434,-3.7862802383410896,8.759996913124432,2.923236510027958,3.5,0.8352104314365594,0.6,0.00022696948580202883,0.9959329723793786,0.00022789634653803774,199.11293874171682,0.0,0.0,0.0,0.001286328768987916,7.70343867294092e-05,0.00014993509907261962,0.0005885813795986213,0.09254730562524134,0.09254730562524134,0.09254730562524134,0.09256803423171212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489514.6004157207,595.0729846075731,0.0,0.09254730562524134,0.09254737957916782,0.09254737957916782,0.37183797243609157,0.37183797243609157,0.5,9.660268819703598,0.11173127127165117,0.11173127127165117,6.104983185650781e-11,0.00010474476312083425,0.11092158923526085,6.104983185650781e-11,27557.089739909938,20901.193837993804,0.7584688381561338,0.9877019108986695,0.6070127668550238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664717385919557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096529048924,260.5096529048924,-12.640347095107586,244.67812204559357,276.3411837641919,124924.14332888597,124908.41989358657,15.723435299386018,0.0,nan,276.3411837641919,3.191183764191919,270.0085714204787,-3.141428579521289,263.67595907674496,-9.474040923255018,257.34334673302874,-15.806653266971239,251.0107343893165,-22.13926561068348,244.67812204559357,-28.47187795440641,1.0,1.0,26022.012520719443,26022.012520719443,275.5717887110607,2.421788711060742,275.5717887110607,275.5717887110607,77067.85033006233,77065.94380074381,1.9065293185121845,0.0,8546.071908451686,8546.071908451686,0.885386952049268,3945.20222519822,275.5717887110607,2.421788711060742,1.0,0.002,0.14680219294706143,0.0048215850052374665,0.0002267177045783056,0.0017732822619986454,0.1133588522891528,0.1133588522891528,0.0,-3.3423049050629317e-11,1.0,1.000224464620295,0.11092158917421102,0.09254737957916782,0.0,2.0753975250613644e-05,26.66279325635722,0.0,1600025.3679061083,266.5541898106522,0.0001047447020710024,1.0,1284707.7696871045,2597.3198557377723,,,,,,,,,,,,,,,,,,,2.0,15265.058523897529,1556.648843055943,0.37183797243609157,6.173730061729009,2.923236510027958
2490.0,-30.23026878488365,4.973836501081627,35.05149292753888,24.48523862930017,4.950643155767804,-26.71217759082368,-40.20620057182384,1.4325519295001117,-6.595730494502845,-6.595835023656883,40.10291648417954,41035.62051686673,25735.613300021498,25735.613300021498,66771.23381688823,77076.61223425949,77065.9406822276,25735.613300021498,102801.55398224911,102801.55398224911,102801.55398224911,130358.49355798856,125997.8329176491,4360.66064033947,0.0,90957.75727751394,54916.765433040964,40045.54649385886,27556.93957573945,67602.48606959831,20901.091839555735,1556.6395678261647,0.0,0.878148927918617,2.7190239252532433,0.001494314320929203,1.0,1.0,-6.485232901146162,333128.26439356705,1558975.4779330168,4.679805482044596,1558975.4779330168,4.679805482044596,0.7584692698588568,0.09254721520432835,3.925568739572187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925568739572187,1.2850502166583833,1.2853418990297811,3.0547979282709674,6472.750244302982,15265.05322536843,6452.460541443574,0.00032680477080934114,23170.593437991007,2362.7429793039423,19286.836357034274,1966.7099730320012,0.8323842204840192,0.8323842204840192,35490.0162786773,35405.22815468563,1.0029943843911815,0.8,4283.268982543718,4273.035954225843,1.0029943843911815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.022146822363,4632.441516551485,6.189388221438197,4.973836501081627,-3.7861948641149716,8.7600313651966,2.92322873690216,3.5,0.8352082105434743,0.6,0.00022696948580202883,0.9959206945682751,0.0002278991560672595,199.11284183799054,0.0,0.0,0.0,0.001286328768987916,7.703532794940588e-05,0.00014993415785262296,0.0005885768430603385,0.09254714305003896,0.09254714305003896,0.09254714305003896,0.09256780765885604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.57056680595,595.0739706953899,0.0,0.09254714305003896,0.09254721520432835,0.09254721520432835,0.37183722402363295,0.37183722402363295,0.5,9.660888685933452,0.11147653775412891,0.11147653775412891,-1.801936377887614e-11,0.00010452915404357555,0.11060212251072699,-1.801936377887614e-11,27556.93957573945,20901.091839555735,0.7584692698588568,0.9877038212492024,0.6070134828269425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664711692075583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097500467679,260.5097500467679,-12.640249953232058,244.67824109398907,276.3412589995381,124924.17282321767,124907.93162903111,16.24119418658584,0.0,nan,276.3412589995381,3.1912589995381495,270.0086554184506,-3.14134458154939,263.67605183732786,-9.473948162672116,257.34344825620406,-15.806551743795922,251.01084467509784,-22.139155324902134,244.67824109398907,-28.471758906010905,1.0,1.0,26022.012520719443,26022.012520719443,275.57186825660835,2.421868256608377,275.57186825660835,275.57186825660835,77067.94795592643,77065.9406822276,2.007273698822246,0.0,8546.071908451686,8546.071908451686,0.885387307099309,3945.196583270048,275.57186825660835,2.421868256608377,1.0,0.002,0.14678150169865978,0.00482168626134729,0.0002266857867371745,0.0017733142170812655,0.11334289336858724,0.11334289336858724,0.0,3.818439921893235e-12,1.0,1.0002238184543322,0.11060212252874635,0.09254721520432835,0.0,2.0694177891933804e-05,26.5859654828488,0.0,1600025.4611237156,266.55426950549713,0.00010452917206293932,1.0,1284707.4970400976,2597.320958524221,,,,,,,,,,,,,,,,,,,2.0,15265.05322536843,1556.6395678261647,0.37183722402363295,6.173730061729009,2.92322873690216
2491.0,-30.23014983607597,4.973955829763494,35.05149051319439,24.485323565918975,4.950700331900204,-26.712064819273614,-40.20609712516887,1.4326152908614556,-6.595663614462524,-6.595768161405559,40.10291643944444,41035.62757164228,25735.674828854095,25735.674828854095,66771.30240049638,77076.63899731344,77066.00987301386,25735.674828854095,102801.68470186795,102801.68470186795,102801.68470186795,130358.51938162984,125997.5886477647,4360.9307338651415,0.0,90957.74472514911,54916.73320384995,40045.568356999065,27556.83467976189,67602.40303676095,20901.021626767622,1556.6327569049915,0.0,0.8781492912267266,2.7190307051903115,0.001494314320929203,1.0,1.0,-6.485140016182186,333129.14431002113,1558975.4759989195,4.679793115153217,1558975.4759989195,4.679793115153217,0.7584696090700727,0.09254707143496382,3.925564522842004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925564522842004,1.2850499201263865,1.2853416024304771,3.05479535180697,6472.7447850849385,15265.047914212131,6452.4617835559075,0.0003268060001177147,23170.615129591126,2362.745191231575,19286.840069791164,1966.7103516278407,0.8323836014677054,0.8323836014677054,35489.985780810865,35405.22815468563,1.00299330700419,0.8,4283.265301774335,4273.035954225843,1.00299330700419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.015611190941,4632.441516551485,6.189412747655094,4.973955829763494,-3.7861194276082277,8.76007525737172,2.9232210789601147,3.5,0.8352060225600327,0.6,0.00022696948580202883,0.9959083415961686,0.00022790198286547016,199.11274433984408,0.0,0.0,0.0,0.001286328768987916,7.703623135980502e-05,0.0001499332544422238,0.000588572664432637,0.09254699879975609,0.09254699879975609,0.09254699879975609,0.0925676717533145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489508.5787039748,595.074944811842,0.0,0.09254699879975609,0.09254707143496382,0.09254707143496382,0.3718364738569898,0.3718364738569898,0.5,9.661508802727514,0.1112826753611671,0.1112826753611671,4.7123194235609844e-11,0.00010454694302097778,0.11062814522335884,4.7123194235609844e-11,27556.83467976189,20901.021626767622,0.7584696090700727,0.9877060489134886,0.6070143327497968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664706011591775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098455378332,260.5098455378332,-12.640154462166777,244.67835956271284,276.34133151294293,124923.68130866224,124907.71611215248,15.965196509760823,0.0,nan,276.34133151294293,3.191331512942952,270.00873712291303,-3.1412628770869446,263.6761427328583,-9.473857267141682,257.34354834280947,-15.806451657190507,251.0109539527628,-22.139046047237173,244.67835956271284,-28.471640437287135,1.0,1.0,26022.012520719443,26022.012520719443,275.5719432150689,2.42194321506895,275.5719432150689,275.5719432150689,77067.92323942979,77066.00987301386,1.9133664159307955,0.0,8546.071908451686,8546.071908451686,0.8853875737875079,3945.192345456214,275.5719432150689,2.42194321506895,1.0,0.002,0.14676080558792107,0.004821784990908252,0.00022665385530051756,0.0017733461057009008,0.11332692765025877,0.11332692765025877,0.0,-3.899858170772208e-11,1.0,1.000223871220044,0.11062814517623565,0.09254707143496382,0.0,2.069902572552008e-05,26.592188808967965,0.0,1600025.5396353942,266.55433638553745,0.00010454689589778354,1.0,1284707.2689117987,2597.3218812445766,,,,,,,,,,,,,,,,,,,2.0,15265.047914212131,1556.6327569049915,0.3718364738569898,6.173730061729009,2.9232210789601147
2492.0,-30.23003120029044,4.974074801147421,35.051488044470496,24.48543137814852,4.950779617671282,-26.711950118521912,-40.20598962726069,1.4326985061451591,-6.595588165660786,-6.595692533948996,40.10291002477976,41035.60644557427,25735.71642246802,25735.71642246802,66771.32286804229,77076.64895332436,77066.01726782565,25735.71642246802,102801.73369029367,102801.73369029367,102801.73369029367,130358.42883596438,125997.22940369905,4361.199432265334,0.0,90957.72070633246,54916.67808116985,40045.60291684735,27556.695145670714,67602.29806251806,20900.92702119779,1556.6240884684876,0.0,0.8781497264107897,2.7190383765616266,0.001494314320929203,1.0,1.0,-6.485328663691689,333130.13957851287,1558975.1988205167,4.679778301636061,1558975.1988205167,4.679778301636061,0.7584700164773359,0.09254691415101479,3.925559299430118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925559299430118,1.2850495306779828,1.2853412128936759,3.0547922128410265,6472.73813399277,15265.042621527082,6452.46386559421,0.0003268075390016954,23170.639842209745,2362.7477112173624,19286.84629314298,1966.7109862331154,0.8323829822777835,0.8323829822777835,35489.948002022684,35405.22815468563,1.0029919724070562,0.8,4283.2607422748315,4273.035954225843,1.0029919724070562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0091178803705,4632.441516551485,6.1894324165376835,4.974074801147421,-3.7860374143061155,8.760112215453537,2.9232134706142805,3.5,0.8352038487469373,0.6,0.00022696948580202883,0.9958960212963934,0.000227904802256941,199.11264709836595,0.0,0.0,0.0,0.001286328768987916,7.703717016059774e-05,0.0001499323156414311,0.0005885681959513115,0.09254684208948452,0.09254684208948452,0.09254684208948452,0.09256746330988885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489505.5635456634,595.0759261972025,0.0,0.09254684208948452,0.09254691415101479,0.09254691415101479,0.37183573059847774,0.37183573059847774,0.5,9.662127360112157,0.11107156016834097,0.11107156016834097,9.72022462519817e-12,0.000104368288191381,0.110363870257288,9.72022462519817e-12,27556.695145670714,20900.92702119779,0.7584700164773359,0.9877078854078704,0.6070149628289984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470035470118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099416597601,260.5099416597601,-12.640058340239875,244.6784777040804,276.3414056154211,124923.42811171894,124907.35744218712,16.07066953183494,0.0,nan,276.3414056154211,3.191405615421104,270.0088200331825,-3.1411799668175036,263.6762344508962,-9.473765549103803,257.3436488686266,-15.80635113137339,251.011063286354,-22.13893671364599,244.6784777040804,-28.471522295919584,1.0,1.0,26022.012520719443,26022.012520719443,275.5720197078133,2.4220197078133197,275.5720197078133,275.5720197078133,77067.95884693424,77066.01726782565,1.9415791085921228,0.0,8546.071908451686,8546.071908451686,0.8853879041434873,3945.1870959272683,275.5720197078133,2.4220197078133197,1.0,0.002,0.14674015894190456,0.00482188526649833,0.00022662200432809653,0.0017733779830462755,0.11331100216404827,0.11331100216404827,0.0,-1.2625627973661402e-11,1.0,1.0002233367024622,0.11036387024756777,0.09254691415101479,0.0,2.0649556043584642e-05,26.528629420704007,0.0,1600025.627922613,266.5544118343392,0.00010436827847115637,1.0,1284707.0108776437,2597.322924926987,,,,,,,,,,,,,,,,,,,2.0,15265.042621527082,1556.6240884684876,0.37183573059847774,6.173730061729009,2.9232134706142805
2493.0,-30.229912312215745,4.974193349445655,35.05148562712015,24.48553063385191,4.950847087755587,-26.711836372215398,-40.2058822690509,1.4327711209082197,-6.5955171773833285,-6.59562145483199,40.10290657724871,41035.583378532145,25735.767848183827,25735.767848183827,66771.35122671597,77076.66519359754,77066.05185578646,25735.767848183827,102801.81970397028,102801.81970397028,102801.81970397028,130358.39197499816,125996.92380338682,4361.468171611346,0.0,90957.6969929002,54916.61507190642,40045.64657888197,27556.572271027875,67602.21884990984,20900.844123127485,1556.6163220365909,0.0,0.8781501255846813,2.7190455855621702,0.001494314320929203,1.0,1.0,-6.485391819317499,333131.0749921385,1558975.0498521568,4.679764713901117,1558975.0498521568,4.679764713901117,0.7584703902053154,0.09254676397109203,3.9255537410925028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255537410925028,1.2850491908403199,1.2853408729788762,3.054788695307067,6472.730680760402,15265.037326536116,6452.466505771039,0.0003268092857136355,23170.66660959434,2362.7504407309675,19286.854184808202,1966.711790959013,0.8323823612749253,0.8323823612749252,35489.90780084352,35405.22815468563,1.002990552235411,0.8,4283.255890418399,4273.035954225843,1.002990552235411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.002702308876,4632.441516551485,6.189454334383461,4.974193349445655,-3.7859588980200556,8.760152247465712,2.9232059533647043,3.5,0.835201700961344,0.6,0.00022696948580202883,0.9958836749613729,0.000227907627676327,199.11254965019074,0.0,0.0,0.0,0.001286328768987916,7.703810775193317e-05,0.00014993137805009566,0.0005885636820117074,0.09254669195157995,0.09254669195157995,0.09254669195157995,0.09256728896595226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489502.56621555943,595.0769019217488,0.0,0.09254669195157995,0.09254676397109203,0.09254676397109203,0.3718349869933507,0.3718349869933507,0.5,9.66274519882645,0.11087746633040751,0.11087746633040751,-3.888089850079268e-11,0.00010427744865637578,0.11022963551448584,-3.888089850079268e-11,27556.572271027875,20900.844123127485,0.7584703902053154,0.9877094622435609,0.6070153328789277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664694714751836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51003724662564,260.51003724662564,-12.639962753374334,244.67859551378058,276.34147897945286,124923.0239429064,124907.04273084558,15.981212060802603,0.0,nan,276.34147897945286,3.1914789794528815,270.0089022863466,-3.14109771365338,263.6763255931982,-9.473674406801763,257.3437489000566,-15.806251099943381,251.011172206919,-22.138827793080964,244.67859551378058,-28.4714044862194,1.0,1.0,26022.012520719443,26022.012520719443,275.5720948341652,2.42209483416525,275.5720948341652,275.5720948341652,77067.96460730456,77066.05185578646,1.9127515181025956,0.0,8546.071908451686,8546.071908451686,0.8853882556818473,3945.181509797965,275.5720948341652,2.42209483416525,1.0,0.002,0.14671953742577365,0.004821984522189348,0.0002265901900384599,0.0017734097859273834,0.11329509501922994,0.11329509501922994,0.0,-2.4034156609342716e-11,1.0,1.0002230652595427,0.11022963555336673,0.09254676397109203,0.0,2.0624418367647754e-05,26.49632987044586,0.0,1600025.7111004828,266.55448282261665,0.00010427748753727428,1.0,1284706.768361963,2597.3239058416707,,,,,,,,,,,,,,,,,,,2.0,15265.037326536116,1556.6163220365909,0.3718349869933507,6.173730061729009,2.9232059533647043
2494.0,-30.22979298519654,4.974311397590091,35.051483133622526,24.48559667626398,4.9508888348328925,-26.711724803193547,-40.20577903194351,1.4328206604261344,-6.595450480211582,-6.59555451992573,40.102899562104724,41035.60722474326,25735.82788829734,25735.82788829734,66771.4351130406,77076.70572875728,77066.02364257844,25735.82788829734,102801.85153087578,102801.85153087578,102801.85153087578,130358.28919379963,125996.55328059434,4361.73591320529,0.0,90957.69680597715,54916.59833193518,40045.66497115774,27556.43766292386,67602.1026340816,20900.752509548965,1556.6080979705753,0.0,0.8781505158449027,2.7190523762808763,0.001494314320929203,1.0,1.0,-6.485675461397875,333131.9558701655,1558974.746726157,4.679751429591913,1558974.746726157,4.679751429591913,0.7584707706130729,0.09254661159906238,3.925550919879827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925550919879827,1.285048958995089,1.2853406410810209,3.0547870510315933,6472.727196737981,15265.03204055387,6452.466382804118,0.0003268100039234136,23170.68321425866,2362.7521339355094,19286.85381725185,1966.7117534786955,0.8323817489068773,0.8323817489068773,35489.88739616351,35405.22815468563,1.0029898314072563,0.8,4283.25342778969,4273.035954225843,1.0029898314072563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.99634703097,4632.441516551485,6.189478234312081,4.974311397590091,-3.785883602603581,8.760195000193672,2.9231985067699178,3.5,0.8351995733628337,0.6,0.00022696948580202883,0.9958712832086809,0.00022791046355984568,199.11245184232484,0.0,0.0,0.0,0.001286328768987916,7.703900936240058e-05,0.00014993047643962825,0.0005885597197056034,0.09254653898997672,0.09254653898997672,0.09254653898997672,0.09256707222562525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.5609097813,595.0778800652041,0.0,0.09254653898997672,0.09254661159906238,0.09254661159906238,0.3718342463977205,0.3718342463977205,0.5,9.66336111329419,0.11065357481749061,0.11065357481749061,-5.4001247917767614e-12,0.00010403971413097679,0.10987905852783797,-5.4001247917767614e-12,27556.43766292386,20900.752509548965,0.7584707706130729,0.9877124011136568,0.6070167291520775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664689094862436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101300971626,260.5101300971626,-12.639869902837404,244.67871289408458,276.3415473002257,124922.42996497623,124906.90624105807,15.523723918150868,0.0,nan,276.3415473002257,3.19154730022575,270.00898041902104,-3.1410195809789343,263.67641353778146,-9.47358646221852,257.3438466565479,-15.806153343452081,251.01127977531465,-22.13872022468533,244.67871289408458,-28.471287105915394,1.0,1.0,26022.012520719443,26022.012520719443,275.5721584677644,2.4221584677644046,275.5721584677644,275.5721584677644,77067.93316534626,77066.02364257844,1.9095227678189985,0.0,8546.071908451686,8546.071908451686,0.8853884341100698,3945.178674479226,275.5721584677644,2.4221584677644046,1.0,0.002,0.1466989815102685,0.0048220827600073315,0.00022655847512272458,0.0017734414883728582,0.11327923756136228,0.11327923756136228,0.0,-3.650441711064434e-11,1.0,1.0002223561265071,0.1098790585332381,0.09254661159906238,0.0,2.0558801082232903e-05,26.412026204607763,0.0,1600025.7890327827,266.5545495197884,0.00010403971953110158,1.0,1284706.539985606,2597.3248295668745,,,,,,,,,,,,,,,,,,,2.0,15265.03204055387,1556.6080979705753,0.3718342463977205,6.173730061729009,2.9231985067699178
2495.0,-30.229674584253434,4.974429180021291,35.05148053255551,24.485731904301815,4.95099476036829,-26.71160764980788,-40.20567118478937,1.4329277937409446,-6.595370711383509,-6.59547453819592,40.10289143262155,41035.571350930455,25735.858652264164,25735.858652264164,66771.43000319462,77076.69552899124,77066.02233762231,25735.858652264164,102801.88098988647,102801.88098988647,102801.88098988647,130358.16912755242,125996.16685302176,4362.002274530658,0.0,90957.65918642159,54916.53488138351,40045.69367226453,27556.288137665946,67601.98180993048,20900.65096037452,1556.5988542614082,0.0,0.8781509812079399,2.719060489704962,0.001494314320929203,1.0,1.0,-6.4859086888990305,333133.0084489588,1558974.3954497124,4.679735588821339,1558974.3954497124,4.679735588821339,0.7584712010543244,0.09254644803528167,3.92554451321928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92554451321928,1.2850484576108416,1.2853401395829687,3.0547832573704192,6472.71915842518,15265.02676732808,6452.469441372042,0.00032681190303879927,23170.71144655766,2362.7550128288112,19286.86295951605,1966.7126857301985,0.8323811292545092,0.8323811292545092,35489.84105939129,35405.22815468563,1.0029881944866015,0.8,4283.247835432176,4273.035954225843,1.0029881944866015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.990031603303,4632.441516551485,6.189495034056283,4.974429180021291,-3.7857984678588856,8.760227647880177,2.923191106875899,3.5,0.8351974591073997,0.6,0.00022696948580202883,0.9958589877905936,0.0002279132774667043,199.1123547936236,0.0,0.0,0.0,0.001286328768987916,7.703995124464687e-05,0.00014992953455738195,0.0005885550617512512,0.09254637717531264,0.09254637717531264,0.09254637717531264,0.09256684779359434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489496.55930175784,595.0788569476266,0.0,0.09254637717531264,0.09254644803528167,0.09254644803528166,0.37183350397095616,0.37183350397095616,0.5,9.66397514441637,0.11040710093232065,0.11040710093232065,-1.6996182239381596e-11,0.00010382681239207159,0.10956584929687097,-1.6996182239381596e-11,27556.288137665946,20900.65096037452,0.7584712010543244,0.9877140908520842,0.6070172834031099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664683498686435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51022645910257,260.51022645910257,-12.639773540897409,244.67883034654346,276.3416225716426,124922.47533933862,124906.36454320668,16.11079613193856,0.0,nan,276.3416225716426,3.191622571642597,270.009064126658,-3.1409358733419595,263.6765056816094,-9.473494318390578,257.34394723659426,-15.806052763405717,251.0113887915677,-22.13861120843228,244.67883034654346,-28.471169653456514,1.0,1.0,26022.012520719443,26022.012520719443,275.5722382967976,2.422238296797616,275.5722382967976,275.5722382967976,77068.03616610375,77066.02233762231,2.013828481431119,0.0,8546.071908451686,8546.071908451686,0.8853888393006606,3945.1722357853764,275.5722382967976,2.422238296797616,1.0,0.002,0.14667848420176025,0.004822183209174893,0.00022652685678134908,0.00177347314100435,0.11326342839067453,0.11326342839067453,0.0,-2.2143012250175342e-12,1.0,1.0002217226136263,0.10956584931386715,0.09254644803528167,0.0,2.0500175248836276e-05,26.33670361871816,0.0,1600025.882340568,266.55462928861647,0.00010382682938825383,1.0,1284706.2670946291,2597.3259333431697,,,,,,,,,,,,,,,,,,,2.0,15265.02676732808,1556.5988542614082,0.37183350397095616,6.173730061729009,2.923191106875899
2496.0,-30.229555367333827,4.97454646606494,35.051478124333634,24.485817225091182,4.951049768021214,-26.711494853821765,-40.205563966277964,1.4329892308334533,-6.595304614571148,-6.59540847552372,40.10289182166208,41035.55867338868,25735.92011298489,25735.92011298489,66771.47878637357,77076.72195988512,77066.0965942922,25735.92011298489,102802.0167072771,102802.0167072771,102802.0167072771,130358.20283167223,125995.93292007303,4362.2699115992045,0.0,90957.64348003156,54916.480100119916,40045.73708879072,27556.186124395128,67601.92321318584,20900.58276438028,1556.5922012295728,0.0,0.8781513385147337,2.719067188411011,0.001494314320929203,1.0,1.0,-6.485792712953639,333133.8778520191,1558974.4122612984,4.679723426249096,1558974.4122612984,4.679723426249096,0.7584715341241388,0.09254630613949032,3.925539770887253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925539770887253,1.2850481700852332,1.2853398519920973,3.0547802504764348,6472.712787177644,15265.021479527466,6452.471330546103,0.0003268133695397814,23170.73543735191,2362.757459208997,19286.86860638374,1966.7132615504522,0.8323805111206242,0.8323805111206242,35489.80676002117,35405.22815468563,1.0029869828067897,0.8,4283.243695861572,4273.035954225843,1.0029869828067897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.983815673008,4632.441516551485,6.189519068346659,4.97454646606494,-3.7857239291599365,8.760270395224875,2.9231838235719607,3.5,0.8351953781634174,0.6,0.00022696948580202883,0.9958466078023689,0.00022791611079833306,199.1122570761934,0.0,0.0,0.0,0.001286328768987916,7.704088764720107e-05,0.00014992859815482777,0.0005885506748501496,0.09254623478652349,0.09254623478652349,0.09254623478652349,0.09256671786697004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489493.5970319307,595.0798214392634,0.0,0.09254623478652349,0.09254630613949032,0.09254630613949032,0.37183275985872505,0.37183275985872505,0.5,9.66458956615465,0.11022493916738085,0.11022493916738085,6.536993168992922e-12,0.00010386095254943939,0.10961576257005845,6.536993168992922e-12,27556.186124395128,20900.58276438028,0.7584715341241388,0.9877156686179854,0.6070176220280171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664677915109932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103211392806,260.5103211392806,-12.639678860719357,244.67894753609372,276.34169474244584,124921.9558628059,124906.1262396883,15.82962311761213,0.0,nan,276.34169474244584,3.1916947424458613,270.00914530121196,-3.1408546987880186,263.67659585990884,-9.473404140091134,257.3440464186531,-15.805953581346898,251.01149697736983,-22.138503022630147,244.67894753609372,-28.47105246390626,1.0,1.0,26022.012520719443,26022.012520719443,275.5723130484524,2.422313048452395,275.5723130484524,275.5723130484524,77068.00608774327,77066.0965942922,1.9094934510649182,0.0,8546.071908451686,8546.071908451686,0.8853891392303741,3945.1674697416893,275.5723130484524,2.422313048452395,1.0,0.002,0.1466579775711832,0.004822281018360508,0.00022649521755598612,0.0017735047431513109,0.11324760877799306,0.11324760877799306,0.0,-3.929270320571221e-11,1.0,1.0002218237104539,0.10961576256352146,0.09254630613949032,0.0,2.050949355371799e-05,26.348670280547868,0.0,1600025.9599561521,266.55469538542883,0.00010386094601244622,1.0,1284706.0416941084,2597.3268450328733,,,,,,,,,,,,,,,,,,,2.0,15265.021479527466,1556.5922012295728,0.37183275985872505,6.173730061729009,2.9231838235719607
2497.0,-30.22943639347724,4.9746634097479205,35.051475655194665,24.485924932546936,4.951129021343611,-26.711379852021533,-40.20545643344519,1.4330724501982666,-6.595229141016603,-6.595332818575724,40.10288522911739,41035.538823507566,25735.959805935916,25735.959805935916,66771.49862944348,77076.73195417062,77066.10288486864,25735.959805935916,102802.06269080455,102802.06269080455,102802.06269080455,130358.1090519228,125995.57297827548,4362.536073647327,0.0,90957.61939662129,54916.42614881445,40045.77027534093,27556.046361118257,67601.81663645919,20900.487982016577,1556.5835237063611,0.0,0.8781517745306672,2.7190748629210644,0.001494314320929203,1.0,1.0,-6.485986421859934,333134.8735202281,1558974.1273954657,4.679708584459574,1558974.1273954657,4.679708584459574,0.7584719414432141,0.09254614948660601,3.9255345590809165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255345590809165,1.2850477806187905,1.285339462437253,3.054777120575742,6472.706155293654,15265.01621202028,6452.473411212088,0.0003268149043017424,23170.760065329076,2362.759970563758,19286.874825633608,1966.7138957374443,0.8323798948008179,0.8323798948008179,35489.76906512363,35405.22815468563,1.0029856511749078,0.8,4283.239146486779,4273.035954225843,1.0029856511749078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.97763947358,4632.441516551485,6.189537808383744,4.9746634097479205,-3.785642183933198,8.76030559368112,2.9231765868284967,3.5,0.8351933105224276,0.6,0.00022696948580202883,0.9958342532203229,0.0002279189383856362,199.11215955808808,0.0,0.0,0.0,0.001286328768987916,7.704182680547834e-05,0.00014992765899655047,0.0005885462067530577,0.09254607872237744,0.09254607872237744,0.09254607872237744,0.0925665090628261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.6086724201,595.0807940794093,0.0,0.09254607872237744,0.09254614948660601,0.09254614948660601,0.37183202316059394,0.37183202316059394,0.5,9.665202394206476,0.11002186653411172,0.11002186653411172,5.5706550483591855e-12,0.00010367755913875953,0.10934639671580726,5.5706550483591855e-12,27556.046361118257,20900.487982016577,0.7584719414432141,0.9877175193163684,0.607018285384008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664672355068214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104166255355,260.5104166255355,-12.63958337446445,244.67906468897147,276.341768562085,124921.71636903445,124905.75197805554,15.964390978885655,0.0,nan,276.341768562085,3.1917685620850307,270.0092277874955,-3.140772212504487,263.6766870128323,-9.473312987167674,257.34414623822965,-15.805853761770322,251.0116054635991,-22.13839453640088,244.67906468897147,-28.470935311028512,1.0,1.0,26022.012520719443,26022.012520719443,275.57238944147844,2.422389441478458,275.57238944147844,275.57238944147844,77068.04184024132,77066.10288486864,1.9389553726796294,0.0,8546.071908451686,8546.071908451686,0.8853894688520123,3945.162231876321,275.57238944147844,2.422389441478458,1.0,0.002,0.14663752135557448,0.004822380504029719,0.0002264636606455618,0.0017735363271048203,0.11323183032278089,0.11323183032278089,0.0,-1.2249617986626049e-11,1.0,1.0002212788880185,0.1093463967102366,0.09254614948660601,0.0,2.0459071962091768e-05,26.283888075942592,0.0,1600026.0482652162,266.5547708589834,0.00010367755356810449,1.0,1284705.7835586832,2597.3278891277896,,,,,,,,,,,,,,,,,,,2.0,15265.01621202028,1556.5835237063611,0.37183202316059394,6.173730061729009,2.9231765868284967
2498.0,-30.229291276118374,4.974779944329817,35.05147324453983,24.486023070663236,4.951198582718292,-26.71124229092918,-40.205330460425444,1.433149570207205,-6.595158216816515,-6.595261812807381,40.10288198608479,41035.55724754997,25736.00959875123,25736.00959875123,66771.5668463012,77076.76040181187,77066.14133532309,25736.00959875123,102802.15093407432,102802.15093407432,102802.15093407432,130358.07593492113,125995.27358833901,4362.802346582113,0.0,90957.60283738162,54916.399575318195,40045.7814022927,27555.925000846804,67601.7064031395,20900.406156089444,1556.5758336217777,0.0,0.8781521725216053,2.719082064451411,0.001494314320929203,1.0,1.0,-6.486035272556933,333135.8079806029,1558973.9872645703,4.679695037032293,1558973.9872645703,4.679695037032293,0.7584723124136521,0.09254600056539228,3.9255302651733484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255302651733484,1.2850474196975306,1.2853391014340707,3.0547746371081965,6472.700893123933,15265.01094361763,6452.47453643832,0.00032681608400411574,23170.781192121314,2362.7621248970154,19286.878189010116,1966.7142387064,0.8323792810044821,0.8323792810044821,35489.73800901092,35405.22815468563,1.0029845540688669,0.8,4283.235398342984,4273.035954225843,1.0029845540688669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.971541954491,4632.441516551485,6.18955886038936,4.974779944329817,-3.78556400959494,8.760343953924757,2.9231694422829704,3.5,0.8351912692237058,0.6,0.00022696948580202883,0.9958191840468166,0.00022792238735517097,199.1120406113302,0.0,0.0,0.0,0.001286328768987916,7.704292702807041e-05,0.0001499265587739584,0.0005885412440204646,0.09254592982237163,0.09254592982237163,0.09254592982237163,0.09256633886647106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489487.63959605613,595.081760603966,0.0,0.09254592982237163,0.09254600056539228,0.09254600056539228,0.37183128592417464,0.37183128592417464,0.5,9.66581458548549,0.10983711959096354,0.10983711959096354,7.793232725816779e-11,0.00010359599087905735,0.10922654025046086,7.793232725816779e-11,27555.925000846804,20900.406156089444,0.7584723124136521,0.9877201390170863,0.6070195477439048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664666811259482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5105142669108,260.5105142669108,-12.639485733089202,244.67918623942947,276.34184229438347,124921.49161785531,124905.1669133824,16.32470447289459,0.0,nan,276.34184229438347,3.191842294383491,270.0093110834222,-3.140688916577801,263.67677987239193,-9.473220127608045,257.3442486614163,-15.805751338583661,251.0117174504215,-22.13828254957849,244.67918623942947,-28.470813760570508,1.0,1.0,26022.012520719443,26022.012520719443,275.572464946443,2.4224649464430286,275.572464946443,275.572464946443,77068.06023624974,77066.14133532309,1.918900926655624,0.0,8546.071908451686,8546.071908451686,0.8853897404209216,3945.157916499215,275.572464946443,2.4224649464430286,1.0,0.002,0.14661708757571199,0.004822478951037891,0.00022643213621094136,0.0017735678365232148,0.11321606810547068,0.11321606810547068,0.0,-2.7265843662721556e-11,1.0,1.0002210365303108,0.10922654017252853,0.09254600056539228,0.0,2.0436625086401953e-05,26.25504549381503,0.0,1600026.1313805808,266.55484178318346,0.0001035959129467301,1.0,1284705.5412923591,2597.328869036604,,,,,,,,,,,,,,,,,,,2.0,15265.01094361763,1556.5758336217777,0.37183128592417464,6.173730061729009,2.9231694422829704
2499.0,-30.229172209825403,4.974896089325521,35.05147084163799,24.486119707021885,4.9512701379962145,-26.71112797506445,-40.20522303236646,1.4332258756538436,-6.595086024326804,-6.5951894942833,40.10287738531572,41035.54771092614,25736.056119658067,25736.056119658067,66771.60383058421,77076.77493022177,77066.1652015359,25736.056119658067,102802.22132119397,102802.22132119397,102802.22132119397,130358.01781695668,125994.94978998818,4363.06802696849,0.0,90957.58342237414,54916.35609425303,40045.808142356786,27555.796495762705,67601.60463811949,20900.31927223669,1556.567771317369,0.0,0.8781525828139736,2.7190893996889347,0.001494314320929203,1.0,1.0,-6.486147555690707,333136.7597173795,1558973.7884631315,4.679681070878234,1558973.7884631315,4.679681070878234,0.758472696496019,0.09254584933730822,3.925525966261888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925525966261888,1.2850470625886177,1.2853387442441007,3.054772140682732,6472.695603497937,15265.006202922268,6452.475935572284,0.000326817289273064,23170.80162100906,2362.76420806382,19286.882371115164,1966.714665162432,0.8323787276150026,0.8323787276150026,35489.706916700256,35405.22815468563,1.002983455684317,0.8,4283.2316458304795,4273.035954225843,1.002983455684317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.965505446134,4632.441516551485,6.189579034734365,4.974896089325521,-3.7854848970354227,8.760380986360945,2.9231623692314224,3.5,0.835189248351835,0.6,0.00022696948580202883,0.9958068202332414,0.00022792521721117277,199.11194301767068,0.0,0.0,0.0,0.001286328768987916,7.704386529424403e-05,0.0001499256205077848,0.0005885369163112351,0.09254577890482554,0.09254577890482554,0.09254577890482554,0.09256615238078889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489484.66902799456,595.0827275451661,0.0,0.09254577890482554,0.09254584933730822,0.09254584933730822,0.37183055197105724,0.37183055197105724,0.5,9.666425724966537,0.10965192695135784,0.10965192695135784,-3.126388037344441e-12,0.00010346995651389079,0.10904193859261113,-3.126388037344441e-12,27555.796495762705,20900.31927223669,0.758472696496019,0.9877221729871889,0.6070203204582933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664661286847576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106114845253,260.5106114845253,-12.63938851547465,244.6793069062977,276.3419160627412,124921.15070622328,124904.89684696101,16.25385926228659,0.0,nan,276.3419160627412,3.1919160627411998,270.0093942314793,-3.140605768520686,263.67687240015715,-9.473127599842826,257.3443505688842,-15.805649431115796,251.01182873759248,-22.138171262407496,244.6793069062977,-28.470693093702266,1.0,1.0,26022.012520719443,26022.012520719443,275.57254005762,2.42254005762004,275.57254005762,275.57254005762,77068.07469124666,77066.1652015359,1.9094897107570432,0.0,8546.071908451686,8546.071908451686,0.8853900123062534,3945.153596093198,275.57254005762,2.42254005762004,1.0,0.002,0.14659668835942927,0.004822577563955247,0.00022640066575688276,0.0017735993199588134,0.11320033287844138,0.11320033287844138,0.0,-1.42843037745366e-11,1.0,1.0002206631878212,0.10904193859573752,0.09254584933730822,0.0,2.040206397696666e-05,26.210639610904682,0.0,1600026.215921019,266.5549139756732,0.00010346995964027883,1.0,1284705.2945474407,2597.3298670608096,,,,,,,,,,,,,,,,,,,2.0,15265.006202922268,1556.567771317369,0.37183055197105724,6.173730061729009,2.9231623692314224
