time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2500.0,-30.22905270251655,4.975011732083677,35.05146838658039,24.486191232595615,4.951311419193876,-26.71101629034691,-40.205119795259066,1.4332750143768094,-6.595020530949569,-6.595123784375401,40.10287109528493,41035.557487894686,25736.11677557744,25736.11677557744,66771.67426347213,77076.81132026612,77066.1445575147,25736.11677557744,102802.26133309213,102802.26133309213,102802.26133309213,130357.92795841937,125994.5949431059,4363.3330153134675,0.0,90957.57385764265,54916.32005428155,40045.837559290114,27555.66662532725,67601.50418461737,20900.23097862514,1556.559804670263,0.0,0.8781529636513075,2.7190960659918515,0.001494314320929203,1.0,1.0,-6.4863985299511455,333137.6244858926,1558973.5166705612,4.679668107366777,1558973.5166705612,4.679668107366777,0.7584730670030353,0.09254570002103096,3.9255217377641904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255217377641904,1.285046832619871,1.2853385142231555,3.054769396817304,6472.6897895763495,15265.000945174466,6452.477450593967,0.00032681861235254247,23170.82414360752,2362.766504729701,19286.88689961636,1966.715126941041,0.8323781139626542,0.8323781139626542,35489.67633365759,35405.22815468563,1.0029823752906908,0.8,4283.227954781228,4273.035954225843,1.0029823752906908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.95953439104,4632.441516551485,6.189602511210264,4.975011732083677,-3.785410868507702,8.76042260059138,2.9231553728790094,3.5,0.8351872493940027,0.6,0.00022696948580202883,0.9957944107911808,0.0002279280575813802,199.1118450626251,0.0,0.0,0.0,0.001286328768987916,7.704476696700994e-05,0.0001499247188350189,0.000588532742815051,0.09254562890710241,0.09254562890710241,0.09254562890710241,0.09256594570355077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489481.69855398126,595.0836943704007,0.0,0.09254562890710241,0.09254570002103096,0.09254570002103096,0.371829819631124,0.371829819631124,0.5,9.667035151431417,0.10944282628145174,0.10944282628145174,4.189359970041551e-11,0.0001032534258342821,0.1087252544242574,4.189359970041551e-11,27555.66662532725,20900.23097862514,0.7584730670030353,0.987724682591692,0.6070213670960338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664655780907357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51070564335174,260.51070564335174,-12.639294356648236,244.67942665118844,276.34198463549944,124920.48269965708,124904.7402412838,15.74245837327406,0.0,nan,276.34198463549944,3.191984635499466,270.00947303866394,-3.140526961336036,263.67696144177535,-9.47303855822463,257.34444984492535,-15.805550155074627,251.01193824805827,-22.138061751941706,244.67942665118844,-28.47057334881154,1.0,1.0,26022.012520719443,26022.012520719443,275.57260335191273,2.4226033519127554,275.57260335191273,275.57260335191273,77068.04370528225,77066.1445575147,1.8991477675590431,0.0,8546.071908451686,8546.071908451686,0.8853902797382075,3945.1493464530113,275.57260335191273,2.4226033519127554,1.0,0.002,0.14657634839904665,0.004822674654241483,0.0002263692837336233,0.001773630680366017,0.11318464186681164,0.11318464186681164,0.0,-3.5900359941776205e-11,1.0,1.0002200226140219,0.1087252543823638,0.09254570002103096,0.0,2.0342789270020156e-05,26.134484520258283,0.0,1600026.2924704577,266.5549794690504,0.0001032533839406824,1.0,1284705.070350089,2597.3307738859608,,,,,,,,,,,,,,,,,,,2.0,15265.000945174466,1556.559804670263,0.371829819631124,6.173730061729009,2.9231553728790094
2501.0,-30.22893350430478,4.97512696373926,35.05146573073611,24.486280464939796,4.951373514482348,-26.710902802413216,-40.20501243704928,1.433342820945398,-6.594950003402971,-6.595052910882749,40.10286038233155,41035.54936847366,25736.16533407398,25736.16533407398,66771.71470254764,77076.83465477877,77066.0798298231,25736.16533407398,102802.24516389708,102802.24516389708,102802.24516389708,130357.75919931491,125994.16304497006,4363.596154344849,0.0,90957.55959435963,54916.27434101848,40045.87250371239,27555.514035417826,67601.38653913021,20900.126635550212,1556.550636233546,0.0,0.8781533893839378,2.7191032576350014,0.001494314320929203,1.0,1.0,-6.486831917308393,333138.5572103963,1558973.0537622208,4.679653615650497,1558973.0537622208,4.679653615650497,0.7584734804325091,0.09254553961394468,3.9255174777899966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255174777899966,1.2850465152859234,1.2853381968171789,3.054766836137887,6472.684363803937,15264.995700230558,6452.478701160359,0.00032681983527014364,23170.845655122972,2362.768698293808,19286.890637642995,1966.7155081136775,0.8323775025180726,0.8323775025180726,35489.64552295129,35405.22815468563,1.0029812868547272,0.8,4283.224236255386,4273.035954225843,1.0029812868547272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.953599232186,4632.441516551485,6.1896230248520485,4.97512696373926,-3.785333007309709,8.76045997104897,2.923148418593262,3.5,0.8351852624552177,0.6,0.00022696948580202883,0.9957820336114217,0.00022793089063765718,199.11174736102916,0.0,0.0,0.0,0.001286328768987916,7.704570464382771e-05,0.0001499237811582011,0.000588528423272881,0.09254546904249343,0.09254546904249343,0.09254546904249343,0.0925656901716025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489478.7205450267,595.0846634289477,0.0,0.09254546904249343,0.09254553961394468,0.09254553961394468,0.3718290862431876,0.3718290862431876,0.5,9.66764170442231,0.10917282587399768,0.10917282587399768,2.779643182293512e-11,0.00010290747979979642,0.10822099357437764,2.779643182293512e-11,27555.514035417826,20900.126635550212,0.7584734804325091,0.9877269997102452,0.6070223033771762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664650298779108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51079916363113,260.51079916363113,-12.639200836368843,244.67954577756907,276.34205254968253,124920.09101245926,124904.45531550767,15.635696951604944,0.0,nan,276.34205254968253,3.1920525496825576,270.00955119528203,-3.1404488047179484,263.6770498408406,-9.472950159159382,257.3445484864184,-15.805451513581602,251.01204713199434,-22.13795286800564,244.67954577756907,-28.470454222430902,1.0,1.0,26022.012520719443,26022.012520719443,275.57266665143544,2.4226666514354633,275.57266665143544,275.57266665143544,77068.07410591347,77066.0798298231,1.9942760903795715,0.0,8546.071908451686,8546.071908451686,0.8853905491608487,3945.1450651789464,275.57266665143544,2.4226666514354633,1.0,0.002,0.14655610279131803,0.004822772375757724,0.0002263380498191128,0.001773661931202595,0.11316902490955641,0.11316902490955641,0.0,-1.8978292028182242e-11,1.0,1.000219002556656,0.10822099354658121,0.09254553961394468,0.0,2.0248417043462393e-05,26.013239145928324,0.0,1600026.3747429922,266.555049996597,0.0001029074520033646,1.0,1284704.8285350888,2597.3317519708603,,,,,,,,,,,,,,,,,,,2.0,15264.995700230558,1556.550636233546,0.3718290862431876,6.173730061729009,2.923148418593262
2502.0,-30.228788498044516,4.975241749439631,35.051462998481135,24.4863745168783,4.951435986467379,-26.71076604949714,-40.20488663865251,1.4334135457209338,-6.594882059627253,-6.594984737776131,40.10285286560435,41035.56299432294,25736.219401982544,25736.219401982544,66771.78239630548,77076.86580888003,77066.05323496174,25736.219401982544,102802.27263694428,102802.27263694428,102802.27263694428,130357.65047897928,125993.79176926307,4363.858709716205,0.0,90957.54136670462,54916.23858292684,40045.891981975314,27555.377842035006,67601.26982401032,20900.033920918617,1556.5423141594142,0.0,0.8781537882705525,2.7191101739133554,0.001494314320929203,1.0,1.0,-6.487097084494167,333139.45439859055,1558972.7289634014,4.67964003776671,1558972.7289634014,4.67964003776671,0.758473864547637,0.09254538378402073,3.925512721141236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925512721141236,1.2850461842949679,1.2853378657510948,3.0547639214188576,6472.678187864071,15264.990453077984,6452.480473655518,0.00032682125254535055,23170.869088474432,2362.771087830649,19286.89593574964,1966.7160483702019,0.8323768893650716,0.8323768893650716,35489.61111998661,35405.22815468563,1.0029800715169477,0.8,4283.220084182017,4273.035954225843,1.0029800715169477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.947722718783,4632.441516551485,6.189644776282625,4.975241749439631,-3.785257261668946,8.760499011108577,2.9231415330295025,3.5,0.8351832951512864,0.6,0.00022696948580202883,0.9957669768261125,0.0002279343371332385,199.11162850582636,0.0,0.0,0.0,0.001286328768987916,7.704680339241796e-05,0.00014992268240961087,0.0005885233969865449,0.09254531370314936,0.09254531370314936,0.09254531370314936,0.09256547276458767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489475.76696020795,595.0856246906224,0.0,0.09254531370314936,0.09254538378402073,0.09254538378402073,0.37182834713805046,0.37182834713805046,0.5,9.668246401216296,0.10889113423428398,0.10889113423428398,1.0857093002414331e-11,0.00010267814889175497,0.10788765328197769,1.0857093002414331e-11,27555.377842035006,20900.033920918617,0.758473864547637,0.9877297064113695,0.6070235529769311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664644836142465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108945418734,260.5108945418734,-12.63910545812655,244.67966885906756,276.3421202246697,124919.80192236193,124903.85559015755,15.94633220439093,0.0,nan,276.3421202246697,3.192120224669736,270.0096299515778,-3.1403700484221986,263.6771396784298,-9.472860321570181,257.3446494053066,-15.80535059469338,251.01215913218897,-22.137840867811008,244.67966885906756,-28.470331140932416,1.0,1.0,26022.012520719443,26022.012520719443,275.57273171260226,2.4227317126022854,275.57273171260226,275.57273171260226,77068.1081709704,77066.05323496174,2.054936008658842,0.0,8546.071908451686,8546.071908451686,0.8853908499956822,3945.140284746942,275.57273171260226,2.4227317126022854,1.0,0.002,0.14653591955393147,0.004822869285813031,0.0002263069109634185,0.0017736930620627573,0.11315345548170926,0.11315345548170926,0.0,-2.697382421590344e-11,1.0,1.0002183282856434,0.1078876532711206,0.09254538378402073,0.0,2.01860252258966e-05,25.9330793813394,0.0,1600026.4541497373,266.5551179403727,0.00010267813803466197,1.0,1284704.5959335233,2597.332692790078,,,,,,,,,,,,,,,,,,,2.0,15264.990453077984,1556.5423141594142,0.37182834713805046,6.173730061729009,2.9231415330295025
2503.0,-30.228669874075464,4.975356256396254,35.051460300223795,24.486502759996824,4.95154051475149,-26.710648835236494,-40.20477875657377,1.4335194462885414,-6.59480460515681,-6.594907208257607,40.10284835072268,41035.54044674937,25736.252452047323,25736.252452047323,66771.7928987967,77076.85710943716,77066.0991477078,25736.252452047323,102802.35159975513,102802.35159975513,102802.35159975513,130357.59856733505,125993.47766842076,4364.120898914292,0.0,90957.50882152207,54916.19204195025,40045.907532857585,27555.24696757992,67601.15450043751,20899.94562296751,1556.534021035808,0.0,0.8781542265313669,2.71911803697425,0.001494314320929203,1.0,1.0,-6.487128548377996,333140.4747230577,1558972.533874694,4.679625119615622,1558972.533874694,4.679625119615622,0.7584742625445275,0.09254522630662755,3.925507508699119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925507508699119,1.285045688682119,1.285337370025751,3.054761043340747,6472.672089561915,15264.98572691992,6452.482443535738,0.0003268226679118231,23170.891564964717,2362.7733797948044,19286.90182385344,1966.716648789693,0.8323763360498385,0.8323763360498385,35489.57342043878,35405.22815468563,1.002978739722622,0.8,4283.215534245983,4273.035954225843,1.002978739722622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.941895293104,4632.441516551485,6.189661399833755,4.975356256396254,-3.78517446816067,8.760530724556924,2.9231347049886796,3.5,0.8351813442824799,0.6,0.00022696948580202883,0.995754659639597,0.00022793715661263193,199.11153127512355,0.0,0.0,0.0,0.001286328768987916,7.704774566780858e-05,0.00014992174013422026,0.0005885189166141197,0.0925451577541767,0.0925451577541767,0.0925451577541767,0.09256529345761033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489472.8313175645,595.0865802563029,0.0,0.0925451577541767,0.09254522630662755,0.09254522630662755,0.37182760636714274,0.37182760636714274,0.5,9.66885039045297,0.1086405985720944,0.1086405985720944,-5.019273885409348e-11,0.0001026031007995698,0.10777865987961377,-5.019273885409348e-11,27555.24696757992,20899.94562296751,0.7584742625445275,0.9877315467794942,0.6070242549849322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664639394649622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51099286518036,260.51099286518036,-12.639007134819622,244.67979100196175,276.3421947283983,124919.83220508593,124903.3934853839,16.4387197019971,0.0,nan,276.3421947283983,3.192194728398306,270.0097139831063,-3.140286016893697,263.677233237822,-9.472766762177969,257.3447524925434,-15.805247507456556,251.01227174725014,-22.137728252749838,244.67979100196175,-28.47020899803823,1.0,1.0,26022.012520719443,26022.012520719443,275.5728146145008,2.422814614500851,275.5728146145008,275.5728146145008,77068.19290846017,77066.0991477078,2.0937607523665065,0.0,8546.071908451686,8546.071908451686,0.8853911796571529,3945.1350462426144,275.5728146145008,2.422814614500851,1.0,0.002,0.1465157567139077,0.004822967848422665,0.0002262758079497707,0.0017737241815870162,0.11313790397488535,0.11313790397488535,0.0,-1.0463213195172072e-11,1.0,1.000218107912921,0.10777865992980651,0.09254522630662755,0.0,2.016561046877117e-05,25.906847114729107,0.0,1600026.5449376926,266.55519539484317,0.00010260315099230866,1.0,1284704.3314086087,2597.333762732408,,,,,,,,,,,,,,,,,,,2.0,15264.98572691992,1556.534021035808,0.37182760636714274,6.173730061729009,2.9231347049886796
2504.0,-30.22855024948989,4.975470215883703,35.05145775920613,24.486570129543566,4.95157527485915,-26.710537697065888,-40.204675554390974,1.433562728851982,-6.594742640459117,-6.594845228373806,40.10284752844094,41035.5476807853,25736.319644299074,25736.319644299074,66771.86732508437,77076.89648462847,77066.14699944148,25736.319644299074,102802.46664374055,102802.46664374055,102802.46664374055,130357.61081320622,125993.22689964775,4364.383913558468,0.0,90957.49849280124,54916.14971427641,40045.94308724981,27555.14416946567,67601.08725671549,20899.87657957025,1556.527433392673,0.0,0.8781545662723549,2.7191243224201638,0.001494314320929203,1.0,1.0,-6.487088837205704,333141.29041018273,1558972.4983438225,4.679613555030437,1558972.4983438225,4.679613555030437,0.7584745864886369,0.09254508554010707,3.9255029618072848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255029618072848,1.285045486120571,1.2853371674182252,3.0547579865503454,6472.665612589859,15264.980477070167,6452.484424555394,0.0003268241631092627,23170.91577251665,2362.775848278123,19286.907745253764,1966.7172526044842,0.8323757219872266,0.8323757219872266,35489.54053454671,35405.22815468563,1.0029775779783554,0.8,4283.211565267205,4273.035954225843,1.0029775779783554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.936159371094,4632.441516551485,6.189686098545535,4.975470215883703,-3.785103522836175,8.760573738719879,2.92312798416966,3.5,0.8351794240484743,0.6,0.00022696948580202883,0.9957422387216064,0.00022793999990743173,199.1114332243568,0.0,0.0,0.0,0.001286328768987916,7.704864707751518e-05,0.00014992083872451364,0.0005885146964497106,0.09254501584226403,0.09254501584226403,0.09254501584226403,0.09256515148042475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489469.91350960836,595.0875301950261,0.0,0.09254501584226403,0.09254508554010707,0.09254508554010707,0.3718268685182842,0.3718268685182842,0.5,9.669454387219844,0.10844134051347964,0.10844134051347964,1.1368683772161603e-13,0.0001025879146823172,0.10775639116809543,1.1368683772161603e-13,27555.14416946567,20899.87657957025,0.7584745864886369,0.987733630252393,0.6070249658108691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664633966373775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5110873464946,260.5110873464946,-12.638912653505372,244.67991191548788,276.34226277749616,124919.06502732985,124903.26865180492,15.79637552493875,0.0,nan,276.34226277749616,3.1922627774961825,270.0097926050977,-3.1402073949022906,263.6773224326976,-9.472677567302355,257.3448522602969,-15.805147739703102,251.01238208789147,-22.13761791210851,244.67991191548788,-28.4700880845121,1.0,1.0,26022.012520719443,26022.012520719443,275.5728821936511,2.4228821936511054,275.5728821936511,275.5728821936511,77068.12793985107,77066.14699944148,1.9809404095867649,0.0,8546.071908451686,8546.071908451686,0.8853914672257639,3945.130476616321,275.5728821936511,2.4228821936511054,1.0,0.002,0.14649559806045512,0.004823063470367972,0.00022624470416433346,0.001773755248061466,0.11312235208216673,0.11312235208216673,0.0,-4.777420039431268e-11,1.0,1.000218062968217,0.10775639116798175,0.09254508554010707,0.0,2.016142322887613e-05,25.901463485940056,0.0,1600026.6176331725,266.55525735954086,0.00010258791456863037,1.0,1284704.1199374641,2597.3346180849285,,,,,,,,,,,,,,,,,,,2.0,15264.980477070167,1556.527433392673,0.3718268685182842,6.173730061729009,2.92312798416966
2505.0,-30.228431580408888,4.9755839672981566,35.05145510365677,24.48670483371245,4.951683029567127,-26.710420119431873,-40.20456386553121,1.4336715358066823,-6.59466100815564,-6.59476338671495,40.102839094525976,41035.50240459279,25736.342379125697,25736.342379125697,66771.8447837185,77076.88650712212,77066.15082653526,25736.342379125697,102802.49320566095,102802.49320566095,102802.49320566095,130357.48602269527,125992.84109348545,4364.644929209832,0.0,90957.46342555719,54916.079193678444,40045.98247986527,27554.992817034316,67600.97529689959,20899.77380668514,1556.518062746948,0.0,0.8781550428829213,2.7191326245794625,0.001494314320929203,1.0,1.0,-6.487310405753135,333142.36748992256,1558972.1339135084,4.67959733149422,1558972.1339135084,4.67959733149422,0.758475022855569,0.09254492174098353,3.925497040431646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925497040431646,1.2850449769064387,1.2853366580885108,3.0547545891208543,6472.658413844447,15264.975251220229,6452.486920338984,0.0003268258462182691,23170.941791247802,2362.7785014503224,19286.915205317935,1966.7180133193226,0.8323751092673776,0.8323751092673776,35489.49770753892,35405.22815468563,1.0029760650494253,0.8,4283.206396501075,4273.035954225843,1.0029760650494253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.930445370592,4632.441516551485,6.189700072491675,4.9755839672981566,-3.7850175755620024,8.760601542860158,2.9231212890423675,3.5,0.8351775111549621,0.6,0.00022696948580202883,0.9957299171811574,0.00022794282052362528,199.11133595686854,0.0,0.0,0.0,0.001286328768987916,7.70496226242842e-05,0.00014991986317774463,0.0005885099792061539,0.09254485376056278,0.09254485376056278,0.09254485376056278,0.09256492707873427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489466.9679394273,595.0884887957155,0.0,0.09254485376056278,0.09254492174098353,0.09254492174098353,0.37182613645189666,0.37182613645189666,0.5,9.67005650509008,0.10821406864681649,0.10821406864681649,-5.7411853049416095e-12,0.00010237855929062789,0.10745298096179567,-5.7411853049416095e-12,27554.992817034316,20899.77380668514,0.758475022855569,0.9877349326760508,0.6070253014008634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664628564053992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111852333703,260.5111852333703,-12.63881476662965,244.68003232170759,276.3423381450248,124919.12254233034,124902.75679003353,16.365752296822812,0.0,nan,276.3423381450248,3.1923381450248485,270.00987698035885,-3.1401230196411234,263.67741581570533,-9.472584184294647,257.3449546510474,-15.805045348952603,251.01249348637762,-22.137506513622355,244.68003232170759,-28.46996767829239,1.0,1.0,26022.012520719443,26022.012520719443,275.572964483129,2.4229644831290216,275.572964483129,275.572964483129,77068.22736871778,77066.15082653526,2.0765421825199155,0.0,8546.071908451686,8546.071908451686,0.8853918417236522,3945.1245256338043,275.572964483129,2.4229644831290216,1.0,0.002,0.1464754961921899,0.0048231626560256285,0.00022621369729945753,0.0017737863110970388,0.11310684864972877,0.11310684864972877,0.0,8.396496171958479e-12,1.0,1.0002174492704656,0.10745298096753686,0.09254492174098353,0.0,2.0104632138736134e-05,25.828498124483442,0.0,1600026.713132035,266.55533899184434,0.0001023785650318132,1.0,1284703.8406994268,2597.335747539668,,,,,,,,,,,,,,,,,,,2.0,15264.975251220229,1556.518062746948,0.37182613645189666,6.173730061729009,2.9231212890423675
2506.0,-30.228312058436043,4.975697257996944,35.051452673844125,24.486789456009888,4.951740616358366,-26.71030679095597,-40.204460349027045,1.433735325733105,-6.594594723253124,-6.594697176275198,40.10284032825974,41035.51294053605,25736.3997742077,25736.3997742077,66771.91271474375,77076.91330368897,77066.24023262804,25736.3997742077,102802.64000683575,102802.64000683575,102802.64000683575,130357.53552677699,125992.62801322262,4364.907513554371,0.0,90957.45136183976,54916.05090736574,40046.00050497114,27554.89551994124,67600.89602491238,20899.708987703718,1556.5116358307264,0.0,0.8781553977634692,2.719139337886658,0.001494314320929203,1.0,1.0,-6.487136766539209,333143.2388578678,1558972.1872234454,4.679585251581724,1558972.1872234454,4.679585251581724,0.7584753486936207,0.09254478235720198,3.9254929721745793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254929721745793,1.285044678371187,1.2853363594854974,3.054752132937665,6472.653209487004,15264.970010215835,6452.488018340456,0.0003268270118659915,23170.962731708234,2362.7806367830235,19286.91848731781,1966.718347990171,0.8323744986618395,0.8323744986618395,35489.46828340977,35405.22815468563,1.0029750255977525,0.8,4283.202845320407,4273.035954225843,1.0029750255977525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.924839893779,4632.441516551485,6.189722220872366,4.975697257996944,-3.7849435063295087,8.760640764326453,2.923114721078867,3.5,0.8351756345939619,0.6,0.00022696948580202883,0.9957175072502552,0.0002279456614445007,199.11123799040087,0.0,0.0,0.0,0.001286328768987916,7.705052679977988e-05,0.00014991895900224895,0.0005885058199590572,0.09254471371094748,0.09254471371094748,0.09254471371094748,0.09256481081631138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489464.06562797,595.0894337860983,0.0,0.09254471371094748,0.09254478235720198,0.09254478235720198,0.37182540260437846,0.37182540260437846,0.5,9.670659353338497,0.10805939060463743,0.10805939060463743,9.225686881109141e-11,0.00010245302206612905,0.10756040973598147,9.225686881109141e-11,27554.89551994124,20899.708987703718,0.7584753486936207,0.98773709582395,0.6070261690823385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462317160096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51128142343003,260.51128142343003,-12.638718576569943,244.68015200411145,276.3424108427405,124918.63133538491,124902.54927458249,16.082060802412776,0.0,nan,276.3424108427405,3.1924108427405145,270.00995907501635,-3.140040924983623,263.67750730729784,-9.472492692702133,257.3450555395726,-15.80494446042735,251.01260377184113,-22.13739622815885,244.68015200411145,-28.46984799588853,1.0,1.0,26022.012520719443,26022.012520719443,275.57304115522805,2.423041155228077,275.57304115522805,275.57304115522805,77068.1976637992,77066.24023262804,1.9574311711621704,0.0,8546.071908451686,8546.071908451686,0.8853920990208498,3945.120437035452,275.57304115522805,2.423041155228077,1.0,0.002,0.14645537424080465,0.0048232588640418185,0.00022618265214472858,0.001773817312911283,0.11309132607236429,0.11309132607236429,0.0,-3.4943988241192825e-11,1.0,1.0002176667285805,0.1075604096437246,0.09254478235720198,0.0,2.0124712531766268e-05,25.85429093624171,0.0,1600026.791025111,266.55540527674685,0.00010245292980926024,1.0,1284703.6147935763,2597.3366612783,,,,,,,,,,,,,,,,,,,2.0,15264.970010215835,1556.5116358307264,0.37182540260437846,6.173730061729009,2.923114721078867
2507.0,-30.22819288315692,4.975810231074994,35.05145021574675,24.486896639596694,4.951821625772655,-26.710191432299816,-40.20435278126968,1.4338201459045676,-6.5945195479678205,-6.594621853520528,40.10283463511214,41035.49853497925,25736.436558243102,25736.436558243102,66771.93509322235,77076.92347396545,77066.26086535516,25736.436558243102,102802.69742359826,102802.69742359826,102802.69742359826,130357.45831558607,125992.28952353484,4365.1687920512395,0.0,90957.42971239187,54916.004658940925,40046.02783716771,27554.760891987808,67600.78872915552,20899.617858320045,1556.5032149949,0.0,0.8781558285235896,2.719146978173769,0.001494314320929203,1.0,1.0,-6.487274749425296,333144.2301476717,1558971.941222227,4.679570588784284,1558971.941222227,4.679570588784284,0.7584757472672209,0.09254462878753587,3.9254882255294246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254882255294246,1.2850442814151324,1.285335962439341,3.0547493828045753,6472.647382284993,15264.964790253343,6452.489560713284,0.0003268283396812687,23170.985234613607,2362.782931440768,19286.92309757341,1966.7188181054091,0.8323738892536148,0.8323738892536148,35489.43395275439,35405.22815468563,1.0029738128159238,0.8,4283.198701974002,4273.035954225843,1.0029738128159238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9192775996025,4632.441516551485,6.189739347970445,4.975810231074994,-3.7848625872421584,8.760672818317152,2.9231082037184977,3.5,0.8351737724909993,0.6,0.00022696948580202883,0.9957051334825522,0.0002279484941572876,199.1111403081975,0.0,0.0,0.0,0.001286328768987916,7.705146637175354e-05,0.00014991801943027528,0.0005885014200682371,0.09254456065804595,0.09254456065804595,0.09254456065804595,0.09256461552869555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489461.1359561003,595.0903873413209,0.0,0.09254456065804595,0.09254462878753587,0.09254462878753587,0.37182467741978487,0.37182467741978487,0.5,9.671260926204628,0.10788969137570348,0.10788969137570348,-7.685230229981244e-11,0.0001023055527298311,0.10734710409525405,-7.685230229981244e-11,27554.760891987808,20899.617858320045,0.7584757472672209,0.987738994595847,0.607026919454877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664617800991325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51137832299577,260.51137832299577,-12.63862167700421,244.68027124735084,276.34248539863466,124918.4040949192,124902.20341140268,16.20068351652713,0.0,nan,276.34248539863466,3.1924853986346875,270.01004256837797,-3.1399574316220082,263.6775997381333,-9.472400261866653,257.34515690786947,-15.804843092130511,251.01271407760794,-22.13728592239204,244.68027124735084,-28.469728752649132,1.0,1.0,26022.012520719443,26022.012520719443,275.57311889227634,2.4231188922763636,275.57311889227634,275.57311889227634,77068.23346094757,77066.26086535516,1.9725955924077425,0.0,8546.071908451686,8546.071908451686,0.8853923992226926,3945.115666657072,275.57311889227634,2.4231188922763636,1.0,0.002,0.14643529221849505,0.00482335672428706,0.0002261516728808239,0.0017738483193901241,0.11307583644041196,0.11307583644041196,0.0,-7.729052207278153e-12,1.0,1.000217235312613,0.10734710417210636,0.09254462878753587,0.0,2.008478148806343e-05,25.802986218352924,0.0,1600026.8790348833,266.55548045203216,0.0001023056295821334,1.0,1284703.3577979365,2597.337700768746,,,,,,,,,,,,,,,,,,,2.0,15264.964790253343,1556.5032149949,0.37182467741978487,6.173730061729009,2.9231082037184977
2508.0,-30.228073479282823,4.975922812099584,35.051447836788874,24.486995476204925,4.951890083054747,-26.7100771230583,-40.204245353210695,1.4338937009225434,-6.594449293029868,-6.5945515406037645,40.10283201164345,41035.480214683186,25736.48428355295,25736.48428355295,66771.96449823614,77076.93980288197,77066.30826345082,25736.48428355295,102802.79254700377,102802.79254700377,102802.79254700377,130357.43634545158,125992.00606833547,4365.430277116115,0.0,90957.40730447415,54915.94761405499,40046.06632268796,27554.643798447807,67600.71012113577,20899.539036559418,1556.4957490660875,0.0,0.8781562203794846,2.7191541092827967,0.001494314320929203,1.0,1.0,-6.48728853600511,333145.1555103761,1558971.8278607863,4.679557250269638,1558971.8278607863,4.679557250269638,0.7584761098503737,0.09254448308682056,3.925482958720605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925482958720605,1.2850439371798825,1.2853356181259563,3.054746102561557,6472.640431843656,15264.959567329486,6452.491884716517,0.00032682995852037234,23171.010614734405,2362.7855194928347,19286.930044174595,1966.7195264615946,0.8323732773187748,0.8323732773187748,35489.395859945944,35405.22815468563,1.0029724671307454,0.8,4283.194104575578,4273.035954225843,1.0029724671307454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.91379467409,4632.441516551485,6.1897589883943835,4.975922812099584,-3.7847855060317883,8.760708318131371,2.923101779360371,3.5,0.8351719369601059,0.6,0.00022696948580202883,0.9956927361465583,0.00022795133233614417,199.11104243872205,0.0,0.0,0.0,0.001286328768987916,7.705240473407669e-05,0.00014991708106795214,0.0005884969469533816,0.09254441483933125,0.09254441483933125,0.09254441483933125,0.09256445559208788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489458.22322340944,595.0913355305331,0.0,0.09254441483933125,0.09254448308682056,0.09254448308682056,0.3718239528629275,0.3718239528629275,0.5,9.671862067424104,0.10773892423389952,0.10773892423389952,6.252776074688882e-13,0.00010224757392052197,0.10726300459867844,6.252776074688882e-13,27554.643798447807,20899.539036559418,0.7584761098503737,0.9877405781475582,0.6070273543155162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664612445441563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51147468274866,260.51147468274866,-12.638525317251322,244.68039005664872,276.34255930884103,124918.01048635652,124901.90005497709,16.11043137942849,0.0,nan,276.34255930884103,3.192559308841055,270.0101254584068,-3.1398745415932012,263.6776916079797,-9.472308392020295,257.3452577575273,-15.804742242472685,251.0128239070881,-22.137176092911886,244.68039005664872,-28.46960994335126,1.0,1.0,26022.012520719443,26022.012520719443,275.5731947513781,2.423194751378105,275.5731947513781,275.5731947513781,77068.23931298488,77066.30826345082,1.931049534061458,0.0,8546.071908451686,8546.071908451686,0.8853927323222455,3945.110373514208,275.5731947513781,2.423194751378105,1.0,0.002,0.14641522593658196,0.004823453495485065,0.00022612071558926483,0.0017738792565860663,0.11306035779463242,0.11306035779463242,0.0,-2.7824668784315332e-11,1.0,1.0002170652891513,0.10726300459805316,0.09254448308682056,0.0,2.006902599841118e-05,25.78274027326644,0.0,1600026.9613977887,266.5555507069701,0.00010224757329524436,1.0,1284703.1178945904,2597.3386711251837,,,,,,,,,,,,,,,,,,,2.0,15264.959567329486,1556.4957490660875,0.3718239528629275,6.173730061729009,2.923101779360371
2509.0,-30.22795403167417,4.976035029464146,35.051445471243824,24.48709347462284,4.951962198835266,-26.709962408639917,-40.20413785530252,1.4339705485996055,-6.594377260801366,-6.594479392241704,40.10282763684823,41035.47144090142,25736.52762153136,25736.52762153136,66771.99906243278,77076.95669439778,77066.33702818214,25736.52762153136,102802.8646497135,102802.8646497135,102802.8646497135,130357.38206452772,125991.69089476945,4365.691169758269,0.0,90957.39015460479,54915.904793783906,40046.09484535653,27554.517414814203,67600.61226017073,20899.453645247286,1556.4877962647165,0.0,0.8781566288749694,2.7191614272976303,0.001494314320929203,1.0,1.0,-6.48738428786919,333146.1050299048,1558971.6388261246,4.679543345362491,1558971.6388261246,4.679543345362491,0.7584764897392491,0.09254433431021016,3.925478611586478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925478611586478,1.2850435775352853,1.2853352583997264,3.0547435746230094,6472.635075445218,15264.954352957659,6452.493101518069,0.0003268311644960608,23171.03190579975,2362.7876905772873,19286.933681275863,1966.7198973427076,0.8323726694471604,0.8323726694471604,35489.36441878416,35405.22815468563,1.0029713564251619,0.8,4283.19030996044,4273.035954225843,1.0029713564251619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.908371502176,4632.441516551485,6.189777484738853,4.976035029464146,-3.784707085332688,8.760742114796834,2.923095425021247,3.5,0.835170121434642,0.6,0.00022696948580202883,0.9956803344363305,0.00022795417158712856,199.11094453349577,0.0,0.0,0.0,0.001286328768987916,7.705334371709418e-05,0.00014991614208493463,0.0005884926092859703,0.09254426633730463,0.09254426633730463,0.09254426633730463,0.09256427481516731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489455.30666031607,595.0922848785182,0.0,0.09254426633730463,0.09254433431021016,0.09254433431021016,0.37182323230463804,0.37182323230463804,0.5,9.672462246835385,0.10758406672090359,0.10758406672090359,1.1198153515579179e-11,0.00010213144031467891,0.10709510437249037,1.1198153515579179e-11,27554.517414814203,20899.453645247286,0.7584764897392491,0.9877425193347522,0.60702810328064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664607108480177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51157093740136,260.51157093740136,-12.638429062598618,244.68050855171475,276.34263332308205,124917.69531716699,124901.6024577991,16.092859367871142,0.0,nan,276.34263332308205,3.1926333230820774,270.01020836881,-3.1397916311899507,263.67778341454385,-9.472216585456124,257.3453584602685,-15.804641539731449,251.01293350598888,-22.137066494011094,244.68050855171475,-28.469491448285225,1.0,1.0,26022.012520719443,26022.012520719443,275.5732702655826,2.42327026558263,275.5732702655826,275.5732702655826,77068.25643463603,77066.33702818214,1.9194064538896782,0.0,8546.071908451686,8546.071908451686,0.8853930072568763,3945.1060046444104,275.5732702655826,2.42327026558263,1.0,0.002,0.14639519109047164,0.004823550545962049,0.00022608980769011082,0.001773910174895524,0.1130449038450554,0.1130449038450554,0.0,-1.741436508884142e-11,1.0,1.0002167257276469,0.10709510436129221,0.09254433431021016,0.0,2.0037590987582028e-05,25.742350684276804,0.0,1600027.0457634209,266.5556227391986,0.0001021314291165254,1.0,1284702.8717289523,2597.339666811764,,,,,,,,,,,,,,,,,,,2.0,15264.954352957659,1556.4877962647165,0.37182323230463804,6.173730061729009,2.923095425021247
2510.0,-30.227834529186087,4.97614687102114,35.05144313362461,24.487197200674586,4.952033367958044,-26.709847739466834,-40.20403412925077,1.4340465516174827,-6.59430618713958,-6.594408213397497,40.102823712600426,41035.46208488143,25736.572841327943,25736.572841327943,66772.03492620937,77076.9694144529,77066.36890636533,25736.572841327943,102802.94174769327,102802.94174769327,102802.94174769327,130357.33568796028,125991.383922825,4365.951765135274,0.0,90957.36298309139,54915.85554848421,40046.11937178575,27554.393940267008,67600.51331205276,20899.370283883087,1556.4800058290116,0.0,0.8781570303872178,2.7191686468633858,0.001494314320929203,1.0,1.0,-6.48746499785932,333147.04179180093,1558971.4692586039,4.679529678167989,1558971.4692586039,4.679529678167989,0.7584768632251241,0.09254418718135111,3.9254727237806697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254727237806697,1.2850432218438632,1.285334902627569,3.0547398383597923,6472.6271587517995,15264.949143442109,6452.496105563665,0.00032683303423487416,23171.059738122258,2362.7905286843375,19286.942660569177,1966.720812975805,0.8323720571501214,0.8323720571501214,35489.3218345211,35405.22815468563,1.0029698520734223,0.8,4283.185170491027,4273.035954225843,1.0029698520734223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.903014836537,4632.441516551485,6.189796334713147,4.97614687102114,-3.7846294475960223,8.760776318617161,2.923089148613056,3.5,0.8351683281751588,0.6,0.00022696948580202883,0.9956679271949499,0.00022795701217519346,199.11084658338396,0.0,0.0,0.0,0.001286328768987916,7.705424976336823e-05,0.0001499152360386606,0.000588488169948903,0.09254411935939354,0.09254411935939354,0.09254411935939354,0.09256409960398324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489452.39636659605,595.0932322054241,0.0,0.09254411935939354,0.09254418718135111,0.09254418718135111,0.37182251361511015,0.37182251361511015,0.5,9.673061579339777,0.10743015367478392,0.10743015367478392,4.092726157978177e-12,0.0001020262579345399,0.10694321553819464,4.092726157978177e-12,27554.393940267008,20899.370283883087,0.7584768632251241,0.9877444956369039,0.6070288533972575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664601788761123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116670249907,260.5116670249907,-12.638332975009291,244.6806267905528,276.34270725941565,124917.32238817173,124901.25746014014,16.06492803156162,0.0,nan,276.34270725941565,3.19270725941567,270.01029116565854,-3.139708834341434,263.6778750718832,-9.472124928116784,257.34545897810506,-15.80454102189492,251.0130428843285,-22.136957115671464,244.6806267905528,-28.469373209447184,1.0,1.0,26022.012520719443,26022.012520719443,275.573345174583,2.4233451745830052,275.573345174583,275.573345174583,77068.27391026035,77066.36890636533,1.9050038950226735,0.0,8546.071908451686,8546.071908451686,0.8853933796312542,3945.100087399573,275.573345174583,2.4233451745830052,1.0,0.002,0.14637518467506946,0.004823647269151057,0.00022605894323934732,0.0017739410368074584,0.11302947161967365,0.11302947161967365,0.0,-1.9953194478616876e-11,1.0,1.0002164185572644,0.10694321553410191,0.09254418718135111,0.0,2.000915198940842e-05,25.705810162276585,0.0,1600027.129019734,266.5556938128604,0.00010202625384181374,1.0,1284702.6288712095,2597.34064911917,,,,,,,,,,,,,,,,,,,2.0,15264.949143442109,1556.4800058290116,0.37182251361511015,6.173730061729009,2.923089148613056
2511.0,-30.227714946159864,4.976258333166838,35.051440815160475,24.48729044934737,4.952101773034241,-26.70973327423308,-40.20392670119179,1.434120074622789,-6.594235407274539,-6.594337318920374,40.10281958995192,41035.458036128286,25736.618380163844,25736.618380163844,66772.07641629213,77076.98975185903,77066.39720111723,25736.618380163844,102803.01558128107,102803.01558128107,102803.01558128107,130357.28543860001,125991.07348229417,4366.21195630583,0.0,90957.34912385487,54915.817303627584,40046.146466919214,27554.269857318937,67600.41632423815,20899.28646605587,1556.472193342358,0.0,0.8781574311098326,2.7191758377294004,0.001494314320929203,1.0,1.0,-6.487559381982408,333147.9748130665,1558971.2911183322,4.679516037860025,1558971.2911183322,4.679516037860025,0.7584772368956321,0.09254404033518036,3.9254687634595444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254687634595444,1.2850428777589993,1.2853345584646043,3.05473757444204,6472.622361781745,15264.943939007564,6452.496937115776,0.0003268340955536751,23171.079584312753,2362.7925524325588,19286.945146134087,1966.7210664328886,0.8323714514878151,0.8323714514878152,35489.29319101546,35405.22815468563,1.002968840199701,0.8,4283.181713523347,4273.035954225843,1.002968840199701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.897721032547,4632.441516551485,6.189815167885507,4.976258333166838,-3.7845520772509986,8.760810410417836,2.9230829458651897,3.5,0.8351665559614828,0.6,0.00022696948580202883,0.995655511758696,0.0002279598547103071,199.11074856735556,0.0,0.0,0.0,0.001286328768987916,7.705518815703174e-05,0.0001499142976449971,0.0005884838926014128,0.09254397268623422,0.09254397268623422,0.09254397268623422,0.09256392201855713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.489595049,595.0941783737385,0.0,0.09254397268623422,0.09254404033518036,0.09254404033518036,0.3718217972458833,0.3718217972458833,0.5,9.673659983506203,0.1072740704466355,0.1072740704466355,-2.006572685786523e-11,0.00010191164585648949,0.10677793693798776,-2.006572685786523e-11,27554.269857318937,20899.28646605587,0.7584772368956321,0.9877465265306506,0.6070296644225697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664596486860238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51176273193823,260.51176273193823,-12.638237268061744,244.6807448085397,276.34278065532794,124916.98283828648,124900.9815502034,16.001288083103148,0.0,nan,276.34278065532794,3.192780655327965,270.0103734859813,-3.139626514018687,263.6779663166243,-9.472033683375685,257.34555914725695,-15.804440852743028,251.01315197789918,-22.136848022100793,244.6807448085397,-28.469255191460263,1.0,1.0,26022.012520719443,26022.012520719443,275.5734193799089,2.423419379908921,275.5734193799089,275.5734193799089,77068.2844774783,77066.39720111723,1.8872763610706897,0.0,8546.071908451686,8546.071908451686,0.8853936301017784,3945.0961072768423,275.5734193799089,2.423419379908921,1.0,0.002,0.146355209193662,0.0048237438177787546,0.00022602812642136413,0.0017739718531638062,0.11301406321068207,0.11301406321068207,0.0,-2.0414829549064706e-11,1.0,1.0002160842963226,0.10677793695805349,0.09254404033518036,0.0,1.9978207836071403e-05,25.66605129465682,0.0,1600027.2119177678,266.55576459272544,0.00010191166592221634,1.0,1284702.3869836715,2597.341627502841,,,,,,,,,,,,,,,,,,,2.0,15264.943939007564,1556.472193342358,0.3718217972458833,6.173730061729009,2.9230829458651897
2512.0,-30.22759539036872,4.976369425289893,35.05143850223329,24.487393896002345,4.952173917705797,-26.709618459566347,-40.203819203283615,1.4341969600902615,-6.594164241522208,-6.5942660266826225,40.10281511107349,41035.43613668708,25736.66272932022,25736.66272932022,66772.09886600729,77077.00260618929,77066.42184839495,25736.66272932022,102803.08457771517,102803.08457771517,102803.08457771517,130357.22854254243,125990.75688070315,4366.471661839281,0.0,90957.32333789833,54915.75676260373,40046.18508366067,27554.143964827264,67600.32904848794,20899.20136877418,1556.464285494969,0.0,0.8781578353489699,2.719183069108164,0.001494314320929203,1.0,1.0,-6.487670305815016,333148.9130716932,1558971.097585649,4.679502277860233,1558971.097585649,4.679502277860233,0.7584776139462692,0.0925438930343163,3.925463125613041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925463125613041,1.2850425179381375,1.2853341985620699,3.054734042505833,6472.614878032743,15264.938740169882,6452.499644425607,0.0003268358534415476,23171.106294290686,2362.7952760923135,19286.953238464343,1966.721891620925,0.8323708412324106,0.8323708412324106,35489.2524145929,35405.22815468563,1.0029673997133006,0.8,4283.176792241131,4273.035954225843,1.0029673997133006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.892488627982,4632.441516551485,6.1898336235751925,4.976369425289893,-3.784474456468361,8.760843881758253,2.923076815064177,3.5,0.8351648043040506,0.6,0.00022696948580202883,0.9956430993169836,0.00022796269663068132,199.1106505737468,0.0,0.0,0.0,0.001286328768987916,7.70561271714098e-05,0.00014991335863061902,0.0005884793613412985,0.09254382564461523,0.09254382564461523,0.09254382564461523,0.09256374050908073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489446.5860697139,595.0951234655423,0.0,0.09254382564461523,0.0925438930343163,0.0925438930343163,0.37182108286239196,0.37182108286239196,0.5,9.674257358232868,0.10711261689800722,0.10711261689800722,-7.44648787076585e-12,0.00010178516043879426,0.10659572086763092,-7.44648787076585e-12,27554.143964827264,20899.20136877418,0.7584776139462692,0.9877481338606121,0.6070301241766655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664591202948328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5118584649312,260.5118584649312,-12.638141535068769,244.68086267511464,276.3428542547473,124916.63728206106,124900.63163817253,16.005643888532813,0.0,nan,276.3428542547473,3.192854254747317,270.01045593880724,-3.139544061192737,263.6780576228966,-9.471942377103403,257.34565930697755,-15.804340693022425,251.01326099104398,-22.136739008956,244.68086267511464,-28.469137324885338,1.0,1.0,26022.012520719443,26022.012520719443,275.5734935561942,2.4234935561942166,275.5734935561942,275.5734935561942,77068.30706736671,77066.42184839495,1.8852189717581496,0.0,8546.071908451686,8546.071908451686,0.8853939866673289,3945.0904412411064,275.5734935561942,2.4234935561942166,1.0,0.002,0.14633526782085646,0.004823840306887096,0.0002259973624557762,0.0017740026211405318,0.1129986812278881,0.1129986812278881,0.0,-1.6403692206651277e-11,1.0,1.0002157157682252,0.1065957208750774,0.0925438930343163,0.0,1.994409469797718e-05,25.622221213420456,0.0,1600027.29525158,266.55583575847777,0.00010178516788528214,1.0,1284702.143738777,2597.342611377262,,,,,,,,,,,,,,,,,,,2.0,15264.938740169882,1556.464285494969,0.37182108286239196,6.173730061729009,2.923076815064177
