time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2513.0,-30.22747566671558,4.976480131425709,35.05143620987828,24.487487354222708,4.952241254033107,-26.709503974655185,-40.20371170537544,1.4342695357801782,-6.594094155256016,-6.594195825380654,40.10281108007698,41035.42991489171,25736.70918046876,25736.70918046876,66772.13909536047,77077.02279589095,77066.4494808294,25736.70918046876,102803.15866129816,102803.15866129816,102803.15866129816,130357.17965672858,125990.4486221811,4366.731034547484,0.0,90957.3079332621,54915.71494891938,40046.21442704746,27554.020995430423,67600.23542247788,20899.118305580996,1556.4565432635436,0.0,0.8781582319553503,2.719190189712719,0.001494314320929203,1.0,1.0,-6.487765557699447,333149.8369740697,1558970.9234066384,4.679488777681674,1558970.9234066384,4.679488777681674,0.7584779843583236,0.0925437473423369,3.925458905486316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925458905486316,1.2850421782870443,1.285333858833882,3.054731565868862,6472.60963033619,15264.933544772693,6452.500794525493,0.00032683703189151034,23171.12728046598,2362.797416086633,19286.956676189868,1966.7222421713702,0.8323702357135384,0.8323702357135384,35489.221891996436,35405.22815468563,1.0029663214584827,0.8,4283.173108487094,4273.035954225843,1.0029663214584827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.887319500523,4632.441516551485,6.1898524906539425,4.976480131425709,-3.7843977151110213,8.76087784653673,2.92307075840991,3.5,0.8351630738314029,0.6,0.00022696948580202883,0.995630669614887,0.00022796554257395598,199.11055244264708,0.0,0.0,0.0,0.001286328768987916,7.705706619636769e-05,0.00014991241960566113,0.0005884750425840439,0.0925436801002869,0.0925436801002869,0.0925436801002869,0.09256356427080381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489443.68916532485,595.0960664217087,0.0,0.0925436801002869,0.0925437473423369,0.0925437473423369,0.3718203700504246,0.3718203700504246,0.5,9.674853810490966,0.1069507580402842,0.1069507580402842,-5.275069270282984e-11,0.00010167012464989966,0.10643026768121899,-5.275069270282984e-11,27554.020995430423,20899.118305580996,0.7584779843583236,0.9877500969938625,0.6070308728724774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664585936580293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51195379738164,260.51195379738164,-12.63804620261834,244.68098040308868,276.3429271916754,124916.28350816136,124900.34483182286,15.938676338487541,0.0,nan,276.3429271916754,3.1929271916754374,270.0105378339499,-3.139462166050066,263.6781484762333,-9.471851523766702,257.3457591185326,-15.804240881467365,251.0133697608098,-22.13663023919017,244.68098040308868,-28.469019596911295,1.0,1.0,26022.012520719443,26022.012520719443,275.57356699084534,2.4235669908453588,275.57356699084534,275.57356699084534,77068.31738761092,77066.4494808294,1.8679067815246526,0.0,8546.071908451686,8546.071908451686,0.8853942535691494,3945.0862000137477,275.57356699084534,2.4235669908453588,1.0,0.002,0.14631535741457039,0.004823936450742941,0.00022596664579880484,0.0017740333341561508,0.11298332289940241,0.11298332289940241,0.0,-2.0045044183542027e-11,1.0,1.0002153811515766,0.10643026773396969,0.0925437473423369,0.0,1.9913118151479876e-05,25.582420808088198,0.0,1600027.3773349454,266.55590584474396,0.00010167017740059237,1.0,1284701.9042161913,2597.343580196253,,,,,,,,,,,,,,,,,,,2.0,15264.933544772693,1556.4565432635436,0.3718203700504246,6.173730061729009,2.92307075840991
2514.0,-30.22735596290766,4.97659046784794,35.05143391449419,24.487585492339008,4.952312586568562,-26.709389107966583,-40.203604207467265,1.4343457049872474,-6.594023250687542,-6.594124785162639,40.102806405451176,41035.42020240529,25736.753438086118,25736.753438086118,66772.17364049141,77077.03956585466,77066.47083531643,25736.753438086118,102803.22427340255,102803.22427340255,102803.22427340255,130357.11897960507,125990.12912578533,4366.989853819745,0.0,90957.28962000081,54915.67015144165,40046.24385395462,27553.894706202525,67600.13856015715,20899.032901016173,1556.4486236619766,0.0,0.8781586355697155,2.7191973956913724,0.001494314320929203,1.0,1.0,-6.4878895091889035,333150.7719207252,1558970.721414841,4.679475038964657,1558970.721414841,4.679475038964657,0.7584783611846964,0.09254360052353253,3.925454380559261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925454380559261,1.2850418218186392,1.2853335022845656,3.0547288920167683,6472.6039647644575,15264.928356723532,6452.50223947186,0.00032683831890219944,23171.149324894737,2362.799663992774,19286.960995231253,1966.722682591023,0.832369630215521,0.832369630215521,35489.18916488602,35405.22815468563,1.002965165326282,0.8,4283.169158671579,4273.035954225843,1.002965165326282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.882209013722,4632.441516551485,6.189870742921084,4.97659046784794,-3.7843203909723133,8.760910858820253,2.9230647704696975,3.5,0.8351613629913421,0.6,0.00022696948580202883,0.9956182421404511,0.00022796838807821924,199.11045432791013,0.0,0.0,0.0,0.001286328768987916,7.705800523190498e-05,0.00014991148057012386,0.0005884706781001173,0.0925435335256659,0.0925435335256659,0.0925435335256659,0.09256338112643835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489440.79447683453,595.0970086226765,0.0,0.0925435335256659,0.09254360052353253,0.09254360052353253,0.3718196592290807,0.3718196592290807,0.5,9.675449158616358,0.10678196934452444,0.10678196934452444,1.2050804798491299e-11,0.00010153447510674596,0.10623527597374505,1.2050804798491299e-11,27553.894706202525,20899.032901016173,0.7584783611846964,0.9877520233345537,0.6070315989942534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458068851291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51204916359796,260.51204916359796,-12.637950836402013,244.681098050566,276.34300027663164,124915.97060181122,124900.02627981205,15.94432199915795,0.0,nan,276.34300027663164,3.1930002766316647,270.01061983140227,-3.139380168597711,263.6782393862081,-9.4717606137919,257.34585894099814,-15.804141059001836,251.0134784957815,-22.13652150421848,244.681098050566,-28.468901949433985,1.0,1.0,26022.012520719443,26022.012520719443,275.57364052981217,2.4236405298121895,275.57364052981217,275.57364052981217,77068.3393838032,77066.47083531643,1.868548486774671,0.0,8546.071908451686,8546.071908451686,0.8853945397480069,3945.0816524620577,275.57364052981217,2.4236405298121895,1.0,0.002,0.1462954834978253,0.0048240326008582935,0.00022593598587619508,0.001774063993791581,0.11296799293809753,0.11296799293809753,0.0,-2.0332224185543035e-11,1.0,1.0002149867743375,0.10623527596169424,0.09254360052353253,0.0,1.9876614882211917e-05,25.535520170748473,0.0,1600027.460348959,266.55597674931244,0.00010153446305594116,1.0,1284701.6618308006,2597.344560595229,,,,,,,,,,,,,,,,,,,2.0,15264.928356723532,1556.4486236619766,0.3718196592290807,6.173730061729009,2.9230647704696975
2515.0,-30.227210133584435,4.9767004255472065,35.051431638621295,24.487688519898825,4.9523836104018555,-26.7092507598748,-40.20347812967373,1.434424209786056,-6.593953059295984,-6.5940544792992375,40.10280237792063,41035.43168941777,25736.799012314073,25736.799012314073,66772.23070173184,77077.06417438018,77066.49922547028,25736.799012314073,102803.29823778436,102803.29823778436,102803.29823778436,130357.06998432243,125989.82164304239,4367.248341280039,0.0,90957.2663912604,54915.63380013908,40046.25843457924,27553.771746538074,67600.03018111731,20898.949849244953,1556.44087976041,0.0,0.8781590327284893,2.719204526922624,0.001494314320929203,1.0,1.0,-6.487983443800829,333151.6972033754,1558970.5473854865,4.679461519998799,1558970.5473854865,4.679461519998799,0.7584787317500643,0.09254345526825335,3.9254491992457323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254491992457323,1.2850414544199786,1.2853331348025123,3.054725733355846,6472.597271940992,15264.923172267594,6452.5044022593665,0.0003268398722823819,23171.173991689328,2362.8021793058106,19286.967459947846,1966.723341808655,0.8323690231174904,0.8323690231174904,35489.151690367675,35405.22815468563,1.0029638414854023,0.8,4283.164635894221,4273.035954225843,1.0029638414854023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8771608085235,4632.441516551485,6.18988921916813,4.9767004255472065,-3.784243675138776,8.760944100685983,2.9230588555094466,3.5,0.835159673002699,0.6,0.00022696948580202883,0.9956031025792633,0.00022797185466179182,199.11033479963194,0.0,0.0,0.0,0.001286328768987916,7.705910658336195e-05,0.0001499103792186669,0.00058846557806254,0.09254338849371083,0.09254338849371083,0.09254338849371083,0.09256320520353639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489437.90735987347,595.0979483883507,0.0,0.09254338849371083,0.09254345526825335,0.09254345526825335,0.37181894966118817,0.37181894966118817,0.5,9.676043587028618,0.106614355936415,0.106614355936415,-2.5636381906224415e-11,0.00010142000326140987,0.10607103549841668,-2.5636381906224415e-11,27553.771746538074,20898.949849244953,0.7584787317500643,0.987754451038445,0.6070327421374462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664575457974696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51214690442436,260.51214690442436,-12.637853095575622,244.681220141965,276.34307366688444,124915.73863640429,124899.39730224288,16.34133416141984,0.0,nan,276.34307366688444,3.193073666884459,270.01070296188533,-3.1392970381146483,263.67833225691953,-9.471667743080445,257.3459615519403,-15.804038448059657,251.01359084695176,-22.13640915304822,244.681220141965,-28.468779858034964,1.0,1.0,26022.012520719443,26022.012520719443,275.5737141576876,2.423714157687641,275.5737141576876,275.5737141576876,77068.36887445523,77066.49922547028,1.8696489849535283,0.0,8546.071908451686,8546.071908451686,0.8853948674399371,3945.076445241961,275.5737141576876,2.423714157687641,1.0,0.002,0.14627564032683257,0.004824128494573327,0.0002259053730869397,0.0017740946075563758,0.11295268654346985,0.11295268654346985,0.0,-1.935668465791185e-11,1.0,1.0002146546099926,0.10607103552405306,0.09254345526825335,0.0,1.984586547382987e-05,25.49601159408225,0.0,1600027.542556343,266.556046940704,0.00010142002889779178,1.0,1284701.4219512397,2597.3455308591715,,,,,,,,,,,,,,,,,,,2.0,15264.923172267594,1556.44087976041,0.37181894966118817,6.173730061729009,2.9230588555094466
2516.0,-30.227090390443287,4.976809998640261,35.051429375792644,24.487780371587746,4.952450210467432,-26.709136330342275,-40.203370701614745,1.4344961243792442,-6.593883307158535,-6.593984604591262,40.102798202703,41035.42601694837,25736.845191639673,25736.845191639673,66772.27120858803,77077.08187153567,77066.52429626182,25736.845191639673,102803.3694879015,102803.3694879015,102803.3694879015,130357.0181178877,125989.51171169033,4367.506406197363,0.0,90957.24834655691,54915.59238943658,40046.284396800365,27553.648629986197,67599.93302678656,20898.8666544099,1556.4331392938311,0.0,0.8781594281077952,2.7192116145587737,0.001494314320929203,1.0,1.0,-6.488089293569715,333152.61681444594,1558970.3669734418,4.679448061612352,1558970.3669734418,4.679448061612352,0.7584791014452437,0.09254331043594792,3.925445021228268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925445021228268,1.285041117863346,1.2853327981694875,3.0547232821274655,6472.5920780821925,15264.918515182939,6452.505774662082,0.0003268410555923866,23171.19405689612,2362.804225387479,19286.971562151404,1966.7237601170027,0.8323684793624734,0.8323684793624734,35489.12147231031,35405.22815468563,1.0029627739896247,0.8,4283.160988894829,4273.035954225843,1.0029627739896247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.872172039611,4632.441516551485,6.189907752506655,4.976809998640261,-3.784167341281984,8.760977339922245,2.9230530101951384,3.5,0.8351580029128967,0.6,0.00022696948580202883,0.9955906713926045,0.00022797470117367637,199.11023665287024,0.0,0.0,0.0,0.001286328768987916,7.706004503171043e-05,0.0001499094407703184,0.0005884612679069603,0.09254324382498416,0.09254324382498416,0.09254324382498416,0.09256302781074448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489435.02428565756,595.0988868284912,0.0,0.09254324382498416,0.09254331043594792,0.09254331043594792,0.37181824207566605,0.37181824207566605,0.5,9.676637030041858,0.10644527636719658,0.10644527636719658,-4.035882739117369e-12,0.00010129743270681502,0.10589531102152705,-4.035882739117369e-12,27553.648629986197,20898.8666544099,0.7584791014452437,0.9877564698493035,0.6070335306499198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664570245392712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5122438144869,260.5122438144869,-12.63775618551307,244.68134132328723,276.3431463056832,124915.34755592149,124899.1451182839,16.202437637578015,0.0,nan,276.3431463056832,3.1931463056832285,270.0107853092059,-3.139214690794063,263.6784243127306,-9.471575687269365,257.34606331624786,-15.803936683752113,251.01370231976694,-22.136297680233042,244.68134132328723,-28.46865867671275,1.0,1.0,26022.012520719443,26022.012520719443,275.5737869659997,2.4237869659997386,275.5737869659997,275.5737869659997,77068.3763652983,77066.52429626182,1.8520690364821348,0.0,8546.071908451686,8546.071908451686,0.8853951316784027,3945.072246334409,275.5737869659997,2.4237869659997386,1.0,0.002,0.1462558300435049,0.004824224165074084,0.0002258748108799027,0.0017741251675863585,0.11293740543995136,0.11293740543995136,0.0,-2.1533738767814947e-11,1.0,1.0002142992101086,0.10589531102556293,0.09254331043594792,0.0,1.9812967487065332e-05,25.45374278012113,0.0,1600027.6242365437,266.55611669284144,0.00010129743674269776,1.0,1284701.183542461,2597.346495174618,,,,,,,,,,,,,,,,,,,2.0,15264.918515182939,1556.4331392938311,0.37181824207566605,6.173730061729009,2.9230530101951384
2517.0,-30.22697065826863,4.97691920340243,35.051427105375474,24.487878614477836,4.952520785415808,-26.709021513887368,-40.20326320370657,1.4345716146002312,-6.59381278909899,-6.593913946124575,40.10279345554311,41035.414528246445,25736.8892926102,25736.8892926102,66772.30382085664,77077.09847332585,77066.54399554302,25736.8892926102,102803.43328815322,102803.43328815322,102803.43328815322,130356.95577916018,125989.19187408165,4367.7639050785365,0.0,90957.22890661901,54915.544857242756,40046.31561041806,27553.522491006966,67599.83810142503,20898.781330175076,1556.425236676558,0.0,0.8781598299214216,2.719218781923475,0.001494314320929203,1.0,1.0,-6.4882195988589615,333153.54674212396,1558970.1618482273,4.67943438421486,1558970.1618482273,4.67943438421486,0.7584794770612762,0.09254316451334417,3.925440312890695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925440312890695,1.2850407645731468,1.2853324447990981,3.054720457988438,6472.586094070481,15264.91334036608,6452.507447926805,0.00032684242558886286,23171.216897102197,2362.8065544403235,19286.976563651635,1966.7242701280902,0.8323678747344372,0.8323678747344372,35489.08741863575,35405.22815468563,1.002961570995496,0.8,4283.1568789770745,4273.035954225843,1.002961570995496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.867240653702,4632.441516551485,6.189925700601214,4.97691920340243,-3.7840904668701865,8.761009670272616,2.9230472321207888,3.5,0.8351563520345111,0.6,0.00022696948580202883,0.9955782415118317,0.0002279775474576113,199.11013851519385,0.0,0.0,0.0,0.001286328768987916,7.70609841008097e-05,0.00014990850170121912,0.0005884568758230088,0.09254309818804714,0.09254309818804714,0.09254309818804714,0.09256284416421233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489432.1439364132,595.0998243512513,0.0,0.09254309818804714,0.09254316451334417,0.09254316451334417,0.3718175362003861,0.3718175362003861,0.5,9.677229335288459,0.10626953658601224,0.10626953658601224,-9.15179043659009e-12,0.00010115702559687634,0.10569434726562577,-9.15179043659009e-12,27553.522491006966,20898.781330175076,0.7584794770612762,0.987758339312488,0.6070342131097708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664565051045829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51234040518733,260.51234040518733,-12.637659594812646,244.68146179424662,276.3432190161244,124914.99650409128,124898.84746106707,16.149043024191474,0.0,nan,276.3432190161244,3.1932190161244307,270.0108675717541,-3.139132428245887,263.67851612737763,-9.471483872622343,257.34616468299873,-15.803835317001244,251.01381323862225,-22.13618676137773,244.68146179424662,-28.46853820575336,1.0,1.0,26022.012520719443,26022.012520719443,275.5738599295349,2.423859929534899,275.5738599295349,275.5738599295349,77068.39814557238,77066.54399554302,1.8541500293649733,0.0,8546.071908451686,8546.071908451686,0.8853954294568758,3945.0675144551487,275.5738599295349,2.423859929534899,1.0,0.002,0.14623605737346132,0.004824319835333507,0.0002258443071170119,0.0017741556755028747,0.11292215355850595,0.11292215355850595,0.0,-1.7380113407489128e-11,1.0,1.00021389274759,0.10569434727477756,0.09254316451334417,0.0,1.9775347208530766e-05,25.405407196264008,0.0,1600027.70679008,266.556187210901,0.00010115703474866677,1.0,1284700.9424595349,2597.347470306969,,,,,,,,,,,,,,,,,,,2.0,15264.91334036608,1556.425236676558,0.3718175362003861,6.173730061729009,2.9230472321207888
2518.0,-30.226850838335395,4.977028027051897,35.051424846258456,24.487977346312277,4.952588860151586,-26.70890686848942,-40.203155705798395,1.434644864448989,-6.593743197737467,-6.593844230451893,40.1027892415139,41035.396986676125,25736.935157922046,25736.935157922046,66772.33214459817,77077.11469453052,77066.56842533688,25736.935157922046,102803.50358325892,102803.50358325892,102803.50358325892,130356.90312199686,125988.88208516645,4368.02103683041,0.0,90957.2058622713,54915.48805239939,40046.35312207989,27553.399538737944,67599.75266081783,20898.69823879089,1556.4175087379185,0.0,0.8781602245827039,2.7192258534850695,0.001494314320929203,1.0,1.0,-6.488327644600247,333154.4642642712,1558969.97975918,4.679420950284922,1558969.97975918,4.679420950284922,0.7584798459953713,0.09254302012064211,3.9254349827469373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254349827469373,1.2850404217679556,1.2853321019160966,3.0547171250429095,6472.579031958849,15264.908169320965,6452.509874547371,0.00032684407513757386,23171.24248957025,2362.809164145784,19286.983816982894,1966.7250097620386,0.8323672684218067,0.8323672684218067,35489.04886765581,35405.22815468563,1.0029602091280543,0.8,4283.152226282206,4273.035954225843,1.0029602091280543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.862370294134,4632.441516551485,6.1899439822250235,4.977028027051897,-3.784014359965407,8.761042387017305,2.92304152555511,3.5,0.8351547215871743,0.6,0.00022696948580202883,0.9955658026880636,0.00022798039586052778,199.1100403056836,0.0,0.0,0.0,0.001286328768987916,7.706192318048965e-05,0.00014990756262153916,0.000588452390492917,0.09254295397520175,0.09254295397520175,0.09254295397520175,0.0925626668883773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489429.2709602481,595.1007594977539,0.0,0.09254295397520175,0.09254302012064211,0.09254302012064211,0.3718168314150419,0.3718168314150419,0.5,9.677820647640466,0.10609373355981688,0.10609373355981688,2.1600499167107046e-11,0.00010103271443995254,0.10551658585166024,2.1600499167107046e-11,27553.399538737944,20898.69823879089,0.7584798459953713,0.9877600067507458,0.6070347208601706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664559874162484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5124365152728,260.5124365152728,-12.637563484727195,244.68158167642738,276.3432913541178,124914.60299870624,124898.53430926568,16.068689440570207,0.0,nan,276.3432913541178,3.1932913541178323,270.01094941857815,-3.1390505814218272,263.6786074830436,-9.47139251695637,257.3462655475051,-15.803734452494894,251.01392361196494,-22.136076388035036,244.68158167642738,-28.468418323572592,1.0,1.0,26022.012520719443,26022.012520719443,275.5739325038067,2.423932503806725,275.5739325038067,275.5739325038067,77068.41420827924,77066.56842533688,1.845782942356891,0.0,8546.071908451686,8546.071908451686,0.885395766561365,3945.062157660672,275.5739325038067,2.423932503806725,1.0,0.002,0.14621631797143692,0.004824415178086309,0.0002258138542864348,0.0017741861251868334,0.1129069271432174,0.1129069271432174,0.0,-2.052673179001041e-11,1.0,1.0002135332248674,0.10551658583005974,0.09254302012064211,0.0,1.9742068317013466e-05,25.362649076993463,0.0,1600027.7882789716,266.5562568022625,0.00010103269283945338,1.0,1284700.704593158,2597.348432429547,,,,,,,,,,,,,,,,,,,2.0,15264.908169320965,1556.4175087379185,0.3718168314150419,6.173730061729009,2.92304152555511
2519.0,-30.22673093063947,4.977136476072282,35.0514225856424,24.488076043222122,4.952656792697398,-26.708792158300405,-40.20305197974665,1.4347179942582975,-6.5936733486647086,-6.59377424531572,40.102784678578985,41035.39470874013,25736.980073383318,25736.980073383318,66772.37478212346,77077.13090389031,77066.5890609622,25736.980073383318,102803.56913434551,102803.56913434551,102803.56913434551,130356.84406531473,125988.56641111037,4368.277654204351,0.0,90957.1826090805,54915.446310952364,40046.37366458681,27553.27493096922,67599.64859555603,20898.61397042818,1556.4096959184944,0.0,0.8781606220351655,2.7192329525333236,0.001494314320929203,1.0,1.0,-6.488451832333965,333155.3853336906,1558969.7825943374,4.679407421353441,1558969.7825943374,4.679407421353441,0.7584802177885084,0.09254287528511741,3.925429621590526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925429621590526,1.2850400795247252,1.2853317595951834,3.0547137666261386,6472.57191587671,15264.903004025018,6452.512341532857,0.00032684573886985894,23171.268211968603,2362.8117871004474,19286.991190967605,1966.725761699215,0.8323666626501409,0.8323666626501409,35489.01009236212,35405.22815468563,1.0029588393367879,0.8,4283.147546515044,4273.035954225843,1.0029588393367879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8575571462825,4632.441516551485,6.189961950271266,4.977136476072282,-3.7839381035481066,8.761074579620388,2.9230358860283703,3.5,0.8351531102938201,0.6,0.00022696948580202883,0.9955533549212356,0.00022798324638259671,199.10994202433636,0.0,0.0,0.0,0.001286328768987916,7.706282932003557e-05,0.00014990665648199328,0.0005884480298280118,0.09254280937967296,0.09254280937967296,0.09254280937967296,0.09256248579179015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489426.4015833313,595.1016934532361,0.0,0.09254280937967296,0.09254287528511741,0.09254287528511741,0.37181612828966554,0.37181612828966554,0.5,9.678410864694465,0.10591415917116365,0.10591415917116365,-3.240074875066057e-11,0.00010089665101986611,0.10532241298176359,-3.240074875066057e-11,27553.27493096922,20898.61397042818,0.7584802177885084,0.9877621580789259,0.6070356216531838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664554715348573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5125322271768,260.5125322271768,-12.637467772823186,244.6817010907411,276.3433633636116,124914.21458190844,124898.21246332723,16.002118581180266,0.0,nan,276.3433633636116,3.1933633636116383,270.0110309090339,-3.1389690909661,263.6786984544671,-9.471301545532867,257.34636599989267,-15.803634000107309,251.0140335453143,-22.135966454685672,244.6817010907411,-28.46829890925889,1.0,1.0,26022.012520719443,26022.012520719443,275.57400490357566,2.4240049035756783,275.57400490357566,275.57400490357566,77068.4303201118,77066.5890609622,1.841259149601683,0.0,8546.071908451686,8546.071908451686,0.8853961056271701,3945.0567696984785,275.57400490357566,2.4240049035756783,1.0,0.002,0.1461966149100397,0.004824510428889332,0.00022578345769591615,0.001774216523064227,0.11289172884795808,0.11289172884795808,0.0,-1.9239856669656108e-11,1.0,1.000213140498817,0.10532241301416434,0.09254287528511741,0.0,1.9705718889056057e-05,25.315946235843533,0.0,1600027.8700535712,266.55632665133527,0.00010089668342061486,1.0,1284700.4658075795,2597.3493982706336,,,,,,,,,,,,,,,,,,,2.0,15264.903004025018,1556.4096959184944,0.37181612828966554,6.173730061729009,2.9230358860283703
2520.0,-30.226611009201413,4.9772445517178845,35.05142032285471,24.488169291894906,4.952724510947108,-26.70867745719144,-40.20294448183847,1.434790932948899,-6.593603611499077,-6.59370437122704,40.10278009383779,41035.390350394366,25737.024897676292,25737.024897676292,66772.41524807065,77077.15108870839,77066.6092580687,25737.024897676292,102803.63415574499,102803.63415574499,102803.63415574499,130356.78460842758,125988.25081871462,4368.533789712959,0.0,90957.1676845954,54915.40684374458,40046.400934278696,27553.15045268258,67599.55138696128,20898.529785188617,1556.401892507593,0.0,0.87816101896698,2.719240040357418,0.001494314320929203,1.0,1.0,-6.488577233153478,333156.3049449163,1558969.5844880305,4.67939391015214,1558969.5844880305,4.67939391015214,0.7584805890374664,0.09254273065580434,3.9254255174279162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254255174279162,1.2850397381761003,1.2853314181690787,3.054711384256026,6472.566867920317,15264.897844481247,6452.513369568786,0.00032684686677947913,23171.288636293855,2362.8138698020075,19286.994263835793,1966.7260750445662,0.832366061576136,0.8323660615761361,35488.980408440104,35405.22815468563,1.0029577907111433,0.8,4283.143963980129,4273.035954225843,1.0029577907111433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8528023374565,4632.441516551485,6.189979809580437,4.9772445517178845,-3.783861984703122,8.761106536421007,2.923030314861273,3.5,0.8351515185317923,0.6,0.00022696948580202883,0.995540905895718,0.00022798609726419787,199.1098437318225,0.0,0.0,0.0,0.001286328768987916,7.706376842050544e-05,0.0001499057173815234,0.0005884437282177694,0.09254266498024112,0.09254266498024112,0.09254266498024112,0.09256230481517207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489423.53740187746,595.1026257141294,0.0,0.09254266498024112,0.09254273065580434,0.09254273065580434,0.37181542640421195,0.37181542640421195,0.5,9.678999983645587,0.10573148497911689,0.10573148497911689,1.2391865311656147e-11,0.00010075972795675625,0.10512713807355567,1.2391865311656147e-11,27553.15045268258,20898.529785188617,0.7584805890374664,0.9877641770999953,0.6070364301013593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549574296704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51262759507887,260.51262759507887,-12.63737240492111,244.68182012269267,276.3434350674638,124913.86988073845,124897.92527780283,15.944602935617963,0.0,nan,276.3434350674638,3.193435067463838,270.01111207851073,-3.1388879214892427,263.67878908955976,-9.47121091044022,257.34646610060156,-15.803533899398417,251.01414311164447,-22.135856888355505,244.68182012269267,-28.468179877307307,1.0,1.0,26022.012520719443,26022.012520719443,275.5740771409848,2.4240771409848207,275.5740771409848,275.5740771409848,77068.4457273355,77066.6092580687,1.8364692667964846,0.0,8546.071908451686,8546.071908451686,0.8853963651944748,3945.052645015056,275.5740771409848,2.4240771409848207,1.0,0.002,0.14617694839313017,0.00482460550255248,0.00022575311748387246,0.001774246862971613,0.11287655874193622,0.11287655874193622,0.0,-1.9544514444358452e-11,1.0,1.000212745541948,0.1051271380611638,0.09254273065580434,0.0,1.966916335215619e-05,25.26897863129187,0.0,1600027.9516954096,266.5563963885009,0.00010075971556489094,1.0,1284700.2274004607,2597.3503625814483,,,,,,,,,,,,,,,,,,,2.0,15264.897844481247,1556.401892507593,0.37181542640421195,6.173730061729009,2.923030314861273
2521.0,-30.226491090598675,4.977352256753561,35.05141805847071,24.488267639558785,4.952794150900566,-26.708562566463804,-40.2028369839303,1.4348656007997929,-6.59353387227236,-6.593634496051724,40.102775521064494,41035.377245562624,25737.069385769093,25737.069385769093,66772.44663133172,77077.16754049384,77066.62990570076,25737.069385769093,102803.69929146985,102803.69929146985,102803.69929146985,130356.72539509242,125987.93594938738,4368.7894457050415,0.0,90957.14687014806,54915.35647276854,40046.43377486614,27553.026103622567,67599.4598784887,20898.4456911377,1556.3940955733474,0.0,0.8781614158576345,2.7192471282854584,0.001494314320929203,1.0,1.0,-6.488700885508251,333157.2245715225,1558969.3868982114,4.679380400359682,1558969.3868982114,4.679380400359682,0.7584809600419915,0.09254258619463698,3.925420588401886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925420588401886,1.2850393887352984,1.2853310686489603,3.0547083792234417,6472.560500616866,15264.892689209702,6452.515319366716,0.0003268483367841886,23171.31242926977,2362.816296010337,19287.000091912283,1966.726669342975,0.832365458399721,0.832365458399721,35488.94475857143,35405.22815468563,1.0029565313304631,0.8,4283.139661418657,4273.035954225843,1.0029565313304631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.848105657836,4632.441516551485,6.189997501531407,4.977352256753561,-3.7837859179882156,8.761138174741777,2.9230248118078164,3.5,0.8351499462308046,0.6,0.00022696948580202883,0.9955284573324419,0.00022798894811123992,199.10974544172964,0.0,0.0,0.0,0.001286328768987916,7.706470753155521e-05,0.00014990477827047361,0.0005884393029227368,0.0925425207679607,0.0925425207679607,0.0925425207679607,0.09256212422031386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489420.67853803607,595.1035562423414,0.0,0.0925425207679607,0.09254258619463698,0.09254258619463698,0.3718147257370035,0.3718147257370035,0.5,9.679588013045183,0.10554663979701218,0.10554663979701218,-1.2107648217352107e-11,0.00010062377936037592,0.10493361054346906,-1.2107648217352107e-11,27553.026103622567,20898.4456911377,0.7584809600419915,0.9877659784761068,0.6070370579783401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664544450947404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51272285595064,260.51272285595064,-12.637277144049335,244.68193885877065,276.3435068531277,124913.52557763555,124897.59886755316,15.926710082386421,0.0,nan,276.3435068531277,3.193506853127701,270.011193254252,-3.1388067457479565,263.6788796553962,-9.471120344603776,257.3465660565171,-15.8034339434829,251.01425245764048,-22.135747542359496,244.68193885877065,-28.468061141229327,1.0,1.0,26022.012520719443,26022.012520719443,275.5741494321978,2.4241494321978507,275.5741494321978,275.5741494321978,77068.46710315476,77066.62990570076,1.8371974540059455,0.0,8546.071908451686,8546.071908451686,0.8853966769301148,3945.047691343895,275.5741494321978,2.4241494321978507,1.0,0.002,0.14615731809616986,0.004824700428785731,0.00022572283320105996,0.0017742771484269182,0.11286141660052998,0.11286141660052998,0.0,-1.8372021785839632e-11,1.0,1.0002123541196672,0.1049336105555767,0.09254258619463698,0.0,1.963293486959335e-05,25.22243121080352,0.0,1600028.0333410865,266.5564661277276,0.00010062379146802414,1.0,1284699.9889897737,2597.3513269071937,,,,,,,,,,,,,,,,,,,2.0,15264.892689209702,1556.3940955733474,0.3718147257370035,6.173730061729009,2.9230248118078164
2522.0,-30.22637107838351,4.977459584119298,35.051415801416205,24.48836095808076,4.952861455037714,-26.708447825068372,-40.20272948602212,1.4349381760203486,-6.593464690801852,-6.593565186147683,40.102771203832006,41035.37219975428,25737.114783228237,25737.114783228237,66772.48698298252,77077.18766423319,77066.65263028274,25737.114783228237,102803.76741351097,102803.76741351097,102803.76741351097,130356.67081685568,125987.62612832923,4369.044688526458,0.0,90957.13133936432,54915.31577347764,40046.46173987409,27552.903403344702,67599.36514321879,20898.362746871193,1556.386390982797,0.0,0.8781618087038425,2.719254158806477,0.001494314320929203,1.0,1.0,-6.488814208126769,333158.13676088233,1558969.2003501253,4.679367028244141,1558969.2003501253,4.679367028244141,0.7584813273919546,0.09254244263333639,3.9254163865277527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254163865277527,1.2850390490880563,1.2853307289246245,3.0547059167684223,6472.555282970166,15264.887537878738,6452.516469624428,0.00032684950895469256,23171.333276014808,2362.8184217867274,19287.003530109563,1966.727019941526,0.8323648579201092,0.8323648579201092,35488.91436792328,35405.22815468563,1.0029554577392363,0.8,4283.135993589384,4273.035954225843,1.0029554577392363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.843467288294,4632.441516551485,6.190015325423912,4.977459584119298,-3.7837103338278695,8.761169917947168,2.923019377079775,3.5,0.8351483934513643,0.6,0.00022696948580202883,0.9955159992195052,0.00022799180121663062,199.1096470750054,0.0,0.0,0.0,0.001286328768987916,7.706564665318608e-05,0.00014990383914884276,0.0005884349865982879,0.09254237740654239,0.09254237740654239,0.09254237740654239,0.09256194673432759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489417.8258519283,595.1044847698463,0.0,0.09254237740654239,0.09254244263333639,0.09254244263333639,0.371814026311869,0.371814026311869,0.5,9.680175018894708,0.10536244169378506,0.10536244169378506,-1.3073986337985843e-11,0.0001004953458050295,0.1047509780208884,-1.3073986337985843e-11,27552.903403344702,20898.362746871193,0.7584813273919546,0.9877679596770708,0.6070378340508829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664539345169568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128178254269,260.5128178254269,-12.63718217457307,244.6820573477077,276.3435783031355,124913.18037368513,124897.3023828756,15.877990809524851,0.0,nan,276.3435783031355,3.193578303135496,270.01127411205965,-3.138725887940325,263.67896992098406,-9.471030079015918,257.34666572988283,-15.803334270117148,251.01436153879146,-22.135638461208515,244.6820573477077,-28.467942652292265,1.0,1.0,26022.012520719443,26022.012520719443,275.5742214011694,2.4242214011694045,275.5742214011694,275.5742214011694,77068.48231115274,77066.65263028274,1.829680869996082,0.0,8546.071908451686,8546.071908451686,0.8853969426770717,3945.0434684603915,275.5742214011694,2.4242214011694045,1.0,0.002,0.146137721980996,0.0048247951042509375,0.00022569260143723475,0.001774307378898401,0.11284630071861737,0.11284630071861737,0.0,-1.9664364320909344e-11,1.0,1.0002119847381834,0.10475097803396238,0.09254244263333639,0.0,1.959874499655706e-05,25.178502846536293,0.0,1600028.1143428516,266.5565353091981,0.00010049535887901584,1.0,1284699.7525075935,2597.3522834330233,,,,,,,,,,,,,,,,,,,2.0,15264.887537878738,1556.386390982797,0.371814026311869,6.173730061729009,2.923019377079775
2523.0,-30.226251066869963,4.977566542789086,35.05141354119661,24.48845930574464,4.952930775478016,-26.708332882661146,-40.20262195318935,1.435012565399794,-6.593395137408095,-6.593495495328665,40.10276659666432,41035.35866327102,25737.158985645983,25737.158985645983,66772.51764891701,77077.20406288638,77066.6727194554,25737.158985645983,102803.83170510139,102803.83170510139,102803.83170510139,130356.61094114966,125987.31152668191,4369.299414467747,0.0,90957.11005041895,54915.26454873614,40046.49500186979,27552.77923604827,67599.27423791806,20898.278767775522,1556.378607916069,0.0,0.8781622047222426,2.719261228089799,0.001494314320929203,1.0,1.0,-6.48893966710574,333159.05396543903,1558969.001274108,4.679353548157905,1558969.001274108,4.679353548157905,0.7584816975716762,0.09254229862380087,3.9254113841023615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254113841023615,1.2850387009508564,1.285330380708404,3.054702851515505,6472.548788067054,15264.882392420428,6452.5185130622,0.00032685101236546566,23171.357381493523,2362.820879861474,19287.00963808181,1966.7276427813588,0.8323642555997147,0.8323642555997147,35488.87818716659,35405.22815468563,1.0029541796048032,0.8,4283.131626955352,4273.035954225843,1.0029541796048032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.838884884093,4632.441516551485,6.1900327786182245,4.977566542789086,-3.7836345151188024,8.761201057907888,2.9230140079296945,3.5,0.8351468594084841,0.6,0.00022696948580202883,0.9955035413475629,0.0002279946543382374,199.10954870895344,0.0,0.0,0.0,0.001286328768987916,7.706658609051016e-05,0.00014990289971151865,0.0005884305490375499,0.09254223365471961,0.09254223365471961,0.09254223365471961,0.09256176623240325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489414.9770808679,595.1054120064581,0.0,0.09254223365471961,0.09254229862380087,0.09254229862380087,0.3718133283830661,0.3718133283830661,0.5,9.680760923116376,0.10517591559704442,0.10517591559704442,-1.460875864722766e-11,0.00010035792058715742,0.10455582822294218,-1.460875864722766e-11,27552.77923604827,20898.278767775522,0.7584816975716762,0.9877697416381832,0.6070384501295918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664534257297848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51291273972123,260.51291273972123,-12.637087260278747,244.68217565264825,276.3436498267769,124912.83660510126,124896.96784013287,15.868764968356516,0.0,nan,276.3436498267769,3.193649826776948,270.01135499196414,-3.1386450080358372,263.6790601571534,-9.470939842846576,257.34676532231015,-15.80323467768983,251.01447048747454,-22.135529512525437,244.68217565264825,-28.467824347351723,1.0,1.0,26022.012520719443,26022.012520719443,275.57429344267916,2.4242934426791862,275.57429344267916,275.57429344267916,77068.50352173136,77066.6727194554,1.830802275959286,0.0,8546.071908451686,8546.071908451686,0.8853972590547222,3945.0384410228735,275.57429344267916,2.4242934426791862,1.0,0.002,0.1461181623892262,0.004824889703792887,0.0002256624262475341,0.0017743375560778827,0.11283121312376705,0.11283121312376705,0.0,-1.767458315121706e-11,1.0,1.0002115900318178,0.10455582823755094,0.09254229862380087,0.0,1.9562213196102326e-05,25.131565799992526,0.0,1600028.1957681745,266.5566048625919,0.00010035793519591607,1.0,1284699.514725658,2597.3532452166205,,,,,,,,,,,,,,,,,,,2.0,15264.882392420428,1556.378607916069,0.3718133283830661,6.173730061729009,2.9230140079296945
2524.0,-30.226130959953814,4.977673126380603,35.051411287039905,24.48855269411581,4.9529977856972565,-26.70821808537439,-40.2025182271376,1.435084885609198,-6.593326130418632,-6.593426358527894,40.102762251204595,41035.368538938645,25737.20407335189,25737.20407335189,66772.57261229053,77077.22413927726,77066.6949474324,25737.20407335189,102803.8990207843,102803.8990207843,102803.8990207843,130356.55581644709,125987.0020921192,4369.553724327875,0.0,90957.09408251832,54915.238381535615,40046.50633442523,27552.65679566278,67599.16313008801,20898.195994070644,1556.3709209060098,0.0,0.8781625967338006,2.7192682411054387,0.001494314320929203,1.0,1.0,-6.489054666445838,333159.96388078196,1558968.813506575,4.679340204468376,1558968.813506575,4.679340204468376,0.7584820639641672,0.09254215552705435,3.9254071153839507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254071153839507,1.2850383624974113,1.2853300421781364,3.0547003342025585,6472.54345418299,15264.877250948472,6452.519749070912,0.0003268522150000235,23171.378511556413,2362.823034528245,19287.013332594564,1966.7280195168141,0.8323636560067165,0.8323636560067165,35488.847313043225,35405.22815468563,1.0029530889346663,0.8,4283.127900775743,4273.035954225843,1.0029530889346663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.834360218615,4632.441516551485,6.190050358811948,4.977673126380603,-3.7835591701778037,8.761232296558408,2.923008706435279,3.5,0.835145344695794,0.6,0.00022696948580202883,0.9954910737406456,0.00022799750976085697,199.10945026480317,0.0,0.0,0.0,0.001286328768987916,7.706749228074847e-05,0.00014990199352128036,0.0005884263519786727,0.09254209073946984,0.09254209073946984,0.09254209073946984,0.09256158910298157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489412.13455618924,595.1063372203421,0.0,0.09254209073946984,0.09254215552705435,0.09254215552705435,0.37181263162779193,0.37181263162779193,0.5,9.68134579573588,0.10499006796663934,0.10499006796663934,5.5706550483591855e-12,0.00010022810926102466,0.10437169208205432,5.5706550483591855e-12,27552.65679566278,20898.195994070644,0.7584820639641672,0.987772178241219,0.6070395939661275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664529186906808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51300740752305,260.51300740752305,-12.636992592476929,244.68229380253175,276.34372101250136,124912.49164894591,124896.6640958113,15.827553134635117,0.0,nan,276.34372101250136,3.193721012501385,270.011435570519,-3.1385644294809936,263.6791501285355,-9.470849871464452,257.34686468652416,-15.80313531347582,251.01457924452657,-22.135420755473405,244.68229380253175,-28.46770619746823,1.0,1.0,26022.012520719443,26022.012520719443,275.5743651804383,2.424365180438315,275.5743651804383,275.5743651804383,77068.5188365555,77066.6949474324,1.8238891230867011,0.0,8546.071908451686,8546.071908451686,0.8853975290291307,3945.0341509608706,275.5743651804383,2.424365180438315,1.0,0.002,0.14609863725520125,0.0048249840440951495,0.0002256323040083614,0.0017743676744163585,0.1128161520041807,0.1128161520041807,0.0,-2.1575280190894164e-11,1.0,1.0002112176063818,0.10437169207648367,0.09254215552705435,0.0,1.9527742205015744e-05,25.08727632803692,0.0,1600028.276563053,266.55667386958135,0.00010022810369036961,1.0,1284699.2788338428,2597.354199355551,,,,,,,,,,,,,,,,,,,2.0,15264.877250948472,1556.3709209060098,0.37181263162779193,6.173730061729009,2.923008706435279
2525.0,-30.226010927041287,4.977779343384616,35.05140902923475,24.488651076704286,4.953066816244875,-26.70810315271379,-40.20241069430483,1.4351590162017542,-6.593256776623377,-6.593356866891432,40.102757635876415,41035.354382583886,25737.2480254025,25737.2480254025,66772.60240798639,77077.24045747364,77066.71481815304,25737.2480254025,102803.96284355554,102803.96284355554,102803.96284355554,130356.49574733133,125986.68823021125,4369.807517120076,0.0,90957.0723504373,54915.18617408701,40046.54019594477,27552.532903775795,67599.07309972057,20898.112197148177,1556.3631563782676,0.0,0.8781629916991742,2.719275290219891,0.001494314320929203,1.0,1.0,-6.489180355935503,333160.87846739776,1558968.614078078,4.679326760241552,1558968.614078078,4.679326760241552,0.7584824331807368,0.09254201197793116,3.925402045068991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925402045068991,1.2850380155716867,1.2853296951736661,3.054697213235875,6472.536841229094,15264.872115388129,6452.521879529316,0.00032685374934447465,23171.40290500834,2362.8255219680873,19287.0197006773,1966.7286688805355,0.8323630545696714,0.8323630545696714,35488.81064124814,35405.22815468563,1.0029517934542482,0.8,4283.123474878578,4273.035954225843,1.0029517934542482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.829891124316,4632.441516551485,6.190067583174478,4.977779343384616,-3.783483610172225,8.761262953556841,2.9230034700567016,3.5,0.835143848587629,0.6,0.00022696948580202883,0.9954786139838797,0.0002280003634570338,199.10935188140627,0.0,0.0,0.0,0.001286328768987916,7.706843173887428e-05,0.00014990105406315453,0.0005884219041775041,0.09254194746402312,0.09254194746402312,0.09254194746402312,0.09256140890091628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489409.29604568845,595.1072611120679,0.0,0.09254194746402312,0.09254201197793116,0.09254201197793116,0.3718119363163246,0.3718119363163246,0.5,9.681929566298102,0.10480222539280248,0.10480222539280248,-2.8990143619012088e-11,0.00010009026806301335,0.10417651095593783,-2.8990143619012088e-11,27552.532903775795,20898.112197148177,0.7584824331807368,0.9877739345550642,0.6070401930223139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664524134298971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131020505872,260.5131020505872,-12.636897949412798,244.68241183112124,276.34379227003274,124912.14716049655,124896.32374380324,15.823416693311396,0.0,nan,276.34379227003274,3.193792270032759,270.01151618227664,-3.1384838177233405,263.67924009448944,-9.470759905510533,257.34696400669515,-15.803035993304832,251.01468791890804,-22.13531208109194,244.68241183112124,-28.467588168878734,1.0,1.0,26022.012520719443,26022.012520719443,275.57443699720386,2.424436997203884,275.57443699720386,275.57443699720386,77068.5399945281,77066.71481815304,1.8251763750595273,0.0,8546.071908451686,8546.071908451686,0.8853978497003205,3945.0290552943356,275.57443699720386,2.424436997203884,1.0,0.002,0.14607914865286545,0.004825078317074041,0.00022560223834401741,0.0017743977443550368,0.1128011191720087,0.1128011191720087,0.0,-1.7300945832215975e-11,1.0,1.0002108228347706,0.10417651098492797,0.09254201197793116,0.0,1.9491204759190367e-05,25.040332076323033,0.0,1600028.3577534594,266.5567432233766,0.00010009029705315697,1.0,1284699.0417314342,2597.3551583916123,,,,,,,,,,,,,,,,,,,2.0,15264.872115388129,1556.3631563782676,0.3718119363163246,6.173730061729009,2.9230034700567016
