time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2526.0,-30.225890795676346,4.977885187822674,35.05140677659902,24.48874443015086,4.953133538492235,-26.70798836227216,-40.202303196396656,1.4352310796763506,-6.5931879452808175,-6.593287904798269,40.10275326945313,41035.348368311905,25737.292809554096,25737.292809554096,66772.641177866,77077.26046153896,77066.73667500359,25737.292809554096,102804.02948455769,102804.02948455769,102804.02948455769,130356.44023016212,125986.37933896341,4370.060891198705,0.0,90957.0559468821,54915.14375339379,40046.569103875896,27552.410745604437,67598.97984948033,20898.029610212547,1556.3554880037823,0.0,0.8781633828397314,2.7192822855609697,0.001494314320929203,1.0,1.0,-6.489296399738464,333161.78608752333,1558968.4254044443,4.679313446215273,1558968.4254044443,4.679313446215273,0.7584827985894667,0.09254186933213253,3.925397708424843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925397708424843,1.2850376783201016,1.2853293578455312,3.0546946402041844,6472.531389283697,15264.866982348813,6452.523201868612,0.0003268549828655292,23171.424325149652,2362.8277062146253,19287.02365323795,1966.729071929553,0.8323624556952386,0.8323624556952385,35488.77927582707,35405.22815468563,1.0029506854288852,0.8,4283.119689404542,4273.035954225843,1.0029506854288852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.825479253853,4632.441516551485,6.190084922509256,4.977885187822674,-3.783408505120334,8.761293692943008,2.922998300730213,3.5,0.8351423716372037,0.6,0.00022696948580202883,0.9954661441758977,0.00022800321952679445,199.10925341741157,0.0,0.0,0.0,0.001286328768987916,7.706937090246411e-05,0.0001499001148995647,0.0005884175675193719,0.09254180498753975,0.09254180498753975,0.09254180498753975,0.09256123218125498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489406.46374204743,595.1081829933228,0.0,0.09254180498753975,0.09254186933213253,0.09254186933213253,0.37181124215634775,0.37181124215634775,0.5,9.68251230060067,0.10461514179905862,0.10461514179905862,7.901235221652314e-12,9.995951745622733e-05,0.1039915050598097,7.901235221652314e-12,27552.410745604437,20898.029610212547,0.7584827985894667,0.987775870679494,0.607040941441476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451909907181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51319647250705,260.51319647250705,-12.63680352749293,244.68252975649693,276.34386318849664,124911.80105455883,124896.01460973582,15.786444823003377,0.0,nan,276.34386318849664,3.193863188496664,270.01159650211935,-3.138403497880631,263.67932981572085,-9.470670184279129,257.3470631293073,-15.80293687069269,251.0147964429012,-22.135203557098777,244.68252975649693,-28.467470243503044,1.0,1.0,26022.012520719443,26022.012520719443,275.5745085168288,2.424508516828837,275.5745085168288,275.5745085168288,77068.55498923537,77066.73667500359,1.818314231786644,0.0,8546.071908451686,8546.071908451686,0.8853981239705724,3945.0246969669674,275.5745085168288,2.424508516828837,1.0,0.002,0.14605969466890317,0.00482517232343729,0.00022557222588977797,0.0017744277511201098,0.11278611294488898,0.11278611294488898,0.0,-2.2990112417964337e-11,1.0,1.0002104486477998,0.10399150505190846,0.09254186933213253,0.0,1.9456571242743932e-05,24.995833852879883,0.0,1600028.4383407137,266.55681205471916,9.995950955499211e-05,1.0,1284698.8064354733,2597.356110121436,,,,,,,,,,,,,,,,,,,2.0,15264.866982348813,1556.3554880037823,0.37181124215634775,6.173730061729009,2.922998300730213
2527.0,-30.22577066062847,4.97799066817725,35.05140451969864,24.488842847663932,4.95320230640672,-26.70787336392694,-40.202195663563884,1.4353049840685521,-6.593118767827036,-6.593218588887307,40.102748639393134,41035.3339545944,25737.33646245645,25737.33646245645,66772.67041705086,77077.27674674925,77066.7562750456,25737.33646245645,102804.09273750204,102804.09273750204,102804.09273750204,130356.3798755649,125986.06612858726,4370.313746977641,0.0,90957.03382808852,54915.09093478533,40046.60321478132,27552.28713806286,67598.89035284417,20897.946002104378,1556.3477421244527,0.0,0.8781637769047702,2.719289316894036,0.001494314320929203,1.0,1.0,-6.489422653061808,333162.6983656054,1558968.225340032,4.6793000326502785,1558968.225340032,4.6793000326502785,0.7584831668378753,0.09254172622755825,3.9253925786953396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253925786953396,1.2850373324533457,1.28532901190027,3.054691470481348,6472.524673021363,15264.861855282923,6452.525408389966,0.00032685654427322777,23171.448970925452,2362.8302193843415,19287.03024867794,1966.7297444772619,0.8323618550086568,0.8323618550086568,35488.74217428978,35405.22815468563,1.0029493747678762,0.8,4283.115211642044,4273.035954225843,1.0029493747678762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.821122546655,4632.441516551485,6.19010190767716,4.97799066817725,-3.783333185425154,8.761323853602404,2.922993196041335,3.5,0.8351409131546672,0.6,0.00022696948580202883,0.9954536741541105,0.00022800607571708123,199.10915495049554,0.0,0.0,0.0,0.001286328768987916,7.707031038176234e-05,0.00014989917542026647,0.0005884131107472649,0.09254166215084936,0.09254166215084936,0.09254166215084936,0.09256105238295764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489403.6354934756,595.1091035394356,0.0,0.09254166215084936,0.09254172622755825,0.09254172622755825,0.3718105494011828,0.3718105494011828,0.5,9.683093930613133,0.10442623320460598,0.10442623320460598,-5.059064278611913e-12,9.982106024608584e-05,0.10379593582547386,-5.059064278611913e-12,27552.28713806286,20897.946002104378,0.7584831668378753,0.9877776109714121,0.607041531900943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664514081508702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51329089980703,260.51329089980703,-12.636709100192945,244.68264761665858,276.3439341829331,124911.45589879902,124895.66855556222,15.787343236783547,0.0,nan,276.3439341829331,3.1939341829331056,270.0116768697075,-3.138323130292463,263.6794195564447,-9.470580443555264,257.347162243179,-15.802837756820963,251.01490492991906,-22.135095070080922,244.68264761665858,-28.467352383341392,1.0,1.0,26022.012520719443,26022.012520719443,275.57458012619605,2.4245801261960764,275.57458012619605,275.57458012619605,77068.57615373455,77066.7562750456,1.8198786889552139,0.0,8546.071908451686,8546.071908451686,0.885398448399295,3945.0195415888165,275.57458012619605,2.4245801261960764,1.0,0.002,0.14604027728950195,0.004825266265217596,0.0002255422701224658,0.001774457710560536,0.1127711350612329,0.1127711350612329,0.0,-1.931699808790932e-11,1.0,1.0002100530890365,0.10379593583053293,0.09254172622755825,0.0,1.9419961388437604e-05,24.948796623867754,0.0,1600028.5193231367,266.55688123217294,9.982106530515011e-05,1.0,1284698.5699323763,2597.357066734423,,,,,,,,,,,,,,,,,,,2.0,15264.861855282923,1556.3477421244527,0.3718105494011828,6.173730061729009,2.922993196041335
2528.0,-30.22565042588118,4.978095777678074,35.051402268312394,24.488936270959698,4.9532687649887235,-26.70775850682159,-40.20208816565571,1.4353768206425606,-6.59305015378709,-6.593149844779692,40.10274428471665,41035.3276922024,25737.381041843975,25737.381041843975,66772.70873404638,77077.2967116768,77066.77820450201,25737.381041843975,102804.15924634598,102804.15924634598,102804.15924634598,130356.32452202526,125985.75833428281,4370.566187742446,0.0,90957.01703200924,54915.04791276758,40046.63235471296,27552.165275679272,67598.79763039223,20897.86361266205,1556.3400933535668,0.0,0.8781641668144451,2.719296290144533,0.001494314320929203,1.0,1.0,-6.489537426261961,333163.6031202707,1558968.037173529,4.679286760537128,1558968.037173529,4.679286760537128,0.7584835312783538,0.09254158402561045,3.92538818310447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92538818310447,1.2850369962639958,1.2853286756346114,3.0546888490501054,6472.519118523122,15264.856732295193,6452.526807027701,0.0003268578047175453,23171.470639134117,2362.83242892671,19287.034429299725,1966.7301707820434,0.8323612570678186,0.8323612570678187,35488.710382512436,35405.22815468563,1.002948251681452,0.8,4283.111374711322,4273.035954225843,1.002948251681452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.816822656812,4632.441516551485,6.19011903112124,4.978095777678074,-3.7832583525239136,8.761354130201987,2.922988157928003,3.5,0.8351394736937151,0.6,0.00022696948580202883,0.9954411939522213,0.00022800893431071208,199.10905640195986,0.0,0.0,0.0,0.001286328768987916,7.707124956651929e-05,0.00014989823623550954,0.0005884087651870715,0.09254152016780534,0.09254152016780534,0.09254152016780534,0.09256087594241877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489400.813542412,595.1100220468915,0.0,0.09254152016780534,0.09254158402561045,0.09254158402561045,0.37180985776819087,0.37180985776819087,0.5,9.683674532124563,0.10423860977181221,0.10423860977181221,1.5347723092418164e-12,9.969099261297742e-05,0.10361241851774139,1.5347723092418164e-12,27552.165275679272,20897.86361266205,0.7584835312783538,0.9877795326943145,0.6070422719139169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664509081207511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133851306273,260.5133851306273,-12.636614869372693,244.68276541968703,276.3440048415414,124911.10867611151,124895.35418227446,15.754493837049626,0.0,nan,276.3440048415414,3.194004841541414,270.01175695721145,-3.138243042788531,263.6795090728204,-9.470490927179583,257.3472611884387,-15.802738811561255,251.01501330406464,-22.13498669593534,244.68276541968703,-28.467234580312947,1.0,1.0,26022.012520719443,26022.012520719443,275.57465143633124,2.42465143633126,275.57465143633124,275.57465143633124,77068.5912909393,77066.77820450201,1.8130864372797078,0.0,8546.071908451686,8546.071908451686,0.8853987263975095,3945.0151240199925,275.57465143633124,2.42465143633126,1.0,0.002,0.14602089425871442,0.004825359954189801,0.00022551236712917475,0.0017744876147077803,0.11275618356458737,0.11275618356458737,0.0,-1.8163044852859134e-11,1.0,1.0002096819119468,0.10361241851620662,0.09254158402561045,0.0,1.9385606587185617e-05,24.90465651289074,0.0,1600028.5996562678,266.5569498462129,9.969099107820512e-05,1.0,1284698.3353800937,2597.3580154571973,,,,,,,,,,,,,,,,,,,2.0,15264.856732295193,1556.3400933535668,0.37180985776819087,6.173730061729009,2.922988157928003
2529.0,-30.225529821458053,4.978200420058856,35.05139994710678,24.489002173673384,4.953308441871253,-26.70764599512446,-40.20198475392533,1.4354246223655154,-6.592987178583883,-6.593086634653181,40.10273778510865,41035.351698785285,25737.43735163343,25737.43735163343,66772.78905041871,77077.33674499944,77066.75298653908,25737.43735163343,102804.19033817251,102804.19033817251,102804.19033817251,130356.2293068789,125985.4114857965,4370.817821082396,0.0,90957.0135738661,54915.02855459114,40046.65002141663,27552.03896870638,67598.68899012302,20897.777668988063,1556.3323669779556,0.0,0.87816453484344,2.719302703581118,0.001494314320929203,1.0,1.0,-6.489804980720294,333164.4350434116,1558967.7563259667,4.6792742332261,1558967.7563259667,4.6792742332261,0.7584838890770941,0.09254144222717633,3.9253849490577077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253849490577077,1.2850367725558998,1.2853284518757377,3.0546868641355953,6472.514912727459,15264.851615309275,6452.527268418117,0.00032685871581781964,23171.488848679775,2362.8342857836037,19287.035808426554,1966.7303114138422,0.8323606624666873,0.8323606624666873,35488.6869917744,35405.22815468563,1.0029474253729713,0.8,4283.108551697043,4273.035954225843,1.0029474253729713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.81257732345,4632.441516551485,6.190138894668901,4.978200420058856,-3.7831877884283704,8.761388208487226,2.9229831837410467,3.5,0.8351380524974419,0.6,0.00022696948580202883,0.9954286755480427,0.00022801180172659646,199.10895755052314,0.0,0.0,0.0,0.001286328768987916,7.707215306125583e-05,0.000149897332740773,0.0005884047338445255,0.09254137782167,0.09254137782167,0.09254137782167,0.092560673522482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489397.9899136978,595.1109409929769,0.0,0.09254137782167,0.09254144222717633,0.09254144222717633,0.371809167550733,0.371809167550733,0.5,9.684253330764127,0.10402435940761734,0.10402435940761734,5.0533799367258325e-11,9.94560692788582e-05,0.10328165393286781,5.0533799367258325e-11,27552.03896870638,20897.777668988063,0.7584838890770941,0.9877823083251661,0.6070436026471023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450409848916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134767995987,260.5134767995987,-12.636523200401257,244.68288299635626,276.3440706028235,124910.50427860745,124895.17810116507,15.326177442391309,0.0,nan,276.3440706028235,3.1940706028235013,270.01183308155794,-3.138166918442039,263.6795955602465,-9.470404439753452,257.34735803895234,-15.802641961047641,251.01512051765567,-22.134879482344303,244.68288299635626,-28.46711700364372,1.0,1.0,26022.012520719443,26022.012520719443,275.57471169563274,2.424711695632766,275.57471169563274,275.57471169563274,77068.5653112892,77066.75298653908,1.8123247501207516,0.0,8546.071908451686,8546.071908451686,0.8853989309340797,3945.0118738029964,275.57471169563274,2.424711695632766,1.0,0.002,0.14600157312130738,0.004825452358462858,0.00022548255715104123,0.001774517412483278,0.1127412785755206,0.1127412785755206,0.0,-3.0365680889904434e-11,1.0,1.0002090128132672,0.10328165388233401,0.09254144222717633,0.0,1.9323701533162177e-05,24.825123025477495,0.0,1600028.6732224582,266.5570128214161,9.945601874505883e-05,1.0,1284698.119709317,2597.3588878080664,,,,,,,,,,,,,,,,,,,2.0,15264.851615309275,1556.3323669779556,0.371809167550733,6.173730061729009,2.9229831837410467
2530.0,-30.22541009866599,4.978304826292244,35.051397515732106,24.4891325122677,4.953408700166544,-26.707528218788156,-40.20187306506557,1.4355267909727938,-6.5929112588504495,-6.593010495450283,40.10272992754149,41035.305342270905,25737.464625389537,25737.464625389537,66772.76996766044,77077.32954690189,77066.75085320424,25737.464625389537,102804.21547859377,102804.21547859377,102804.21547859377,130356.11226308005,125985.04418333253,4371.068079747519,0.0,90956.97617105383,54914.95185075811,40046.69368921746,27551.89678448627,67598.59047370373,20897.681090166323,1556.3235781514504,0.0,0.8781649782562709,2.719310427990818,0.001494314320929203,1.0,1.0,-6.490037043318296,333165.4371294551,1558967.4167998782,4.67925913993931,1558967.4167998782,4.67925913993931,0.7584842979643145,0.09254128911815035,3.92537853829556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92537853829556,1.2850362944155589,1.285327973626868,3.054683011954026,6472.506750416963,15264.846509737023,6452.530493221067,0.0003268606527437179,23171.517162915017,2362.837173032077,19287.045447578377,1966.7312943337815,0.8323600613621639,0.8323600613621639,35488.64062494488,35405.22815468563,1.0029457874043455,0.8,4283.102955711933,4273.035954225843,1.0029457874043455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.808361233995,4632.441516551485,6.190151731223832,4.978304826292244,-3.7831074735867003,8.761412299878945,2.922978243822046,3.5,0.8351366410920132,0.6,0.00022696948580202883,0.9954162488226646,0.00022801464821423054,199.10885942179797,0.0,0.0,0.0,0.001286328768987916,7.707312888318704e-05,0.0001498963569188418,0.0005883999424179127,0.09254122634911117,0.09254122634911117,0.09254122634911117,0.09256046048102273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489395.1686472691,595.1118591011805,0.0,0.09254122634911117,0.09254128911815035,0.09254128911815035,0.3718084756341557,0.3718084756341557,0.5,9.68483027840958,0.1037866431821044,0.1037866431821044,-2.887645678129047e-11,9.923659985133781e-05,0.10297345213200515,-2.887645678129047e-11,27551.89678448627,20897.681090166323,0.7584842979643145,0.9877834655980802,0.6070438015750327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664499137917118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5135717997657,260.5135717997657,-12.636428200234263,244.68300078627854,276.3441428132235,124910.50965595045,124894.62653483551,15.883121114933102,0.0,nan,276.3441428132235,3.19414281322355,270.0119144078806,-3.138085592119353,263.6796860024619,-9.470313997538085,257.347457597072,-15.802542402927998,251.01522919167772,-22.13477080832226,244.68300078627854,-28.466999213721436,1.0,1.0,26022.012520719443,26022.012520719443,275.57478758520807,2.424787585208094,275.57478758520807,275.57478758520807,77068.66492327409,77066.75085320424,1.9140700698480941,0.0,8546.071908451686,8546.071908451686,0.885399336381227,3945.005430987038,275.57478758520807,2.424787585208094,1.0,0.002,0.14598230965158876,0.004825546954612785,0.00022545284221476636,0.0017745471605199817,0.11272642110738318,0.11272642110738318,0.0,2.734748191790537e-12,1.0,1.0002083893838791,0.1029734521608816,0.09254128911815035,0.0,1.9266017688670446e-05,24.751011693918784,0.0,1600028.7620012378,266.5570887411495,9.92366287277946e-05,1.0,1284697.859925346,2597.3599385896755,,,,,,,,,,,,,,,,,,,2.0,15264.846509737023,1556.3235781514504,0.3718084756341557,6.173730061729009,2.922978243822046
2531.0,-30.22528954610595,4.978408779034717,35.05139525857865,24.489212314970814,4.953461051821431,-26.7074144863243,-40.20176947871221,1.4355859702948646,-6.592848162677001,-6.592947425184956,40.10273011601816,41035.32049187783,25737.520702251197,25737.520702251197,66772.84119412903,77077.35944792947,77066.82042970903,25737.520702251197,102804.34113196022,102804.34113196022,102804.34113196022,130356.14061278131,125984.82110202736,4371.319510753954,0.0,90956.96501661543,54914.9259747704,40046.71004649448,27551.7994808211,67598.50952731559,20897.616022282353,1556.317234861077,0.0,0.8781653200406296,2.719316823821557,0.001494314320929203,1.0,1.0,-6.489937838778758,333166.2672151064,1558967.4249432771,4.679247505980974,1558967.4249432771,4.679247505980974,0.7584846150186761,0.09254115633176574,3.9253745457230713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253745457230713,1.2850360174615576,1.2853276966100033,3.054680563333316,6472.501562083505,15264.841390522908,6452.531638385527,0.00032686181840847067,23171.5378894782,2362.8392865533287,19287.04887055158,1966.7316433799087,0.8323594645528254,0.8323594645528254,35488.61174803872,35405.22815468563,1.0029447672903058,0.8,4283.099470575282,4273.035954225843,1.0029447672903058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.804233191362,4632.441516551485,6.190171364200117,4.978408779034717,-3.783037108100887,8.761445887135604,2.9229734070692164,3.5,0.8351352591626332,0.6,0.00022696948580202883,0.9954037361399184,0.00022801751446322176,199.1087606130655,0.0,0.0,0.0,0.001286328768987916,7.707403392399386e-05,0.00014989545187803498,0.000588395791321696,0.09254109309966108,0.09254109309966108,0.09254109309966108,0.09256033694799079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489392.38483934914,595.1127654084568,0.0,0.09254109309966108,0.09254115633176574,0.09254115633176574,0.3718077818083414,0.3718077818083414,0.5,9.68540753199682,0.1036084235424255,0.1036084235424255,-5.002220859751105e-12,9.92625079447862e-05,0.10300958640618774,-5.002220859751105e-12,27551.7994808211,20897.616022282353,0.7584846150186761,0.9877857020966871,0.6070447525961508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664494188542108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51366524573353,260.51366524573353,-12.636334754266443,244.68311845848805,276.3442120329561,124910.0105450251,124894.38726970177,15.623275323370606,0.0,nan,276.3442120329561,3.194212032956102,270.0119933181021,-3.1380066818978776,263.67977460318036,-9.470225396819615,257.34755588828597,-15.80244411171401,251.01533717338864,-22.134662826611333,244.68311845848805,-28.466881541511924,1.0,1.0,26022.012520719443,26022.012520719443,275.57485879681667,2.424858796816693,275.57485879681667,275.57485879681667,77068.63852260086,77066.82042970903,1.8180928918300197,0.0,8546.071908451686,8546.071908451686,0.8853995888904813,3945.0014184516867,275.57485879681667,2.424858796816693,1.0,0.002,0.14596303943500824,0.004825639061874354,0.00022542311079695157,0.0017745768580180925,0.11271155539847579,0.11271155539847579,0.0,-3.118495609313876e-11,1.0,1.000208462596093,0.10300958641118996,0.09254115633176574,0.0,1.927276032894842e-05,24.759669802078335,0.0,1600028.836081508,266.557151837323,9.926251294700705e-05,1.0,1284697.6447316874,2597.3608090116068,,,,,,,,,,,,,,,,,,,2.0,15264.841390522908,1556.317234861077,0.3718077818083414,6.173730061729009,2.9229734070692164
2532.0,-30.22516937419622,4.97851242740121,35.051392938475765,24.48931453926491,4.95353772208923,-26.707298664576808,-40.20166184110565,1.4356669852920694,-6.592776125665239,-6.592875201761397,40.1027237682868,41035.31287187778,25737.556011149318,25737.556011149318,66772.8688830271,77077.37286776041,77066.82690743866,25737.556011149318,102804.38291858797,102804.38291858797,102804.38291858797,130356.04964143145,125984.48011290396,4371.569528527501,0.0,90956.94557031298,54914.88546720207,40046.73344790101,27551.66672284348,67598.40017074448,20897.52599199912,1556.3089869387884,0.0,0.8781657364339094,2.7193241507188803,0.001494314320929203,1.0,1.0,-6.490127029295252,333167.21776937967,1558967.150658115,4.679233332426005,1558967.150658115,4.679233332426005,0.7584850020950885,0.0925410095679453,3.925370098658199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925370098658199,1.2850356383187187,1.2853273173811062,3.0546780039454564,6472.496139047748,15264.836291922571,6452.532957084471,0.0003268630456195569,23171.559186585895,2362.8414582539294,19287.05281223097,1966.7320453193468,0.8323588696351655,0.8323588696351655,35488.579583938255,35405.22815468563,1.0029436310521223,0.8,4283.095588709103,4273.035954225843,1.0029436310521223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8001369014855,4632.441516551485,6.190185955001123,4.97851242740121,-3.782959865830663,8.761472293231872,2.9229686075236825,3.5,0.8351338878639093,0.6,0.00022696948580202883,0.9953912631354,0.00022802037169493907,199.10866211642374,0.0,0.0,0.0,0.001286328768987916,7.707497437127622e-05,0.0001498945114307526,0.0005883914331232559,0.09254094690136483,0.09254094690136483,0.09254094690136483,0.09256013969223499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489389.57685865095,595.1136792617704,0.0,0.09254094690136483,0.0925410095679453,0.0925410095679453,0.37180709470394746,0.37180709470394746,0.5,9.685983241369847,0.10341025502850698,0.10341025502850698,-2.97859514830634e-11,9.907609614856483e-05,0.10274817246613566,-2.97859514830634e-11,27551.66672284348,20897.52599199912,0.7584850020950885,0.9877877096849599,0.6070456219115851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266448926066726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137595962694,260.5137595962694,-12.636240403730596,244.68323618972167,276.34428300279393,124909.79020807582,124894.01569781594,15.77451025988798,0.0,nan,276.34428300279393,3.194283002793952,270.01207364021747,-3.1379263597825116,263.67986427757086,-9.47013572242912,257.3476549149651,-15.802345085034858,251.0154455523475,-22.134554447652476,244.68323618972167,-28.46676381027831,1.0,1.0,26022.012520719443,26022.012520719443,275.57493177821766,2.424931778217683,275.57493177821766,275.57493177821766,77068.6778352496,77066.82690743866,1.8509278109413572,0.0,8546.071908451686,8546.071908451686,0.8853998701439432,3944.99694915149,275.57493177821766,2.424931778217683,1.0,0.002,0.1459438181401561,0.004825732756475411,0.00022539345916390062,0.0017746065333260985,0.1126967295819503,0.1126967295819503,0.0,-7.51000086771092e-12,1.0,1.0002079338201506,0.10274817249592161,0.0925410095679453,0.0,1.9223831208121293e-05,24.696805938582454,0.0,1600028.9203508643,266.55722387433474,9.907612593451631e-05,1.0,1284697.3983078382,2597.361805754885,,,,,,,,,,,,,,,,,,,2.0,15264.836291922571,1556.3089869387884,0.37180709470394746,6.173730061729009,2.9229686075236825
2533.0,-30.225048667170316,4.978615596764963,35.05139061123427,24.48938637916001,4.953574992516871,-26.70718630119557,-40.20155469244344,1.4357126330660264,-6.5927146802796415,-6.592813582218021,40.10271894824179,41035.30221643122,25737.614426841967,25737.614426841967,66772.91664327319,77077.40847285173,77066.82158583478,25737.614426841967,102804.43601267674,102804.43601267674,102804.43601267674,130355.98542901853,125984.16603394157,4371.819395076968,0.0,90956.92996584596,54914.82373516519,40046.78470075641,27551.549416341782,67598.33411709819,20897.44641910689,1556.3017287988537,0.0,0.8781660894217749,2.719330402100495,0.001494314320929203,1.0,1.0,-6.490309342878561,333168.02876574936,1558966.9423855925,4.679221317126149,1558966.9423855925,4.679221317126149,0.75848534335829,0.09254087136462796,3.9253649634980103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253649634980103,1.285035424691375,1.2853271037052731,3.0546745156389434,6472.488747744833,15264.83118971496,6452.5356459855475,0.000326864782822151,23171.585524315557,2362.844143954924,19287.060849536232,1966.732864896395,0.8323582704039384,0.8323582704039384,35488.54244307046,35405.22815468563,1.0029423190035571,0.8,4283.091106199831,4273.035954225843,1.0029423190035571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.796110111246,4632.441516551485,6.19020599982074,4.978615596764963,-3.782890724484468,8.761506321249431,2.9229638894126326,3.5,0.8351325398321807,0.6,0.00022696948580202883,0.99537873475927,0.0002280232416828966,199.10856318128225,0.0,0.0,0.0,0.001286328768987916,7.707591055710959e-05,0.00014989357524491925,0.0005883869885198587,0.09254080795265443,0.09254080795265443,0.09254080795265443,0.09255995800906255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489386.78242305707,595.1145887786,0.0,0.09254080795265443,0.09254087136462796,0.09254087136462796,0.3718064069056431,0.3718064069056431,0.5,9.686557675893205,0.10320676836295206,0.10320676836295206,4.666844688472338e-11,9.890193837236438e-05,0.10250423933945285,4.666844688472338e-11,27551.549416341782,20897.44641910689,0.75848534335829,0.987789381430685,0.6070460574567892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664484347223774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5138511537544,260.5138511537544,-12.63614884624559,244.68335370349553,276.3443486039983,124909.09708452768,124893.7895465454,15.30753798228211,0.0,nan,276.3443486039983,3.1943486039983213,270.01214962392123,-3.1378503760787453,263.6799506437954,-9.470049356204584,257.34775166370974,-15.802248336290234,251.01555268360627,-22.134447316393704,244.68335370349553,-28.46664629650445,1.0,1.0,26022.012520719443,26022.012520719443,275.57499277506514,2.4249927750651636,275.57499277506514,275.57499277506514,77068.64315719935,77066.82158583478,1.82157136456226,0.0,8546.071908451686,8546.071908451686,0.8854001949157484,3944.9917883155003,275.57499277506514,2.4249927750651636,1.0,0.002,0.14592464249335776,0.0048258242328414495,0.00022536387311065722,0.001774636094523534,0.11268193655532861,0.11268193655532861,0.0,-3.236580881776918e-11,1.0,1.0002074403926575,0.1025042392927844,0.09254087136462796,0.0,1.9178172917617208e-05,24.63814481946135,0.0,1600028.992208246,266.55728531972034,9.89018917039175e-05,1.0,1284697.188063654,2597.362656157896,,,,,,,,,,,,,,,,,,,2.0,15264.83118971496,1556.3017287988537,0.3718064069056431,6.173730061729009,2.9229638894126326
2534.0,-30.22490222504145,4.978718398452004,35.051388077819986,24.489475052710645,4.953634262568849,-26.707048576196637,-40.20142868449909,1.4357806214657098,-6.5926468464869,-6.592745390943344,40.102708334420015,41035.32733249832,25737.65761097161,25737.65761097161,66772.98494346993,77077.44310310885,77066.75715249522,25737.65761097161,102804.41476346683,102804.41476346683,102804.41476346683,130355.81716260215,125983.74987000684,4372.067292595314,0.0,90956.91554679374,54914.79980672752,40046.79526674024,27551.402399135317,67598.19766587556,20897.345848242097,1556.2929029476297,0.0,0.8781665001711013,2.719337322366594,0.001494314320929203,1.0,1.0,-6.490740145330335,333168.9262549918,1558966.4837598298,4.67920733570054,1558966.4837598298,4.67920733570054,0.7584857404172627,0.09254071963486599,3.9253608197728074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253608197728074,1.2850351065121093,1.2853267854537864,3.054672047386448,6472.483517813977,15264.826102233237,6452.536835408736,0.00032686596036693834,23171.606311609885,2362.846263669029,19287.06440480174,1966.733227432583,0.8323576771256537,0.8323576771256537,35488.51247290776,35405.22815468563,1.002941260269553,0.8,4283.087489118699,4273.035954225843,1.002941260269553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.792107427494,4632.441516551485,6.190222345411107,4.978718398452004,-3.7828166811690704,8.761535079621074,2.9229591995497,3.5,0.8351311998713429,0.6,0.00022696948580202883,0.9953635355238083,0.0002280267236056488,199.10844315300136,0.0,0.0,0.0,0.001286328768987916,7.707701153486695e-05,0.0001498924742671619,0.000588382045667121,0.09254065672001474,0.09254065672001474,0.09254065672001474,0.09255971194028532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.97371882695,595.1155026535881,0.0,0.09254065672001474,0.09254071963486599,0.09254071963486599,0.371805719478745,0.371805719478745,0.5,9.687129257800592,0.10294180359511529,0.10294180359511529,-5.059064278611913e-12,9.854445642076826e-05,0.10200524561298607,-5.059064278611913e-12,27551.402399135317,20897.345848242097,0.7584857404172627,0.9877923857306893,0.6070476543668779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664479456489783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51394476552844,260.51394476552844,-12.636055234471542,244.68347568449252,276.3444138465559,124908.82746053628,124893.17646463723,15.65099589903713,0.0,nan,276.3444138465559,3.1944138465559035,270.01222621415417,-3.137773785845809,263.6800385817259,-9.469961418274067,257.3478509493281,-15.802149050671858,251.01566331691367,-22.134336683086303,244.68347568449252,-28.466524315507456,1.0,1.0,26022.012520719443,26022.012520719443,275.5750534268129,2.4250534268128945,275.5750534268129,275.5750534268129,77068.68249001047,77066.75715249522,1.92533751524752,0.0,8546.071908451686,8546.071908451686,0.8854004569844669,3944.9876238716715,275.5750534268129,2.4250534268128945,1.0,0.002,0.1459055602092001,0.0048259166114237384,0.00022533443428011542,0.0017746655524217662,0.1126672171400577,0.1126672171400577,0.0,-1.3298118248933344e-11,1.0,1.0002064309307142,0.10200524561804514,0.09254071963486599,0.0,1.9084792083396972e-05,24.51817428393028,0.0,1600029.0713009203,266.5573531535131,9.854446147983253e-05,1.0,1284696.955397284,2597.363597255421,,,,,,,,,,,,,,,,,,,2.0,15264.826102233237,1556.2929029476297,0.371805719478745,6.173730061729009,2.9229591995497
2535.0,-30.22478238255073,4.978820944914325,35.051385559805695,24.48959833653646,4.953733603690984,-26.706930783909716,-40.20131699563933,1.4358819779193543,-6.59257323044767,-6.59267168041125,40.102703686238044,41035.295107574515,25737.6883909341,25737.6883909341,66772.98349850862,77077.43746636451,77066.79518030056,25737.6883909341,102804.48357123465,102804.48357123465,102804.48357123465,130355.7604814449,125983.44541703418,4372.315064410722,0.0,90956.88391475422,54914.741448922185,40046.82496203559,27551.276910210247,67598.10187224584,20897.261119327075,1556.284970252502,0.0,0.8781669181610358,2.719344798911104,0.001494314320929203,1.0,1.0,-6.490798229018765,333169.8963880862,1558966.282912804,4.679193107821703,1558966.282912804,4.679193107821703,0.7584861198060386,0.09254057165312915,3.9253557166265964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253557166265964,1.2850346321738066,1.285326311007818,3.054669203729036,6472.47749244515,15264.821534334978,6452.538830093646,0.0003268673622330563,23171.62837739492,2362.8485137529046,19287.070367048414,1966.7338354125432,0.832357141799491,0.832357141799491,35488.475563568754,35405.22815468563,1.0029399564006538,0.8,4283.083034552499,4273.035954225843,1.0029399564006538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.788156831512,4632.441516551485,6.190235630125943,4.978820944914325,-3.7827384876281864,8.761559432542512,2.9229545707198987,3.5,0.8351298773485425,0.6,0.00022696948580202883,0.9953510972523134,0.00022802957311101845,199.10834492667482,0.0,0.0,0.0,0.001286328768987916,7.707798741367042e-05,0.0001498914983883584,0.0005883774500724689,0.09254051018418048,0.09254051018418048,0.09254051018418048,0.09255953868618039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489381.1977589956,595.1164061600822,0.0,0.09254051018418048,0.09254057165312915,0.09254057165312915,0.3718050260850203,0.3718050260850203,0.5,9.687700036184708,0.10270147732961732,0.10270147732961732,2.5579538487363607e-12,9.844996355923286e-05,0.10187345139246418,2.5579538487363607e-12,27551.276910210247,20897.261119327075,0.7584861198060386,0.9877937641607657,0.6070480379038959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266447458318786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51404128276334,260.51404128276334,-12.635958717236633,244.68359709029943,276.34448547522607,124908.83517629419,124892.69841542834,16.136760865861614,0.0,nan,276.34448547522607,3.194485475226088,270.01230779823265,-3.1376922017673223,263.6801301212361,-9.469869878763859,257.3479524442897,-15.80204755571026,251.0157747672964,-22.134225232703585,244.68359709029943,-28.466402909700548,1.0,1.0,26022.012520719443,26022.012520719443,275.5751315870858,2.4251315870858434,275.5751315870858,275.5751315870858,77068.76800198604,77066.79518030056,1.9728216854855418,0.0,8546.071908451686,8546.071908451686,0.8854007797314302,3944.982495209729,275.5751315870858,2.4251315870858434,1.0,0.002,0.1458865025820893,0.004826009836043481,0.00022530503607612047,0.001774694955983825,0.11265251803806023,0.11265251803806023,0.0,-7.940054863597723e-12,1.0,1.0002061644027245,0.10187345138990622,0.09254057165312915,0.0,1.9060114603636108e-05,24.486466407229894,0.0,1600029.157554174,266.5574267695523,9.844996100127901e-05,1.0,1284696.703899073,2597.364614525224,,,,,,,,,,,,,,,,,,,2.0,15264.821534334978,1556.284970252502,0.3718050260850203,6.173730061729009,2.9229545707198987
2536.0,-30.224635900274706,4.978923073013654,35.051383237453926,24.4896869751625,4.953793142873692,-26.7067929965367,-40.201190987694986,1.435950216646973,-6.592508804710235,-6.59260731259491,40.10270431419603,41035.32103568681,25737.73970041865,25737.73970041865,66773.06073610546,77077.47221558094,77066.87732070692,25737.73970041865,102804.61702112557,102804.61702112557,102804.61702112557,130355.79797911056,125983.23414863729,4372.563830473266,0.0,90956.86992269616,54914.71865407444,40046.83474291303,27551.180957984994,67598.01570089802,20897.197093685434,1556.2786624759854,0.0,0.8781672653120008,2.719351325968396,0.001494314320929203,1.0,1.0,-6.490653361003808,333170.74355953326,1558966.3100467806,4.67918129122347,1558966.3100467806,4.67918129122347,0.758486437498024,0.09254043872545431,3.925351639002973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925351639002973,1.285034312823424,1.2853259915849489,3.0546667896971194,6472.4723774011945,15264.816438438707,6452.539935340631,0.00032686850970162836,23171.648883359383,2362.850604779347,19287.07367070562,1966.7341722918245,0.8323565477706054,0.8323565477706054,35488.44607148258,35405.22815468563,1.0029389145557983,0.8,4283.079475170138,4273.035954225843,1.0029389145557983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.784286752911,4632.441516551485,6.190253732600197,4.978923073013654,-3.7826674183512323,8.761590491364887,2.922950036233452,3.5,0.8351285817809863,0.6,0.00022696948580202883,0.9953358943053342,0.00022803305607745173,199.1082248657514,0.0,0.0,0.0,0.001286328768987916,7.707908841885522e-05,0.0001498903973831736,0.0005883725170388475,0.09254037688585381,0.09254037688585381,0.09254037688585381,0.0925594222866131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489378.4448069616,595.1173024340178,0.0,0.09254037688585381,0.09254043872545431,0.09254043872545431,0.3718043349131871,0.3718043349131871,0.5,9.688271337802854,0.10252869522116725,0.10252869522116725,-1.6257217794191092e-11,9.850788467247185e-05,0.10195395159109921,-1.6257217794191092e-11,27551.180957984994,20897.197093685434,0.758486437498024,0.9877961659637651,0.6070491953085787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446972198721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141389806327,260.5141389806327,-12.635861019367269,244.68372226506455,276.3445556961987,124908.49543620153,124892.1612844472,16.334151754369184,0.0,nan,276.3445556961987,3.1945556961987336,270.01238900997015,-3.1376109900298275,263.6802223237303,-9.4697776762697,257.3480556375299,-15.801944362470067,251.01588895130263,-22.13411104869735,244.68372226506455,-28.46627773493543,1.0,1.0,26022.012520719443,26022.012520719443,275.575205566383,2.4252055663829992,275.575205566383,275.575205566383,77068.76159461483,77066.87732070692,1.8842739079118473,0.0,8546.071908451686,8546.071908451686,0.8854010376194725,3944.9783971979878,275.575205566383,2.4252055663829992,1.0,0.002,0.1458674299156041,0.004826101386233427,0.00022527561031259892,0.001774724361986108,0.11263780515629945,0.11263780515629945,0.0,-2.7701293082299516e-11,1.0,1.0002063273789816,0.10195395160735643,0.09254043872545431,0.0,1.907515825660505e-05,24.505788749305818,0.0,1600029.2332401206,266.55749119528974,9.850790092968964e-05,1.0,1284696.4842779397,2597.3655028578487,,,,,,,,,,,,,,,,,,,2.0,15264.816438438707,1556.2786624759854,0.3718043349131871,6.173730061729009,2.922950036233452
2537.0,-30.22451571618566,4.979024898235934,35.05138090371094,24.489787907246523,4.953867707152818,-26.706677373868896,-40.201083350088425,1.4360293385319678,-6.592437557236565,-6.592535931925319,40.102699327931425,41035.31044540381,25737.77506000256,25737.77506000256,66773.08550540637,77077.48291413221,77066.90197632901,25737.77506000256,102804.67703633157,102804.67703633157,102804.67703633157,130355.73235545642,125982.92082395947,4372.8115314969455,0.0,90956.84585504206,54914.67328253286,40046.858413899114,27551.055319124855,67597.91373302398,20897.112123777257,1556.270775852821,0.0,0.8781676719359484,2.7193585667762483,0.001494314320929203,1.0,1.0,-6.4907676151506735,333171.6830328599,1558966.0945905573,4.679167450244565,1558966.0945905573,4.679167450244565,0.758486812273623,0.09254029481212714,3.9253468920289936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253468920289936,1.285033942541158,1.2853256212186357,3.0546639758531278,6472.466415203429,15264.811880220885,6452.541890624462,0.00032686989552674855,23171.67077379673,2362.8528369827345,19287.079515179837,1966.734768262336,0.8323560136626094,0.8323560136626094,35488.41173820171,35405.22815468563,1.0029377016899539,0.8,4283.075331506864,4273.035954225843,1.0029377016899539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.780454826279,4632.441516551485,6.190267942148458,4.979024898235934,-3.7825910884022393,8.761615986638173,2.922945546451606,3.5,0.8351272989861732,0.6,0.00022696948580202883,0.995323420953736,0.0002280359137781996,199.10812635965723,0.0,0.0,0.0,0.001286328768987916,7.70800289231592e-05,0.00014988945687886964,0.0005883681137073848,0.09254023335275942,0.09254023335275942,0.09254023335275942,0.09255924254572959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489375.67000159813,595.1182055442271,0.0,0.09254023335275942,0.09254029481212714,0.09254029481212714,0.37180365127525783,0.37180365127525783,0.5,9.68884153915488,0.1023508067031571,0.1023508067031571,2.665956344571896e-11,9.837468877549327e-05,0.1017683167746668,2.665956344571896e-11,27551.055319124855,20897.112123777257,0.758486812273623,0.98779802242307,0.6070499543443248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664464880621356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51423661964947,260.51423661964947,-12.635763380350511,244.68384611770662,276.34462712159717,124908.1775009927,124891.85318867477,16.324312317954654,0.0,nan,276.34462712159717,3.1946271215971933,270.0124709208116,-3.1375290791883685,263.6803147200177,-9.469685279982286,257.348158519269,-15.801841480730957,251.01600231849446,-22.13399768150552,244.68384611770662,-28.466153882293355,1.0,1.0,26022.012520719443,26022.012520719443,275.5752798320765,2.4252798320765123,275.5752798320765,275.5752798320765,77068.7876694491,77066.90197632901,1.8856931200862164,0.0,8546.071908451686,8546.071908451686,0.8854013378403145,3944.9736264891385,275.5752798320765,2.4252798320765123,1.0,0.002,0.14584839199333702,0.0048261941441973474,0.0002252462414451038,0.0017747537478144905,0.1126231207225519,0.1126231207225519,0.0,-1.0740405960441013e-11,1.0,1.0002059519147657,0.10176831674800724,0.09254029481212714,0.0,1.9040407970893376e-05,24.461140542150243,0.0,1600029.3166584529,266.5575624427634,9.837466211592982e-05,1.0,1284696.2407288444,2597.3664879758003,,,,,,,,,,,,,,,,,,,2.0,15264.811880220885,1556.270775852821,0.37180365127525783,6.173730061729009,2.922945546451606
2538.0,-30.22439536834576,4.979126371644886,35.051378627503055,24.489881155919306,4.953934277904122,-26.70656240373592,-40.20097585218025,1.4361012889686067,-6.592369617944485,-6.5924679188067525,40.102696326304724,41035.30507823708,25737.817695290447,25737.817695290447,66773.12277352752,77077.50277140341,77066.94357834636,25737.817695290447,102804.7612736368,102804.7612736368,102804.7612736368,130355.70224392919,125982.64299330211,4373.059250627084,0.0,90956.82912023623,54914.631331094875,40046.88643237928,27550.940970292388,67597.82740267167,20897.03507325665,1556.2635068033535,0.0,0.8781680527094723,2.7193654652854193,0.001494314320929203,1.0,1.0,-6.490802378119042,333172.5781851734,1558965.9648900595,4.679154489189697,1558965.9648900595,4.679154489189697,0.7584871636794364,0.09254015611414121,3.9253425459607616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253425459607616,1.2850336058207168,1.285325284421765,3.054661394208247,6472.460945007715,15264.806800045459,6452.543250974321,0.00032687113558319626,23171.692165778557,2362.855018357804,19287.0835813566,1966.7351828969731,0.8323554207163603,0.8323554207163603,35488.380304531216,35405.22815468563,1.0029365912567096,0.8,4283.071537795845,4273.035954225843,1.0029365912567096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.776690190271,4632.441516551485,6.190283801440191,4.979126371644886,-3.7825173507901737,8.76164372243506,2.92294113551535,3.5,0.8351260387186714,0.6,0.00022696948580202883,0.9953109307761328,0.00022803877540563175,199.10802771944617,0.0,0.0,0.0,0.001286328768987916,7.708096821741076e-05,0.00014988851758461805,0.000588363775225889,0.0925400946826076,0.0925400946826076,0.0925400946826076,0.09255908515700195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489372.9074630899,595.1191047566729,0.0,0.0925400946826076,0.09254015611414121,0.09254015611414121,0.3718029686667531,0.3718029686667531,0.5,9.689411188918912,0.1021891585485264,0.1021891585485264,-1.5006662579253316e-11,9.830086224837942e-05,0.10166554068769074,-1.5006662579253316e-11,27550.940970292388,20897.03507325665,0.7584871636794364,0.9877998352782629,0.6070506502197915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664460053615683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143334987184,260.5143334987184,-12.635666501281605,244.6839688442273,276.3446981532132,124907.78475191655,124891.58749585316,16.19725606337994,0.0,nan,276.3446981532132,3.19469815321321,270.01255229141213,-3.1374477085878425,263.68040642960045,-9.469593570399525,257.34826056782464,-15.801739432175339,251.0161147060325,-22.133885293967467,244.6839688442273,-28.46603115577267,1.0,1.0,26022.012520719443,26022.012520719443,275.5753527131646,2.4253527131646138,275.5753527131646,275.5753527131646,77068.7974073003,77066.94357834636,1.853828953942866,0.0,8546.071908451686,8546.071908451686,0.8854016127059485,3944.9692586905653,275.5753527131646,2.4253527131646138,1.0,0.002,0.14582937331537665,0.004826286159266811,0.00022521690073143563,0.001774783083187187,0.11260845036571782,0.11260845036571782,0.0,-1.6081377549048703e-11,1.0,1.000205744086906,0.1016655407026974,0.09254015611414121,0.0,1.902116082241537e-05,24.43640938882603,0.0,1600029.3962794296,266.5576303820555,9.8300877255042e-05,1.0,1284696.0086699384,2597.367426618226,,,,,,,,,,,,,,,,,,,2.0,15264.806800045459,1556.2635068033535,0.3718029686667531,6.173730061729009,2.92294113551535
