time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2539.0,-30.22427504018062,4.979227513008711,35.05137636548518,24.489979084488027,4.954004496070477,-26.70644708657837,-40.200868249498285,1.436176517311046,-6.592300510736777,-6.5923986973287505,40.10269218063791,41035.29532264832,25737.85736236869,25737.85736236869,66773.152685017,77077.51914530368,77066.97287448306,25737.85736236869,102804.83023685176,102804.83023685176,102804.83023685176,130355.6510452953,125982.34457644496,4373.306468850331,0.0,90956.80897146084,54914.58504954995,40046.91546878988,27550.820808443532,67597.7362772334,20896.953909804444,1556.2559328062734,0.0,0.8781684444029686,2.71937248689337,0.001494314320929203,1.0,1.0,-6.490892088617443,333173.48924376635,1558965.7857552639,4.679141156440111,1558965.7857552639,4.679141156440111,0.7584875258380734,0.09254001561072382,3.925337807193622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925337807193622,1.2850332537602114,1.2853249322813485,3.0546585434326,6472.4549045562035,15264.801727156646,6452.545012299305,0.0003268725236836486,23171.715006227565,2362.8573474354207,19287.088846074847,1966.7357197488284,0.8323548274649202,0.8323548274649202,35488.346030591805,35405.22815468563,1.002935380487737,0.8,4283.067401294458,4273.035954225843,1.002935380487737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7729798147475,4632.441516551485,6.190298866080816,4.979227513008711,-3.782442744290537,8.761670257299247,2.9229367881574437,3.5,0.8351247966164125,0.6,0.00022696948580202883,0.9952984428094829,0.00022804163659831492,199.1079290954588,0.0,0.0,0.0,0.001286328768987916,7.708190843775203e-05,0.0001498875773642768,0.0005883593742566546,0.09253995437208622,0.09253995437208622,0.09253995437208622,0.09255891496989616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489370.14375349984,595.1200042921704,0.0,0.09253995437208622,0.09254001561072382,0.09254001561072382,0.37180228927713227,0.37180228927713227,0.5,9.68997993466252,0.1020276167822658,0.1020276167822658,-1.4836132322670892e-11,9.818659196980661e-05,0.10150660871130412,-1.4836132322670892e-11,27550.820808443532,20896.953909804444,0.7584875258380734,0.9878016093788319,0.6070513242389275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664455243289976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144300858038,260.5144300858038,-12.635569914196196,244.6840906791395,276.34476949246795,124907.43164778587,124891.2832083251,16.14843946077491,0.0,nan,276.34476949246795,3.1947694924679695,270.012633729803,-3.137366270196992,263.6804979671255,-9.469502032874459,257.34836220447505,-15.801637795524925,251.01622644181185,-22.133773558188125,244.6840906791395,-28.465909320860476,1.0,1.0,26022.012520719443,26022.012520719443,275.57542536266624,2.4254253626662603,275.57542536266624,275.57542536266624,77068.81875190343,77066.97287448306,1.845877420360921,0.0,8546.071908451686,8546.071908451686,0.8854019124076362,3944.96449622959,275.57542536266624,2.4254253626662603,1.0,0.002,0.14581038438203708,0.004826378282839812,0.00022518760650582685,0.0017748123783192552,0.11259380325291342,0.11259380325291342,0.0,-1.5174917745996996e-11,1.0,1.0002054226440766,0.10150660872614026,0.09254001561072382,0.0,1.899140701350421e-05,24.39818030384612,0.0,1600029.4772131043,266.5576994892632,9.818660680593894e-05,1.0,1284695.772487911,2597.3683819385583,,,,,,,,,,,,,,,,,,,2.0,15264.801727156646,1556.2559328062734,0.37180228927713227,6.173730061729009,2.9229367881574437
2540.0,-30.224154627065328,4.979328306806849,35.0513741327538,24.490077641699486,4.9540717606786595,-26.70633198829602,-40.20076071666551,1.4362490974197781,-6.5922324885513035,-6.592330573267649,40.10268850302582,41035.27834297927,25737.899194034344,25737.899194034344,66773.17753701362,77077.53506754129,77067.00534056245,25737.899194034344,102804.90453459679,102804.90453459679,102804.90453459679,130355.60803000732,125982.05461333561,4373.553416671717,0.0,90956.78456594612,54914.52774476251,40046.952023537335,27550.70349541053,67597.65551894787,20896.8747303899,1556.2485203098322,0.0,0.8781688283524974,2.7193793970569162,0.001494314320929203,1.0,1.0,-6.490965528752156,333174.3858606076,1558965.626846872,4.679128087292722,1558965.626846872,4.679128087292722,0.7584878815842564,0.09253987676265858,3.9253323329540795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253323329540795,1.2850329140933356,1.2853245925373749,3.054655090857051,6472.447588962913,15264.796657885276,6452.547664129118,0.0003268742423825924,23171.74110389144,2362.860008656518,19287.09677257162,1966.7365280265553,0.8323542320836893,0.8323542320836893,35488.306437212836,35405.22815468563,1.0029339818033973,0.8,4283.062622793069,4273.035954225843,1.0029339818033973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.769328289006,4632.441516551485,6.190314363742237,4.979328306806849,-3.7823690156058163,8.761697322412665,2.922932509754939,3.5,0.8351235742156968,0.6,0.00022696948580202883,0.995285946195666,0.00022804449984407623,199.10783040194192,0.0,0.0,0.0,0.001286328768987916,7.708284805835168e-05,0.00014988663774367716,0.0005883548654130312,0.09253981566604141,0.09253981566604141,0.09253981566604141,0.09255874977620283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489367.3861160641,595.1209018720037,0.0,0.09253981566604141,0.09253987676265858,0.09253987676265858,0.37180161168805587,0.37180161168805587,0.5,9.690547891816763,0.10187046747950035,0.10187046747950035,-1.5973000699887052e-11,9.808471634187299e-05,0.10136504451548944,-1.5973000699887052e-11,27550.70349541053,20896.8747303899,0.7584878815842564,0.9878031571419936,0.6070517982902074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664450448707119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51452617321365,260.51452617321365,-12.635473826786324,244.68421177238147,276.3448405740424,124907.02699187366,124890.96209365051,16.064898223118824,0.0,nan,276.3448405740424,3.1948405740424164,270.01271481370645,-3.137285186293525,263.68058905337807,-9.469410946621906,257.3484632930537,-15.801536706946251,251.01633753271972,-22.13366246728026,244.68421177238147,-28.465788227618503,1.0,1.0,26022.012520719443,26022.012520719443,275.57549728567494,2.4254972856749646,275.57549728567494,275.57549728567494,77068.83443837303,77067.00534056245,1.8290978105796967,0.0,8546.071908451686,8546.071908451686,0.8854022586239465,3944.95899461885,275.57549728567494,2.4254972856749646,1.0,0.002,0.14579142194971662,0.004826470097282355,0.0002251583526920723,0.0017748416322521977,0.11257917634603615,0.11257917634603615,0.0,-1.5055730100133058e-11,1.0,1.0002051363379938,0.10136504453146244,0.09253987676265858,0.0,1.8964902862253923e-05,24.364126124622,0.0,1600029.5568911375,266.5577675114487,9.808473231487369e-05,1.0,1284695.5400501532,2597.36932211438,,,,,,,,,,,,,,,,,,,2.0,15264.796657885276,1556.2485203098322,0.37180161168805587,6.173730061729009,2.922932509754939
2541.0,-30.224033767535417,4.979428654869681,35.05137184800453,24.490143614262365,4.954110320300588,-26.706219358754932,-40.20065727001054,1.4362959181175923,-6.592170165987909,-6.592268036127193,40.10268255437688,41035.30066341541,25737.95291983153,25737.95291983153,66773.25358324693,77077.57479855664,77066.9885579953,25737.95291983153,102804.94147782683,102804.94147782683,102804.94147782683,130355.5226565069,125981.72301609459,4373.799640412305,0.0,90956.77938228154,54914.50527317013,40046.97123234602,27550.581178680073,67597.55241102609,20896.7915921723,1556.2410046187547,0.0,0.8781691906152032,2.7193857421234826,0.001494314320929203,1.0,1.0,-6.491200521192013,333175.2089468033,1558965.3698060429,4.6791157563435535,1558965.3698060429,4.6791157563435535,0.7584882313968466,0.09253973834077983,3.9253288482173883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253288482173883,1.2850326949777473,1.2853243733720514,3.0546528999290268,6472.442946649333,15264.79159432668,6452.548455402669,0.0003268752684484786,23171.76035418989,2362.8619716406615,19287.099137741214,1966.7367692067337,0.8323536426637411,0.8323536426637411,35488.281233249654,35405.22815468563,1.0029330914429009,0.8,4283.059580941725,4273.035954225843,1.0029330914429009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.765731144806,4632.441516551485,6.190332641167062,4.979428654869681,-3.7822995907365518,8.761728245606232,2.9229282950723916,3.5,0.8351223700206833,0.6,0.00022696948580202883,0.9952734034226022,0.00022804737373822447,199.10773134263113,0.0,0.0,0.0,0.001286328768987916,7.70837519839725e-05,0.00014988573381805633,0.0005883507948922491,0.09253967666420046,0.09253967666420046,0.09253967666420046,0.09255855692277072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489364.62528942665,595.1218003764286,0.0,0.09253967666420046,0.09253973834077983,0.09253973834077983,0.37180093635373773,0.37180093635373773,0.5,9.691114232925841,0.10168726244592108,0.10168726244592108,-8.58335624798201e-12,9.78701392568837e-05,0.10106751493515276,-8.58335624798201e-12,27550.581178680073,20896.7915921723,0.7584882313968466,0.9878057888432554,0.6070530544345861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664445670602822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5146192828319,260.5146192828319,-12.635380717168061,244.68433207494724,276.344906490708,124906.37498087416,124890.80793997341,15.5670409007231,0.0,nan,276.344906490708,3.1949064907080356,270.0127916075536,-3.1372083924463823,263.68067672441657,-9.469323275583406,257.34856184125965,-15.801438158740325,251.01644695810631,-22.133553041893663,244.68433207494724,-28.465667925052742,1.0,1.0,26022.012520719443,26022.012520719443,275.57555785903986,2.425557859039884,275.57555785903986,275.57555785903986,77068.80406243684,77066.9885579953,1.8155044415470911,0.0,8546.071908451686,8546.071908451686,0.8854024790148229,3944.9554924584754,275.57555785903986,2.425557859039884,1.0,0.002,0.14577251519241488,0.00482656064753531,0.00022512918226984114,0.0017748707909517173,0.11256459113492057,0.11256459113492057,0.0,-2.6778441443442436e-11,1.0,1.0002045344667523,0.10106751494373611,0.09253973834077983,0.0,1.890921767444441e-05,24.292583577434087,0.0,1600029.629719817,266.55782983401207,9.787014784023995e-05,1.0,1284695.3266747377,2597.3701851863225,,,,,,,,,,,,,,,,,,,2.0,15264.79159432668,1556.2410046187547,0.37180093635373773,6.173730061729009,2.9229282950723916
2542.0,-30.223913791581545,4.979528790497427,35.05136945789429,24.490273848082893,4.95421027048738,-26.70610138538949,-40.20054554622618,1.4363978355603326,-6.592094763419482,-6.592192421104039,40.102674908954285,41035.25469443082,25737.97732653015,25737.97732653015,66773.23202096098,77077.56743402802,77066.99032506012,25737.97732653015,102804.96765159027,102804.96765159027,102804.96765159027,130355.40908528457,125981.36458225019,4374.044503034384,0.0,90956.74142234866,54914.428569380485,40047.014281075746,27550.441433694305,67597.45571477005,20896.69671019416,1556.232349297032,0.0,0.8781696303589194,2.719393413476779,0.001494314320929203,1.0,1.0,-6.491418941922177,333176.20416042465,1558965.0394468028,4.679100788050757,1558965.0394468028,4.679100788050757,0.7584886347642115,0.09253958821726099,3.92532239034358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92532239034358,1.2850322180158618,1.2853238963019042,3.0546490082594397,6472.434700668466,15264.786543725026,6452.55176466313,0.00032687722891594815,23171.78880545078,2362.8648728618623,19287.109029342184,1966.737777869322,0.8323530475474217,0.8323530475474217,35488.23452554419,35405.22815468563,1.0029314414371069,0.8,4283.053943816499,4273.035954225843,1.0029314414371069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.762162612455,4632.441516551485,6.190343824370694,4.979528790497427,-3.7822202970553387,8.761749087552765,2.9229241139160242,3.5,0.8351211754045783,0.6,0.00022696948580202883,0.9952609525154743,0.00022805022665500373,199.10763300761752,0.0,0.0,0.0,0.001286328768987916,7.708472824685775e-05,0.00014988475755517108,0.0005883459948025321,0.0925395281156641,0.0925395281156641,0.0925395281156641,0.09255834959497061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489361.86480097653,595.1226986853582,0.0,0.0925395281156641,0.09253958821726099,0.09253958821726099,0.3718002599489638,0.3718002599489638,0.5,9.691678802759558,0.10147716217534253,0.10147716217534253,-1.1937117960769683e-12,9.765768453462442e-05,0.10077347918183932,-1.1937117960769683e-12,27550.441433694305,20896.69671019416,0.7584886347642115,0.987806882890875,0.6070532427667187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444091363077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51471545672285,260.51471545672285,-12.635284543277123,244.68445213607032,276.34497877736163,124906.35455714737,124890.27520115454,16.079355992810633,0.0,nan,276.34497877736163,3.194978777361655,270.01287344910924,-3.1371265508907413,263.6807681208667,-9.469231879133304,257.3486627925944,-15.801337207405595,251.01655746433474,-22.13344253566524,244.68445213607032,-28.465547863929658,1.0,1.0,26022.012520719443,26022.012520719443,275.57563368083225,2.425633680832277,275.57563368083225,275.57563368083225,77068.90287532934,77066.99032506012,1.9125502692186274,0.0,8546.071908451686,8546.071908451686,0.885402887440565,3944.949002295298,275.57563368083225,2.425633680832277,1.0,0.002,0.14575366345012164,0.00482665342250808,0.00022510010285263344,0.0017748999019467876,0.11255005142631672,0.11255005142631672,0.0,4.799420843387692e-12,1.0,1.0002039396842124,0.10077347918303303,0.09253958821726099,0.0,1.8854185855165994e-05,24.22187959206584,0.0,1600029.717900705,266.5579052365805,9.765768572833622e-05,1.0,1284695.068677766,2597.3712287464105,,,,,,,,,,,,,,,,,,,2.0,15264.786543725026,1556.232349297032,0.3718002599489638,6.173730061729009,2.9229241139160242
2543.0,-30.223792987890395,4.979628491443766,35.051367249977375,24.49035351108762,4.954262330223442,-26.70598745608322,-40.20044192494822,1.436456777373722,-6.592032427390848,-6.59213012420241,40.10267541064315,41035.27026456759,25738.03113204025,25738.03113204025,66773.30139660784,77077.59716471763,77067.06440705525,25738.03113204025,102805.0955390955,102805.0955390955,102805.0955390955,130355.44266949237,125981.15206917192,4374.290600320454,0.0,90956.72973086084,54914.40274768962,40047.02998130135,27550.34713039687,67597.37711169821,20896.633729897578,1556.2261718090565,0.0,0.8781699667385046,2.719399730851216,0.001494314320929203,1.0,1.0,-6.491302718185068,333177.0240879298,1558965.0611238258,4.679089338142339,1558965.0611238258,4.679089338142339,0.7584889450210189,0.09253945873574836,3.9253183545824433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253183545824433,1.2850319421751297,1.2853236203985616,3.054646523368276,6472.429435482269,15264.78147945105,6452.552989693133,0.0003268784163776337,23171.80965071975,2362.8669984877356,19287.112691038845,1966.738151258467,0.832352456789656,0.832352456789656,35488.20533618583,35405.22815468563,1.0029304102882401,0.8,4283.050420970177,4273.035954225843,1.0029304102882401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.758682124976,4632.441516551485,6.190361947337905,4.979628491443766,-3.7821511368633436,8.76177962830711,2.9229200359218437,3.5,0.8351200102633839,0.6,0.00022696948580202883,0.9952484158768946,0.00022805309928782986,199.1075339942698,0.0,0.0,0.0,0.001286328768987916,7.708563371877648e-05,0.00014988385208325233,0.0005883418356379104,0.09253939812951259,0.09253939812951259,0.09253939812951259,0.09255823265706588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489359.1417677282,595.1235851997777,0.0,0.09253939812951259,0.09253945873574836,0.09253945873574836,0.371799581835944,0.371799581835944,0.5,9.692243780456154,0.1013246835682935,0.1013246835682935,-1.5631940186722204e-11,9.769681156512888e-05,0.10082740601734486,-1.5631940186722204e-11,27550.34713039687,20896.633729897578,0.7584889450210189,0.9878090578318052,0.6070541789921926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664436166731408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51480985930647,260.51480985930647,-12.63519014069351,244.6845717072692,276.3450480113362,124905.83400030094,124890.05078934338,15.78321095754012,0.0,nan,276.3450480113362,3.195048011336212,270.01295275052274,-3.1370472494772343,263.6808574897244,-9.46914251027556,257.3487622289001,-15.801237771099863,251.01666696808616,-22.13333303191382,244.6845717072692,-28.465428292730763,1.0,1.0,26022.012520719443,26022.012520719443,275.57570464627725,2.425704646277268,275.57570464627725,275.57570464627725,77068.87623457906,77067.06440705525,1.8118275238084607,0.0,8546.071908451686,8546.071908451686,0.8854031426806671,3944.9449463553556,275.57570464627725,2.425704646277268,1.0,0.002,0.14573480163343205,0.004826743683389341,0.00022507100170927278,0.0017749289698369057,0.11253550085463639,0.11253550085463639,0.0,-2.8453821764029552e-11,1.0,1.0002040488929926,0.1008274060329768,0.09253945873574836,0.0,1.8864258254533838e-05,24.234815544155598,0.0,1600029.7911071402,266.55796757260913,9.769682719706907e-05,1.0,1284694.8561219468,2597.372088504107,,,,,,,,,,,,,,,,,,,2.0,15264.78147945105,1556.2261718090565,0.371799581835944,6.173730061729009,2.9229200359218437
2544.0,-30.223672165386695,4.979727790021876,35.05136491475939,24.490423674602084,4.954306965399001,-26.705874252313624,-40.20033467151222,1.4365090593016183,-6.591967834469415,-6.592065246444973,40.10266732654905,41035.27912037698,25738.078559779704,25738.078559779704,66773.35768015668,77077.63374424007,77067.02602202965,25738.078559779704,102805.10458180936,102805.10458180936,102805.10458180936,130355.31864291888,125980.78363099475,4374.535011924135,0.0,90956.72459807254,54914.37000173126,40047.06066260143,27550.214061109524,67597.27472371096,20896.542986422384,1556.218090271882,0.0,0.8781703498447125,2.719406314261164,0.001494314320929203,1.0,1.0,-6.491631202441283,333177.8779858018,1558964.7118111372,4.679076297729382,1558964.7118111372,4.679076297729382,0.7584893148224353,0.09253931630073664,3.925315090007591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925315090007591,1.2850316975019753,1.285323375669871,3.054644564517878,6472.425284913331,15264.776435758611,6452.553447769155,0.00032687931568542645,23171.82761445442,2362.8688302788846,19287.11406025873,1966.7382908800387,0.8323518706063378,0.8323518706063376,35488.181724564674,35405.22815468563,1.0029295761797423,0.8,4283.047571297646,4273.035954225843,1.0029295761797423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.755232159295,4632.441516551485,6.190378490946628,4.979727790021876,-3.7820801007848552,8.76180789080673,2.922915993691485,3.5,0.8351188553404242,0.6,0.00022696948580202883,0.9952358774563752,0.00022805597240135438,199.10743496560139,0.0,0.0,0.0,0.001286328768987916,7.708657093987211e-05,0.00014988291486215673,0.0005883376674427469,0.09253925535000229,0.09253925535000229,0.09253925535000229,0.09255801645138725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489356.3878957031,595.1244813293874,0.0,0.09253925535000229,0.09253931630073664,0.09253931630073664,0.37179891073511573,0.37179891073511573,0.5,9.692806540101245,0.10112309497742444,0.10112309497742444,4.320099833421409e-12,9.741197555968029e-05,0.10043404400369127,4.320099833421409e-12,27550.214061109524,20896.542986422384,0.7584893148224353,0.9878113866731779,0.607055229491125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664431440440238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149021393896,260.5149021393896,-12.635097860610358,244.6846908133664,276.345113465417,124905.28219649708,124889.85384684654,15.42834965056172,0.0,nan,276.345113465417,3.1951134654170232,270.0130289349866,-3.1369710650133698,263.6809444046032,-9.469055595396753,257.34885987418653,-15.801140125813447,251.01677534377797,-22.133224656222012,244.6846908133664,-28.46530918663359,1.0,1.0,26022.012520719443,26022.012520719443,275.5757650324945,2.425765032494496,275.5757650324945,275.5757650324945,77068.86426101364,77067.02602202965,1.8382389839971438,0.0,8546.071908451686,8546.071908451686,0.8854033491473686,3944.941665457629,275.5757650324945,2.425765032494496,1.0,0.002,0.14571601342031631,0.004826834206305291,0.00022504201542418022,0.001774957963101251,0.1125210077120901,0.1125210077120901,0.0,-2.1474568651091985e-11,1.0,1.0002032531294442,0.10043404399937117,0.09253931630073664,0.0,1.879064315460672e-05,24.140238444414905,0.0,1600029.8664995944,266.55803216553056,9.741197123958045e-05,1.0,1284694.634760103,2597.372983881367,,,,,,,,,,,,,,,,,,,2.0,15264.776435758611,1556.218090271882,0.37179891073511573,6.173730061729009,2.922915993691485
2545.0,-30.223552084330194,4.979826870237499,35.05136251218782,24.49054835541176,4.954406951973649,-26.705756180721302,-40.2002266846597,1.4366110204228588,-6.5918934059032495,-6.591990643015655,40.10266068136425,41035.262636931235,25738.10419252794,25738.10419252794,66773.36682945918,77077.63041130065,77067.03964717675,25738.10419252794,102805.14383970469,102805.14383970469,102805.14383970469,130355.22364201964,125980.44511550743,4374.778526512203,0.0,90956.69532542377,54914.32744081288,40047.07542734544,27550.079802314962,67597.15522966039,20896.451983475028,1556.2097216712152,0.0,0.8781707802803798,2.719413882569666,0.001494314320929203,1.0,1.0,-6.491797634813736,333178.8598911956,1558964.4246731352,4.679061646294839,1558964.4246731352,4.679061646294839,0.7584897079579114,0.0925391682936839,3.9253099569656436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253099569656436,1.28503122033642,1.285322898396008,3.054641704298827,6472.419224452378,15264.77139646984,6452.5552391263045,0.0003268807101225321,23171.850458335633,2362.8711597064885,19287.119414745128,1966.7388368856978,0.8323512811125946,0.8323512811125946,35488.14459891334,35405.22815468563,1.002928264672394,0.8,4283.04309062484,4273.035954225843,1.002928264672394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.751820416717,4632.441516551485,6.190389735659667,4.979826870237499,-3.7820017293868577,8.761828599624357,2.922911996248288,3.5,0.8351177132137966,0.6,0.00022696948580202883,0.9952234161487484,0.00022805882791659057,199.10733654473637,0.0,0.0,0.0,0.001286328768987916,7.70875145804821e-05,0.00014988197122154675,0.0005883331940055755,0.0925391088632996,0.0925391088632996,0.0925391088632996,0.09255782168005068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489353.64797304984,595.1253729867141,0.0,0.0925391088632996,0.0925391682936839,0.0925391682936839,0.37179823612169705,0.37179823612169705,0.5,9.693367851983481,0.10091010013906043,0.10091010013906043,-4.604316927725449e-12,9.72371124134952e-05,0.10019300820192711,-4.604316927725449e-12,27550.079802314962,20896.451983475028,0.7584897079579114,0.9878132682151726,0.6070560587574211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664426733225431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149976474325,260.5149976474325,-12.635002352567483,244.68480991404863,276.34518538081113,124905.31736760888,124889.34933590896,15.96803169988528,0.0,nan,276.34518538081113,3.1951853808111537,270.0131102874563,-3.1368897125436774,263.68103519411005,-9.468964805889925,257.3489601007625,-15.80103989923748,251.01688500740636,-22.13311499259362,244.68480991404863,-28.46519008595135,1.0,1.0,26022.012520719443,26022.012520719443,275.5758412302407,2.425841230240735,275.5758412302407,275.5758412302407,77068.96108209799,77067.03964717675,1.9214349212415982,0.0,8546.071908451686,8546.071908451686,0.8854036737844496,3944.936506750472,275.5758412302407,2.425841230240735,1.0,0.002,0.14569727030714533,0.004826926324115407,0.00022501310327919125,0.0017749868989085412,0.11250655163959562,0.11250655163959562,0.0,2.1877326339403425e-12,1.0,1.0002027655741297,0.10019300820653143,0.0925391682936839,0.0,1.8745527880647964e-05,24.082274322421416,0.0,1600029.9535909533,266.5581065940967,9.723711701781212e-05,1.0,1284694.3802144334,2597.37401348303,,,,,,,,,,,,,,,,,,,2.0,15264.77139646984,1556.2097216712152,0.37179823612169705,6.173730061729009,2.922911996248288
2546.0,-30.223431351133435,4.9799255242088645,35.05136029859613,24.490632977709197,4.954461495892976,-26.70564206643782,-40.20011929152531,1.4366721902342563,-6.591830993484621,-6.591928279550949,40.10266135224057,41035.255409159996,25738.15681923905,25738.15681923905,66773.41222839904,77077.65642600355,77067.11724508496,25738.15681923905,102805.27406432401,102805.27406432401,102805.27406432401,130355.26051989745,125980.23729544441,4375.023224453034,0.0,90956.67851730816,54914.27741775713,40047.11233283448,27549.98645557343,67597.09878840791,20896.389689461364,1556.2035893457507,0.0,0.8781711163741078,2.7194202066064714,0.001494314320929203,1.0,1.0,-6.491668071474919,333179.68070038385,1558964.4536613736,4.679050206135748,1558964.4536613736,4.679050206135748,0.7584900167975934,0.09253903938936218,3.9253052391650054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253052391650054,1.285030934069367,1.2853226120639778,3.054638713431247,6472.412887162872,15264.766346354825,6452.557218177297,0.00032688217592103015,23171.874026453177,2362.873562985645,19287.12533026098,1966.73944010044,0.8323506898165708,0.8323506898165707,35488.110476561094,35405.22815468563,1.0029270592604245,0.8,4283.038972418417,4273.035954225843,1.0029270592604245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.748493700359,4632.441516551485,6.190407346244342,4.9799255242088645,-3.7819326750126026,8.761858199221468,2.9229080984300375,3.5,0.8351165995514392,0.6,0.00022696948580202883,0.9952108873355087,0.00022806169897286518,199.10723758946202,0.0,0.0,0.0,0.001286328768987916,7.708845304349243e-05,0.0001498810327585364,0.0005883288031385448,0.09253897946879819,0.09253897946879819,0.09253897946879819,0.09255770761854903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489350.9411686962,595.1262542206047,0.0,0.09253897946879819,0.09253903938936218,0.09253903938936218,0.3717975610630544,0.3717975610630544,0.5,9.693929637181158,0.10075757058814361,0.10075757058814361,1.5347723092418164e-11,9.728606630687864e-05,0.10026020807600844,1.5347723092418164e-11,27549.98645557343,20896.389689461364,0.7584900167975934,0.9878147646160501,0.6070564587040687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664422036364236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51509172465063,260.51509172465063,-12.634908275349346,244.68492870983252,276.3452547394664,124904.81264437242,124889.08383087683,15.728813495579264,0.0,nan,276.3452547394664,3.1952547394664066,270.0131895335453,-3.1368104664546763,263.68112432761427,-9.468875672385707,257.3490591216836,-15.800940878316396,251.0169939157618,-22.13300608423819,244.68492870983252,-28.465071290167458,1.0,1.0,26022.012520719443,26022.012520719443,275.57591267365575,2.4259126736557732,275.57591267365575,275.57591267365575,77068.94045716434,77067.11724508496,1.8232120793836657,0.0,8546.071908451686,8546.071908451686,0.8854039721597062,3944.9317653608305,275.57591267365575,2.4259126736557732,1.0,0.002,0.14567851463675463,0.004827016159329775,0.00022498416607451632,0.0017750158054162606,0.11249208303725816,0.11249208303725816,0.0,-2.8509223194000954e-11,1.0,1.0002029016375868,0.10026020806066072,0.09253903938936218,0.0,1.8758083774879495e-05,24.098400817772486,0.0,1600030.0269008249,266.55816900651536,9.728605095915555e-05,1.0,1284694.1674311452,2597.374874162168,,,,,,,,,,,,,,,,,,,2.0,15264.766346354825,1556.2035893457507,0.3717975610630544,6.173730061729009,2.9229080984300375
2547.0,-30.223310830216995,4.980023888315162,35.05135804520274,24.490735481400066,4.954535705790907,-26.70552617663163,-40.200011618994154,1.4367510262300072,-6.591760442493978,-6.591857567354469,40.10265576125162,41035.243069261465,25738.190495198436,25738.190495198436,66773.4335644599,77077.66932310254,77067.13292701062,25738.190495198436,102805.32342220905,102805.32342220905,102805.32342220905,130355.18276756135,125979.91610823154,4375.2666593298045,0.0,90956.65539128584,54914.22903496149,40047.140395915936,27549.859345352295,67596.99974126823,20896.3036031295,1556.1956514349445,0.0,0.8781715216604136,2.7194273801274487,0.001494314320929203,1.0,1.0,-6.491819310832113,333180.61139440414,1558964.2120756283,4.679036410765803,1558964.2120756283,4.679036410765803,0.7584903915908645,0.0925388974880156,3.925300212999835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925300212999835,1.2850305651269733,1.285322243037841,3.0546356791225255,6472.406457826797,15264.761313307055,6452.559269595302,0.0003268836661670041,23171.89780543536,2362.8759877670113,19287.13146208668,1966.7400653726481,0.8323501002823582,0.8323501002823582,35488.07412389717,35405.22815468563,1.0029257750604077,0.8,4283.034585037003,4273.035954225843,1.0029257750604077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.745198177015,4632.441516551485,6.190420352474577,4.980023888315162,-3.781857349739137,8.761881238054299,2.9229042371617955,3.5,0.8351154963319416,0.6,0.00022696948580202883,0.9951983807208582,0.00022806456501429053,199.1071388082749,0.0,0.0,0.0,0.001286328768987916,7.708939395863663e-05,0.00014988009184339218,0.0005883243564373022,0.09253883809779449,0.09253883809779449,0.09253883809779449,0.09255752237037464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489348.21041992086,595.1271429395762,0.0,0.09253883809779449,0.0925388974880156,0.0925388974880156,0.37179689324800874,0.37179689324800874,0.5,9.694490106034939,0.1005881377299147,0.1005881377299147,-6.252776074688882e-12,9.712486047419588e-05,0.100038256522339,-6.252776074688882e-12,27549.859345352295,20896.3036031295,0.7584903915908645,0.987816527657136,0.6070571656482749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664417359711198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5151863997179,260.5151863997179,-12.634813600282087,244.68504739826673,276.34532540116453,124904.53827325911,124888.70950444839,15.828768810725066,0.0,nan,276.34532540116453,3.1953254011645527,270.0132698005997,-3.13673019940029,263.6812142000043,-9.468785799995658,257.3491585994201,-15.800841400579884,251.01710299885184,-22.132897001148137,244.68504739826673,-28.464952601733245,1.0,1.0,26022.012520719443,26022.012520719443,275.5759852208386,2.4259852208386405,275.5759852208386,275.5759852208386,77068.9740770623,77067.13292701062,1.8411500516813248,0.0,8546.071908451686,8546.071908451686,0.8854042900372784,3944.9267140648344,275.5759852208386,2.4259852208386405,1.0,0.002,0.14565980051229085,0.004827107470331201,0.00022495529688395968,0.001775044701802437,0.11247764844197984,0.11247764844197984,0.0,-1.3136033059912844e-12,1.0,1.0002024526872118,0.10003825652859177,0.0925388974880156,0.0,1.8716539820960354e-05,24.045025026759912,0.0,1600030.1094612745,266.558239557506,9.712486672697196e-05,1.0,1284693.926162157,2597.3758500625217,,,,,,,,,,,,,,,,,,,2.0,15264.761313307055,1556.1956514349445,0.37179689324800874,6.173730061729009,2.9229042371617955
2548.0,-30.22319012429166,4.980121902536987,35.051355843813354,24.49082900946962,4.954600021629899,-26.705411109718774,-40.19990408616138,1.436820983467698,-6.591693881074775,-6.591790925448561,40.10265276180716,41035.2334612203,25738.233000725868,25738.233000725868,66773.46646194617,77077.6887755536,77067.17180573524,25738.233000725868,102805.40480646111,102805.40480646111,102805.40480646111,130355.15184906125,125979.64168880554,4375.510160255705,0.0,90956.6353273661,54914.17991996419,40047.172674891,27549.747042600142,67596.91971749114,20896.227917939595,1556.188516654371,0.0,0.8781718949696316,2.719434139811876,0.001494314320929203,1.0,1.0,-6.491863562604976,333181.48851955746,1558964.082469596,4.679023703857684,1558964.082469596,4.679023703857684,0.7584907362535047,0.0925387620500703,3.925295331765811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925295331765811,1.2850302377362108,1.2853219155727669,3.054632658824321,6472.400058177328,15264.756280031044,6452.561300185575,0.0003268851487067086,23171.921509011365,2362.878404859087,19287.137531656892,1966.7406842965634,0.8323495107713137,0.8323495107713138,35488.03881946551,35405.22815468563,1.0029245278907262,0.8,4283.030324166118,4273.035954225843,1.0029245278907262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.741968353592,4632.441516551485,6.190435384550295,4.980121902536987,-3.781785149443157,8.761907051980144,2.92290045287421,3.5,0.8351144151069171,0.6,0.00022696948580202883,0.9951858550774979,0.00022806743548857422,199.10703987554925,0.0,0.0,0.0,0.001286328768987916,7.709033366359874e-05,0.0001498791521384301,0.0005883199362179973,0.09253870261382308,0.09253870261382308,0.09253870261382308,0.09255736743179688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489345.49505871075,595.12802677485,0.0,0.09253870261382308,0.0925387620500703,0.0925387620500703,0.3717962255053861,0.3717962255053861,0.5,9.695049985058223,0.10043188471166786,0.10043188471166786,7.08837433194276e-11,9.704437377422437e-05,0.09992736284357306,7.08837433194276e-11,27549.747042600142,20896.227917939595,0.7584907362535047,0.9878181837428919,0.6070577421681267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664412696801284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51528068129414,260.51528068129414,-12.634719318705834,244.68516594088217,276.3453954217063,124904.14985768762,124888.38687620888,15.762981478746019,0.0,nan,276.3453954217063,3.195395421706337,270.0133495255507,-3.1366504744492545,263.68130362936864,-9.468696370631335,257.3492577332054,-15.8007422667946,251.0172118370516,-22.132788162948373,244.68516594088217,-28.464834059117806,1.0,1.0,26022.012520719443,26022.012520719443,275.57605641205384,2.4260564120538675,275.57605641205384,275.57605641205384,77068.98313008553,77067.17180573524,1.811324350288487,0.0,8546.071908451686,8546.071908451686,0.8854045987486802,3944.92180842464,275.57605641205384,2.4260564120538675,1.0,0.002,0.14564110713825187,0.004827197850426791,0.00022492645785087586,0.001775073525151389,0.11246322892543793,0.11246322892543793,0.0,-1.6997735250573465e-11,1.0,1.0002022284281202,0.09992736277268932,0.0925387620500703,0.0,1.8695774850676074e-05,24.018344144482928,0.0,1600030.1874550097,266.5583061189252,9.704430289048105e-05,1.0,1284693.6987805231,2597.376769790899,,,,,,,,,,,,,,,,,,,2.0,15264.756280031044,1556.188516654371,0.3717962255053861,6.173730061729009,2.92290045287421
2549.0,-30.22306942092837,4.980219592046166,35.05135364425527,24.49092169934886,4.954668278156156,-26.705295651023214,-40.19979648347942,1.4368944837281472,-6.591625812452037,-6.591722730111526,40.102648408466784,41035.23395293408,25738.271749557574,25738.271749557574,66773.50570249166,77077.70881964163,77067.19680751671,25738.271749557574,102805.46855707429,102805.46855707429,102805.46855707429,130355.09606968318,125979.3429838255,4375.753085857673,0.0,90956.62092190377,54914.14595844469,40047.194403843416,27549.627512608895,67596.82191645232,20896.14712808286,1556.1810004038482,0.0,0.8781722818708618,2.7194410576460766,0.001494314320929203,1.0,1.0,-6.491969407173258,333182.38609031145,1558963.8943612194,4.679010534304329,1558963.8943612194,4.679010534304329,0.7584910946080532,0.09253862411354788,3.9252914398033254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252914398033254,1.2850298937647429,1.2853215715232238,3.05463044778159,6472.395373243098,15264.751254478742,6452.562139385963,0.0003268861871224006,23171.940814275207,2362.8803734481407,19287.14004008301,1966.7409400848414,0.8323489255678168,0.8323489255678168,35488.01067011769,35405.22815468563,1.0029235334828386,0.8,4283.026926838051,4273.035954225843,1.0029235334828386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.738788364827,4632.441516551485,6.190449438907641,4.980219592046166,-3.7817118200163153,8.76193141206248,2.922896726978319,3.5,0.8351133505652341,0.6,0.00022696948580202883,0.9951733298700508,0.0002280703059352147,199.10694094502182,0.0,0.0,0.0,0.001286328768987916,7.709127398955893e-05,0.0001498782118124699,0.0005883156618405178,0.09253856492870353,0.09253856492870353,0.09253856492870353,0.09255719661745548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489342.7779391947,595.1289111140763,0.0,0.09253856492870353,0.09253862411354788,0.09253862411354788,0.37179556073562264,0.37179556073562264,0.5,9.695608871286177,0.10027151260368328,0.10027151260368328,-1.5234036254696548e-11,9.691765950492481e-05,0.09975332293828387,-1.5234036254696548e-11,27549.627512608895,20896.14712808286,0.7584910946080532,0.9878201934555703,0.6070586277510565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664408050479665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5153749989403,260.5153749989403,-12.634625001059703,244.6852843995729,276.34546559830227,124903.8428283691,124888.07381694134,15.769011427779976,0.0,nan,276.34546559830227,3.1954655983022917,270.01342935857116,-3.1365706414288184,263.68139311880316,-9.46860688119682,257.3493568790653,-15.800643120934694,251.01732063932667,-22.132679360673308,244.6852843995729,-28.46471560042707,1.0,1.0,26022.012520719443,26022.012520719443,275.5761275329199,2.4261275329199066,275.5761275329199,275.5761275329199,77069.0034782769,77067.19680751671,1.8066707601974485,0.0,8546.071908451686,8546.071908451686,0.8854048448940125,3944.917897002342,275.5761275329199,2.4261275329199066,1.0,0.002,0.14562244633921276,0.004827288431263451,0.00022489766983605048,0.001775102319339756,0.11244883491802524,0.11244883491802524,0.0,-1.0824193538011562e-11,1.0,1.0002018764100982,0.09975332295351791,0.09253862411354788,0.0,1.8663195429850004e-05,23.976485225258344,0.0,1600030.2671516214,266.55837418754794,9.691767473896107e-05,1.0,1284693.466099071,2597.3777109568205,,,,,,,,,,,,,,,,,,,2.0,15264.751254478742,1556.1810004038482,0.37179556073562264,6.173730061729009,2.922896726978319
2550.0,-30.222948711669357,4.980316945062299,35.051351464433296,24.49102004701274,4.954735868645505,-26.705180253623073,-40.19968888079745,1.4369673866437849,-6.591558639375421,-6.591655446002246,40.10264457971515,41035.21910908409,25738.31224791096,25738.31224791096,66773.53135699505,77077.72472436726,77067.22629473421,25738.31224791096,102805.53854264517,102805.53854264517,102805.53854264517,130355.04968513081,125979.05397381776,4375.995711313058,0.0,90956.59689925119,54914.09118945511,40047.22856644009,27549.511142485648,67596.73970892574,20896.068553037774,1556.1736569489333,0.0,0.8781726618247986,2.7194478828884807,0.001494314320929203,1.0,1.0,-6.49205465167762,333183.2716713614,1558963.7289215694,4.678997601233919,1558963.7289215694,4.678997601233919,0.7584914463622832,0.09253848777517748,3.9252860752146366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252860752146366,1.2850295525889512,1.2853212302699917,3.0546270841058525,6472.388246017841,15264.746232898644,6452.564682667538,0.00032688785862296124,23171.96636280265,2362.8829786729057,19287.147642121836,1966.7417152770659,0.8323483359221074,0.8323483359221076,35487.971869715824,35405.22815468563,1.0029221628146154,0.8,4283.022244040598,4273.035954225843,1.0029221628146154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.735664194026,4632.441516551485,6.190463830966107,4.980316945062299,-3.7816392266692196,8.76195617173152,2.922893066484483,3.5,0.8351123047098523,0.6,0.00022696948580202883,0.9951608042208544,0.00022807317655535182,199.10684200976047,0.0,0.0,0.0,0.001286328768987916,7.709221432612288e-05,0.00014987727147590597,0.0005883111667155375,0.09253842872168236,0.09253842872168236,0.09253842872168236,0.09255703219446353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489340.06746425264,595.1297933141742,0.0,0.09253842872168236,0.09253848777517748,0.09253848777517748,0.37179489731740384,0.37179489731740384,0.5,9.696166906929562,0.10011303885357847,0.10011303885357847,3.603872755775228e-11,9.680662680011665e-05,0.09960079432460134,3.603872755775228e-11,27549.511142485648,20896.068553037774,0.7584914463622832,0.9878217743122604,0.607059146429005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266440341955307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154692860851,260.5154692860851,-12.634530713914899,244.68540278456118,276.34553578759693,124903.48099242577,124887.71708107134,15.763911354431892,0.0,nan,276.34553578759693,3.1955357875969526,270.0135091870113,-3.1364908129886544,263.6814825863846,-9.46851741361536,257.34945598577906,-15.800544014220918,251.01742938517745,-22.132570614822527,244.68540278456118,-28.4645972154388,1.0,1.0,26022.012520719443,26022.012520719443,275.57619826741177,2.4261982674117917,275.57619826741177,275.57619826741177,77069.02413098144,77067.22629473421,1.7978362472349545,0.0,8546.071908451686,8546.071908451686,0.8854051841748282,3944.9125055907098,275.57619826741177,2.4261982674117917,1.0,0.002,0.14560381408394926,0.004827378700644434,0.00022486892547494383,0.0017751310591583645,0.11243446273747192,0.11243446273747192,0.0,-1.53666918599471e-11,1.0,1.00020156791271,0.09960079428856261,0.09253848777517748,0.0,1.8634640849899248e-05,23.939797064959663,0.0,1600030.3458194423,266.55844136062456,9.680659076138909e-05,1.0,1284693.2365261603,2597.3786395495836,,,,,,,,,,,,,,,,,,,2.0,15264.746232898644,1556.1736569489333,0.37179489731740384,6.173730061729009,2.922893066484483
2551.0,-30.222827897926358,4.98041395852057,35.05134929885618,24.491107882373058,4.954800936450266,-26.705065014513746,-40.199581313040085,1.4370380290834859,-6.591491731533779,-6.591588421048768,40.10264063089577,41035.225560968036,25738.353009124447,25738.353009124447,66773.57857009248,77077.7482922676,77067.25350083727,25738.353009124447,102805.60650996171,102805.60650996171,102805.60650996171,130355.00091310378,125978.76296882206,4376.237944281719,0.0,90956.58653687645,54914.06371106911,40047.247584230376,27549.394403142076,67596.64198737245,20895.98969712397,1556.1663018726506,0.0,0.8781730408273987,2.7194546819300887,0.001494314320929203,1.0,1.0,-6.49214818316193,333184.15384195105,1558963.5582930953,4.678984700552728,1558963.5582930953,4.678984700552728,0.7584917980897877,0.09253835169856371,3.925282699325003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925282699325003,1.2850292219920545,1.2853208995980556,3.054625242871927,6472.384344664095,15264.741215460102,6452.56497963344,0.00032688869424242256,23171.983651653285,2362.8847416450353,19287.14852977279,1966.7418057922725,0.8323477532056984,0.8323477532056985,35487.94745295039,35405.22815468563,1.002921300264863,0.8,4283.019297195683,4273.035954225843,1.002921300264863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.732592346303,4632.441516551485,6.190478208363975,4.98041395852057,-3.7815668786451067,8.761980837165677,2.92288946729776,3.5,0.8351112763707886,0.6,0.00022696948580202883,0.9951482678999325,0.0002280760496935838,199.10674298896083,0.0,0.0,0.0,0.001286328768987916,7.709315436808116e-05,0.00014987633143394768,0.000588306970815975,0.09253829282714915,0.09253829282714915,0.09253829282714915,0.09255686608587807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.3607631302,595.1306742779884,0.0,0.09253829282714915,0.09253835169856371,0.09253835169856371,0.3717942358114719,0.3717942358114719,0.5,9.69672404049804,0.09995424232329242,0.09995424232329242,-1.5234036254696548e-11,9.668951497587841e-05,0.09944023788682443,-1.5234036254696548e-11,27549.394403142076,20895.98969712397,0.7584917980897877,0.987823900816941,0.6070601194750727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664398804579913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51556332843677,260.51556332843677,-12.634436671563208,244.68552110435957,276.3456055525082,124903.15519255975,124887.43220858094,15.722983978808916,0.0,nan,276.3456055525082,3.195605552508198,270.0135886628899,-3.1364113371100757,263.68157177324883,-9.468428226751143,257.34955488361874,-15.80044511638124,251.01753799399543,-22.132462006004545,244.68552110435957,-28.46447889564041,1.0,1.0,26022.012520719443,26022.012520719443,275.57626847582816,2.4262684758281807,275.57626847582816,275.57626847582816,77069.0380013597,77067.25350083727,1.7845005224371562,0.0,8546.071908451686,8546.071908451686,0.8854053976812949,3944.909112821628,275.57626847582816,2.4262684758281807,1.0,0.002,0.14558521188084061,0.0048274688158117885,0.00022484022739836063,0.0017751597592796672,0.11242011369918031,0.11242011369918031,0.0,-1.3321971997770632e-11,1.0,1.0002012431721097,0.09944023790205847,0.09253835169856371,0.0,1.860458440612723e-05,23.901179500278854,0.0,1600030.4241674216,266.5585082684662,9.668953020991466e-05,1.0,1284693.007837748,2597.379564565149,,,,,,,,,,,,,,,,,,,2.0,15264.741215460102,1556.1663018726506,0.3717942358114719,6.173730061729009,2.92288946729776
