time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2552.0,-30.222707165429142,4.980510643341337,35.05134713521128,24.49120588079097,4.954869937672549,-26.70494945513715,-40.199473675433524,1.437112203199809,-6.591424352767831,-6.591520913845787,40.10263635376465,41035.214455788104,25738.39239776041,25738.39239776041,66773.60685354851,77077.76438930233,77067.27763715692,25738.39239776041,102805.67003491733,102805.67003491733,102805.67003491733,130354.94610398641,125978.46639565747,4376.47970832895,0.0,90956.56452315838,54914.01449424271,40047.2778099063,27549.27606906908,67596.55387897538,20895.90971802729,1556.1588603484965,0.0,0.8781734236986418,2.719461530046347,0.001494314320929203,1.0,1.0,-6.4922565887502515,333185.0423620227,1558963.3734785696,4.678971668195944,1558963.3734785696,4.678971668195944,0.7584921529567215,0.09253821516849477,3.925277692797912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925277692797912,1.28502887486758,1.2853205523947904,3.0546221719744664,6472.377837800874,15264.736204138366,6452.567095456386,0.0003268902053196971,23172.007598352906,2362.8871835288205,19287.154854109165,1966.7424506951065,0.8323471659607137,0.8323471659607137,35487.91124228093,35405.22815468563,1.0029200210824334,0.8,4283.014926951495,4273.035954225843,1.0029200210824334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.729571553991,4632.441516551485,6.190492179639389,4.980510643341337,-3.781494212729798,8.762004856071135,2.9228859279327755,3.5,0.8351102651236502,0.6,0.00022696948580202883,0.995135740179702,0.00022807892093298004,199.10664403484986,0.0,0.0,0.0,0.001286328768987916,7.709409503106462e-05,0.0001498753907709642,0.0005883025280926358,0.09253815649727849,0.09253815649727849,0.09253815649727849,0.09255669691120506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489334.6572672054,595.1315541803922,0.0,0.09253815649727849,0.09253821516849477,0.09253821516849477,0.3717935760032744,0.3717935760032744,0.5,9.697280180996337,0.09979184825562015,0.09979184825562015,-4.0245140553452075e-11,9.656107795308344e-05,0.09926432509553251,-4.0245140553452075e-11,27549.27606906908,20895.90971802729,0.7584921529567215,0.9878256068068164,0.6070607464584274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439420570546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51565752069166,260.51565752069166,-12.634342479308316,244.6856393925384,276.34567564883696,124902.82475856406,124887.0767107116,15.748047852460267,0.0,nan,276.34567564883696,3.195675648836982,270.0136683975777,-3.136331602422274,263.6816611463216,-9.468338853678404,257.3496538950685,-15.800346104931464,251.01764664380676,-22.13235335619322,244.6856393925384,-28.464360607461572,1.0,1.0,26022.012520719443,26022.012520719443,275.57633880729,2.426338807290051,275.57633880729,275.57633880729,77069.06390052412,77067.27763715692,1.7862633672048105,0.0,8546.071908451686,8546.071908451686,0.8854057143165632,3944.9040812619014,275.57633880729,2.426338807290051,1.0,0.002,0.14556664259445604,0.004827558868277257,0.00022481158037287072,0.0017751884042641135,0.11240579018643536,0.11240579018643536,0.0,-1.5363015980901507e-11,1.0,1.0002008873615635,0.09926432513577765,0.09253821516849477,0.0,1.857165492864342e-05,23.858870953119762,0.0,1600030.503051758,266.55857564723215,9.6561118198224e-05,1.0,1284692.7775037305,2597.380496237459,,,,,,,,,,,,,,,,,,,2.0,15264.736204138366,1556.1588603484965,0.3717935760032744,6.173730061729009,2.9228859279327755
2553.0,-30.222586319625513,4.980606982736135,35.05134499158333,24.491299339011334,4.9549342586288585,-26.70483426180101,-40.19936614260075,1.4371821772844577,-6.591358085912134,-6.5914545346732005,40.10263260530997,41035.20547895009,25738.433977714838,25738.433977714838,66773.63945666493,77077.78379318588,77067.30595586398,25738.433977714838,102805.73993357882,102805.73993357882,102805.73993357882,130354.9007425358,125978.17957237473,4376.721170161059,0.0,90956.54441709159,54913.96601006169,40047.30934114433,27549.160808956978,67596.47015010132,20895.83188460987,1556.1515914946485,0.0,0.8781737984296558,2.7194682635705907,0.001494314320929203,1.0,1.0,-6.492344006830194,333185.91603806306,1558963.2115081246,4.678958912927247,1558963.2115081246,4.678958912927247,0.7584925010788739,0.09253808025623897,3.925272826394681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925272826394681,1.2850285473988377,1.2853202248517188,3.054619163395429,6472.371462982913,15264.731195216129,6452.569120381654,0.0003268916822553131,23172.03120391358,2362.889590626114,19287.1609067463,1966.7430678923283,0.8323465792454503,0.8323465792454503,35487.876045075354,35405.22815468563,1.0029187777020632,0.8,4283.010679021663,4273.035954225843,1.0029187777020632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.726604145795,4632.441516551485,6.190506598497905,4.980606982736135,-3.7814224507714638,8.7620294335076,2.922882451117908,3.5,0.8351092717479737,0.6,0.00022696948580202883,0.9951232008726641,0.0002280817949003601,199.1065449879698,0.0,0.0,0.0,0.001286328768987916,7.70950347890087e-05,0.00014987445101302013,0.0005882981099322286,0.09253802175176534,0.09253802175176534,0.09253802175176534,0.0925565332461096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489331.960468737,595.1324319266811,0.0,0.09253802175176534,0.09253808025623897,0.09253808025623897,0.3717929175193723,0.3717929175193723,0.5,9.697835464036315,0.09963158157898988,0.09963158157898988,2.0747847884194925e-11,9.644876104175637e-05,0.09911052784298136,2.0747847884194925e-11,27549.160808956978,20895.83188460987,0.7584925010788739,0.9878273127042099,0.6070613655983719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664389622412018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515751420427,260.515751420427,-12.634248579572954,244.68575763188193,276.3457452089605,124902.44477887843,124886.7456381241,15.699140754307804,0.0,nan,276.3457452089605,3.1957452089605454,270.01374769354805,-3.1362523064519223,263.6817501781315,-9.468249821868483,257.34975266273085,-15.800247337269127,251.01775514730926,-22.132244852690718,244.68575763188193,-28.46424236811805,1.0,1.0,26022.012520719443,26022.012520719443,275.5764085001145,2.426408500114519,275.5764085001145,275.5764085001145,77069.07815173437,77067.30595586398,1.7721958703914424,0.0,8546.071908451686,8546.071908451686,0.8854060220897045,3944.8991905266544,275.5764085001145,2.426408500114519,1.0,0.002,0.14554810209840705,0.004827648609677522,0.00022478297728203693,0.0017752170093850324,0.11239148864101846,0.11239148864101846,0.0,-1.3332930679649246e-11,1.0,1.0002005762941397,0.09911052782223351,0.09253808025623897,0.0,1.8542863311647064e-05,23.821878371021,0.0,1600030.5806541084,266.55864191408784,9.644874029390849e-05,1.0,1284692.5510181647,2597.381412343728,,,,,,,,,,,,,,,,,,,2.0,15264.731195216129,1556.1515914946485,0.3717929175193723,6.173730061729009,2.922882451117908
2554.0,-30.222439239540986,4.9807029971012575,35.05134284712408,24.49140226179736,4.955002880376768,-26.70469502820832,-40.199239960033424,1.4372586442600621,-6.5912907706694455,-6.591387089088754,40.10262829116638,41035.21622908639,25738.47287305806,25738.47287305806,66773.68910214445,77077.80779308533,77067.32974855472,25738.47287305806,102805.80262161279,102805.80262161279,102805.80262161279,130354.84505378809,125977.88293329097,4376.962120497116,0.0,90956.51740711089,54913.92574533037,40047.32406864502,27549.04243217529,67596.36650082031,20895.751869089636,1556.1441497237072,0.0,0.8781741811054173,2.7194751054941086,0.001494314320929203,1.0,1.0,-6.492454737537571,333186.8037513061,1558963.0250943867,4.678945887238716,1558963.0250943867,4.678945887238716,0.7584928558055763,0.09253794420655406,3.9252671535404238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252671535404238,1.285028189544482,1.2853198669161368,3.054615599469344,6472.363911451198,15264.726192588214,6452.571968415107,0.0003268934643624789,23172.057811421062,2362.8923038367907,19287.16941970888,1966.7439359729246,0.8323459908771074,0.8323459908771074,35487.83501504525,35405.22815468563,1.0029173282710784,0.8,4283.005727131703,4273.035954225843,1.0029173282710784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.723685331819,4632.441516551485,6.190520299331516,4.9807029971012575,-3.781349929303673,8.76205292640493,2.9228790312409076,3.5,0.8351082946402594,0.6,0.00022696948580202883,0.9951079396513677,0.00022808529281913553,199.10642443924584,0.0,0.0,0.0,0.001286328768987916,7.709613754543452e-05,0.00014987334825659432,0.0005882929311027347,0.09253788595957399,0.09253788595957399,0.09253788595957399,0.09255636382061301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489329.2658129339,595.1333089457967,0.0,0.09253788595957399,0.09253794420655406,0.09253794420655406,0.3717922608940469,0.3717922608940469,0.5,9.698389736173665,0.09946734743243724,0.09946734743243724,3.3026026358129457e-11,9.631841930968221e-05,0.09893235155118418,3.3026026358129457e-11,27549.04243217529,20895.751869089636,0.7584928558055763,0.9878295618350155,0.6070624554736742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664385055495408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51584785674044,260.51584785674044,-12.634152143259541,244.68588040173844,276.34581531172705,124902.19776655019,124886.07453432823,16.12323222194557,0.0,nan,276.34581531172705,3.195815311727074,270.0138283297373,-3.1361716702626836,263.6818413477344,-9.468158652265572,257.34985436575346,-15.800145634246519,251.01786738375165,-22.132132616248327,244.68588040173844,-28.464119598261533,1.0,1.0,26022.012520719443,26022.012520719443,275.5764787297488,2.426478729748851,275.5764787297488,275.5764787297488,77069.11219149505,77067.32974855472,1.7824429403262911,0.0,8546.071908451686,8546.071908451686,0.8854063808663416,3944.893489308126,275.5764787297488,2.426478729748851,1.0,0.002,0.14552959494692005,0.004827738403151029,0.00022475442617280906,0.0017752455629056715,0.11237721308640453,0.11237721308640453,0.0,-1.0921519331269502e-11,1.0,1.0002002159024201,0.09893235151815816,0.09253794420655406,0.0,1.8509510549216712e-05,23.779026066086818,0.0,1600030.6594610012,266.55870922933053,9.631838628365585e-05,1.0,1284692.3208940877,2597.3823431678197,,,,,,,,,,,,,,,,,,,2.0,15264.726192588214,1556.1441497237072,0.3717922608940469,6.173730061729009,2.9228790312409076
2555.0,-30.22231838424899,4.980798666418998,35.05134071891186,24.491489014495187,4.955064833711299,-26.704580062457488,-40.199132392276056,1.437326488555429,-6.591224776514991,-6.591320977863024,40.10262447278519,41035.21725488456,25738.51441922768,25738.51441922768,66773.73167411223,77077.82846931214,77067.35648119816,25738.51441922768,102805.87090042584,102805.87090042584,102805.87090042584,130354.798218099,125977.59545758757,4377.20276051143,0.0,90956.50096014161,54913.889653533624,40047.34589623109,27548.927317673144,67596.27321390423,20895.6741182992,1556.1368952337075,0.0,0.8781745546453592,2.719481811923157,0.001494314320929203,1.0,1.0,-6.492548448291757,333187.6739031445,1558962.8601022952,4.678933172526291,1558962.8601022952,4.678933172526291,0.7584932029238844,0.09253780990371195,3.9252632275251242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252632275251242,1.2850278720431858,1.2853195493427738,3.054613298997151,6472.35903702667,15264.721719548586,6452.573206295345,0.0003268945711886731,23172.076797888945,2362.8942399177035,19287.17311981575,1966.7443132788212,0.8323454685586437,0.8323454685586437,35487.806619363284,35405.22815468563,1.0029163251625968,0.8,4283.002300073714,4273.035954225843,1.0029163251625968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.720819872167,4632.441516551485,6.190534558310971,4.980798666418998,-3.781278467945266,8.762077134364265,2.9228756738789463,3.5,0.8351073353939846,0.6,0.00022696948580202883,0.9950953997376673,0.00022808816708615458,199.1063253848075,0.0,0.0,0.0,0.001286328768987916,7.709707763162252e-05,0.0001498724081704063,0.0005882886526119319,0.09253775177854047,0.09253775177854047,0.09253775177854047,0.09255619995747139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489326.5778456487,595.1341838101099,0.0,0.09253775177854047,0.09253780990371195,0.09253780990371195,0.3717916055038932,0.3717916055038932,0.5,9.698943119685122,0.09930447829469813,0.09930447829469813,8.185452315956354e-12,9.620134801480162e-05,0.09877252957124938,8.185452315956354e-12,27548.927317673144,20895.6741182992,0.7584932029238844,0.9878315548966861,0.6070633084316815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664380503988737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515943378147,260.515943378147,-12.634056621852949,244.68600228801574,276.345884468259,124901.78724102754,124885.81697288046,15.970268147066728,0.0,nan,276.345884468259,3.1958844682590097,270.01390803222654,-3.1360919677734387,263.68193159616493,-9.468068403835048,257.349955160136,-15.800044839863972,251.0179787240798,-22.13202127592018,244.68600228801574,-28.463997711984234,1.0,1.0,26022.012520719443,26022.012520719443,275.57654796903665,2.426547969036676,275.57654796903665,275.57654796903665,77069.11789191425,77067.35648119816,1.761410716091632,0.0,8546.071908451686,8546.071908451686,0.8854066291650313,3944.88954366275,275.57654796903665,2.426547969036676,1.0,0.002,0.1455111177064648,0.004827827819724738,0.00022472592063388908,0.0017752740660260866,0.11236296031694454,0.11236296031694454,0.0,-1.3340024397623385e-11,1.0,1.0001998926438453,0.09877252956306393,0.09253780990371195,0.0,1.8479591960885492e-05,23.74058571694175,0.0,1600030.7367365544,266.558775223485,9.620133982934931e-05,1.0,1284692.0953228758,2597.3832555765703,,,,,,,,,,,,,,,,,,,2.0,15264.721719548586,1556.1368952337075,0.3717916055038932,6.173730061729009,2.9228756738789463
2556.0,-30.22219760081663,4.98089401538531,35.051338575634276,24.491581634525232,4.955132994004773,-26.704464541345075,-40.19902478959409,1.437399910404008,-6.591157486516238,-6.591253542390519,40.10261977831237,41035.21793608065,25738.552710504307,25738.552710504307,66773.77064658495,77077.84839613561,77067.37521586045,25738.552710504307,102805.92792636476,102805.92792636476,102805.92792636476,130354.73545996816,125977.29265812485,4377.442801843315,0.0,90956.4863375838,54913.855782330895,40047.367283614345,27548.807533603398,67596.17481721775,20895.59308334233,1556.1293877745802,0.0,0.8781749387127986,2.7194886530386744,0.001494314320929203,1.0,1.0,-6.492679283996267,333188.5614859092,1558962.6572537813,4.6789200994816,1558962.6572537813,4.6789200994816,0.7584935593983285,0.09253767376705957,3.9252593271202274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252593271202274,1.28502752843994,1.2853192056615366,3.0546110805000453,6472.354336297515,15264.716726041619,6452.574071862792,0.00032689561479671344,23172.096097995684,2362.896207980879,19287.175707054776,1966.7445771037792,0.8323448869488789,0.8323448869488789,35487.778408908,35405.22815468563,1.0029153285976482,0.8,4282.998895370623,4273.035954225843,1.0029153285976482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.718002150641,4632.441516551485,6.1905479633757405,4.98089401538531,-3.7812060512609653,8.762100066646276,2.922872372451634,3.5,0.8351063921290383,0.6,0.00022696948580202883,0.9950828674504056,0.00022809103967749787,199.10622638936462,0.0,0.0,0.0,0.001286328768987916,7.709801803363655e-05,0.00014987146776839226,0.0005882843767270802,0.09253761590369938,0.09253761590369938,0.09253761590369938,0.09255602673936157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489323.8910732548,595.1350582405279,0.0,0.09253761590369938,0.09253767376705957,0.09253767376705957,0.37179095182955507,0.37179095182955507,0.5,9.6994953774284,0.09913404996711961,0.09913404996711961,-6.014033715473488e-11,9.605587428040963e-05,0.09857425839425105,-6.014033715473488e-11,27548.807533603398,20895.59308334233,0.7584935593983285,0.9878335693867796,0.6070642021836474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437596884091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51603870872873,260.51603870872873,-12.633961291271248,244.68612349538625,276.3459539220553,124901.46035296154,124885.52198914904,15.938363812526227,0.0,nan,276.3459539220553,3.1959539220553097,270.0139878367255,-3.136012163274472,263.6820217513928,-9.467978248607153,257.3500556660767,-15.799944333923293,251.01808958073565,-22.13191041926433,244.68612349538625,-28.463876504613722,1.0,1.0,26022.012520719443,26022.012520719443,275.57661759670486,2.4266175967048866,275.57661759670486,275.57661759670486,77069.14309109222,77067.37521586045,1.7678752317733597,0.0,8546.071908451686,8546.071908451686,0.8854068758439644,3944.8856237558284,275.57661759670486,2.4266175967048866,1.0,0.002,0.1454926775680439,0.004827917328887233,0.00022469747299855555,0.0017753025153725652,0.11234873649927778,0.11234873649927778,0.0,-1.1628879283132054e-11,1.0,1.000199491593306,0.09857425845439138,0.09253767376705957,0.0,1.8442479718287908e-05,23.69290366881649,0.0,1600030.815492216,266.55884251348374,9.605593442074678e-05,1.0,1284691.8652334027,2597.384186261636,,,,,,,,,,,,,,,,,,,2.0,15264.716726041619,1556.1293877745802,0.37179095182955507,6.173730061729009,2.922872372451634
2557.0,-30.22207678872965,4.9809890246941295,35.05133644817629,24.491674778424226,4.955198607253084,-26.70434924913062,-40.19891722183672,1.4374710442760403,-6.5910914931300795,-6.591187432109951,40.10261594972467,41035.212219772984,25738.59364633499,25738.59364633499,66773.80586610797,77077.86791753727,77067.4021880158,25738.59364633499,102805.99583435079,102805.99583435079,102805.99583435079,130354.68845030334,125977.00589188583,4377.682558417508,0.0,90956.46803982556,54913.81224982735,40047.39532222023,27548.692615952543,67596.08793817277,20895.515468552407,1556.1221437405422,0.0,0.8781753122845641,2.7194953593998554,0.001494314320929203,1.0,1.0,-6.492772422534813,333189.4316293675,1558962.4918214423,4.678907383699965,1558962.4918214423,4.678907383699965,0.7584939060393923,0.09253753981220579,3.92525479100087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92525479100087,1.2850271955442567,1.2853188726902922,3.0546083418400953,6472.348533405711,15264.711735123572,6452.5757067936665,0.0003268969441263583,23172.118214683658,2362.8984632554093,19287.180593972567,1966.7450754307097,0.8323443034116195,0.8323443034116194,35487.7456005142,35405.22815468563,1.0029141696057813,0.8,4282.994935745065,4273.035954225843,1.0029141696057813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.715238034911,4632.441516551485,6.1905619247026635,4.9809890246941295,-3.7811346862755477,8.762123710969677,2.922869133833836,3.5,0.8351054668096675,0.6,0.00022696948580202883,0.9950703323602983,0.0002280939129836774,199.10612737053455,0.0,0.0,0.0,0.001286328768987916,7.709895814102397e-05,0.00014987052766100487,0.0005882800067311878,0.09253748207649914,0.09253748207649914,0.09253748207649914,0.09255586349450204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489321.2127647178,595.135929956428,0.0,0.09253748207649914,0.09253753981220579,0.09253753981220579,0.3717902989117418,0.3717902989117418,0.5,9.70004674974262,0.0989663368555398,0.0989663368555398,-5.0533799367258325e-11,9.593897988224853e-05,0.09841500957514882,-5.0533799367258325e-11,27548.692615952543,20895.515468552407,0.7584939060393923,0.9878353600460295,0.607064897857789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664371448881209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51613365423304,260.51613365423304,-12.633866345766933,244.68624412907937,276.3460231793733,124901.08785522172,124885.21387220899,15.873983012719375,0.0,nan,276.3460231793733,3.1960231793732987,270.0140673693167,-3.1359326306832713,263.68211155925616,-9.46788844074382,257.35015574922056,-15.799844250779415,251.01819993915234,-22.131800060847638,244.68624412907937,-28.463755870920608,1.0,1.0,26022.012520719443,26022.012520719443,275.57668686307346,2.426686863073485,275.57668686307346,275.57668686307346,77069.16239974578,77067.4021880158,1.7602117299829843,0.0,8546.071908451686,8546.071908451686,0.8854071627282527,3944.881064955874,275.57668686307346,2.426686863073485,1.0,0.002,0.14547426722959336,0.004828006457130692,0.00022466907076648998,0.001775330912230307,0.11233453538324499,0.11233453538324499,0.0,-1.7003203098969744e-11,1.0,1.0001991694930374,0.09841500962568261,0.09253753981220579,0.0,1.8412668543932083e-05,23.65460134231468,0.0,1600030.892766945,266.5589085068699,9.59390304160479e-05,1.0,1284691.6396651305,2597.3850986594402,,,,,,,,,,,,,,,,,,,2.0,15264.711735123572,1556.1221437405422,0.3717902989117418,6.173730061729009,2.922869133833836
2558.0,-30.221955595772467,4.981083598444891,35.05133426135508,24.491740681137912,4.955236327824501,-26.70423640341377,-40.19881000332532,1.4375171417456356,-6.591031061219212,-6.591126776243087,40.102609998771285,41035.21867790821,25738.64615171663,25738.64615171663,66773.86482962484,77077.90732245531,77067.38268399658,25738.64615171663,102806.02883571321,102806.02883571321,102806.02883571321,130354.60194260352,125976.68037124208,4377.921571361446,0.0,90956.46147639773,54913.772856626645,40047.431799745646,27548.57310689031,67596.00490663596,20895.4342029616,1556.1148124054198,0.0,0.878175664323895,2.7195015140107373,0.001494314320929203,1.0,1.0,-6.493016259151659,333190.2299837852,1558962.2346806424,4.67889540085407,1558962.2346806424,4.67889540085407,0.7584942465762532,0.09253740622892381,3.9252511372214447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252511372214447,1.2850269798152147,1.2853186569122836,3.0546060112962694,6472.3435952630025,15264.706748805687,6452.576741262618,0.0003268980495074378,23172.138112106324,2362.900492227858,19287.18368606949,1966.745390736846,0.8323437221355446,0.8323437221355446,35487.719173815574,35405.22815468563,1.002913236054368,0.8,4282.991746322506,4273.035954225843,1.002913236054368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.712522098652,4632.441516551485,6.190578596984084,4.981083598444891,-3.7810675262673423,8.762151124712233,2.9228659516676387,3.5,0.8351045576193253,0.6,0.00022696948580202883,0.9950577579233948,0.00022809679538170308,199.10602803963835,0.0,0.0,0.0,0.001286328768987916,7.70998952066626e-05,0.00014986959059536624,0.0005882757809193736,0.09253734797186051,0.09253734797186051,0.09253734797186051,0.09255567400706755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489318.53218596673,595.136802305151,0.0,0.09253734797186051,0.09253740622892381,0.09253740622892381,0.3717896477033772,0.3717896477033772,0.5,9.70059646459396,0.09877324014917122,0.09877324014917122,-1.3358203432289883e-11,9.571502386052089e-05,0.09811051709141339,-1.3358203432289883e-11,27548.57310689031,20895.4342029616,0.7584942465762532,0.9878374457462883,0.6070657390860055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366945024805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5162257836058,260.5162257836058,-12.633774216394158,244.68636410561658,276.34608746158534,124900.43982500154,124885.0366726604,15.403152341133547,0.0,nan,276.34608746158534,3.196087461585364,270.01414279038977,-3.135857209610208,263.68219811919425,-9.467801880805723,257.35025344802716,-15.799746551972817,251.0183087768219,-22.13169122317808,244.68636410561658,-28.4636358943834,1.0,1.0,26022.012520719443,26022.012520719443,275.57674523672,2.4267452367200235,275.57674523672,275.57674523672,77069.13707263596,77067.38268399658,1.7543886393832508,0.0,8546.071908451686,8546.071908451686,0.8854073938094138,3944.877392907552,275.57674523672,2.4267452367200235,1.0,0.002,0.1454559138697859,0.004828094360812755,0.0002246407540066825,0.0017753592197794243,0.11232037700334124,0.11232037700334124,0.0,-2.6213893469101412e-11,1.0,1.000198553513676,0.09811051710477159,0.09253740622892381,0.0,1.8355682781237903e-05,23.58138841054645,0.0,1600030.9633625457,266.55896893878077,9.571503721872432e-05,1.0,1284691.432707148,2597.3859357811725,,,,,,,,,,,,,,,,,,,2.0,15264.706748805687,1556.1148124054198,0.3717896477033772,6.173730061729009,2.9228659516676387
2559.0,-30.221808364416894,4.98117797190938,35.05133196798548,24.491870251391106,4.955335259304959,-26.704094002774784,-40.19867955995721,1.4376208694432593,-6.590957466241946,-6.591052965995753,40.10260251546821,41035.21025948404,25738.669148109308,25738.669148109308,66773.87940759334,77077.91191439418,77067.3842420385,25738.669148109308,102806.0533901478,102806.0533901478,102806.0533901478,130354.49027089814,125976.33103102286,4378.15923987528,0.0,90956.42620527899,54913.724439033555,40047.446406939365,27548.43688075033,67595.88328768969,20895.341708654894,1556.1063737455709,0.0,0.878176093629298,2.7195090026196054,0.001494314320929203,1.0,1.0,-6.493234546253291,333191.2014780091,1558961.9113278054,4.678880788005136,1558961.9113278054,4.678880788005136,0.7584946397904582,0.09253726116186325,3.925245214667838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925245214667838,1.2850264943858658,1.2853181713727515,3.0546025563027586,6472.33627454634,15264.70177414497,6452.579441800089,0.00032689977275229197,23172.16408936528,2362.9031411710707,19287.19175815671,1966.7462138606672,0.8323431373856206,0.8323431373856206,35487.676337738376,35405.22815468563,1.0029117228244635,0.8,4282.986576461795,4273.035954225843,1.0029117228244635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.709829167384,4632.441516551485,6.190588137619911,4.98117797190938,-3.780990440106171,8.762168412015551,2.922862796456942,3.5,0.8351036561305548,0.6,0.00022696948580202883,0.9950424820898032,0.00022810029711027422,199.10590736755736,0.0,0.0,0.0,0.001286328768987916,7.710103526651447e-05,0.00014986845053551435,0.0005882704182942113,0.09253720445196227,0.09253720445196227,0.09253720445196227,0.09255547219968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489315.8526839821,595.1376742261526,0.0,0.09253720445196227,0.09253726116186325,0.09253726116186325,0.3717889951005406,0.3717889951005406,0.5,9.701144419935646,0.09855558687195298,0.09855558687195298,-1.290345608140342e-11,9.549975379741227e-05,0.09781841974245253,-1.290345608140342e-11,27548.43688075033,20895.341708654894,0.7584946397904582,0.9878394387333045,0.6070667067820862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664362461817773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5163235406302,260.5163235406302,-12.63367645936978,244.68648859848213,276.346158482771,124900.55034327644,124884.2063032512,16.34404002522559,0.0,nan,276.346158482771,3.1961584827710112,270.0142245059108,-3.1357754940891596,263.6822905290431,-9.46770947095689,257.3503565522208,-15.799643447779204,251.01842257535353,-22.13157742464645,244.68648859848213,-28.46351140151785,1.0,1.0,26022.012520719443,26022.012520719443,275.5768192292782,2.4268192292782373,275.5768192292782,275.5768192292782,77069.24751472214,77067.3842420385,1.863272683636751,0.0,8546.071908451686,8546.071908451686,0.8854077683778065,3944.871440741177,275.5768192292782,2.4268192292782373,1.0,0.002,0.1454376151590596,0.0048281844917131556,0.00022461252770962056,0.0017753874752239219,0.11230626385481028,0.11230626385481028,0.0,2.933542297967051e-12,1.0,1.0001979626326665,0.09781841975535599,0.09253726116186325,0.0,1.830101580924348e-05,23.51115361103237,0.0,1600031.0494170343,266.55904253375803,9.549976670086835e-05,1.0,1284691.1808664387,2597.3869544489967,,,,,,,,,,,,,,,,,,,2.0,15264.70177414497,1556.1063737455709,0.3717889951005406,6.173730061729009,2.922862796456942
2560.0,-30.22168704248823,4.981271838839759,35.0513298040799,24.491925571952038,4.9553625488486075,-26.70398208334905,-40.198576253000624,1.4376575951174606,-6.5909016771148,-6.590997140246052,40.102601702126385,41035.23549495209,25738.73171898732,25738.73171898732,66773.96721393941,77077.95536435723,77067.42301094152,25738.73171898732,102806.15472992885,102806.15472992885,102806.15472992885,130354.49831716724,125976.10040317658,4378.397913990658,0.0,90956.42033365164,54913.700485582995,40047.466497854046,27548.343587238385,67595.81008509244,20895.279016356155,1556.1004055068568,0.0,0.878176399864642,2.7195146649113693,0.001494314320929203,1.0,1.0,-6.493228499038196,333191.93626115524,1558961.8761840307,4.678870364263916,1558961.8761840307,4.678870364263916,0.7584949327420097,0.0925371372478193,3.925241794402445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925241794402445,1.2850263225155611,1.2853179994634354,3.0546003032205684,6472.331500535542,15264.697325159934,6452.580621231868,0.0003269008543817294,23172.182784601755,2362.9050475546446,19287.195283557227,1966.7465733514734,0.8323426179934089,0.832342617993409,35487.65159996528,35405.22815468563,1.0029108489365735,0.8,4282.9835908746545,4273.035954225843,1.0029108489365735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7072191966945,4632.441516551485,6.190607073087814,4.981271838839759,-3.780927041403673,8.762198880243432,2.9228597384494712,3.5,0.8351027824141346,0.6,0.00022696948580202883,0.9950298946515094,0.00022810318265012596,199.1058079311747,0.0,0.0,0.0,0.001286328768987916,7.710193816834846e-05,0.00014986754763368035,0.0005882663615963214,0.09253707948556453,0.09253707948556453,0.09253707948556453,0.09255534220022861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489313.206084575,595.1385357625123,0.0,0.09253707948556453,0.0925371372478193,0.0925371372478193,0.3717883406782877,0.3717883406782877,0.5,9.701692245143024,0.09837801172284344,0.09837801172284344,1.1823431123048067e-11,9.54631312310994e-05,0.09776864120783557,1.1823431123048067e-11,27548.343587238385,20895.279016356155,0.7584949327420097,0.9878418075008132,0.607067737531294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664357988107195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164170337753,260.5164170337753,-12.633582966224651,244.686611659976,276.3462224075662,124899.75122852165,124884.12006624458,15.63116227703915,0.0,nan,276.3462224075662,3.1962224075662107,270.0143002580467,-3.1356997419532604,263.6823781085172,-9.467621891482793,257.35045595903784,-15.799544040962132,251.01853380950777,-22.131466190492205,244.686611659976,-28.463388340023982,1.0,1.0,26022.012520719443,26022.012520719443,275.5768795914867,2.4268795914867383,275.5768795914867,275.5768795914867,77069.18157947288,77067.42301094152,1.7585685313533759,0.0,8546.071908451686,8546.071908451686,0.8854079846904213,3944.868003374457,275.5768795914867,2.4268795914867383,1.0,0.002,0.14541932577534503,0.0048282711813790015,0.0002245843075104113,0.0017754156558855124,0.11229215375520564,0.11229215375520564,0.0,-3.660407654065834e-11,1.0,1.000197862004285,0.09776864119601214,0.0925371372478193,0.0,1.8291686297263948e-05,23.499164585111803,0.0,1600031.114831702,266.5590983228852,9.546311940766827e-05,1.0,1284690.9903887203,2597.3877249106886,,,,,,,,,,,,,,,,,,,2.0,15264.697325159934,1556.1004055068568,0.3717883406782877,6.173730061729009,2.9228597384494712
2561.0,-30.221566736820154,4.981365536598973,35.051327484338785,24.49205018291252,4.955461555152202,-26.70386390762955,-40.19846449429167,1.4377586973867507,-6.590826357151229,-6.590921559079216,40.10259283450391,41035.20238634535,25738.750006336446,25738.750006336446,66773.9523926818,77077.95164979079,77067.41141406256,25738.750006336446,102806.161420399,102806.161420399,102806.161420399,130354.36147961064,125975.7270547357,4378.634424874934,0.0,90956.38946796987,54913.64009178773,40047.499306869046,27548.200059211635,67595.69936608068,20895.18137173058,1556.0915776550137,0.0,0.8781768440580997,2.719522333761541,0.001494314320929203,1.0,1.0,-6.493506437173778,333192.93106834777,1558961.4930149298,4.678855244666462,1558961.4930149298,4.678855244666462,0.7584953400519392,0.09253698958781875,3.9252364540477087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252364540477087,1.2850258493732845,1.2853175262137642,3.054597272079836,6472.325077912056,15264.692362030424,6452.582701389737,0.00032690234527480593,23172.206447378612,2362.9074604863654,19287.2015012883,1966.7472073835918,0.8323420363566711,0.8323420363566711,35487.61297474237,35405.22815468563,1.0029094844601967,0.8,4282.978929219446,4273.035954225843,1.0029094844601967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.704613052508,4632.441516551485,6.19061535192601,4.981365536598973,-3.780848723099002,8.762214259697975,2.9228566849266513,3.5,0.8351019099790432,0.6,0.00022696948580202883,0.995017412822257,0.00022810604405228946,199.10570932782508,0.0,0.0,0.0,0.001286328768987916,7.710291494942771e-05,0.0001498665708526011,0.0005882617271537536,0.09253693342849881,0.09253693342849881,0.09253693342849881,0.09255512494219066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489310.53090952535,595.139406203266,0.0,0.09253693342849881,0.09253698958781875,0.09253698958781875,0.37178769095288045,0.37178769095288045,0.5,9.702237916322186,0.098158104458264,0.098158104458264,1.2732925824820995e-11,9.520192799072902e-05,0.09741512190544199,1.2732925824820995e-11,27548.200059211635,20895.18137173058,0.7584953400519392,0.9878432062822737,0.6070682420801565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435353841052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51651346561886,260.51651346561886,-12.63348653438112,244.68673402678047,276.3462929044465,124899.75135128698,124883.62886697515,16.122484311832913,0.0,nan,276.3462929044465,3.1962929044465227,270.01438112890855,-3.135618871091424,263.6824693533747,-9.467530646625278,257.3505575778739,-15.799442422126106,251.01864580232902,-22.13135419767096,244.68673402678047,-28.463265973219507,1.0,1.0,26022.012520719443,26022.012520719443,275.57695381567,2.4269538156700037,275.57695381567,275.57695381567,77069.28211600527,77067.41141406256,1.8707019427092746,0.0,8546.071908451686,8546.071908451686,0.8854083224378618,3944.8626363179474,275.57695381567,2.4269538156700037,1.0,0.002,0.14540110253718164,0.004828361364355149,0.0002245561985734682,0.001775443812912294,0.1122780992867341,0.1122780992867341,0.0,1.1485761994278754e-11,1.0,1.0001971468491058,0.09741512189270907,0.09253698958781875,0.0,1.8225527719701924e-05,23.414166556522044,0.0,1600031.2028447236,266.55917364284875,9.52019152578032e-05,1.0,1284690.7325054388,2597.3887680210923,,,,,,,,,,,,,,,,,,,2.0,15264.692362030424,1556.0915776550137,0.37178769095288045,6.173730061729009,2.9228566849266513
2562.0,-30.221445676588996,4.981458820885783,35.051325349959484,24.49212963636967,4.955513490556912,-26.703749759901314,-40.19835706623269,1.437817553876036,-6.590765710893891,-6.590860959963841,40.10259357097632,41035.20367782664,25738.801456315825,25738.801456315825,66774.00513414247,77077.9811141413,77067.48723363227,25738.801456315825,102806.2886899481,102806.2886899481,102806.2886899481,130354.39848843498,125975.52614365923,4378.872344775744,0.0,90956.3773983935,54913.59988319927,40047.53057243803,27548.10979848688,67595.64037092491,20895.12115674273,1556.085640474969,0.0,0.8781771703059101,2.7195284790687317,0.001494314320929203,1.0,1.0,-6.493382155569009,333193.7286806817,1558961.5248378902,4.6788441397464915,1558961.5248378902,4.6788441397464915,0.7584956394318723,0.09253686528142344,3.9252324299129584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252324299129584,1.2850255739345895,1.2853172507125499,3.054594795257173,6472.319829822044,15264.687382585893,6452.583955111148,0.0003269035312074579,23172.227128575527,2362.9095693815448,19287.205248745497,1966.747589517878,0.832341455213897,0.832341455213897,35487.58386934647,35405.22815468563,1.002908456281906,0.8,4282.975416506505,4273.035954225843,1.002908456281906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.702096874778,4632.441516551485,6.190631473010758,4.981458820885783,-3.780781791821474,8.762240612707258,2.922853736815414,3.5,0.8351010676615468,0.6,0.00022696948580202883,0.9950048528768319,0.0002281089234346926,199.10561010612895,0.0,0.0,0.0,0.001286328768987916,7.710385389102405e-05,0.00014986563191100478,0.0005882574385064743,0.09253680854681588,0.09253680854681588,0.09253680854681588,0.09255501533412784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489307.89990408404,595.1402627359619,0.0,0.09253680854681588,0.09253686528142344,0.09253686528142344,0.37178703780822875,0.37178703780822875,0.5,9.70278406460681,0.09800033265395314,0.09800033265395314,-7.969447324285284e-11,9.524906994329285e-05,0.09747880439482515,-7.969447324285284e-11,27548.10979848688,20895.12115674273,0.7584956394318723,0.987844848687374,0.6070687910144752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664349096735268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166080912741,260.5166080912741,-12.633391908725855,244.68685552761644,276.3463606549181,124899.22690553541,124883.4063981313,15.820507404113386,0.0,nan,276.3463606549181,3.1963606549181236,270.01445962946826,-3.1355403705317144,263.68255860399086,-9.467441396009121,257.35065757856034,-15.799342421439633,251.0187565530909,-22.13124344690908,244.68685552761644,-28.463144472383533,1.0,1.0,26022.012520719443,26022.012520719443,275.57702328664726,2.427023286647284,275.57702328664726,275.57702328664726,77069.26012480032,77067.48723363227,1.7728911680460442,0.0,8546.071908451686,8546.071908451686,0.8854085769417309,3944.8585920625233,275.57702328664726,2.427023286647284,1.0,0.002,0.1453828673979452,0.004828448685406692,0.0002245280643367577,0.0017754719094207159,0.11226403216837885,0.11226403216837885,0.0,-2.6242526381115017e-11,1.0,1.0001972757934885,0.09747880447451962,0.09253686528142344,0.0,1.823742648947968e-05,23.429449024936606,0.0,1600031.2740786853,266.5592342891061,9.52491496377661e-05,1.0,1284690.5257412256,2597.3896043607656,,,,,,,,,,,,,,,,,,,2.0,15264.687382585893,1556.085640474969,0.37178703780822875,6.173730061729009,2.922853736815414
2563.0,-30.22129877085677,4.981551719412651,35.05132309569874,24.492204619478457,4.955557157851594,-26.70361317790861,-40.19823126783592,1.4378715715982662,-6.590702998244808,-6.590797968079477,40.10258584802944,41035.23222311238,25738.846952791333,25738.846952791333,66774.07917590372,77078.0250508737,77067.45193604943,25738.846952791333,102806.29888884077,102806.29888884077,102806.29888884077,130354.2802633929,125975.17163132252,4379.108632070382,0.0,90956.36616319987,54913.57336185178,40047.54755705343,27547.981374552128,67595.52893160556,20895.03360256726,1556.07783200017,0.0,0.8781775417762914,2.7195348713910374,0.001494314320929203,1.0,1.0,-6.4936963810548605,333194.55779062264,1558961.1911311657,4.678831495533631,1558961.1911311657,4.678831495533631,0.7584959971647639,0.09253672826790946,3.9252283751611383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252283751611383,1.2850253211406326,1.2853169978612136,3.0545922407793262,6472.314417190017,15264.682422267964,6452.585332718365,0.00032690476044751945,23172.24820312931,2362.9117183879625,19287.20936650566,1966.7480094125578,0.8323408759233386,0.8323408759233386,35487.554542500184,35405.22815468563,1.0029074202808637,0.8,4282.971877066848,4273.035954225843,1.0029074202808637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.699607522963,4632.441516551485,6.190646122249749,4.981551719412651,-3.780713125379553,8.762264844792204,2.922850820136267,3.5,0.8351002343246476,0.6,0.00022696948580202883,0.9949896117017859,0.00022811241758979807,199.105489701437,0.0,0.0,0.0,0.001286328768987916,7.71049534062926e-05,0.00014986453239573623,0.0005882525149899995,0.0925366711918175,0.0925366711918175,0.0925366711918175,0.09255480759355067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.2382305482,595.1411288342755,0.0,0.0925366711918175,0.09253672826790946,0.09253672826790946,0.3717863917734111,0.3717863917734111,0.5,9.703328086284202,0.09779780657697756,0.09779780657697756,-1.3699263945454732e-11,9.496983466306119e-05,0.09710158702461058,-1.3699263945454732e-11,27547.981374552128,20895.03360256726,0.7584959971647639,0.9878475726326073,0.6070702141355031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664344674662342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5167028370891,260.5167028370891,-12.633297162910878,244.68698070899822,276.3464249651659,124898.74140306996,124882.90080687166,15.84059619829295,0.0,nan,276.3464249651659,3.1964249651659316,270.01453611394396,-3.135463886056016,263.6826472626982,-9.46735273730178,257.35075841148523,-15.799241588514747,251.01886956024322,-22.13113043975676,244.68698070899822,-28.463019291001757,1.0,1.0,26022.012520719443,26022.012520719443,275.5770821482618,2.4270821482618317,275.5770821482618,275.5770821482618,77069.25914330171,77067.45193604943,1.8072072522772942,0.0,8546.071908451686,8546.071908451686,0.8854088333819135,3944.854517036944,275.5770821482618,2.4270821482618317,1.0,0.002,0.14536470284082384,0.004828536257905604,0.0002245000402031777,0.0017754999398095852,0.11225002010158885,0.11225002010158885,0.0,-1.9987237125790314e-11,1.0,1.0001965126678745,0.09710158703830984,0.09253672826790946,0.0,1.8166834648104786e-05,23.338756450548562,0.0,1600031.3472714492,266.55929700175517,9.496984836232514e-05,1.0,1284690.310812254,2597.3904737264206,,,,,,,,,,,,,,,,,,,2.0,15264.682422267964,1556.07783200017,0.3717863917734111,6.173730061729009,2.922850820136267
2564.0,-30.221178430073216,4.981644417890115,35.05132077619488,24.492328077927255,4.95565376039096,-26.70349521103866,-40.198123280983395,1.4379705147289528,-6.590630333032607,-6.59072513032441,40.10257942645117,41035.21067631848,25738.870387180858,25738.870387180858,66774.08106349934,77078.01864521195,77067.46697251398,25738.870387180858,102806.33735969484,102806.33735969484,102806.33735969484,130354.18846373906,125974.84442826487,4379.344035474189,0.0,90956.33029563713,54913.5222216902,40047.564526607704,27547.85110404422,67595.41563065193,20894.945322263367,1556.0697025048132,0.0,0.8781779617504406,2.7195422608835793,0.001494314320929203,1.0,1.0,-6.493856262935424,333195.51649530185,1558960.913655775,4.678817200344161,1558960.913655775,4.678817200344161,0.7584963793853177,0.0925365855421881,3.925222654172788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925222654172788,1.2850248581034938,1.285316534718974,3.054588889405482,6472.307316030994,15264.677983756912,6452.588138916162,0.00032690644551903265,23172.272838827153,2362.9142305300134,19287.217754418663,1966.7488647416462,0.8323403529972795,0.8323403529972795,35487.513164237054,35405.22815468563,1.0029059585514764,0.8,4282.96688314885,4273.035954225843,1.0029059585514764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.697151544041,4632.441516551485,6.190655415491777,4.981644417890115,-3.780637031216341,8.762281449106457,2.922847942560015,3.5,0.8350994121600043,0.6,0.00022696948580202883,0.994977126774503,0.00022811527993393574,199.10539106962173,0.0,0.0,0.0,0.001286328768987916,7.710589725494847e-05,0.00014986358854708035,0.0005882479528006294,0.0925365299142168,0.0925365299142168,0.0925365299142168,0.09255461980522603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489302.58961088205,595.1419907453519,0.0,0.0925365299142168,0.0925365855421881,0.0925365855421881,0.3717857424133234,0.3717857424133234,0.5,9.703870707778435,0.0975856818033094,0.0975856818033094,3.814193405560218e-11,9.479729180839058e-05,0.09686886738899148,3.814193405560218e-11,27547.85110404422,20894.945322263367,0.7584963793853177,0.9878492563513412,0.607070912923133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664340270878036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51680007850257,260.51680007850257,-12.633199921497408,244.6871047944564,276.34649536253227,124898.68371734036,124882.42587908442,16.257838255926558,0.0,nan,276.34649536253227,3.196495362532289,270.0146172489283,-3.1353827510716883,263.68273913530834,-9.467260864691639,257.3508610217074,-15.799138978292603,251.01898290808245,-22.131017091917528,244.6871047944564,-28.46289520554359,1.0,1.0,26022.012520719443,26022.012520719443,275.57715674547603,2.4271567454760543,275.57715674547603,275.57715674547603,77069.34897238729,77067.46697251398,1.8819998733088141,0.0,8546.071908451686,8546.071908451686,0.8854091952020834,3944.848767443652,275.57715674547603,2.4271567454760543,1.0,0.002,0.14534658182259846,0.004828625447888369,0.00022447208784414505,0.0017755279128793934,0.11223604392207252,0.11223604392207252,0.0,7.235384166803804e-13,1.0,1.0001960419189784,0.09686886735084954,0.0925365855421881,0.0,1.8123277452438932e-05,23.282794439255586,0.0,1600031.4322954444,266.55936966696737,9.479725366645653e-05,1.0,1284690.0622890543,2597.391478977814,,,,,,,,,,,,,,,,,,,2.0,15264.677983756912,1556.0697025048132,0.3717857424133234,6.173730061729009,2.922847942560015
