time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2565.0,-30.22105741990307,4.981736715765652,35.05131863642053,24.492407321836822,4.955706417990352,-26.70338103614135,-40.19801588784901,1.4380300141260378,-6.590569234012833,-6.590664076966351,40.10257999538272,41035.21368387195,25738.919821877782,25738.919821877782,66774.13350574973,77078.04813547329,77067.54287573298,25738.919821877782,102806.46269761075,102806.46269761075,102806.46269761075,130354.22262882866,125974.64206353942,4379.580565289239,0.0,90956.31921776346,54913.48468685124,40047.5939232358,27547.759931217908,67595.35385445372,20894.884474428076,1556.0637118864747,0.0,0.8781782911003536,2.7195484523111073,0.001494314320929203,1.0,1.0,-6.493733700919108,333196.3200908603,1558960.9382378138,4.678805989852157,1558960.9382378138,4.678805989852157,0.758496680913405,0.09253646109973432,3.9252188146726086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252188146726086,1.285024579656526,1.2853162562088039,3.054586563411713,6472.302387529309,15264.673017958248,6452.589176451018,0.00032690754909641794,23172.29268283477,2362.916254055643,19287.22085567978,1966.7491809822704,0.8323397740426042,0.8323397740426042,35487.4853942299,35405.22815468563,1.002904977547863,0.8,4282.963531603183,4273.035954225843,1.002904977547863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.69477620407,4632.441516551485,6.1906708422153915,4.981736715765652,-3.7805699057323143,8.762306621497967,2.922845159466404,3.5,0.8350986169904012,0.6,0.00022696948580202883,0.9949645725711399,0.0002281181582330164,199.10529188927296,0.0,0.0,0.0,0.001286328768987916,7.71068359248629e-05,0.00014986264987716593,0.0005882436929145454,0.09253640500896712,0.09253640500896712,0.09253640500896712,0.09255450890927429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489299.97270783567,595.1428426737708,0.0,0.09253640500896712,0.09253646109973432,0.09253646109973432,0.37178509262032683,0.37178509262032683,0.5,9.704413766446791,0.09743254489592346,0.09743254489592346,-9.094947017729282e-11,9.484295350148386e-05,0.09693037604722576,-9.094947017729282e-11,27547.759931217908,20894.884474428076,0.758496680913405,0.9878509349847886,0.6070715122259579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664335876578863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168954276396,260.5168954276396,-12.633104572360367,244.68722769939137,276.34656315587614,124898.16069264653,124882.21922508559,15.941467560930082,0.0,nan,276.34656315587614,3.196563155876163,270.014696064584,-3.1353039354160046,263.68282897328476,-9.46717102671522,257.35096188200373,-15.799038117996247,251.01909479069752,-22.130905209302455,244.68722769939137,-28.462772300608606,1.0,1.0,26022.012520719443,26022.012520719443,275.57722668048405,2.4272266804840683,275.57722668048405,275.57722668048405,77069.32723682835,77067.54287573298,1.7843610953714233,0.0,8546.071908451686,8546.071908451686,0.8854094380287142,3944.8449087459717,275.57722668048405,2.4272266804840683,1.0,0.002,0.1453284493133858,0.0048287124499858235,0.00022444411229607003,0.0017755558616111087,0.11222205614803502,0.11222205614803502,0.0,-2.6092821479861694e-11,1.0,1.000196166465828,0.09693037613817523,0.09253646109973432,0.0,1.813476961902712e-05,23.297554533735607,0.0,1600031.5040584777,266.55943076598714,9.484304445095404e-05,1.0,1284689.853974856,2597.392321588282,,,,,,,,,,,,,,,,,,,2.0,15264.673017958248,1556.0637118864747,0.37178509262032683,6.173730061729009,2.922845159466404
2566.0,-30.220936697602998,4.981828748693975,35.051316455336256,24.492509511206322,4.955780756013702,-26.703264952249544,-40.197908180393256,1.438108985793903,-6.590500100921815,-6.590594782280834,40.10257450893056,41035.20278312365,25738.950579641376,25738.950579641376,66774.15336276502,77078.06078112617,77067.5592813418,25738.950579641376,102806.50986098318,102806.50986098318,102806.50986098318,130354.14603384859,125974.33017117225,4379.815862676348,0.0,90956.2960695513,54913.437973443804,40047.62010678611,27547.63617286542,67595.25627965153,20894.800670799563,1556.055975172226,0.0,0.8781786882711812,2.7195554823539876,0.001494314320929203,1.0,1.0,-6.493882200298344,333197.2321654139,1558960.7011677977,4.678792470862604,1558960.7011677977,4.678792470862604,0.7584970463411689,0.09253632403489258,3.925213861494645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925213861494645,1.2850242100828593,1.2853158865512508,3.054583587371902,6472.296081658064,15264.668069580988,6452.591182247402,0.0003269090102279919,23172.316026346885,2362.9186344314203,19287.2268511394,1966.7497923490082,0.832339194287263,0.8323391942872631,35487.44956930168,35405.22815468563,1.0029037119962925,0.8,4282.959207913877,4273.035954225843,1.0029037119962925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6924295824465,4632.441516551485,6.1906817340565805,4.981828748693975,-3.780496586168265,8.76232533486224,2.922842410022008,3.5,0.8350978314348595,0.6,0.00022696948580202883,0.9949520484031196,0.0002281210297182772,199.10519294496194,0.0,0.0,0.0,0.001286328768987916,7.710777735271481e-05,0.00014986170844931402,0.0005882392553125165,0.09253626841548115,0.09253626841548115,0.09253626841548115,0.09255432984209595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489297.33273493923,595.1437018125753,0.0,0.09253626841548115,0.09253632403489258,0.09253632403489258,0.37178444974801406,0.37178444974801406,0.5,9.704955534627734,0.09726349683910485,0.09726349683910485,1.1823431123048067e-11,9.468135903034636e-05,0.09671258198250143,1.1823431123048067e-11,27547.63617286542,20894.800670799563,0.7584970463411689,0.9878526547263985,0.6070722272781239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664331501271837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5169911733225,260.5169911733225,-12.633008826677496,244.6873497858053,276.34663256082814,124897.87156453425,124881.86379749374,16.007767040506042,0.0,nan,276.34663256082814,3.1966325608281636,270.01477600582564,-3.135223994174339,263.68291945082416,-9.467080549175819,257.3510628958326,-15.79893710416735,251.019206340819,-22.130793659180966,244.6873497858053,-28.462650214194667,1.0,1.0,26022.012520719443,26022.012520719443,275.57729789483614,2.4272978948361583,275.57729789483614,275.57729789483614,77069.36544098321,77067.5592813418,1.8061596414045198,0.0,8546.071908451686,8546.071908451686,0.885409751289096,3944.839930802118,275.57729789483614,2.4272978948361583,1.0,0.002,0.1453103575592645,0.004828800877525288,0.0002244162034827015,0.0017755837886224808,0.11220810174135074,0.11220810174135074,0.0,-7.894817612152938e-12,1.0,1.0001957259092702,0.096712581970678,0.09253632403489258,0.0,1.809400555231705e-05,23.2451810727781,0.0,1600031.5849530632,266.55949989907816,9.468134720691523e-05,1.0,1284689.6175402913,2597.393277943335,,,,,,,,,,,,,,,,,,,2.0,15264.668069580988,1556.055975172226,0.37178444974801406,6.173730061729009,2.922842410022008
2567.0,-30.2208157695844,4.981920445774562,35.05131433580639,24.492597730737202,4.955842995644315,-26.703149893068296,-40.197800647560484,1.438177096898545,-6.590435512326849,-6.590530125568204,40.10257193065162,41035.20271812864,25738.99143858382,25738.99143858382,66774.19415671246,77078.08366126822,77067.60182020896,25738.99143858382,102806.59325879278,102806.59325879278,102806.59325879278,130354.12192531991,125974.07061439287,4380.051310927046,0.0,90956.28145743975,54913.400426597655,40047.64558982455,27547.528666527123,67595.17425635167,20894.728281931584,1556.0491221944962,0.0,0.8781790491763478,2.7195620407772023,0.001494314320929203,1.0,1.0,-6.493909278420745,333198.08319418965,1558960.5897616176,4.6787801862985114,1558960.5897616176,4.6787801862985114,0.7584973786530868,0.09253619411181024,3.9252098091831393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252098091831393,1.2850238913349097,1.2853155677309513,3.0545811915648895,6472.291005230494,15264.663119470404,6452.592330409377,0.00032691015268288307,23172.336226370615,2362.92069426059,19287.23028307238,1966.750142308778,0.8323386168168533,0.8323386168168533,35487.42026007776,35405.22815468563,1.0029026766187579,0.8,4282.955670601053,4273.035954225843,1.0029026766187579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.690146036298,4632.441516551485,6.190694961509311,4.981920445774562,-3.780426819684257,8.76234726545882,2.922839734481662,3.5,0.8350970669947605,0.6,0.00022696948580202883,0.9949395030635871,0.00022812390613012284,199.1050938321421,0.0,0.0,0.0,0.001286328768987916,7.71087172648579e-05,0.00014986076853717095,0.0005882349586738274,0.09253613846510353,0.09253613846510353,0.09253613846510353,0.09255418346454104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489294.7091489239,595.1445557582549,0.0,0.09253613846510353,0.09253619411181024,0.09253619411181024,0.3717838068734486,0.3717838068734486,0.5,9.70549682328587,0.09711158849131607,0.09711158849131607,5.115907697472721e-12,9.461324134463212e-05,0.09662084714744879,5.115907697472721e-12,27547.528666527123,20894.728281931584,0.7584973786530868,0.9878544569391051,0.607072962967807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664327138526328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51708616231605,260.51708616231605,-12.63291383768393,244.6874711280774,276.34670119654186,124897.47100947918,124881.58975609184,15.881253387340749,0.0,nan,276.34670119654186,3.1967011965418806,270.01485518285307,-3.1351448171469087,263.68300916916496,-9.466990830835016,257.3511631554804,-15.798836844519599,251.0193171417788,-22.130682858221178,244.6874711280774,-28.462528871922586,1.0,1.0,26022.012520719443,26022.012520719443,275.5773675291417,2.4273675291417476,275.5773675291417,275.5773675291417,77069.37309858364,77067.60182020896,1.771278374682879,0.0,8546.071908451686,8546.071908451686,0.8854100075747408,3944.8358582290552,275.5773675291417,2.4273675291417476,1.0,0.002,0.14529228298331798,0.004828888333926778,0.00022438831905306097,0.0017756116655111257,0.11219415952653049,0.11219415952653049,0.0,-1.5435813217890004e-11,1.0,1.0001955404021192,0.09662084714233288,0.09253619411181024,0.0,1.807682677144633e-05,23.223107683432495,0.0,1600031.6606483294,266.55956448767313,9.461323622872442e-05,1.0,1284689.3969308315,2597.394170287826,,,,,,,,,,,,,,,,,,,2.0,15264.663119470404,1556.0491221944962,0.3717838068734486,6.173730061729009,2.922839734481662
2568.0,-30.22069491794142,4.982011841313108,35.05131221585313,24.492695659305923,4.9559113189889805,-26.703034294252767,-40.19769300995392,1.438250671840382,-6.590368892500919,-6.590463379044436,40.10256767509614,41035.19061459643,25739.027353992657,25739.027353992657,66774.21796858909,77078.09939917774,77067.62742731866,25739.027353992657,102806.65478131131,102806.65478131131,102806.65478131131,130354.06710057933,125973.7809435447,4380.286157034622,0.0,90956.25828725146,54913.34941011403,40047.6765301527,27547.412319268013,67595.08884942072,20894.649654895416,1556.0417991120862,0.0,0.8781794278181994,2.71956881193282,0.001494314320929203,1.0,1.0,-6.4940128339053445,333198.9617308873,1558960.4058795047,4.678767298016434,1558960.4058795047,4.678767298016434,0.7584977279437849,0.0925360610209146,3.9252046647165173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252046647165173,1.285023547017344,1.2853152233352318,3.054578006626628,6472.2842567285,15264.658177505122,6452.594647712944,0.00032691172873862716,23172.360693660907,2362.92318922985,19287.237209647814,1966.7508486229053,0.8323380368804669,0.8323380368804669,35487.383051595796,35405.22815468563,1.0029013621923715,0.8,4282.951179931468,4273.035954225843,1.0029013621923715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.687906934086,4632.441516551485,6.190706933790235,4.982011841313108,-3.780355515736471,8.762367357049579,2.922837111015462,3.5,0.8350963174329892,0.6,0.00022696948580202883,0.9949269658178908,0.00022812678075867211,199.10499478201842,0.0,0.0,0.0,0.001286328768987916,7.710965810340604e-05,0.0001498598276986228,0.0005882304947362478,0.09253600562591546,0.09253600562591546,0.09253600562591546,0.09255401823200972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489292.0821533287,595.1454107296279,0.0,0.09253600562591546,0.0925360610209146,0.0925360610209146,0.3717831672359219,0.3717831672359219,0.5,9.706037137073166,0.09695524585055182,0.09695524585055182,-4.121147867408581e-11,9.448654350308061e-05,0.0964505451390778,-4.121147867408581e-11,27547.412319268013,20894.649654895416,0.7584977279437849,0.9878560573733358,0.6070735509499682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664322791703313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51718107830783,260.51718107830783,-12.632818921692149,244.6875919036192,276.3467702529882,124897.11473037496,124881.24568180733,15.869048567604594,0.0,nan,276.3467702529882,3.1967702529882445,270.01493458310705,-3.135065416892928,263.68309891325316,-9.466901086746816,257.3512632433809,-15.798736756619064,251.01942757349843,-22.130572426501544,244.6875919036192,-28.462408096380784,1.0,1.0,26022.012520719443,26022.012520719443,275.5774372720257,2.4274372720257134,275.5774372720257,275.5774372720257,77069.39885689471,77067.62742731866,1.7714295760524692,0.0,8546.071908451686,8546.071908451686,0.8854103329329186,3944.8306880401,275.5774372720257,2.4274372720257134,1.0,0.002,0.14527424027884325,0.004828976066396761,0.00022436048480136404,0.0017756395053865142,0.11218024240068201,0.11218024240068201,0.0,-9.812121601338042e-12,1.0,1.0001951959318551,0.09645054518028928,0.0925360610209146,0.0,1.8044948565462728e-05,23.182149980657886,0.0,1600031.7386435696,266.55963110749906,9.448658471455929e-05,1.0,1284689.1691909584,2597.3950914746224,,,,,,,,,,,,,,,,,,,2.0,15264.658177505122,1556.0417991120862,0.3717831672359219,6.173730061729009,2.922837111015462
2569.0,-30.220573944622572,4.982102913272834,35.051310122171394,24.49278908260169,4.955974687020224,-26.702919081469815,-40.197585442196555,1.4383198012244602,-6.590303760517713,-6.590398143614622,40.102564195334324,41035.17997030145,25739.066356402367,25739.066356402367,66774.24632670381,77078.11840790715,77067.65918198686,25739.066356402367,102806.72553838923,102806.72553838923,102806.72553838923,130354.02617697221,125973.50540165258,4380.5207753196255,0.0,90956.23663077583,54913.29810383724,40047.70947437622,27547.300638582976,67595.0101129592,20894.574291690555,1556.0347345612035,0.0,0.8781797952985946,2.7195754295457766,0.001494314320929203,1.0,1.0,-6.494086614579089,333199.8203808048,1558960.2555195035,4.678754789656883,1558960.2555195035,4.678754789656883,0.7584980672271548,0.09253593023918719,3.925199592079738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925199592079738,1.2850232235043615,1.2853148997488182,3.054574828130657,6472.277521876947,15264.653238040715,6452.59695668033,0.00032691330133919613,23172.385122608084,2362.9256802892,19287.244111305845,1966.7515523961645,0.8323374572472597,0.8323374572472598,35487.34636262936,35405.22815468563,1.0029000661187217,0.8,4282.946751961903,4273.035954225843,1.0029000661187217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.685720630795,4632.441516551485,6.190719569947989,4.982102913272834,-3.780285400855429,8.762388314128263,2.922834549412548,3.5,0.8350955855464423,0.6,0.00022696948580202883,0.9949144161201163,0.00022812965831487834,199.10489563226778,0.0,0.0,0.0,0.001286328768987916,7.711059834201962e-05,0.0001498588874600092,0.0005882260439275514,0.0925358749265141,0.0925358749265141,0.0925358749265141,0.09255386197296776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489289.4626274096,595.1462633058317,0.0,0.0925358749265141,0.09253593023918719,0.09253593023918719,0.37178252884475754,0.37178252884475754,0.5,9.706576681115846,0.096802915016724,0.096802915016724,-1.7621459846850485e-11,9.438309689357993e-05,0.09631152903551765,-1.7621459846850485e-11,27547.300638582976,20894.574291690555,0.7584980672271548,0.987857627583992,0.6070741006137412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431845917653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172754951567,260.5172754951567,-12.632724504843281,244.68771219143386,276.346838798871,124896.70708802632,124880.92149248628,15.785595540038852,0.0,nan,276.346838798871,3.196838798870999,270.01501347738946,-3.134986522610518,263.68318815590686,-9.466811844093115,257.35136283441614,-15.798637165583841,251.01953751292285,-22.130462487077125,244.68771219143386,-28.462287808566117,1.0,1.0,26022.012520719443,26022.012520719443,275.5775062231589,2.4275062231589004,275.5775062231589,275.5775062231589,77069.41265930452,77067.65918198686,1.7534773176594172,0.0,8546.071908451686,8546.071908451686,0.885410653748199,3944.8255900401364,275.5775062231589,2.4275062231589004,1.0,0.002,0.14525622358912169,0.004829063389400079,0.00022433269002262538,0.0017756672946119098,0.11216634501131269,0.11216634501131269,0.0,-1.5365464976768717e-11,1.0,1.000194914759793,0.09631152905313911,0.09253593023918719,0.0,1.8018923916639287e-05,23.1487123854525,0.0,1600031.8149259,266.55969623948226,9.438311451503978e-05,1.0,1284688.946606639,2597.3959918081464,,,,,,,,,,,,,,,,,,,2.0,15264.653238040715,1556.0347345612035,0.37178252884475754,6.173730061729009,2.922834549412548
2570.0,-30.220452941934195,4.982193674793932,35.051308029395095,24.492876638565235,4.956039862648701,-26.702803661485035,-40.19747787443919,1.438390559109375,-6.590237956571627,-6.59033221200829,40.10256003215191,41035.18776249541,25739.10351418796,25739.10351418796,66774.29127668336,77078.14171009057,77067.68370057449,25739.10351418796,102806.78721476244,102806.78721476244,102806.78721476244,130353.97265216504,125973.21775244131,4380.754899723736,0.0,90956.22621195648,54913.272173264326,40047.72670965795,27547.185437402604,67594.91214706056,20894.496436796937,1556.0274858795688,0.0,0.87818016916193,2.719582118098699,0.001494314320929203,1.0,1.0,-6.494192025088012,333200.68819581385,1558960.075629032,4.6787420640406046,1558960.075629032,4.6787420640406046,0.7584984129967456,0.0925357983296305,3.925196283637902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925196283637902,1.2850228923704585,1.285314568539754,3.054573040638337,6472.273734395214,15264.648305042272,6452.597214826192,0.0003269141103527255,23172.401999641545,2362.9274012676647,19287.244882921103,1966.7516310790234,0.8323368843341945,0.8323368843341945,35487.32243358759,35405.22815468563,1.0028992208020804,0.8,4282.943863980066,4273.035954225843,1.0028992208020804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.683581023738,4632.441516551485,6.190731692922689,4.982193674793932,-3.780214804456179,8.762408479250112,2.922832042522587,3.5,0.8350948692921677,0.6,0.00022696948580202883,0.9949018635463638,0.00022813253660314582,199.10479645854463,0.0,0.0,0.0,0.001286328768987916,7.711153859123308e-05,0.00014985794721079573,0.0005882218574654204,0.09253574324134255,0.09253574324134255,0.09253574324134255,0.09255369784644737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489286.84447694215,595.1471153989498,0.0,0.09253574324134255,0.0925357983296305,0.0925357983296305,0.3717818925131294,0.3717818925131294,0.5,9.707115255170072,0.09664653028806924,0.09664653028806924,8.185452315956354e-12,9.42554366361037e-05,0.09614018692025184,8.185452315956354e-12,27547.185437402604,20894.496436796937,0.7584984129967456,0.9878597242852858,0.6070750957293739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664314141990598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5173696706008,260.5173696706008,-12.632630329399205,244.6878321017051,276.34690723948785,124896.3834380545,124880.63820173261,15.745236321902912,0.0,nan,276.34690723948785,3.196907239487871,270.0150922119368,-3.134907788063174,263.68327718437973,-9.466722815620244,257.3514621568298,-15.798537843170152,251.01964712926514,-22.13035287073484,244.6878321017051,-28.462167898294865,1.0,1.0,26022.012520719443,26022.012520719443,275.5775750237544,2.4275750237544003,275.5775750237544,275.5775750237544,77069.43142117505,77067.68370057449,1.7477206005569315,0.0,8546.071908451686,8546.071908451686,0.8854108629881965,3944.8222650560915,275.5775750237544,2.4275750237544003,1.0,0.002,0.14523823896776586,0.00482915072954511,0.00022430494508343023,0.0017756950438952564,0.1121524725417151,0.1121524725417151,0.0,-1.102131320235289e-11,1.0,1.000194568182431,0.09614018691206638,0.0925357983296305,0.0,1.7986851326318086e-05,23.107505036859813,0.0,1600031.8919621343,266.55976204342835,9.425542845065138e-05,1.0,1284688.7216468656,2597.396901750625,,,,,,,,,,,,,,,,,,,2.0,15264.648305042272,1556.0274858795688,0.3717818925131294,6.173730061729009,2.922832042522587
2571.0,-30.220331998556407,4.982284122301029,35.05130594665124,24.492974811606132,4.956106707180388,-26.7026881279944,-40.197370236832626,1.4384628137570563,-6.590172531927294,-6.5902666682403765,40.102556135934385,41035.17227607034,25739.141255104016,25739.141255104016,66774.31353117435,77078.1571980101,77067.71083141831,25739.141255104016,102806.85208652233,102806.85208652233,102806.85208652233,130353.92393833192,125972.9352714759,4380.988666856028,0.0,90956.20088715666,54913.215875022936,40047.76112459303,27547.07185180959,67594.83297640263,20894.419717595938,1556.0203239852965,0.0,0.8781805399011022,2.719588767213415,0.001494314320929203,1.0,1.0,-6.494286165688095,333201.5509073451,1558959.9072738565,4.678729444771894,1558959.9072738565,4.678729444771894,0.7584987555119536,0.09253566727826636,3.9251907773184285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251907773184285,1.2850225542321576,1.285314230324702,3.0545695594143534,6472.266358099328,15264.64337666464,6452.59997609675,0.0003269158495624979,23172.42805438751,2362.9300581123534,19287.253136543586,1966.7524727142895,0.8323363046494259,0.8323363046494259,35487.282607897796,35405.22815468563,1.002897813921224,0.8,4282.939057441223,4273.035954225843,1.002897813921224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.681491035879,4632.441516551485,6.190743882281169,4.982284122301029,-3.780144546329526,8.762428668630555,2.9228295937702393,3.5,0.8350941696486398,0.6,0.00022696948580202883,0.9948893172960684,0.00022813541351402925,199.1046973335312,0.0,0.0,0.0,0.001286328768987916,7.711247946160738e-05,0.00014985700634042145,0.0005882173392039715,0.0925356123538307,0.0925356123538307,0.0925356123538307,0.09255353720839496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489284.2319383639,595.1479656766505,0.0,0.0925356123538307,0.09253566727826636,0.09253566727826636,0.3717812574308241,0.3717812574308241,0.5,9.70765293424258,0.09648962593701071,0.09648962593701071,5.002220859751105e-12,9.413631306642856e-05,0.09598050255226553,5.002220859751105e-12,27547.07185180959,20894.419717595938,0.7584987555119536,0.9878612105526658,0.607075577661324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664309839522596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5174637948682,260.5174637948682,-12.632536205131771,244.68795170800982,276.3469758817165,124896.01189524685,124880.27521583028,15.736679416566009,0.0,nan,276.3469758817165,3.1969758817165257,270.015171046987,-3.1348289530129705,263.6833662122409,-9.466633787759065,257.351561377502,-15.798438622497997,251.019756542753,-22.13024345724699,244.68795170800982,-28.462048291990158,1.0,1.0,26022.012520719443,26022.012520719443,275.5776437421789,2.4276437421789296,275.5776437421789,275.5776437421789,77069.45649807833,77067.71083141831,1.7456666600191966,0.0,8546.071908451686,8546.071908451686,0.8854112112313015,3944.8167312050205,275.5776437421789,2.4276437421789296,1.0,0.002,0.14522028422928002,0.004829237857335655,0.00022427724610891175,0.0017757227406356938,0.11213862305445588,0.11213862305445588,0.0,-1.3255394611805249e-11,1.0,1.0001942451912682,0.09598050254726331,0.09253566727826636,0.0,1.7956959954144694e-05,23.069099912323345,0.0,1600031.9685654345,266.5598274680727,9.41363080642077e-05,1.0,1284688.4980104165,2597.397806340833,,,,,,,,,,,,,,,,,,,2.0,15264.64337666464,1556.0203239852965,0.3717812574308241,6.173730061729009,2.9228295937702393
2572.0,-30.22021092135434,4.982374245254842,35.05130387975921,24.493062926363223,4.9561689488391485,-26.70257293434088,-40.19726266907526,1.4385309393801977,-6.590107817656701,-6.590201839152317,40.10255242845885,41035.17286868795,25739.180271154946,25739.180271154946,66774.35313984289,77078.1800297352,77067.7386045418,25739.180271154946,102806.91887569675,102806.91887569675,102806.91887569675,130353.87850129687,125972.65640595224,4381.222095344643,0.0,90956.18622815602,54913.17897855546,40047.78583288951,27546.959625600128,67594.74545848963,20894.343933290373,1556.0132437014931,0.0,0.8781809060396126,2.7195953438001736,0.001494314320929203,1.0,1.0,-6.494375097028922,333202.4042137359,1558959.7470739519,4.678716982107795,1558959.7470739519,4.678716982107795,0.7584990945379213,0.09253553716249517,3.9251867393058957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251867393058957,1.2850222354170855,1.2853139114372647,3.0545671748877403,6472.26130557357,15264.638451132245,6452.601119376666,0.0003269169866658881,23172.448158285613,2362.9321081394373,19287.256553883763,1966.7528211860078,0.8323357300073342,0.8323357300073342,35487.253402059956,35405.22815468563,1.0028967821971189,0.8,4282.935532606003,4273.035954225843,1.0028967821971189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.679449305124,4632.441516551485,6.190756306491296,4.982374245254842,-3.7800748773788886,8.76244912263373,2.922827201559537,3.5,0.8350934861598677,0.6,0.00022696948580202883,0.9948767573342494,0.00022813829364170556,199.10459809893436,0.0,0.0,0.0,0.001286328768987916,7.711341973202731e-05,0.00014985606607000152,0.0005882130433425181,0.09253548238489677,0.09253548238489677,0.09253548238489677,0.09255337846922342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489281.6244634867,595.1488143135498,0.0,0.09253548238489677,0.09253553716249517,0.09253553716249517,0.37178062388934496,0.37178062388934496,0.5,9.708189753512965,0.09633360886664377,0.09633360886664377,3.581135388230905e-12,9.40214956131058e-05,0.0958267421233927,3.581135388230905e-12,27546.959625600128,20894.343933290373,0.7584990945379213,0.9878630755529577,0.6070763724361964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664305551941988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5175574709818,260.5175574709818,-12.632442529018192,244.68807104688113,276.3470438950612,124895.63706843542,124879.97531568061,15.661752754815618,0.0,nan,276.3470438950612,3.1970438950611992,270.0152493254521,-3.134750674547888,263.68345475580435,-9.466545244195629,257.35166018616883,-15.798339813831149,251.01986561652294,-22.130134383477042,244.68807104688113,-28.461928953118843,1.0,1.0,26022.012520719443,26022.012520719443,275.57771182107854,2.42771182107856,275.57771182107854,275.57771182107854,77069.46942359107,77067.7386045418,1.7308190492767608,0.0,8546.071908451686,8546.071908451686,0.8854114666123676,3944.812673002425,275.57771182107854,2.42771182107856,1.0,0.002,0.14520235826837058,0.004829324743230587,0.0002242495912415775,0.001775750395615086,0.11212479562078874,0.11212479562078874,0.0,-1.3143336679427575e-11,1.0,1.000193934184467,0.09582674211981157,0.09253553716249517,0.0,1.7928177020974968e-05,23.03211884346367,0.0,1600032.044341222,266.5598921823433,9.402149203197041e-05,1.0,1284688.2768123818,2597.398701068303,,,,,,,,,,,,,,,,,,,2.0,15264.638451132245,1556.0132437014931,0.37178062388934496,6.173730061729009,2.922827201559537
2573.0,-30.22008989842354,4.982464060448644,35.051301806756484,24.493155686091654,4.956235263528813,-26.702457382232655,-40.19715506639329,1.4386027243931316,-6.590042280383955,-6.5901361665795335,40.102548115997834,41035.17003632007,25739.21710741186,25739.21710741186,66774.38714373193,77078.19944369532,77067.76065556277,25739.21710741186,102806.97776297462,102806.97776297462,102806.97776297462,130353.8219946947,125972.366988993,4381.455005701699,0.0,90956.16876925046,54913.13927135209,40047.81055322041,27546.844231720082,67594.6547849405,20894.265917568737,1556.0059931342523,0.0,0.8781812790619155,2.719602006215837,0.001494314320929203,1.0,1.0,-6.494490367518438,333203.2686239237,1558959.5607331472,4.678704285139222,1558959.5607331472,4.678704285139222,0.7584994397837075,0.09253540590550598,3.9251824144673955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251824144673955,1.2850218994769302,1.2853135754208573,3.054564607860104,6472.255866350044,15264.63353231224,6452.602535352499,0.00032691822421279697,23172.46924219501,2362.934258099862,19287.260786330284,1966.7532527754418,0.8323351553407133,0.8323351553407132,35487.22212168184,35405.22815468563,1.0028956771881337,0.8,4282.9317573957505,4273.035954225843,1.0028956771881337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.677452671291,4632.441516551485,6.190768139282792,4.982464060448644,-3.780004615740539,8.762468676189183,2.9228248621877726,3.5,0.835092817767935,0.6,0.00022696948580202883,0.9948642031731769,0.00022814117251188304,199.10449890891698,0.0,0.0,0.0,0.001286328768987916,7.711436031833518e-05,0.00014985512548369365,0.0005882087032663991,0.0925353513728768,0.0925353513728768,0.0925353513728768,0.09255321324559214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489279.0190068992,595.1496622619778,0.0,0.0925353513728768,0.09253540590550598,0.09253540590550598,0.37177999202122186,0.37177999202122186,0.5,9.708725548196927,0.09617230168925062,0.09617230168925062,-1.6143530956469476e-11,9.388619560013467e-05,0.09564579906111703,-1.6143530956469476e-11,27546.844231720082,20894.265917568737,0.7584994397837075,0.9878649037587611,0.6070771448848696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664301279748367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5176511457656,260.5176511457656,-12.632348854234351,244.68819019459394,276.3471120969165,124895.30512175076,124879.64359093907,15.661530811694723,0.0,nan,276.3471120969165,3.1971120969164986,270.01532771648016,-3.1346722835198193,263.68354333600087,-9.46645666399911,257.35175895553846,-15.79824104446152,251.01997457506394,-22.130025424936036,244.68819019459394,-28.461809805406034,1.0,1.0,26022.012520719443,26022.012520719443,275.5777800739035,2.4277800739035342,275.5777800739035,275.5777800739035,77069.49391258876,77067.76065556277,1.7332570259895874,0.0,8546.071908451686,8546.071908451686,0.8854117401334779,3944.8083265397327,275.5777800739035,2.4277800739035342,1.0,0.002,0.14518446616953024,0.00482941164807048,0.00022422198905180693,0.0017757780015609456,0.11211099452590347,0.11211099452590347,0.0,-9.387247489750505e-12,1.0,1.0001935681790433,0.09564579907726056,0.09253540590550598,0.0,1.7894308461288052e-05,22.988604292195596,0.0,1600032.1210535036,266.559957719616,9.388621174366563e-05,1.0,1284688.052736342,2597.399607437524,,,,,,,,,,,,,,,,,,,2.0,15264.63353231224,1556.0059931342523,0.37177999202122186,6.173730061729009,2.9228248621877726
2574.0,-30.219968830320852,4.9825535544882,35.05129974703087,24.493248934764438,4.9562990875262996,-26.70234203853402,-40.19704746371133,1.4386722733487254,-6.589977679221477,-6.590071447891716,40.10254435397726,41035.16101117481,25739.255764325295,25739.255764325295,66774.41677550011,77078.21846648042,77067.78761887678,25739.255764325295,102807.04338320208,102807.04338320208,102807.04338320208,130353.7754672114,125972.08786406563,4381.687603145771,0.0,90956.1477183213,54913.090174678575,40047.84171515858,27546.732084009313,67594.57379916789,20894.190177563498,1555.9989202248453,0.0,0.8781816448068004,2.719608571667949,0.001494314320929203,1.0,1.0,-6.494582704053528,333204.12048078363,1558959.3981772768,4.678691835886778,1558959.3981772768,4.678691835886778,0.7584997782619896,0.09253527620492316,3.925177468437091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925177468437091,1.2850215740012643,1.2853132498713145,3.0545615325468685,6472.249350130325,15264.628616440908,6452.604703233222,0.0003269197409595012,23172.493078265274,2362.936688702592,19287.26726627084,1966.753913545486,0.832334578809796,0.832334578809796,35487.18634838428,35405.22815468563,1.0028944134628115,0.8,4282.927439937717,4273.035954225843,1.0028944134628115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.675504996514,4632.441516551485,6.19078033708811,4.9825535544882,-3.779935123124458,8.762488677612657,2.922822580179994,3.5,0.8350921657657125,0.6,0.00022696948580202883,0.9948516444972302,0.0002281440524900904,199.10439968197582,0.0,0.0,0.0,0.001286328768987916,7.711530091525054e-05,0.0001498541848867783,0.0005882042700685882,0.09253522180987421,0.09253522180987421,0.09253522180987421,0.09255305452019878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489276.420441179,595.1505079926202,0.0,0.09253522180987421,0.09253527620492316,0.09253527620492316,0.3717793611575596,0.3717793611575596,0.5,9.709260467077046,0.09601218990013649,0.09601218990013649,-6.195932655828074e-12,9.376867024002422e-05,0.09548874383818884,-6.195932655828074e-12,27546.732084009313,20894.190177563498,0.7584997782619896,0.9878665257050874,0.6070777387116236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429702214564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177445971488,260.5177445971488,-12.632255402851172,244.6883091710737,276.3471800232001,124894.92584313081,124879.30166387498,15.624179255792233,0.0,nan,276.3471800232001,3.197180023200133,270.01540585281305,-3.134594147186931,263.68363168236976,-9.466368317630213,257.3518575119341,-15.798142488065878,251.02008334150204,-22.129916658497933,244.6883091710737,-28.461690828926265,1.0,1.0,26022.012520719443,26022.012520719443,275.57784794764484,2.427847947644864,275.57784794764484,275.57784794764484,77069.51265600108,77067.78761887678,1.7250371242989786,0.0,8546.071908451686,8546.071908451686,0.8854120529413283,3944.8033557792764,275.57784794764484,2.427847947644864,1.0,0.002,0.1451666034616719,0.0048294982407450825,0.0002241944318064981,0.001775805555749078,0.11209721590324905,0.11209721590324905,0.0,-1.2444423963531293e-11,1.0,1.0001932505044075,0.09548874384438477,0.09253527620492316,0.0,1.786490927716847e-05,22.950831566640066,0.0,1600032.196692561,266.5600223207785,9.376867643595688e-05,1.0,1284687.8319147949,2597.400500643035,,,,,,,,,,,,,,,,,,,2.0,15264.628616440908,1555.9989202248453,0.3717793611575596,6.173730061729009,2.922822580179994
2575.0,-30.21984771631426,4.982642733728714,35.051297687865606,24.49333673520016,4.956362774884668,-26.702226667199593,-40.19693989595396,1.4387417031978573,-6.589912821610255,-6.590006460465874,40.10254024943386,41035.1655024065,25739.293503916033,25739.293503916033,66774.45900632253,77078.24148333968,77067.81085353075,25739.293503916033,102807.10435744679,102807.10435744679,102807.10435744679,130353.7226294541,125971.80289031577,4381.919739138341,0.0,90956.13510787179,54913.059037885934,40047.86229998428,27546.618272007316,67594.48057199159,20894.113254988373,1555.9917618708616,0.0,0.8781820133148297,2.7196151645496114,0.001494314320929203,1.0,1.0,-6.494690973702802,333204.97587646346,1558959.2208207983,4.678679292588915,1558959.2208207983,4.678679292588915,0.7585001196397609,0.09253514605931978,3.925173799560109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925173799560109,1.2850212490831576,1.2853129248794575,3.0545594497839303,6472.244937005584,15264.623705508617,6452.6054079493015,0.0003269207128654327,23172.51152498398,2362.9385697444063,19287.269372714363,1966.7541283429473,0.8323340071238867,0.8323340071238867,35487.15981238495,35405.22815468563,1.0028934760539276,0.8,4282.924237323721,4273.035954225843,1.0028934760539276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6736023944395,4632.441516551485,6.190792247157774,4.982642733728714,-3.7798654747277842,8.762508208456499,2.9228203509826742,3.5,0.8350915288521926,0.6,0.00022696948580202883,0.9948390812306624,0.00022814693359377977,199.1043004175109,0.0,0.0,0.0,0.001286328768987916,7.711624121747781e-05,0.00014985324458455102,0.0005882000294223525,0.09253509187162058,0.09253509187162058,0.09253509187162058,0.09255289193491276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489273.82493455475,595.1513527089058,0.0,0.09253509187162058,0.09253514605931978,0.09253514605931978,0.3717787318851475,0.3717787318851475,0.5,9.70979440885088,0.09584935196483002,0.09584935196483002,-8.071765478234738e-12,9.363885561697316e-05,0.09531548676307011,-8.071765478234738e-12,27546.618272007316,20894.113254988373,0.7585001196397609,0.9878685129506145,0.6070786424448065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429277976873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5178378574964,260.5178378574964,-12.632162142503603,244.6884280141342,276.347247700834,124894.58925800702,124878.9970182416,15.592239765409573,0.0,nan,276.347247700834,3.197247700833998,270.01548376352866,-3.1345162364713133,263.6837198261755,-9.466280173824487,257.35195588882823,-15.798044111171748,251.0201919514774,-22.12980804852259,244.6884280141342,-28.46157198586579,1.0,1.0,26022.012520719443,26022.012520719443,275.57791565382314,2.427915653823163,275.57791565382314,275.57791565382314,77069.53100074142,77067.81085353075,1.720147210668074,0.0,8546.071908451686,8546.071908451686,0.885412284976565,3944.799668557909,275.57791565382314,2.427915653823163,1.0,0.002,0.14514877317935237,0.004829584760643144,0.00022416692475544372,0.001775833065239527,0.11208346237772186,0.11208346237772186,0.0,-1.0005029357079698e-11,1.0,1.0001929000478729,0.09531548677114188,0.09253514605931978,0.0,1.7832478911434098e-05,22.909164716248927,0.0,1600032.27261497,266.5600871783897,9.363886368873864e-05,1.0,1284687.6101762657,2597.401397558109,,,,,,,,,,,,,,,,,,,2.0,15264.623705508617,1555.9917618708616,0.3717787318851475,6.173730061729009,2.9228203509826742
2576.0,-30.219700626034033,4.982731497802877,35.05129556603864,24.493407178111397,4.956401030855203,-26.702090460300766,-40.19681416740639,1.4387908711323647,-6.589853860788821,-6.589947271578098,40.102534340016334,41035.1947954397,25739.34360743371,25739.34360743371,66774.53840287341,77078.28842042302,77067.79085911103,25739.34360743371,102807.13446654474,102807.13446654474,102807.13446654474,130353.63616380646,125971.48499674442,4382.151167062034,0.0,90956.12459109386,54913.03098982311,40047.881779189716,27546.501697261712,67594.38347645143,20894.03397303718,1555.9846122040597,0.0,0.8781823572133814,2.7196211706423776,0.001494314320929203,1.0,1.0,-6.494935602358964,333205.75495079154,1558958.9654754573,4.678667586955956,1558958.9654754573,4.678667586955956,0.7585004514425937,0.09253501690256552,3.9251697257305005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251697257305005,1.2850210189869458,1.2853126947310183,3.0545568264906144,6472.239378561834,15264.618799531538,6452.606913148221,0.0003269219817468372,23172.53289580142,2362.940748961309,19287.27387185466,1966.754587127578,0.8323334336640117,0.8323334336640117,35487.13034746651,35405.22815468563,1.0028924351784543,0.8,4282.920681220217,4273.035954225843,1.0028924351784543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.671746044547,4632.441516551485,6.190807062130665,4.982731497802877,-3.7798002881535386,8.762531785956416,2.9228181759777097,3.5,0.8350909074222027,0.6,0.00022696948580202883,0.9948238236516168,0.00022815043267551723,199.10417986314852,0.0,0.0,0.0,0.001286328768987916,7.711734028546582e-05,0.000149852145516563,0.0005881951049173747,0.09253496217552366,0.09253496217552366,0.09253496217552366,0.09255270730121004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489271.22865918215,595.1521975849565,0.0,0.09253496217552366,0.09253501690256552,0.09253501690256552,0.37177810378946996,0.37177810378946996,0.5,9.71032670031104,0.09566041465990338,0.09566041465990338,1.1709744285326451e-11,9.341078930447111e-05,0.09501166921916138,1.1709744285326451e-11,27546.501697261712,20894.03397303718,0.7585004514425937,0.9878711065711009,0.6070799478441217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664288552316358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51793101107336,260.51793101107336,-12.63206898892662,244.68855100364334,276.3473110184803,124894.0643200467,124878.48993070118,15.574389345544915,0.0,nan,276.3473110184803,3.1973110184803204,270.01555901555105,-3.134440984448929,263.68380701256257,-9.46619298743741,257.3520550095891,-15.797944990410883,251.02030300661391,-22.129696993386062,244.68855100364334,-28.461448996356637,1.0,1.0,26022.012520719443,26022.012520719443,275.5779725031074,2.427972503107412,275.5779725031074,275.5779725031074,77069.52091827204,77067.79085911103,1.7300591610110132,0.0,8546.071908451686,8546.071908451686,0.8854125426226696,3944.795574359153,275.5779725031074,2.427972503107412,1.0,0.002,0.1451309997426034,0.004829669962627846,0.00022413950281884422,0.001775860474012102,0.1120697514094221,0.1120697514094221,0.0,-2.3169053915000903e-11,1.0,1.0001922854137884,0.09501166920745163,0.09253501690256552,0.0,1.7775621562181975e-05,22.836117194260556,0.0,1600032.3414774453,266.56014613921116,9.341077759472682e-05,1.0,1284687.4082223317,2597.4022144464316,,,,,,,,,,,,,,,,,,,2.0,15264.618799531538,1555.9846122040597,0.37177810378946996,6.173730061729009,2.9228181759777097
2577.0,-30.21958006750834,4.982820069512241,35.051293345389034,24.4935255375691,4.956494823873356,-26.701972578390098,-40.19670618055386,1.438887308698444,-6.589782430504215,-6.589875631930811,40.10252721183214,41035.18078860653,25739.365759295677,25739.365759295677,66774.54654790221,77078.28543879892,77067.79426427078,25739.365759295677,102807.16002356645,102807.16002356645,102807.16002356645,130353.53016427386,125971.14883390757,4382.381330366286,0.0,90956.09319222294,54912.98843923066,40047.894169991414,27546.37014070742,67594.26431069884,20893.94467180283,1555.976453783071,0.0,0.8781827733592064,2.719628439284643,0.001494314320929203,1.0,1.0,-6.495142347809406,333206.6979098827,1558958.6574677692,4.678653422175195,1558958.6574677692,4.678653422175195,0.7585008320543192,0.09253487710734562,3.9251646392214834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251646392214834,1.2850205676784436,1.2853122433200774,3.0545539409636087,6472.233264476363,15264.61441798294,6452.609058660573,0.00032692341295633657,23172.554925049757,2362.942995319478,19287.28028493466,1966.7552410797427,0.8323329191501849,0.8323329191501849,35487.09355810054,35405.22815468563,1.0028911355604069,0.8,4282.916241133493,4273.035954225843,1.0028911355604069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.669909657482,4632.441516551485,6.190815124478254,4.982820069512241,-3.7797257081720006,8.762545777684242,2.9228160243629637,3.5,0.8350902926751325,0.6,0.00022696948580202883,0.9948113183824197,0.00022815330063904492,199.10408105417108,0.0,0.0,0.0,0.001286328768987916,7.711828427430962e-05,0.0001498512015277192,0.0005881906373814557,0.09253482386388251,0.09253482386388251,0.09253482386388251,0.09255251324323878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489268.6345752984,595.1530416859704,0.0,0.09253482386388251,0.09253487710734562,0.09253487710734562,0.3717774741619802,0.3717774741619802,0.5,9.710857315651714,0.09544908610854463,0.09544908610854463,6.0254023992456496e-12,9.320142657998076e-05,0.09473328412138926,6.0254023992456496e-12,27546.37014070742,20893.94467180283,0.7585008320543192,0.9878729686437776,0.6070808108804502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664284344546308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51802671413327,260.51802671413327,-12.631973285866707,244.68867330782513,276.3473801204199,124894.0205830114,124878.01994324556,16.00063976583981,0.0,nan,276.3473801204199,3.1973801204199503,270.0156387579269,-3.134361242073055,263.6838973953989,-9.466102604601076,257.3521560328794,-15.79784396712057,251.02041467034942,-22.129585329650553,244.68867330782513,-28.46132669217485,1.0,1.0,26022.012520719443,26022.012520719443,275.5780445412021,2.428044541202098,275.5780445412021,275.5780445412021,77069.61083720517,77067.79426427078,1.8165729343891144,0.0,8546.071908451686,8546.071908451686,0.8854128643148131,3944.790462417591,275.5780445412021,2.428044541202098,1.0,0.002,0.1451132783907854,0.004829757290014391,0.00022411216704806998,0.0017758878395750858,0.11205608352403498,0.11205608352403498,0.0,6.623155583002083e-12,1.0,1.0001917222558767,0.09473328411536386,0.09253487710734562,0.0,1.772352216580195e-05,22.76918142348442,0.0,1600032.4249989605,266.56021756949576,9.320142055457836e-05,1.0,1284687.1637861133,2597.403203172848,,,,,,,,,,,,,,,,,,,2.0,15264.61441798294,1555.976453783071,0.3717774741619802,6.173730061729009,2.9228160243629637
