time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2578.0,-30.21945890031705,4.98290824870598,35.051291286867105,24.49360474655407,4.956546564006087,-26.70185835389226,-40.19659875249488,1.4389459981868185,-6.5897227005245895,-6.589815930492968,40.10252747004801,41035.182278576016,25739.41423842279,25739.41423842279,66774.5965169988,77078.31460248961,77067.86365609648,25739.41423842279,102807.27789451927,102807.27789451927,102807.27789451927,130353.55765191895,125970.94506800499,4382.612583913951,0.0,90956.08065207455,54912.94825164512,40047.92488936604,27546.279757399676,67594.20464676572,20893.884283136926,1555.97053768688,0.0,0.8781830965410778,2.7196344939901946,0.001494314320929203,1.0,1.0,-6.495044863062674,333207.4837333271,1558958.6686258037,4.678642421709443,1558958.6686258037,4.678642421709443,0.7585011285425671,0.09253475597495721,3.925160598325379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925160598325379,1.285020293023543,1.2853119686028354,3.0545514492147134,6472.2279847594555,15264.60950981787,6452.610368538326,0.00032692460952349475,23172.57558604859,2362.9451021550267,19287.28420024692,1966.7556403304818,0.8323323459934737,0.8323323459934737,35487.06433136769,35405.22815468563,1.002890103099541,0.8,4282.912713776467,4273.035954225843,1.002890103099541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.668150007486,4632.441516551485,6.190829404789425,4.98290824870598,-3.779660213870229,8.762568462576208,2.922813962658293,3.5,0.8350897036166552,0.6,0.00022696948580202883,0.9947987501485245,0.00022815618311557192,199.1039817464341,0.0,0.0,0.0,0.001286328768987916,7.7119223388948e-05,0.00014985026241308083,0.0005881863456725434,0.09253470228063285,0.09253470228063285,0.09253470228063285,0.09255240145145832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489266.07475653844,595.1538749945161,0.0,0.09253470228063285,0.09253475597495721,0.09253475597495721,0.37177684288349194,0.37177684288349194,0.5,9.711388236810519,0.09529189656456083,0.09529189656456083,-1.4210854715202004e-11,9.322996839955522e-05,0.09477106743031527,-1.4210854715202004e-11,27546.279757399676,20893.884283136926,0.7585011285425671,0.9878745798689396,0.6070813687803261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428014589689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181207354899,260.5181207354899,-12.631879264510076,244.6887947741334,276.34744669682806,124893.50494452022,124877.78547044615,15.719474074092554,0.0,nan,276.34744669682806,3.197446696828081,270.01571631231093,-3.1342836876890487,263.6839859277623,-9.46601407223767,257.35225554322557,-15.79774445677441,251.0205251586792,-22.129474841320786,244.6887947741334,-28.461205225866564,1.0,1.0,26022.012520719443,26022.012520719443,275.5781123623733,2.4281123623733265,275.5781123623733,275.5781123623733,77069.5935153402,77067.86365609648,1.7298592437145999,0.0,8546.071908451686,8546.071908451686,0.8854131198779653,3944.786401317006,275.5781123623733,2.4281123623733265,1.0,0.002,0.14509554998182106,0.004829842350236307,0.00022408481487408083,0.0017759151620092887,0.11204240743704041,0.11204240743704041,0.0,-2.3116630571556884e-11,1.0,1.0001917987959528,0.09477106744452612,0.09253475597495721,0.0,1.7730576223655537e-05,22.77824006929387,0.0,1600032.495130162,266.5602772994754,9.322998261040993e-05,1.0,1284686.9600833338,2597.404027135955,,,,,,,,,,,,,,,,,,,2.0,15264.60950981787,1555.97053768688,0.37177684288349194,6.173730061729009,2.922813962658293
2579.0,-30.219337990390624,4.9829961652554235,35.05128918097726,24.493707355018728,4.956618143862444,-26.701742376964813,-40.19649111488832,1.4390225065527187,-6.589655279293993,-6.589748339424976,40.10252197209373,41035.16525588949,25739.444796179378,25739.444796179378,66774.61005206886,77078.3266446714,77067.87690959056,25739.444796179378,102807.32170576994,102807.32170576994,102807.32170576994,130353.47991805676,125970.63730815331,4382.842609903453,0.0,90956.05339640184,54912.89191339233,40047.9572033439,27546.15821228683,67594.11541563073,20893.80194503637,1555.9629509730796,0.0,0.8781834844916426,2.7196413515311173,0.001494314320929203,1.0,1.0,-6.4952029483123965,333208.3734078144,1558958.4310593903,4.678629216653502,1558958.4310593903,4.678629216653502,0.7585014862695733,0.09253462266587736,3.925154982929936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925154982929936,1.2850199349800866,1.2853116104781097,3.054547930410716,6472.220528836029,15264.60461786502,6452.61320265372,0.00032692637060457476,23172.601793294692,2362.9477745504014,19287.29267160749,1966.756504168854,0.8323317702368894,0.8323317702368894,35487.02371668753,35405.22815468563,1.0028886683494527,0.8,4282.907812014845,4273.035954225843,1.0028886683494527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6664152880685,4632.441516551485,6.190839337550844,4.9829961652554235,-3.779588793625449,8.762584958880872,2.9228119301642588,3.5,0.8350891229040739,0.6,0.00022696948580202883,0.9947862087705113,0.0002281590595054065,199.10388264964828,0.0,0.0,0.0,0.001286328768987916,7.712016434601377e-05,0.00014984932145601504,0.0005881818108017473,0.09253456947173155,0.09253456947173155,0.09253456947173155,0.09255222443322321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489263.4935179993,595.1547149909211,0.0,0.09253456947173155,0.09253462266587736,0.09253462266587736,0.3717762178846682,0.3717762178846682,0.5,9.711917825562507,0.09511815720276218,0.09511815720276218,8.458300726488233e-11,9.306013100740529e-05,0.09454539111260374,8.458300726488233e-11,27546.15821228683,20893.80194503637,0.7585014862695733,0.9878760842046265,0.6070819183529157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427596585602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.518215161123,260.518215161123,-12.631784838876968,244.6889156908256,276.3475146313955,124893.18494033343,124877.39787460263,15.787065730797087,0.0,nan,276.3475146313955,3.1975146313955065,270.0157948433201,-3.1342051566798546,263.68407505518604,-9.465924944813935,257.35235526706526,-15.797644732934714,251.02063547894548,-22.129364521054498,244.6889156908256,-28.461084309174367,1.0,1.0,26022.012520719443,26022.012520719443,275.57818150427005,2.4281815042700714,275.57818150427005,275.57818150427005,77069.63106187193,77067.87690959056,1.7541522813698975,0.0,8546.071908451686,8546.071908451686,0.8854134750189612,3944.780757844586,275.57818150427005,2.4281815042700714,1.0,0.002,0.14507786380606202,0.004829928784086733,0.00022405753155000377,0.0017759424668546762,0.11202876577500188,0.11202876577500188,0.0,-1.5953202300855729e-12,1.0,1.000191342278242,0.09454539102802073,0.09253462266587736,0.0,1.768833880847544e-05,22.723974133448557,0.0,1600032.574003361,266.560344720706,9.306004642439802e-05,1.0,1284686.7294604438,2597.4049599894192,,,,,,,,,,,,,,,,,,,2.0,15264.60461786502,1555.9629509730796,0.3717762178846682,6.173730061729009,2.9228119301642588
2580.0,-30.219216848908882,4.983083755800829,35.05128712188023,24.49379585394638,4.956677959219912,-26.701627368089785,-40.19638354713095,1.4390884569143645,-6.589591949621422,-6.589684926367337,40.10251911717355,41035.16002119086,25739.484409483193,25739.484409483193,66774.64443067406,77078.34898116531,77067.91404033452,25739.484409483193,102807.39844981772,102807.39844981772,102807.39844981772,130353.45002374778,125970.37732124732,4383.072702500466,0.0,90956.03515916105,54912.8461144176,40047.98782749272,27546.051573930068,67594.03940142278,20893.730078005457,1555.9561737548588,0.0,0.8781838396851618,2.7196477841764515,0.001494314320929203,1.0,1.0,-6.495250126114968,333209.20808831917,1558958.307698822,4.678617126587962,1558958.307698822,4.678617126587962,0.758501813660276,0.09253449579435492,3.925150352933329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925150352933329,1.285019626346084,1.285311301774053,3.054545060992088,6472.214448882278,15264.599724797203,6452.615077395087,0.0003269277750678822,23172.624480789153,2362.9500880309947,19287.298275334895,1966.7570755900226,0.8323311971557077,0.8323311971557077,35486.990229129566,35405.22815468563,1.0028874853716716,0.8,4282.903770421367,4273.035954225843,1.0028874853716716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.664738378938,4632.441516551485,6.190851362276735,4.983083755800829,-3.7795205791590667,8.762604334959896,2.922809965404517,3.5,0.8350885615441478,0.6,0.00022696948580202883,0.9947736435454598,0.00022816194143734028,199.10378336318053,0.0,0.0,0.0,0.001286328768987916,7.712110470306905e-05,0.0001498483810989598,0.00058817742595707,0.09253444259254408,0.09253444259254408,0.09253444259254408,0.09255207765144763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489260.9279091265,595.1555500278552,0.0,0.09253444259254408,0.09253449579435492,0.09253449579435492,0.3717755925999196,0.3717755925999196,0.5,9.712446825756908,0.0949585581851693,0.0949585581851693,1.1425527191022411e-11,9.297674591834948e-05,0.0944348002523725,1.1425527191022411e-11,27546.051573930068,20893.730078005457,0.758501813660276,0.9878777037442229,0.6070825236156417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664271798267266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.518308869086,260.518308869086,-12.631691130913964,244.68903609088,276.34758164727145,124892.75990901222,124877.09283184585,15.667077166385901,0.0,nan,276.34758164727145,3.197581647271477,270.01587253602344,-3.13412746397654,263.68416342473085,-9.465836575269122,257.3524543134462,-15.797545686553804,251.02074520216425,-22.129254797835728,244.68903609088,-28.460963909119982,1.0,1.0,26022.012520719443,26022.012520719443,275.5782492621009,2.4282492621009055,275.5782492621009,275.5782492621009,77069.63808458381,77067.91404033452,1.7240442492911825,0.0,8546.071908451686,8546.071908451686,0.8854137678391669,3944.776104697996,275.5782492621009,2.4282492621009055,1.0,0.002,0.14506019833218084,0.004830014302974962,0.00022403027826714057,0.0017759697118515708,0.11201513913357028,0.11201513913357028,0.0,-9.881288495772189e-12,1.0,1.000191118611547,0.09443480024094697,0.09253449579435492,0.0,1.7667633268451345e-05,22.69737017826225,0.0,1600032.648198868,266.56040805037856,9.297673449282229e-05,1.0,1284686.513093544,2597.405835178836,,,,,,,,,,,,,,,,,,,2.0,15264.599724797203,1555.9561737548588,0.3717755925999196,6.173730061729009,2.922809965404517
2581.0,-30.219095761197256,4.983171056191601,35.05128505055525,24.493883095588558,4.9567440776118294,-26.701511777337153,-40.196275944448985,1.4391600709726677,-6.589526539110523,-6.589619376283087,40.10251464178836,41035.1707500922,25739.518971609185,25739.518971609185,66774.68972170138,77078.37225962381,77067.93523174935,25739.518971609185,102807.45420335853,102807.45420335853,102807.45420335853,130353.39058391361,125970.08842964278,4383.302154270827,0.0,90956.02597324597,54912.82437384598,40048.001777111094,27545.936380555086,67593.93815766618,20893.652179781344,1555.948939248984,0.0,0.8781842126553194,2.719654434329401,0.001494314320929203,1.0,1.0,-6.495369579608791,333210.0709004012,1558958.1143178856,4.678604431448499,1558958.1143178856,4.678604431448499,0.7585021576732586,0.09253436570331333,3.9251473031533703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251473031533703,1.2850192912073244,1.285310966559223,3.054543484297069,6472.21110805473,15264.59484039854,6452.61504764094,0.00032692847000662903,23172.640145294434,2362.951685365995,19287.29818639776,1966.7570665209587,0.8323306306689592,0.8323306306689592,35486.96817086218,35405.22815468563,1.0028867061439024,0.8,4282.90110822218,4273.035954225843,1.0028867061439024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.663102593263,4632.441516551485,6.1908621108705635,4.983171056191601,-3.7794507908243893,8.762621847015991,2.9228080488278065,3.5,0.8350880139508019,0.6,0.00022696948580202883,0.9947610840687139,0.0002281648221236113,199.10368412088124,0.0,0.0,0.0,0.001286328768987916,7.712204537604081e-05,0.00014984744042598801,0.0005881732766725022,0.09253431273927352,0.09253431273927352,0.09253431273927352,0.09255191294238421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489258.35956228647,595.1563858746988,0.0,0.09253431273927352,0.09253436570331333,0.09253436570331333,0.37177496999903775,0.37177496999903775,0.5,9.712974768815988,0.09479310570918642,0.09479310570918642,1.3812950783176348e-11,9.283717258767865e-05,0.09424979667431899,1.3812950783176348e-11,27545.936380555086,20893.652179781344,0.7585021576732586,0.9878798534558842,0.6070835916436123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664267646134122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51840255797146,260.51840255797146,-12.631597442028522,244.6891561162415,276.3476489996839,124892.46612354413,124876.8022353922,15.663888151918055,0.0,nan,276.3476489996839,3.1976489996839064,270.01595042301494,-3.134049576985035,263.6842518463248,-9.465748153675179,257.3525532696278,-15.7974467303722,251.02085469293587,-22.129145307064107,244.6891561162415,-28.460843883758486,1.0,1.0,26022.012520719443,26022.012520719443,275.5783172918524,2.4283172918524087,275.5783172918524,275.5783172918524,77069.66209418417,77067.93523174935,1.726862434821669,0.0,8546.071908451686,8546.071908451686,0.8854139607198805,3944.7730396691372,275.5783172918524,2.4283172918524087,1.0,0.002,0.14504256747333963,0.004830100085468591,0.00022400307942001957,0.0017759969120935512,0.11200153971000978,0.11200153971000978,0.0,-8.486429441123544e-12,1.0,1.0001907443845768,0.09424979666050604,0.09253436570331333,0.0,1.7633005710315876e-05,22.652880677566774,0.0,1600032.7247557857,266.56047346088945,9.283715877472787e-05,1.0,1284686.289434711,2597.4067398640864,,,,,,,,,,,,,,,,,,,2.0,15264.59484039854,1555.948939248984,0.37177496999903775,6.173730061729009,2.9228080488278065
2582.0,-30.218974718475017,4.983258047900664,35.05128299909649,24.493981373403244,4.956809583169763,-26.701396288324,-40.19616834176702,1.4392311310357486,-6.589462407536473,-6.589555135925227,40.102511073853016,41035.15240701267,25739.55618145205,25739.55618145205,66774.70858846472,77078.38737674881,77067.96521514095,25739.55618145205,102807.521396593,102807.521396593,102807.521396593,130353.34753664846,125969.81617408537,4383.531362563096,0.0,90955.99860180749,54912.76354534352,40048.03895162662,27545.82614005546,67593.86509168208,20893.577766871018,1555.9419715574634,0.0,0.878184575055499,2.71966095124452,0.001494314320929203,1.0,1.0,-6.49544933316605,333210.9164739638,1558957.9601479971,4.678592096096017,1558957.9601479971,4.678592096096017,0.7585024918344654,0.09253423784645255,3.9251414837795506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251414837795506,1.2850189586613194,1.2853106339377365,3.054539746143982,6472.203187356905,15264.589958960732,6452.618210606911,0.00032693035188391693,23172.66752744546,2362.95447756833,19287.30764071471,1966.7580305929864,0.8323300551337487,0.8323300551337487,35486.92608083127,35405.22815468563,1.0028852192767377,0.8,4282.896028401352,4273.035954225843,1.0028852192767377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.661516697508,4632.441516551485,6.190873422013768,4.983258047900664,-3.7793820373220908,8.762640085222754,2.9228061907053577,3.5,0.8350874830586736,0.6,0.00022696948580202883,0.9947485294293068,0.00022816770177307283,199.10358491555368,0.0,0.0,0.0,0.001286328768987916,7.712298605962127e-05,0.00014984649974240756,0.0005881687123380857,0.09253418501004854,0.09253418501004854,0.09253418501004854,0.09255175845376908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489255.7994677851,595.1572190782123,0.0,0.09253418501004854,0.09253423784645255,0.09253423784645255,0.37177434819764377,0.37177434819764377,0.5,9.713501911880263,0.094632418559911,0.094632418559911,-4.18367562815547e-11,9.272838877905087e-05,0.0941058027592021,-4.18367562815547e-11,27545.82614005546,20893.577766871018,0.7585024918344654,0.9878812004298574,0.6070839765022158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664263507757152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51849617145166,260.51849617145166,-12.631503828548318,244.68927582169505,276.3477165211946,124892.0774942769,124876.4262137663,15.651280510602254,0.0,nan,276.3477165211946,3.19771652119465,270.0160283813139,-3.1339716186860755,263.68434024140953,-9.465659758590448,257.3526521014996,-15.79734789850039,251.02096396159712,-22.12903603840286,244.68927582169505,-28.46072417830493,1.0,1.0,26022.012520719443,26022.012520719443,275.57838504065154,2.4283850406515626,275.57838504065154,275.57838504065154,77069.6864976032,77067.96521514095,1.7212824622401968,0.0,8546.071908451686,8546.071908451686,0.8854143287611094,3944.7671911984485,275.57838504065154,2.4283850406515626,1.0,0.002,0.145024963562779,0.0048301855102241215,0.00022397592158167594,0.001776024067407214,0.11198796079083798,0.11198796079083798,0.0,-1.1011109992548063e-11,1.0,1.0001904531320625,0.09410580280103886,0.09253423784645255,0.0,1.760605087442269e-05,22.61824831039246,0.0,1600032.7998558965,266.5605375924635,9.272843061580716e-05,1.0,1284686.0702448199,2597.4076264731893,,,,,,,,,,,,,,,,,,,2.0,15264.589958960732,1555.9419715574634,0.37177434819764377,6.173730061729009,2.9228061907053577
2583.0,-30.21885319778122,4.983344630711035,35.051280902043366,24.49404200250285,4.956844397856114,-26.701283438219008,-40.196064895112045,1.439274644079348,-6.5894040672682195,-6.5894965867524835,40.102505671966625,41035.18205788254,25739.60551731885,25739.60551731885,66774.7875752014,77078.43000243559,77067.95193245346,25739.60551731885,102807.55744977231,102807.55744977231,102807.55744977231,130353.2702593313,125969.51032756979,4383.759931761511,0.0,90955.99623376912,54912.748312040974,40048.05324636461,27545.712809558983,67593.7660559236,20893.50076825088,1555.934993909374,0.0,0.8781849135405151,2.7196668922795815,0.001494314320929203,1.0,1.0,-6.495666920622625,333211.6871385916,1558957.7267336552,4.6785805747721065,1558957.7267336552,4.6785805747721065,0.7585028172151844,0.09253411098942087,3.9251384639431133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251384639431133,1.2850187550296004,1.2853104302597969,3.054537880151561,6472.199233542878,15264.585080657895,6452.618610908635,0.00032693120588161664,23172.68475222059,2362.9562340065763,19287.308837243352,1966.758152604952,0.832329488079498,0.832329488079498,35486.90423912776,35405.22815468563,1.0028844476996264,0.8,4282.89339233913,4273.035954225843,1.0028844476996264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.659975508789,4632.441516551485,6.1908875831456145,4.983344630711035,-3.7793176638226145,8.76266229453365,2.9228043849645777,3.5,0.8350869671327364,0.6,0.00022696948580202883,0.9947359253862597,0.0002281705928273333,199.1034853185852,0.0,0.0,0.0,0.001286328768987916,7.712389042040616e-05,0.00014984559538162265,0.0005881647100848636,0.09253405760473135,0.09253405760473135,0.09253405760473135,0.0925515812528747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.2377215501,595.1580527275404,0.0,0.09253405760473135,0.09253411098942087,0.09253411098942087,0.3717737282166807,0.3717737282166807,0.5,9.714027558499055,0.09445069922412586,0.09445069922412586,-4.0188297134591267e-11,9.251948426935996e-05,0.09382966612986365,-4.0188297134591267e-11,27545.712809558983,20893.50076825088,0.7585028172151844,0.9878838163856024,0.6070853046408473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664259384014602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51858697660157,260.51858697660157,-12.631413023398409,244.6893950689592,276.34777888422417,124891.43881999528,124876.25706426393,15.181755731351448,0.0,nan,276.34777888422417,3.197778884224192,270.0161021211957,-3.133897878804305,263.6844253581356,-9.46557464186435,257.3527485950768,-15.797251404923202,251.02107183201798,-22.128928167981996,244.6893950689592,-28.46060493104079,1.0,1.0,26022.012520719443,26022.012520719443,275.57844203557954,2.4284420355795646,275.57844203557954,275.57844203557954,77069.65652091341,77067.95193245346,1.7045884599501733,0.0,8546.071908451686,8546.071908451686,0.885414519747999,3944.7641562628287,275.57844203557954,2.4284420355795646,1.0,0.002,0.14500741131968564,0.004830269672095256,0.00022394884091267886,0.0017760511351753835,0.11197442045633943,0.11197442045633943,0.0,-2.3911937534204508e-11,1.0,1.0001898944984398,0.09382966617005195,0.09253411098942087,0.0,1.755437319537999e-05,22.551855209117548,0.0,1600032.8680171748,266.56059593273176,9.25195244576571e-05,1.0,1284685.8704731655,2597.4084345371643,,,,,,,,,,,,,,,,,,,2.0,15264.585080657895,1555.934993909374,0.3717737282166807,6.173730061729009,2.9228043849645777
2584.0,-30.21873258509833,4.983431038019318,35.05127869190625,24.49416161924603,4.956939681624191,-26.701165358448716,-40.19595313640309,1.4393724289542145,-6.589332668326676,-6.589424964275007,40.10249818131038,41035.15466494115,25739.62554188466,25739.62554188466,66774.7802068258,77078.42942980677,77067.9515181089,25739.62554188466,102807.57705999355,102807.57705999355,102807.57705999355,130353.15741992138,125969.17030574715,4383.98711417423,0.0,90955.96841806214,54912.69355054064,40048.083186134994,27545.580359927833,67593.66354606283,20893.410806911397,1555.9267963630184,0.0,0.8781853309666028,2.7196741594689597,0.001494314320929203,1.0,1.0,-6.495890298882955,333212.62988542457,1558957.4030638272,4.678566366466589,1558957.4030638272,4.678566366466589,0.7585031984770327,0.09253397200894614,3.925133549393782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925133549393782,1.285018297417578,1.285309972543905,3.0545351434153747,6472.193434727299,15264.580215965178,6452.620303369985,0.00032693253846845883,23172.706679524283,2362.9584699692846,19287.313896123585,1966.7586684671714,0.8323289187950632,0.8323289187950632,35486.868693443976,35405.22815468563,1.0028831920177854,0.8,4282.889102351668,4273.035954225843,1.0028831920177854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.658452785103,4632.441516551485,6.190894666838826,4.983431038019318,-3.7792434223913123,8.76267446041063,2.922802600858874,3.5,0.8350864573882497,0.6,0.00022696948580202883,0.9947234156918243,0.00022817346231281073,199.1033864659106,0.0,0.0,0.0,0.001286328768987916,7.712486745860609e-05,0.00014984461834342274,0.0005881601386558755,0.09253392008428782,0.09253392008428782,0.09253392008428782,0.09255138493568794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489250.6744255295,595.1588867769538,0.0,0.09253392008428782,0.09253397200894614,0.09253397200894614,0.37177310725609397,0.37177310725609397,0.5,9.714551431955385,0.09424159697272216,0.09424159697272216,-4.774847184307873e-12,9.22959483204977e-05,0.09353466539204192,-4.774847184307873e-12,27545.580359927833,20893.410806911397,0.7585031984770327,0.9878852055610362,0.6070858200632527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664255279657124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5186808986698,260.5186808986698,-12.631319101330178,244.6895143342121,276.3478474631067,124891.45309162833,124875.75021626854,15.702875359793847,0.0,nan,276.3478474631067,3.1978474631067115,270.0161808373548,-3.1338191626451817,263.68451421157,-9.465485788429987,257.35284758577757,-15.79715241422241,251.02118095999757,-22.128819040002412,244.6895143342121,-28.46048566578787,1.0,1.0,26022.012520719443,26022.012520719443,275.5785136095734,2.4285136095734288,275.5785136095734,275.5785136095734,77069.75488004673,77067.9515181089,1.8033619378402364,0.0,8546.071908451686,8546.071908451686,0.8854148305642807,3944.7592171407505,275.5785136095734,2.4285136095734288,1.0,0.002,0.14498991426745386,0.004830356056760658,0.00022392185148809604,0.001776078154210536,0.11196092574404802,0.11196092574404802,0.0,5.6986321043950294e-12,1.0,1.0001892977143418,0.09353466539681676,0.09253397200894614,0.0,1.7499165895142763e-05,22.480926894137696,0.0,1600032.9514811626,266.5606673316733,9.229595309534488e-05,1.0,1284685.6260947683,2597.4094230331257,,,,,,,,,,,,,,,,,,,2.0,15264.580215965178,1555.9267963630184,0.37177310725609397,6.173730061729009,2.922802600858874
2585.0,-30.218611278603166,4.983517052958538,35.051276654569214,24.494240967929386,4.956990493241033,-26.701051101413366,-40.195849480200536,1.4394302972701774,-6.589273932061815,-6.589366268640237,40.10249877017897,41035.16970116713,25739.67410328781,25739.67410328781,66774.84380445494,77078.45838233193,77068.02388616934,25739.67410328781,102807.69798945714,102807.69798945714,102807.69798945714,130353.19074195005,125968.97523671035,4384.215505239696,0.0,90955.95447865903,54912.665723399055,40048.098616955525,27545.492752492908,67593.59136944843,20893.35234154856,1555.9210387541025,0.0,0.878185647421463,2.719680112079604,0.001494314320929203,1.0,1.0,-6.495778143867426,333213.40248040145,1558957.428508637,4.67855559501491,1558957.428508637,4.67855559501491,0.7585034883668103,0.09253385314314831,3.925129292130366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925129292130366,1.2850180266065534,1.2853097016714115,3.0545324741441635,6472.187778861906,15264.575337132666,6452.621889378183,0.0003269338335129375,23172.72826172119,2362.9606707408943,19287.318636808228,1966.7591518824704,0.832328348175936,0.832328348175936,35486.83790173463,35405.22815468563,1.0028821042744336,0.8,4282.885386118559,4273.035954225843,1.0028821042744336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.65700803762,4632.441516551485,6.190908498110268,4.983517052958538,-3.7791790143873727,8.76269606734591,2.9228009081147244,3.5,0.8350859737470641,0.6,0.00022696948580202883,0.9947108342077858,0.00022817634833825184,199.10328704469495,0.0,0.0,0.0,0.001286328768987916,7.71257736717651e-05,0.00014984371213026373,0.0005881559437240485,0.09253380073081176,0.09253380073081176,0.09253380073081176,0.09255127837455386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489248.14828742336,595.1597091265105,0.0,0.09253380073081176,0.09253385314314831,0.09253385314314831,0.3717724841921284,0.3717724841921284,0.5,9.715075706673224,0.09408968097665138,0.09408968097665138,-4.928324415232055e-11,9.233657840468368e-05,0.09358812477279344,-4.928324415232055e-11,27545.492752492908,20893.35234154856,0.7585034883668103,0.9878872013099816,0.6070866907615531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664251183620805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5187733911085,260.5187733911085,-12.631226608891495,244.68963332974457,276.34791345246026,124890.9478532676,124875.48400004047,15.463853227149999,0.0,nan,276.34791345246026,3.197913452460284,270.0162574279355,-3.1337425720644774,263.6846014033829,-9.465398596617092,257.35294537883493,-15.797054621165046,251.02128935429312,-22.12871064570686,244.68963332974457,-28.46036667025541,1.0,1.0,26022.012520719443,26022.012520719443,275.57858077319923,2.4285807731992577,275.57858077319923,275.57858077319923,77069.73728444937,77068.02388616934,1.7133982800296508,0.0,8546.071908451686,8546.071908451686,0.8854150998110495,3944.754938591018,275.57858077319923,2.4285807731992577,1.0,0.002,0.1449724072275674,0.004830440009287638,0.000223894840684377,0.0017761051350426076,0.11194742034218849,0.11194742034218849,0.0,-2.4273015455239522e-11,1.0,1.0001894059708778,0.09358812482207668,0.09253385314314831,0.0,1.750915318357355e-05,22.493753913446156,0.0,1600033.0204631956,266.56072606793816,9.233662768792783e-05,1.0,1284685.4258233903,2597.410233119254,,,,,,,,,,,,,,,,,,,2.0,15264.575337132666,1555.9210387541025,0.3717724841921284,6.173730061729009,2.9228009081147244
2586.0,-30.218490297401374,4.983602812798872,35.0512745673818,24.494338128156983,4.957061261332381,-26.700935141562613,-40.19573803581295,1.4395060819299879,-6.589207061412026,-6.589299225621998,40.102493242402005,41035.14939592445,25739.70371639957,25739.70371639957,66774.85311232402,77078.4742094527,77068.03640961643,25739.70371639957,102807.740126016,102807.740126016,102807.740126016,130353.11229057565,125968.66966429792,4384.4426262777215,0.0,90955.93461989178,54912.60971340033,40048.1387849905,27545.372164559656,67593.51094955015,20893.270643036427,1555.9135135506076,0.0,0.8781860325025884,2.719686914155878,0.001494314320929203,1.0,1.0,-6.495938356131887,333214.2849530677,1558957.1896540131,4.678542487677525,1558957.1896540131,4.678542487677525,0.7585038429765005,0.09253372139079984,3.925124796503486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925124796503486,1.2850176719511428,1.2853093469355006,3.054529818678417,6472.182152248637,15264.57047621995,6452.623463633832,0.0003269351216001288,23172.74974312043,2362.9628612340025,19287.32334236371,1966.7596317155921,0.8323277796623929,0.8323277796623928,35486.805385995394,35405.22815468563,1.0028809556285139,0.8,4282.8814618133065,4273.035954225843,1.0028809556285139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.655585179815,4632.441516551485,6.190917739350542,4.983602812798872,-3.7791083339419447,8.762711146740816,2.922799241018088,3.5,0.8350854974337395,0.6,0.00022696948580202883,0.9946982866329971,0.00022817922665807432,199.10318789018436,0.0,0.0,0.0,0.001286328768987916,7.712674798402471e-05,0.00014984273781800411,0.0005881514457854186,0.09253366945696159,0.09253366945696159,0.09253366945696159,0.09255110280905016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489245.5990415299,595.160538695636,0.0,0.09253366945696159,0.09253372139079984,0.09253372139079984,0.3717718677263014,0.3717718677263014,0.5,9.715598637379758,0.09391967923164657,0.09391967923164657,2.0406787371030077e-11,9.216420994562213e-05,0.09336086949008404,2.0406787371030077e-11,27545.372164559656,20893.270643036427,0.7585038429765005,0.9878885143599487,0.6070871126453529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424710618595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5188664984865,260.5188664984865,-12.631133501513489,244.6897522298198,276.34798076713975,124890.67795528073,124875.11128857531,15.566666705435065,0.0,nan,276.34798076713975,3.197980767139768,270.01633505969136,-3.13366494030862,263.6846893522262,-9.465310647773777,257.3530436447531,-15.796956355246891,251.02139793728853,-22.12860206271145,244.6897522298198,-28.46024777018019,1.0,1.0,26022.012520719443,26022.012520719443,275.5786492816214,2.4286492816214036,275.5786492816214,275.5786492816214,77069.77383477292,77068.03640961643,1.7374251564906444,0.0,8546.071908451686,8546.071908451686,0.8854153841328469,3944.7504204860033,275.5786492816214,2.4286492816214036,1.0,0.002,0.1449549427108154,0.00483052540782852,0.000223867899386062,0.0017761320945227784,0.111933949693031,0.111933949693031,0.0,-6.0911596946877644e-12,1.0,1.0001889462520166,0.09336086946967725,0.09253372139079984,0.0,1.7466621047446297e-05,22.43910950248521,0.0,1600033.0986863126,266.56079293858795,9.216418953883476e-05,1.0,1284685.1970699802,2597.411158413993,,,,,,,,,,,,,,,,,,,2.0,15264.57047621995,1555.9135135506076,0.3717718677263014,6.173730061729009,2.922799241018088
2587.0,-30.21834292493046,4.98368826077591,35.051272530249754,24.49443071326243,4.957124678511456,-26.70079616517001,-40.19561185324562,1.4395778968548951,-6.589143918492709,-6.589236005920124,40.10249051819089,41035.175865187346,25739.741618020827,25739.741618020827,66774.91748320818,77078.50495168053,77068.07621292326,25739.741618020827,102807.81783094408,102807.81783094408,102807.81783094408,130353.08459829603,125968.41476141963,4384.6698368764055,0.0,90955.91705178417,54912.58787890651,40048.14352541962,27545.26676735195,67593.41029277157,20893.19964507284,1555.9068023323355,0.0,0.878186386141666,2.7196933271881067,0.001494314320929203,1.0,1.0,-6.4959762029641865,333215.1171001108,1558957.0719419946,4.678530450566632,1558957.0719419946,4.678530450566632,0.7585041677591056,0.0925335960542222,3.925120503084738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925120503084738,1.2850173358733927,1.2853090107814673,3.054527276409805,6472.176765486512,15264.565612834072,6452.624869551373,0.0003269363474425202,23172.770614380435,2362.964989510224,19287.327544745323,1966.7600602392586,0.8323272113510715,0.8323272113510715,35486.774332769804,35405.22815468563,1.002879858647368,0.8,4282.877714017956,4273.035954225843,1.002879858647368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.654218996642,4632.441516551485,6.190928889760473,4.98368826077591,-3.7790405880006928,8.762728848776604,2.922797640324853,3.5,0.835085040092815,0.6,0.00022696948580202883,0.9946830021163121,0.00022818273291000545,199.10306710589003,0.0,0.0,0.0,0.001286328768987916,7.712785115984039e-05,0.00014984163464218844,0.0005881464723497862,0.09253354415816958,0.09253354415816958,0.09253354415816958,0.09255095910713107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.0659608569,595.1613631389561,0.0,0.09253354415816958,0.0925335960542222,0.0925335960542222,0.3717712508647216,0.3717712508647216,0.5,9.716121029479336,0.09376484690506004,0.09376484690506004,-5.2864379540551454e-11,9.208742739019726e-05,0.09325980295591307,-5.2864379540551454e-11,27545.26676735195,20893.19964507284,0.7585041677591056,0.9878909377997321,0.6070884082849071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243040845409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5189618399452,260.5189618399452,-12.6310381600548,244.68987554346674,276.3480481364104,124890.43004900063,124874.48986541515,15.940183585470328,0.0,nan,276.3480481364104,3.1980481364104207,270.01641361783453,-3.133586382165447,263.684779099246,-9.465220900753991,257.35314458065227,-15.796855419347708,251.02151006206094,-22.128489937939037,244.68987554346674,-28.460124456533237,1.0,1.0,26022.012520719443,26022.012520719443,275.57871715882055,2.428717158820575,275.57871715882055,275.57871715882055,77069.79946706149,77068.07621292326,1.7232541382254567,0.0,8546.071908451686,8546.071908451686,0.885415655666126,3944.7461056001616,275.57871715882055,2.428717158820575,1.0,0.002,0.14493749711677767,0.004830609979248037,0.00022384098554616302,0.0017761590029935848,0.11192049277308151,0.11192049277308151,0.0,-1.1460252018202777e-11,1.0,1.0001887418529347,0.09325980300877745,0.0925335960542222,0.0,1.7447697966872166e-05,22.414795537385704,0.0,1600033.172671691,266.56085608150727,9.20874802545768e-05,1.0,1284684.9813622711,2597.4120309400478,,,,,,,,,,,,,,,,,,,2.0,15264.565612834072,1555.9068023323355,0.3717712508647216,6.173730061729009,2.922797640324853
2588.0,-30.218221891610696,4.98377341166736,35.051270501792494,24.494522215705388,4.957187989178612,-26.700680903518343,-40.195504285488255,1.4396469792372493,-6.589079880911697,-6.589171849911349,40.10248669224692,41035.16795858942,25739.777128487007,25739.777128487007,66774.94508707643,77078.52128667023,77068.10356922077,25739.777128487007,102807.88069770778,102807.88069770778,102807.88069770778,130353.03664484844,125968.14008241642,4384.896562432019,0.0,90955.89353852658,54912.54012424723,40048.170460310386,27545.155947140658,67593.32640745104,20893.124798129877,1555.8998111702788,0.0,0.8781867490617137,2.719699835761172,0.001494314320929203,1.0,1.0,-6.496067936267423,333215.9615748453,1558956.9066231,4.678518097557985,1558956.9066231,4.678518097557985,0.7585045021427334,0.09253346905154672,3.925115672779576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925115672779576,1.2850170125834948,1.2853086874181885,3.0545242859378403,6472.170429035265,15264.561282185992,6452.62719432373,0.0003269378380129624,23172.793140670947,2362.967286552589,19287.33449364547,1966.7607688298729,0.8323267021183542,0.8323267021183542,35486.73939637075,35405.22815468563,1.0028786244901609,0.8,4282.873497564708,4273.035954225843,1.0028786244901609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.652894510076,4632.441516551485,6.190939402968151,4.98377341166736,-3.778972178660643,8.762745590328002,2.9227960884859243,3.5,0.8350845967102641,0.6,0.00022696948580202883,0.9946704495149864,0.00022818561254403603,199.1029679088835,0.0,0.0,0.0,0.001286328768987916,7.712879160355175e-05,0.00014984069419847707,0.000588142057218614,0.09253341732152827,0.09253341732152827,0.09253341732152827,0.0925508029804116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.53181731806,595.1621878724619,0.0,0.09253341732152827,0.09253346905154672,0.09253346905154672,0.3717706368238769,0.3717706368238769,0.5,9.716642537458693,0.09360946480131815,0.09360946480131815,-3.637978807091713e-12,9.19689996408124e-05,0.09310391364391535,-3.637978807091713e-12,27545.155947140658,20893.124798129877,0.7585045021427334,0.9878925721832149,0.6070890447265513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664238990290018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51905660514484,260.51905660514484,-12.630943394855137,244.68999791775838,276.348115292522,124890.02326292759,124874.17942580544,15.843837122168502,0.0,nan,276.348115292522,3.1981152925220044,270.01649181758023,-3.133508182419746,263.68486834262706,-9.465131657372922,257.35324486766507,-15.796755132334908,251.02162139271638,-22.128378607283594,244.68999791775838,-28.4600020822416,1.0,1.0,26022.012520719443,26022.012520719443,275.5787845158669,2.428784515866937,275.5787845158669,275.5787845158669,77069.81554822777,77068.10356922077,1.7119790069991723,0.0,8546.071908451686,8546.071908451686,0.8854159611542284,3944.7412511434736,275.5787845158669,2.428784515866937,1.0,0.002,0.14492008069448367,0.00483069461364919,0.00022381411718262485,0.0017761858724594844,0.11190705859131242,0.11190705859131242,0.0,-1.0357890760370747e-11,1.0,1.0001884265279732,0.09310391364755333,0.09253346905154672,0.0,1.741851809088381e-05,22.377304775980996,0.0,1600033.247647242,266.5609201190883,9.19690032787912e-05,1.0,1284684.7624593521,2597.412916390977,,,,,,,,,,,,,,,,,,,2.0,15264.561282185992,1555.8998111702788,0.3717706368238769,6.173730061729009,2.9227960884859243
2589.0,-30.218100802109003,4.983858265478759,35.05126848029397,24.49461546437817,4.95725081407437,-26.7005656405082,-40.19539671773089,1.43971563065276,-6.589016042672881,-6.589107890691967,40.10248283576529,41035.15672214253,25739.81279635729,25739.81279635729,66774.96951849983,77078.53988608155,77068.12993778363,25739.81279635729,102807.94273414092,102807.94273414092,102807.94273414092,130352.98796146008,125967.86505904517,4385.122902414913,0.0,90955.87087281562,54912.4876227895,40048.20361114013,27545.04522731917,67593.2488384593,20893.050009413844,1555.8928298167825,0.0,0.8781871110284167,2.7197063244161286,0.001494314320929203,1.0,1.0,-6.49616300637166,333216.8034604009,1558956.7399848304,4.678505777005616,1558956.7399848304,4.678505777005616,0.7585048358785094,0.09253334234776084,3.92511050285973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92511050285973,1.2850166913105852,1.2853083660723559,3.054521026381782,6472.163522427113,15264.556428789334,6452.629664014589,0.0003269394580466626,23172.817887941655,2362.969810071906,19287.341875716724,1966.761521591647,0.8323261318060589,0.8323261318060589,35486.7020036134,35405.22815468563,1.0028773035604008,0.8,4282.868984655035,4273.035954225843,1.0028773035604008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6516150813495,4632.441516551485,6.190949886948058,4.983858265478759,-3.7789039617285716,8.76276222720733,2.9227945894394716,3.5,0.8350841684112776,0.6,0.00022696948580202883,0.9946578912579118,0.00022818849354825691,199.10286866592998,0.0,0.0,0.0,0.001286328768987916,7.712973205786482e-05,0.000149839753744164,0.0005881375911671337,0.09253329078304523,0.09253329078304523,0.09253329078304523,0.09255064665671534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.00183588336,595.1630112480193,0.0,0.09253329078304523,0.09253334234776084,0.09253334234776084,0.3717700242132939,0.3717700242132939,0.5,9.71716315255086,0.09345342446778204,0.09345342446778204,3.581135388230905e-12,9.184801911032991e-05,0.09294488432033177,3.581135388230905e-12,27545.04522731917,20893.050009413844,0.7585048358785094,0.9878940673215002,0.6070895751765417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664234953819242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519150859792,260.519150859792,-12.630849140208,244.6901195287674,276.34818219080995,124889.60924226957,124873.85076320234,15.758479067210269,0.0,nan,276.34818219080995,3.1981821908099732,270.01656965840084,-3.133430341599137,263.68495712600225,-9.465042873997731,257.3533445935884,-15.79665540641156,251.02173206118312,-22.12826793881686,244.6901195287674,-28.459880471232566,1.0,1.0,26022.012520719443,26022.012520719443,275.57885156054624,2.4288515605462635,275.57885156054624,275.57885156054624,77069.83402052034,77068.12993778363,1.704082736716373,0.0,8546.071908451686,8546.071908451686,0.8854162881208723,3944.7360553740286,275.57885156054624,2.4288515605462635,1.0,0.002,0.14490269403245304,0.004830779085778573,0.00022378729468317527,0.0017762126951616478,0.11189364734158763,0.11189364734158763,0.0,-1.0155177046500263e-11,1.0,1.0001881048488277,0.09294488431675063,0.09253334234776084,0.0,1.7388750847487518e-05,22.339059457197894,0.0,1600033.3223852331,266.5609839573271,9.184801552919453e-05,1.0,1284684.5442279507,2597.413799126093,,,,,,,,,,,,,,,,,,,2.0,15264.556428789334,1555.8928298167825,0.3717700242132939,6.173730061729009,2.9227945894394716
2590.0,-30.21797965328995,4.983942822257292,35.05126646272011,24.49470329973849,4.957313299174419,-26.700450358042858,-40.19528914997352,1.439783982212543,-6.588952329060078,-6.589044052664384,40.102478905470655,41035.15853622363,25739.848450043348,25739.848450043348,66775.00698626698,77078.56245341407,77068.15508027309,25739.848450043348,102808.00353031643,102808.00353031643,102808.00353031643,130352.93785798697,125967.5890193426,4385.348838644368,0.0,90955.85635576947,54912.45235291018,40048.22666984366,27544.934327670533,67593.16099751419,20892.9750825766,1555.8858429935183,0.0,0.8781874726169336,2.719712800830069,0.001494314320929203,1.0,1.0,-6.496262461878985,333217.64375162363,1558956.5701582844,4.678493469332349,1558956.5701582844,4.678493469332349,0.7585051695544743,0.09253321580245064,3.9251065599879644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251065599879644,1.2850163714410914,1.2853080461302577,3.0545187183772016,6472.15863204236,15264.551580552632,6452.630731320225,0.00032694055577806605,23172.83746713067,2362.9718065935535,19287.34506596469,1966.7618469064046,0.8323255662291109,0.8323255662291109,35486.673485786065,35405.22815468563,1.0028762961450421,0.8,4282.865542855395,4273.035954225843,1.0028762961450421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.650380289315,4632.441516551485,6.190960301056437,4.983942822257292,-3.778835880220809,8.762778702478101,2.9227931426920226,3.5,0.8350837550548637,0.6,0.00022696948580202883,0.9946453270201435,0.00022819137599731793,199.10276937446,0.0,0.0,0.0,0.001286328768987916,7.713067252278054e-05,0.0001498388132792483,0.0005881333089431892,0.09253316442587571,0.09253316442587571,0.09253316442587571,0.09255048954910086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.47592730244,595.1638332925611,0.0,0.09253316442587571,0.09253321580245064,0.09253321580245064,0.3717694129894012,0.3717694129894012,0.5,9.717682849850133,0.09329597736598316,0.09329597736598316,-4.780531526193954e-11,9.172360432785354e-05,0.09278159078542103,-4.780531526193954e-11,27544.934327670533,20892.9750825766,0.7585051695544743,0.9878959054559188,0.6070903909603035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664230931432794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5192446712335,260.5192446712335,-12.630755328766497,244.69024052244146,276.34824882002255,124889.23847315037,124873.55409589378,15.684377256595965,0.0,nan,276.34824882002255,3.1982488200225703,270.0166471604997,-3.133352839500276,263.68504550100005,-9.46495449899993,257.35344384147305,-15.796556158526926,251.02184218196373,-22.128157818036243,244.69024052244146,-28.45975947755852,1.0,1.0,26022.012520719443,26022.012520719443,275.5789183405675,2.4289183405675203,275.5789183405675,275.5789183405675,77069.85184802346,77068.15508027309,1.6967677503707819,0.0,8546.071908451686,8546.071908451686,0.885416537483984,3944.732092787904,275.5789183405675,2.4289183405675203,1.0,0.002,0.14488533793193623,0.00483086341423241,0.0002237605193200605,0.001776239472932128,0.11188025966003025,0.11188025966003025,0.0,-7.747811506947366e-12,1.0,1.0001877745409422,0.09278159083322635,0.09253321580245064,0.0,1.7358185902641658e-05,22.299789364037952,0.0,1600033.3969721068,266.5610476709399,9.17236521331688e-05,1.0,1284684.3264101841,2597.4146801885186,,,,,,,,,,,,,,,,,,,2.0,15264.551580552632,1555.8858429935183,0.3717694129894012,6.173730061729009,2.9227931426920226
