time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.21785853636006,4.984027084610447,35.0512644476143,24.494790750928246,4.957377603909195,-26.7003349223379,-40.195181547291554,1.4398539681459421,-6.5888886017225445,-6.588980199541894,40.10247494071152,41035.164913179266,25739.883788761606,25739.883788761606,66775.04870194088,77078.58527721575,77068.17990423093,25739.883788761606,102808.06369299254,102808.06369299254,102808.06369299254,130352.88711989895,125967.3127527005,4385.574367198455,0.0,90955.84444246786,54912.423992658856,40048.244944232225,27544.823426906412,67593.06837113864,20892.900152150436,1555.8788564640033,0.0,0.8781878344182523,2.719719278814835,0.001494314320929203,1.0,1.0,-6.496363634654983,333218.4842442998,1558956.398842109,4.678481154422264,1558956.398842109,4.678481154422264,0.7585055031335497,0.0925330894202134,3.925103074288894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925103074288894,1.285016043923272,1.285307718538098,3.0545167843237144,6472.1545340151015,15264.54673754057,6452.6312490453565,0.0003269414483606895,23172.85501067923,2362.9735955376436,19287.346613479756,1966.7620047090247,0.8323250028790654,0.8323250028790654,35486.64827457228,35405.22815468563,1.0028754055386548,0.8,4282.862500128979,4273.035954225843,1.0028754055386548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.649189723553,4632.441516551485,6.190970573559401,4.984027084610447,-3.7787678305728267,8.762794915183274,2.922791747762678,3.5,0.8350833565036223,0.6,0.00022696948580202883,0.9946327662607033,0.00022819425772118373,199.10267010922482,0.0,0.0,0.0,0.001286328768987916,7.713161330364927e-05,0.00014983787249837956,0.0005881290939882969,0.0925330382134803,0.0925330382134803,0.0925330382134803,0.09255033253270069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.9543307942,595.1646539301597,0.0,0.0925330382134803,0.0925330894202134,0.0925330894202134,0.37176880304383497,0.37176880304383497,0.5,9.718201619228063,0.0931370091664121,0.0931370091664121,-1.63140612130519e-11,9.159781933476552e-05,0.09261656488689596,-1.63140612130519e-11,27544.823426906412,20892.900152150436,0.7585055031335497,0.9878978763812556,0.6070913172318827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664226923128423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193382825591,260.5193382825591,-12.630661717440887,244.6903610220502,276.34831554306385,124888.90914594413,124873.25822508856,15.650920855580182,0.0,nan,276.34831554306385,3.1983155430638703,270.016724638857,-3.133275361142978,263.6851337346709,-9.464866265329078,257.3535428304544,-15.79645716954559,251.02195192625825,-22.128048073741724,244.6903610220502,-28.459638977949766,1.0,1.0,26022.012520719443,26022.012520719443,275.5789850984114,2.428985098411431,275.5789850984114,275.5789850984114,77069.87487094059,77068.17990423093,1.6949667096632766,0.0,8546.071908451686,8546.071908451686,0.8854167579336159,3944.7285896603385,275.5789850984114,2.428985098411431,1.0,0.002,0.14486801271108057,0.00483094760522814,0.0002237337916473747,0.001776266199020472,0.11186689582368735,0.11186689582368735,0.0,-9.332153105834351e-12,1.0,1.0001874407270863,0.09261656490321002,0.0925330894202134,0.0,1.7327296925761493e-05,22.260103004489263,0.0,1600033.4715729537,266.56111139827743,9.159783564882673e-05,1.0,1284684.1085405468,2597.4155614611773,,,,,,,,,,,,,,,,,,,2.0,15264.54673754057,1555.8788564640033,0.37176880304383497,6.173730061729009,2.922791747762678
2592.0,-30.217737446958637,4.984111046730851,35.05126244403402,24.494883720204257,4.957441603963976,-26.700219541886725,-40.19507394460959,1.4399236774058854,-6.588825334827618,-6.588916815648746,40.102471243162675,41035.15674505482,25739.919878900062,25739.919878900062,66775.07662395488,77078.60400802804,77068.20720090768,25739.919878900062,102808.12707980775,102808.12707980775,102808.12707980775,130352.84119531735,125967.041639773,4385.799555544341,0.0,90955.82343261076,54912.37608487091,40048.274830822054,27544.7141155096,67592.98894633165,20892.82633558424,1555.8719570098187,0.0,0.8781881926529478,2.7197257091035616,0.001494314320929203,1.0,1.0,-6.496453602293855,333219.31856217096,1558956.2390715189,4.678468960918464,1558956.2390715189,4.678468960918464,0.7585058333867447,0.09253296391184011,3.9250982045980947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250982045980947,1.2850157177003858,1.2853073922411653,3.054513770167962,6472.148147380751,15264.541897927957,6452.633363021547,0.00032694293412054723,23172.87840749046,2362.975981348418,19287.352932296057,1966.7626490489677,0.832324435192374,0.832324435192374,35486.61305327536,35405.22815468563,1.0028741613183012,0.8,4282.858249291576,4273.035954225843,1.0028741613183012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.648043632916,4632.441516551485,6.190980960574227,4.984111046730851,-3.778700180754228,8.762811227485079,2.922790404942975,3.5,0.8350829728408501,0.6,0.00022696948580202883,0.9946202085272087,0.00022819713882358733,199.10257086665038,0.0,0.0,0.0,0.001286328768987916,7.713255409512722e-05,0.0001498369317069016,0.0005881246716252468,0.09253291283894403,0.09253291283894403,0.09253291283894403,0.09255017869485008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.43817219784,595.1654728091831,0.0,0.09253291283894403,0.09253296391184011,0.09253296391184011,0.3717681943272441,0.3717681943272441,0.5,9.718719529866059,0.0929793340338847,0.0929793340338847,1.318767317570746e-11,9.148082114052158e-05,0.09246321335490393,1.318767317570746e-11,27544.7141155096,20892.82633558424,0.7585058333867447,0.9878994502961516,0.6070919097487527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222928782516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51943169995997,260.51943169995997,-12.63056830004001,244.69048110989763,276.3483822900075,124888.5353189405,124872.9168208592,15.61849808130802,0.0,nan,276.3483822900075,3.198382290007544,270.01680205400214,-3.1331979459978356,263.68522181798085,-9.464778182019131,257.35364158194443,-15.796358418055547,251.02206134592728,-22.127938654072693,244.69048110989763,-28.459518890102345,1.0,1.0,26022.012520719443,26022.012520719443,275.57905167636574,2.4290516763657592,275.57905167636574,275.57905167636574,77069.89823917122,77068.20720090768,1.6910382635396672,0.0,8546.071908451686,8546.071908451686,0.8854170659123979,3944.723695621085,275.57905167636574,2.4290516763657592,1.0,0.002,0.14485071618427722,0.004831031586783173,0.0002237071080670469,0.001776292879048702,0.11185355403352344,0.11185355403352344,0.0,-1.2884251391481749e-11,1.0,1.000187130533607,0.09246321334171625,0.09253296391184011,0.0,1.729859221381246e-05,22.22322277606447,0.0,1600033.5456459837,266.56117466517236,9.148080795284841e-05,1.0,1284683.892271871,2597.41643625844,,,,,,,,,,,,,,,,,,,2.0,15264.541897927957,1555.8719570098187,0.3717681943272441,6.173730061729009,2.922790404942975
2593.0,-30.217616288190182,4.98419470647161,35.05126044954435,24.49497717842462,4.957503269751227,-26.70010433239963,-40.19496637685222,1.4399912925804594,-6.588762307476202,-6.588853668514112,40.10246749803988,41035.142871926975,25739.956182476457,25739.956182476457,66775.09905440343,77078.62237732885,77068.23334233408,25739.956182476457,102808.18952481053,102808.18952481053,102808.18952481053,130352.79425783979,125966.76989597347,4386.024361866323,0.0,90955.79905773424,54912.319467983965,40048.31065527809,27544.604733029264,67592.91538830736,20892.752454197198,1555.8650595906686,0.0,0.8781885497824342,2.7197321154267584,0.001494314320929203,1.0,1.0,-6.4965472854651125,333220.1497651333,1558956.077245078,4.6784568050398265,1558956.077245078,4.6784568050398265,0.75850616324671,0.09253283866758043,3.925092753376235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925092753376235,1.285015401277483,1.2853070757464404,3.0545102801679653,6472.140752489547,15264.537061801086,6452.636181162597,0.000326944681272313,23172.90438028428,2362.9786298363133,19287.361355908244,1966.7635080183595,0.8323238658127856,0.8323238658127856,35486.573625894416,35405.22815468563,1.0028727685150476,0.8,4282.853490824392,4273.035954225843,1.0028727685150476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.646940103377,4632.441516551485,6.190991335554925,4.98419470647161,-3.778632756485773,8.762827462957382,2.9227891119903147,3.5,0.8350826034258042,0.6,0.00022696948580202883,0.9946076437710791,0.00022820002160999736,199.10247156732308,0.0,0.0,0.0,0.001286328768987916,7.713349459185648e-05,0.00014983599121017234,0.0005881201632939927,0.09253278777484086,0.09253278777484086,0.09253278777484086,0.09255002404395529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.926035535,595.1662903750807,0.0,0.09253278777484086,0.09253283866758043,0.09253283866758043,0.37176758710817576,0.37176758710817576,0.5,9.719236559575831,0.09282191354651559,0.09282191354651559,3.4049207897624e-11,9.136103790297057e-05,0.0923063830489923,3.4049207897624e-11,27544.604733029264,20892.752454197198,0.75850616324671,0.9879008572243742,0.6070923651715352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664218948670334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195247527929,260.5195247527929,-12.630475247207073,244.69060085161658,276.3484486539564,124888.12019228826,124872.5626464292,15.55754585907354,0.0,nan,276.3484486539564,3.1984486539564045,270.01687909350363,-3.1331209064963446,263.6853095330366,-9.464690466963361,257.35373997255215,-15.796260027447829,251.02217041209212,-22.127829587907854,244.69060085161658,-28.459399148383397,1.0,1.0,26022.012520719443,26022.012520719443,275.5791178823825,2.4291178823825135,275.5791178823825,275.5791178823825,77069.91639683794,77068.23334233408,1.683054503868334,0.0,8546.071908451686,8546.071908451686,0.8854174106694616,3944.7182171431164,275.5791178823825,2.4291178823825135,1.0,0.002,0.1448334490108108,0.004831115421114386,0.00022368046970419974,0.0017763195204954947,0.11184023485209987,0.11184023485209987,0.0,-9.800305532381426e-12,1.0,1.000186813300356,0.0923063830149431,0.09253283866758043,0.0,1.7269236738937224e-05,22.18550654949711,0.0,1600033.6194339034,266.5612376925238,9.136100385376267e-05,1.0,1284683.6768109787,2597.417307788694,,,,,,,,,,,,,,,,,,,2.0,15264.537061801086,1555.8650595906686,0.37176758710817576,6.173730061729009,2.9227891119903147
2594.0,-30.217495059966268,4.984278071166878,35.051258451788016,24.495065153483324,4.957564817011557,-26.69998907227648,-40.19485880909485,1.440058807786006,-6.588699010053517,-6.588790238618673,40.10246341352227,41035.142654131996,25739.991552052707,25739.991552052707,66775.13420618471,77078.64475210769,77068.25573284697,25739.991552052707,102808.24728489967,102808.24728489967,102808.24728489967,130352.74108898401,125966.49238189064,4386.248707093368,0.0,90955.78315064158,54912.28096770381,40048.33575881975,27544.493804084337,67592.82956290408,20892.677473352192,1555.8580825043255,0.0,0.8781889097388923,2.719738550602828,0.001494314320929203,1.0,1.0,-6.496657032649978,333220.9846910175,1558955.900754283,4.678444552943868,1558955.900754283,4.678444552943868,0.7585064957793559,0.0925327129740315,3.9250885849880333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250885849880333,1.2850150853225673,1.285306759719809,3.0545077873562465,6472.135470520643,15264.532231100182,6452.637529703803,0.0003269458810773315,23172.92493690786,2362.9807260285484,19287.365386788155,1966.7639190537193,0.8323233014089163,0.8323233014089163,35486.543476934414,35405.22815468563,1.0028717034795747,0.8,4282.849852164318,4273.035954225843,1.0028717034795747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.645878155119,4632.441516551485,6.191001423977543,4.984278071166878,-3.778565163244034,8.762843234410912,2.9227878677566617,3.5,0.8350822479304748,0.6,0.00022696948580202883,0.9945950719834302,0.00022820290608257718,199.1023722111706,0.0,0.0,0.0,0.001286328768987916,7.7134435099188e-05,0.00014983505070284082,0.0005881158471448236,0.09253266228597695,0.09253266228597695,0.09253266228597695,0.09254986593174612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.4169677641,595.1671069237367,0.0,0.09253266228597695,0.0925327129740315,0.0925327129740315,0.371766981289487,0.371766981289487,0.5,9.71975261323255,0.09266123956581396,0.09266123956581396,3.0127011996228248e-12,9.122856516796674e-05,0.09213320596870744,3.0127011996228248e-12,27544.493804084337,20892.677473352192,0.7585064957793559,0.9879026316547616,0.6070931327995873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664214982893638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51961750288183,260.51961750288183,-12.630382497118148,244.69072032105336,276.34851468469975,124887.7503814652,124872.24345144244,15.506930022719246,0.0,nan,276.34851468469975,3.1985146846997736,270.0169558119832,-3.133044188016754,263.6853969392517,-9.464603060748288,257.35383806651276,-15.796161933487213,251.0222791937903,-22.12772080620968,244.69072032105336,-28.459279678946615,1.0,1.0,26022.012520719443,26022.012520719443,275.57918393225503,2.4291839322550572,275.57918393225503,275.57918393225503,77069.9340751822,77068.25573284697,1.6783423352317186,0.0,8546.071908451686,8546.071908451686,0.8854176742949424,3944.7140279129735,275.57918393225503,2.4291839322550572,1.0,0.002,0.14481621424595262,0.0048311991689819625,0.0002236538815161432,0.001776346111290008,0.1118269407580716,0.1118269407580716,0.0,-7.193848815256754e-12,1.0,1.0001864629912443,0.09213320596569474,0.0925327129740315,0.0,1.7236823027919717e-05,22.143861453558575,0.0,1600033.6935206426,266.56130098994646,9.122856215526554e-05,1.0,1284683.4603853957,2597.4181832215086,,,,,,,,,,,,,,,,,,,2.0,15264.532231100182,1555.8580825043255,0.371766981289487,6.173730061729009,2.9227878677566617
2595.0,-30.21737385486589,4.984361143891049,35.05125645128806,24.49515270944687,4.957628279356891,-26.69987364145512,-40.194751241337485,1.440128044439902,-6.588635695850201,-6.588726792690365,40.10245933793619,41035.147277919175,25740.02660002125,25740.02660002125,66775.17387794043,77078.66740307002,77068.27846029171,25740.02660002125,102808.30506031297,102808.30506031297,102808.30506031297,130352.68811684812,125966.21548956762,4386.472627280495,0.0,90955.76998608587,54912.24977608962,40048.35578888472,27544.38305653515,67592.73884541987,20892.602620500813,1555.8511143540745,0.0,0.8781892697475185,2.719744987409634,0.001494314320929203,1.0,1.0,-6.496765625350804,333221.8198298667,1558955.7246498128,4.6784322990786436,1558955.7246498128,4.6784322990786436,0.7585068279662869,0.09253258743923427,3.925084898110337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925084898110337,1.2850147613118486,1.2853064356355457,3.0545056884041455,6472.1310230930085,15264.527405829327,6452.638299384416,0.0003269468648111912,23172.943349550205,2362.9826035955402,19287.367687415015,1966.7641536523702,0.8323227393463329,0.8323227393463329,35486.516810619985,35405.22815468563,1.0028707614714554,0.8,4282.84663382267,4273.035954225843,1.0028707614714554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.644859246361,4632.441516551485,6.19101137096328,4.984361143891049,-3.778497601312018,8.762858745203067,2.92278667395052,3.5,0.8350819068430058,0.6,0.00022696948580202883,0.9945825027651298,0.000228205790038544,199.10227287406883,0.0,0.0,0.0,0.001286328768987916,7.71353756171227e-05,0.00014983411018490612,0.0005881116031085752,0.09253253693567144,0.09253253693567144,0.09253253693567144,0.09254970840996501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.91261210665,595.1679219373966,0.0,0.09253253693567144,0.09253258743923427,0.09253258743923427,0.3717663764813827,0.3717663764813827,0.5,9.720267699551037,0.09249828694936468,0.09249828694936468,-6.650680006714538e-12,9.10968401512946e-05,0.09196116733954796,-6.650680006714538e-12,27544.38305653515,20892.602620500813,0.7585068279662869,0.9879045444607718,0.6070940159972485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664211031104744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5197101772715,260.5197101772715,-12.630289822728457,244.69083958113296,276.3485807734051,124887.42175128267,124871.92747819559,15.494273087089443,0.0,nan,276.3485807734051,3.1985807734051264,270.0170325349552,-3.1329674650447714,263.685484296507,-9.464515703492964,257.35393605803705,-15.796063941962927,251.02238781959196,-22.127612180408022,244.69083958113296,-28.459160418867015,1.0,1.0,26022.012520719443,26022.012520719443,275.57925003758584,2.4292500375858594,275.57925003758584,275.57925003758584,77069.95689974051,77068.27846029171,1.6784394488058751,0.0,8546.071908451686,8546.071908451686,0.8854179074677413,3944.7103226008885,275.57925003758584,2.4292500375858594,1.0,0.002,0.14479901167205603,0.004831282775437025,0.000223627343044204,0.0017763726488926165,0.11181367152210199,0.11181367152210199,0.0,-8.063179464390391e-12,1.0,1.0001861149849918,0.09196116734619864,0.09253258743923427,0.0,1.7204622387833355e-05,22.102490099361553,0.0,1600033.7676280527,266.5613643041498,9.109684680197461e-05,1.0,1284683.243904954,2597.419058876634,,,,,,,,,,,,,,,,,,,2.0,15264.527405829327,1555.8511143540745,0.3717663764813827,6.173730061729009,2.92278667395052
2596.0,-30.217252669494304,4.984443919083238,35.05125445813682,24.49524578349667,4.95769150087752,-26.699758252450966,-40.19464363865552,1.4401970626241645,-6.588572827402572,-6.588663802524981,40.10245554898029,41035.13754915095,25740.06236649082,25740.06236649082,66775.19991564177,77078.68597451536,77068.30402184225,25740.06236649082,102808.36638833307,102808.36638833307,102808.36638833307,130352.6403689194,125965.94417639686,4386.696192522534,0.0,90955.74781819183,54912.19930915074,40048.38723226787,27544.273980586328,67592.6612128542,20892.52894136648,1555.844236909967,0.0,0.8781896261886608,2.7197513778680795,0.001494314320929203,1.0,1.0,-6.4968614251254735,333222.64897092356,1558955.560929665,4.678420166648687,1558955.560929665,4.678420166648687,0.7585071567358025,0.09253246275192822,3.925079843479795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925079843479795,1.2850144383236775,1.2853061125740624,3.0545025226332294,6472.12431520432,15264.522584136173,6452.640645744264,0.0003269484344286121,23172.967543395156,2362.9850706811353,19287.374700841618,1966.7648688228517,0.8323221730114136,0.8323221730114138,35486.48025166456,35405.22815468563,1.0028694699984524,0.8,4282.842221544057,4273.035954225843,1.0028694699984524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.643883748995,4632.441516551485,6.191021426125778,4.984443919083238,-3.7784304290348922,8.76287434811813,2.9227855310075896,3.5,0.8350815802878827,0.6,0.00022696948580202883,0.9945699357640371,0.00022820867355865623,199.10217355323545,0.0,0.0,0.0,0.001286328768987916,7.71363164510274e-05,0.00014983316935100142,0.0005881071529043102,0.09253241239418679,0.09253241239418679,0.09253241239418679,0.09254955432858684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.4139362919,595.1687351147176,0.0,0.09253241239418679,0.09253246275192822,0.09253246275192822,0.37176577270950956,0.37176577270950956,0.5,9.720781896440167,0.0923363317247663,0.0923363317247663,-3.2514435588382185e-11,9.097512241851291e-05,0.09180237739951735,-3.2514435588382185e-11,27544.273980586328,20892.52894136648,0.7585071567358025,0.987906064319051,0.6070945693339151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664207093157902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51980276603825,260.51980276603825,-12.630197233961724,244.69095866432426,276.3486468677563,124887.04799095701,124871.56803384729,15.479957109717926,0.0,nan,276.3486468677563,3.198646867756338,270.01710922706144,-3.132890772938538,263.68557158639373,-9.464428413606242,257.35403394568516,-15.795966054314817,251.02249630500876,-22.12750369499122,244.69095866432426,-28.45904133567572,1.0,1.0,26022.012520719443,26022.012520719443,275.5793160187804,2.429316018780412,275.5793160187804,275.5793160187804,77069.98010409751,77068.30402184225,1.6760822552605532,0.0,8546.071908451686,8546.071908451686,0.8854182271426068,3944.705242697194,275.5793160187804,2.429316018780412,1.0,0.002,0.14478183881083892,0.004831366170822942,0.00022360085024418844,0.0017763991389494755,0.11180042512209422,0.11180042512209422,0.0,-1.0806335860868987e-11,1.0,1.0001857937847272,0.09180237743203179,0.09253246275192822,0.0,1.7174900539067923e-05,22.064303246952782,0.0,1600033.8412266427,266.5614271725974,9.09751549329485e-05,1.0,1284683.028979579,2597.4199282420145,,,,,,,,,,,,,,,,,,,2.0,15264.522584136173,1555.844236909967,0.37176577270950956,6.173730061729009,2.9227855310075896
2597.0,-30.21713140835446,4.984526395430109,35.05125247029517,24.49533382840457,4.9577524881310175,-26.69964301871409,-40.19453607089815,1.440264077309456,-6.58851015312905,-6.588601004133851,40.10245171552343,41035.136074690665,25740.09824579934,25740.09824579934,66775.23432049001,77078.70821988535,77068.32859003224,25740.09824579934,102808.42683583157,102808.42683583157,102808.42683583157,130352.59173400264,125965.67237203785,4386.919361964791,0.0,90955.73107316587,54912.15884440828,40048.413587508425,27544.164898171064,67592.57848567949,20892.455244786142,1555.8373638820983,0.0,0.8781899817575444,2.7197577489271625,0.001494314320929203,1.0,1.0,-6.496960471539069,333223.4755901902,1558955.395286818,4.678408063914667,1558955.395286818,4.678408063914667,0.758507485052611,0.0925323383001816,3.9250755410243805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250755410243805,1.2850141247115454,1.2853057988907461,3.0544999199175846,6472.1188003621855,15264.517766087954,6452.6421625922485,0.000326949695011374,23172.988678181697,2362.987225829585,19287.379234801752,1966.7653311581175,0.8323216095540408,0.8323216095540407,35486.449133007736,35405.22815468563,1.0028683707084116,0.8,4282.83846585185,4273.035954225843,1.0028683707084116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.642949815945,4632.441516551485,6.191031446540842,4.984526395430109,-3.77836344802373,8.762889843453838,2.9227844367637186,3.5,0.8350812676467767,0.6,0.00022696948580202883,0.9945573610771632,0.00022821155891522207,199.10207417040326,0.0,0.0,0.0,0.001286328768987916,7.713725699017058e-05,0.00014983222881185827,0.0005881028165665934,0.09253228810264968,0.09253228810264968,0.09253228810264968,0.09254939975577534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.91943198675,595.1695469304082,0.0,0.09253228810264968,0.0925323383001816,0.0925323383001816,0.37176517027703215,0.37176517027703215,0.5,9.72129518446367,0.0921744680342158,0.0921744680342158,1.1937117960769683e-11,9.085100481343034e-05,0.09164053259479488,1.1937117960769683e-11,27544.164898171064,20892.455244786142,0.758507485052611,0.9879077824296546,0.6070952905485708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664203169316692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198950885149,260.5198950885149,-12.630104911485091,244.69107759556178,276.3487125814714,124886.6748588629,124871.23942194285,15.435436920049225,0.0,nan,276.3487125814714,3.1987125814713977,270.01718558427643,-3.1328144157235442,263.6856585871188,-9.464341412881197,257.3541315899175,-15.795868410082505,251.02260459274348,-22.1273954072565,244.69107759556178,-28.458922404438198,1.0,1.0,26022.012520719443,26022.012520719443,275.5793816919648,2.4293816919648066,275.5793816919648,275.5793816919648,77069.99744712372,77068.32859003224,1.6688570914848242,0.0,8546.071908451686,8546.071908451686,0.8854184992468827,3944.7009187295025,275.5793816919648,2.4293816919648066,1.0,0.002,0.14476469623538674,0.0048314494116863385,0.00022357440412255992,0.001776425584759221,0.11178720206127996,0.11178720206127996,0.0,-1.1118219192529644e-11,1.0,1.0001854664022727,0.09164053258285776,0.0925323383001816,0.0,1.714460722418624e-05,22.025382265834605,0.0,1600033.9145937995,266.5614898468709,9.085099287631238e-05,1.0,1284682.8147082282,2597.420794962299,,,,,,,,,,,,,,,,,,,2.0,15264.517766087954,1555.8373638820983,0.37176517027703215,6.173730061729009,2.9227844367637186
2598.0,-30.216983942925935,4.984608586739408,35.05125048152267,24.495425854716473,4.957817804475837,-26.69950376877765,-40.194409888330824,1.4403376082534392,-6.588446839595747,-6.58853756292858,40.1024477108327,41035.16796282721,25740.132405999735,25740.132405999735,66775.30036882695,77078.73907900068,77068.35300478805,25740.132405999735,102808.48541078778,102808.48541078778,102808.48541078778,130352.53995649876,125965.39787087895,4387.142085619803,0.0,90955.71610926616,54912.14490600715,40048.41244806556,27544.05454571098,67592.46699377654,20892.380673833984,1555.8304150362674,0.0,0.8781903414676155,2.7197641852357815,0.001494314320929203,1.0,1.0,-6.49706324513653,333224.3106716063,1558955.222245287,4.678395820230664,1558955.222245287,4.678395820230664,0.7585078166020129,0.09253221335593785,3.925071746570589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925071746570589,1.285013780605112,1.285305454706207,3.0544977850138504,6472.114276757354,15264.51295359714,6452.642991474867,0.0003269506989237041,23173.00726763426,2362.989121426202,19287.381712387367,1966.7655838015396,0.8323210487801492,0.8323210487801492,35486.42168860254,35405.22815468563,1.0028674012142829,0.8,4282.8351536028895,4273.035954225843,1.0028674012142829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.642056685844,4632.441516551485,6.191040992720236,4.984608586739408,-3.77829602348109,8.762904610220499,2.9227833903268303,3.5,0.8350809686648086,0.6,0.00022696948580202883,0.994542069256795,0.00022821506783683813,199.1019533112744,0.0,0.0,0.0,0.001286328768987916,7.713836030495877e-05,0.00014983112549707005,0.0005880979174454218,0.0925321634293972,0.0925321634293972,0.0925321634293972,0.0925492433275911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.428640104,595.1703575276799,0.0,0.0925321634293972,0.09253221335593785,0.09253221335593785,0.3717645690975496,0.3717645690975496,0.5,9.721807531678483,0.0920115017779608,0.0920115017779608,-1.0402345651527867e-11,9.072333284620981e-05,0.09147431779206272,-1.0402345651527867e-11,27544.05454571098,20892.380673833984,0.7585078166020129,0.9879103891114844,0.6070967637060125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419925964336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5199899688752,260.5199899688752,-12.630010031124755,244.69120096801922,276.3487789697414,124886.47631547532,124870.61322320152,15.863092273787515,0.0,nan,276.3487789697414,3.1987789697413973,270.0172633693742,-3.1327366306258,263.68574776905405,-9.464252230945931,257.3542321686986,-15.795767831301362,251.02271656836368,-22.1272834316363,244.69120096801922,-28.45879903198076,1.0,1.0,26022.012520719443,26022.012520719443,275.57944799000956,2.429447990009578,275.57944799000956,275.57944799000956,77070.03369163393,77068.35300478805,1.6806868458807003,0.0,8546.071908451686,8546.071908451686,0.885418739223088,3944.6971053034417,275.57944799000956,2.429447990009578,1.0,0.002,0.14474758477097951,0.004831532658545963,0.00022354800633717884,0.001776451990061236,0.11177400316858942,0.11177400316858942,0.0,-3.6015851759274575e-12,1.0,1.000185130178081,0.09147431780246507,0.09253221335593785,0.0,1.71134964072938e-05,21.985411029556705,0.0,1600033.9887060546,266.56155316040423,9.072334324855547e-05,1.0,1284682.5982437164,2597.4216705542626,,,,,,,,,,,,,,,,,,,2.0,15264.51295359714,1555.8304150362674,0.3717645690975496,6.173730061729009,2.9227833903268303
2599.0,-30.216862841022714,4.984690475918728,35.05124850944467,24.495512223243736,4.957878666196973,-26.69938869029394,-40.194302320573456,1.4404044946182972,-6.588384642738902,-6.588475253334662,40.102444216390374,41035.16792588936,25740.16878205681,25740.16878205681,66775.33670794618,77078.75886810296,77068.38108479156,25740.16878205681,102808.54986684836,102808.54986684836,102808.54986684836,130352.49741492429,125965.13288434024,4387.364530584046,0.0,90955.69758671704,54912.106562247565,40048.43447163275,27543.94754807592,67592.38201970866,20892.30844272622,1555.8236538688325,0.0,0.8781906930890261,2.719770506587598,0.001494314320929203,1.0,1.0,-6.497147619555619,333225.13085962215,1558955.0712515316,4.678383851871824,1558955.0712515316,4.678383851871824,0.7585081407180376,0.09253209012125777,3.9250676329544514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250676329544514,1.2850134675938083,1.2853051416238557,3.054495327822636,6472.109070264026,15264.50867010761,6452.644551472355,0.0003269518982916779,23173.02683476398,2362.9911167181435,19287.38637532425,1966.7660592887737,0.8323205471971178,0.8323205471971179,35486.39193576403,35405.22815468563,1.002866350173234,0.8,4282.831562750484,4273.035954225843,1.002866350173234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.641207488707,4632.441516551485,6.1910510064441935,4.984690475918728,-3.7782295011126856,8.762919977031414,2.9227823953641856,3.5,0.8350806843897673,0.6,0.00022696948580202883,0.9945295114620556,0.00022821794947880581,199.10185405916837,0.0,0.0,0.0,0.001286328768987916,7.713930086714238e-05,0.00014983018493488646,0.0005880936093275026,0.09253204026797773,0.09253204026797773,0.09253204026797773,0.09254909329723868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.9442509618,595.1711660643309,0.0,0.09253204026797773,0.09253209012125777,0.09253209012125777,0.3717639690343296,0.3717639690343296,0.5,9.722319063879944,0.09185220119405813,0.09185220119405813,3.808509063674137e-12,9.061059574833052e-05,0.09132763377903075,3.808509063674137e-12,27543.94754807592,20892.30844272622,0.7585081407180376,0.9879121686890062,0.6070975263739674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664195363483355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5200841404109,260.5200841404109,-12.629915859589062,244.69132338000682,276.34884490082015,124886.07231759616,124870.32773444087,15.74458315530301,0.0,nan,276.34884490082015,3.198844900820177,270.01734059664074,-3.1326594033592414,263.68583629250236,-9.464163707497619,257.35433198832453,-15.795668011675446,251.02282768417072,-22.127172315829256,244.69132338000682,-28.458676619993156,1.0,1.0,26022.012520719443,26022.012520719443,275.579513585324,2.4295135853240026,275.579513585324,275.579513585324,77070.04811954567,77068.38108479156,1.6670347541075898,0.0,8546.071908451686,8546.071908451686,0.8854189993843337,3944.692971119224,275.579513585324,2.4295135853240026,1.0,0.002,0.1447305007510199,0.004831615548042881,0.00022352165041044985,0.0017764783388019606,0.11176082520522493,0.11176082520522493,0.0,-1.0787589571625844e-11,1.0,1.0001848334701038,0.09132763377522224,0.09253209012125777,0.0,1.7086039717424982e-05,21.950134265323353,0.0,1600034.061529166,266.5616153572611,9.061059193982146e-05,1.0,1284682.3856401192,2597.422530529382,,,,,,,,,,,,,,,,,,,2.0,15264.50867010761,1555.8236538688325,0.3717639690343296,6.173730061729009,2.9227823953641856
2600.0,-30.216741753026614,4.9847720771899855,35.0512465329777,24.495605332218133,4.9579415441371735,-26.699273423306565,-40.19419475281609,1.440473193151692,-6.588321747982775,-6.5884122257813456,40.1024401436071,41035.15701899049,25740.203251337975,25740.203251337975,66775.36027032847,77078.77727209646,77068.40354972426,25740.203251337975,102808.60680106224,102808.60680106224,102808.60680106224,130352.44425253084,125964.85777090995,4387.586481620899,0.0,90955.67486454602,54912.05452754508,40048.467041112155,27543.8374514686,67592.30449258076,20892.23402509738,1555.8167280412772,0.0,0.8781910508106684,2.7197769010291095,0.001494314320929203,1.0,1.0,-6.497257091324002,333225.96049897367,1558954.8952669213,4.678371675881846,1558954.8952669213,4.678371675881846,0.7585084707934708,0.09253196579496048,3.925062495547508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925062495547508,1.2850131461021714,1.2853048200592463,3.0544920940718736,6472.102218334199,15264.503863384309,6452.647005319172,0.00032695350574173934,23173.051376309,2362.993619259278,19287.393710036602,1966.766807221284,0.8323199822426103,0.8323199822426103,35486.354778073575,35405.22815468563,1.0028650375506165,0.8,4282.827078210897,4273.035954225843,1.0028650375506165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.640397418277,4632.441516551485,6.191060503289697,4.9847720771899855,-3.778162480080397,8.762934557270382,2.922781446244513,3.5,0.835080413212718,0.6,0.00022696948580202883,0.9945169552804366,0.00022822083082336928,199.1017548185593,0.0,0.0,0.0,0.001286328768987916,7.714024143992945e-05,0.00014982924436209938,0.0005880891477818992,0.0925319161567115,0.0925319161567115,0.0925319161567115,0.0925489365999195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.46177568065,595.171973948006,0.0,0.0925319161567115,0.09253196579496048,0.09253196579496048,0.37176337058279146,0.37176337058279146,0.5,9.722829619797185,0.09169000134875205,0.09169000134875205,-4.672529030358419e-11,9.047779855109184e-05,0.09115513445732404,-4.672529030358419e-11,27543.8374514686,20892.23402509738,0.7585084707934708,0.9879136504016968,0.6070980613406175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664191481646896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5201779140287,260.5201779140287,-12.629822085971284,244.69144502209068,276.3489108059697,124885.6689453275,124869.99089092066,15.67805440685909,0.0,nan,276.3489108059697,3.1989108059697173,270.0174176491779,-3.1325823508220765,263.68592449242436,-9.464075507575615,257.35443133564206,-15.795568664357916,251.02293817886735,-22.127061821132628,244.69144502209068,-28.4585549779093,1.0,1.0,26022.012520719443,26022.012520719443,275.5795792415625,2.4295792415625215,275.5795792415625,275.5795792415625,77070.07141032023,77068.40354972426,1.6678605959750712,0.0,8546.071908451686,8546.071908451686,0.8854193242940684,3944.6878080252454,275.5795792415625,2.4295792415625215,1.0,0.002,0.144713449012531,0.004831698458774888,0.0002234953446620977,0.001776504647659695,0.11174767233104885,0.11174767233104885,0.0,-7.678207462197273e-12,1.0,1.000184484528086,0.09115513450404933,0.09253196579496048,0.0,1.7053753326245948e-05,21.9086528398161,0.0,1600034.1351426246,266.5616782520172,9.047784527638214e-05,1.0,1284682.170586952,2597.42340041335,,,,,,,,,,,,,,,,,,,2.0,15264.503863384309,1555.8167280412772,0.37176337058279146,6.173730061729009,2.922781446244513
2601.0,-30.216620582190952,4.984853384046669,35.05124456116459,24.495693412050628,4.958002085731873,-26.699158315408678,-40.19408718505872,1.440539798014502,-6.588259394644751,-6.588349747689973,40.10243632516366,41035.15413480607,25740.238645571324,25740.238645571324,66775.3927803774,77078.79934051483,77068.42800500352,25740.238645571324,102808.66665057484,102808.66665057484,102808.66665057484,130352.39570398034,125964.58763314674,4387.808070833586,0.0,90955.65742022633,54912.012131925854,40048.494764778305,27543.729053405496,67592.2238181838,20892.160792718387,1555.8098968353602,0.0,0.878191404579457,2.71978323965306,0.001494314320929203,1.0,1.0,-6.497356577972823,333226.7829081194,1558954.7302729115,4.678359634443796,1558954.7302729115,4.678359634443796,0.7585087971280087,0.09253184233291624,3.925058085275359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925058085275359,1.2850128344085336,1.2853045082948598,3.0544894028875493,6472.09651603755,15264.49906041913,6452.64865997557,0.00032695481541344945,23173.072969656554,2362.9958211679377,19287.398655915305,1966.767311560554,0.8323194200946393,0.8323194200946393,35486.322879575164,35405.22815468563,1.0028639107130823,0.8,4282.8232284000715,4273.035954225843,1.0028639107130823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63962970653,4632.441516551485,6.191070159533816,4.984853384046669,-3.7780959195632735,8.762949303609943,2.9227805467545402,3.5,0.835080156215583,0.6,0.00022696948580202883,0.9945043906799566,0.0002282237141726912,199.101655510156,0.0,0.0,0.0,0.001286328768987916,7.71411820233201e-05,0.00014982830377870875,0.0005880847951497134,0.09253179283034843,0.09253179283034843,0.09253179283034843,0.09254878321322604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.9849038671,595.1727800186621,0.0,0.09253179283034843,0.09253184233291624,0.09253184233291624,0.3717627730885537,0.3717627730885537,0.5,9.723339269716178,0.09152804728410047,0.09152804728410047,-3.4049207897624e-11,9.035304520921272e-05,0.09099316971713733,-3.4049207897624e-11,27543.729053405496,20892.160792718387,0.7585087971280087,0.9879153104948345,0.6070987432694396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664187613459805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52027115720904,260.52027115720904,-12.62972884279094,244.69156602731547,276.3489762871054,124885.26904151351,124869.67967101261,15.589370500925613,0.0,nan,276.3489762871054,3.198976287105438,270.01749423512763,-3.1325057648723487,263.6860121831998,-9.46398781680017,257.35453013123214,-15.795469868767839,251.02304807927376,-22.126951920726214,244.69156602731547,-28.458433972684503,1.0,1.0,26022.012520719443,26022.012520719443,275.57964458123513,2.429644581235152,275.57964458123513,275.57964458123513,77070.08851594692,77068.42800500352,1.660510943402187,0.0,8546.071908451686,8546.071908451686,0.8854196032168946,3944.683375701736,275.57964458123513,2.429644581235152,1.0,0.002,0.14469642757792983,0.004831781126716728,0.00022346908545600638,0.0017765309035161117,0.11173454272800319,0.11173454272800319,0.0,-1.1027882166475544e-11,1.0,1.0001841569002006,0.09099316975118654,0.09253184233291624,0.0,1.702343792193782e-05,21.869703551373554,0.0,1600034.208132098,266.5617406053552,9.035307925842062e-05,1.0,1284681.9574082878,2597.4242627154267,,,,,,,,,,,,,,,,,,,2.0,15264.49906041913,1555.8098968353602,0.3717627730885537,6.173730061729009,2.9227805467545402
2602.0,-30.21649942283484,4.984934405420327,35.051242583550255,24.495781072787963,4.958064656198484,-26.69904301493693,-40.19397961730135,1.4406082271331924,-6.588196656997127,-6.588286875504153,40.102432212664105,41035.156425839996,25740.27286843127,25740.27286843127,66775.42929427126,77078.82170384309,77068.44978548578,25740.27286843127,102808.72265391705,102808.72265391705,102808.72265391705,130352.3418165517,125964.31262352486,4388.029193026849,0.0,90955.64288211791,54911.977520606655,40048.51706834584,27543.61916263465,67592.1362309805,20892.086507704098,1555.8029856293108,0.0,0.8781917616074825,2.7197896183939227,0.001494314320929203,1.0,1.0,-6.497468222643704,333227.6105068598,1558954.5525727877,4.678347482075455,1558954.5525727877,4.678347482075455,0.7585091263549728,0.0925317183657142,3.9250541852671255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250541852671255,1.2850125141780047,1.2853041879916445,3.054487129082863,6472.091698118268,15264.494263149769,6452.649701200974,0.00032695589611236907,23173.092290935543,2362.9977913900816,19287.401768207717,1966.7676289260571,0.8323188604290087,0.8323188604290087,35486.29467169397,35405.22815468563,1.0028629142494825,0.8,4282.819824007646,4273.035954225843,1.0028629142494825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.638902268695,4632.441516551485,6.1910794740701505,4.984934405420327,-3.7780291042840055,8.762963509704331,2.922779694451623,3.5,0.8350799127004638,0.6,0.00022696948580202883,0.9944918274410272,0.00022822659728240753,199.10155621126006,0.0,0.0,0.0,0.001286328768987916,7.714212261731362e-05,0.0001498273631847152,0.000588080518935704,0.09253166904894608,0.09253166904894608,0.09253166904894608,0.09254862677415923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.51136054297,595.1735849898614,0.0,0.09253166904894608,0.0925317183657142,0.0925317183657142,0.37176217682413176,0.37176217682413176,0.5,9.72384793521764,0.09136343828032523,0.09136343828032523,1.3642420526593924e-11,9.021850701174117e-05,0.09081865286043467,1.3642420526593924e-11,27543.61916263465,20892.086507704098,0.7585091263549728,0.9879171308638874,0.6070995638547632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664183759230485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5203641497936,260.5203641497936,-12.629635850206398,244.69168652794005,276.3490417716441,124884.91600960668,124869.36853601501,15.547473591674047,0.0,nan,276.3490417716441,3.199041771644147,270.01757072289524,-3.132429277104734,263.6860996741725,-9.463900325827467,257.35462862542454,-15.795371374575438,251.02315757668512,-22.126842423314855,244.69168652794005,-28.458313472059928,1.0,1.0,26022.012520719443,26022.012520719443,275.57971000201667,2.429710002016691,275.57971000201667,275.57971000201667,77070.1110845848,77068.44978548578,1.6612990990252001,0.0,8546.071908451686,8546.071908451686,0.8854198498685955,3944.679456193461,275.57971000201667,2.429710002016691,1.0,0.002,0.14467943879774992,0.004831863735120277,0.00022344287685558876,0.001776557111239942,0.11172143842779438,0.11172143842779438,0.0,-1.1904469163909193e-11,1.0,1.0001838038742046,0.09081865284679225,0.0925317183657142,0.0,1.6990774214259778e-05,21.827737430536647,0.0,1600034.2815584622,266.56180334300285,9.021849336932064e-05,1.0,1284681.7428847575,2597.4251304578634,,,,,,,,,,,,,,,,,,,2.0,15264.494263149769,1555.8029856293108,0.37176217682413176,6.173730061729009,2.922779694451623
2603.0,-30.21637827210996,4.985015135301935,35.051240611805305,24.495874251611554,4.958127013034326,-26.698927743589252,-40.193872049543984,1.4406764636852791,-6.588134407369694,-6.588224503459347,40.102428426780264,41035.14447621615,25740.307911328826,25740.307911328826,66775.45238754497,77078.83999851349,77068.47490014882,25740.307911328826,102808.78281147765,102808.78281147765,102808.78281147765,130352.29383594981,125964.04387511418,4388.249960835628,0.0,90955.61938230204,54911.92377783443,40048.55067163068,27543.511024472158,67592.06169610284,20892.013454851534,1555.796169482686,0.0,0.8781921146750459,2.7197959462616823,0.001494314320929203,1.0,1.0,-6.497564531002524,333228.4315241309,1558954.3889849982,4.678335464517846,1558954.3889849982,4.678335464517846,0.7585094520553015,0.09253159524763445,3.9250489247513025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250489247513025,1.285012194848796,1.285303868589954,3.0544837943838754,6472.084632291267,15264.489469689463,6452.652310395328,0.00032695755943991595,23173.11736134987,2363.000347860877,19287.409567264247,1966.768424208496,0.8323182965203231,0.8323182965203231,35486.256623558926,35405.22815468563,1.0028615701721832,0.8,4282.815232000829,4273.035954225843,1.0028615701721832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6382169856,4632.441516551485,6.191088923074036,4.985015135301935,-3.777962711595413,8.762977846897348,2.9227788915394206,3.5,0.8350796832969773,0.6,0.00022696948580202883,0.994479265268249,0.00022822948022029047,199.10145691953716,0.0,0.0,0.0,0.001286328768987916,7.714306322191092e-05,0.0001498264225801179,0.000588076038847426,0.09253154612668255,0.09253154612668255,0.09253154612668255,0.09254847383926443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.0436898071,595.1743880640108,0.0,0.09253154612668255,0.09253159524763445,0.09253159524763445,0.37176158146647303,0.37176158146647303,0.5,9.724355711415162,0.09120019591256323,0.09120019591256323,8.998313205665909e-11,9.009608965016014e-05,0.09065997245681956,8.998313205665909e-11,27543.511024472158,20892.013454851534,0.7585094520553015,0.9879185619129449,0.6071000565230888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417991853555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.520456917149,260.520456917149,-12.629543082851,244.69180661228026,276.3491072220126,124884.52108487925,124869.01126905986,15.509815819368391,0.0,nan,276.3491072220126,3.1991072220126284,270.01764710006756,-3.132352899932414,263.68618697813207,-9.463813021867907,257.3547268561737,-15.79527314382625,251.02326673422752,-22.126733265772458,244.69180661228026,-28.458193387719717,1.0,1.0,26022.012520719443,26022.012520719443,275.5797753127991,2.4297753127991086,275.5797753127991,275.5797753127991,77070.13408562096,77068.47490014882,1.6591854721336858,0.0,8546.071908451686,8546.071908451686,0.8854201825640273,3944.674169375059,275.5797753127991,2.4297753127991086,1.0,0.002,0.1446624797178316,0.004831946143259846,0.00022341671388792785,0.0017765832783351164,0.11170835694396392,0.11170835694396392,0.0,-7.776955728705515e-12,1.0,1.0001834828903866,0.09065997236683643,0.09253159524763445,0.0,1.6961073398522268e-05,21.789577725201823,0.0,1600034.3544293698,266.5618655926303,9.009599966702808e-05,1.0,1284681.5300675626,2597.4259912986367,,,,,,,,,,,,,,,,,,,2.0,15264.489469689463,1555.796169482686,0.37176158146647303,6.173730061729009,2.9227788915394206
