time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2604.0,-30.216257034725167,4.985095572826221,35.05123864352574,24.495956883206986,4.9581871362148995,-26.69881261763047,-40.193764481786616,1.44074269832098,-6.588072324951554,-6.588162295320964,40.102424582843874,41035.15450387333,25740.34300801888,25740.34300801888,66775.49751189222,77078.86598661888,77068.49886549055,25740.34300801888,102808.84187350943,102808.84187350943,102808.84187350943,130352.24477649218,125963.77444625225,4388.470330239931,0.0,90955.60994909941,54911.898384298474,40048.56840533437,27543.402902982743,67591.97130831712,20891.940400614923,1555.7893586479051,0.0,0.8781924670720246,2.7198022575425567,0.001494314320929203,1.0,1.0,-6.497664915530379,333229.25038344436,1558954.2228898825,4.67832346979146,1558954.2228898825,4.67832346979146,0.758509777248783,0.09253147235060882,3.9250457254678977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250457254678977,1.2850118848881842,1.285303558558987,3.0544820414711085,6472.080918079458,15264.484680094889,6452.652586329833,0.0003269583543988299,23173.133846295957,2363.0020288575565,19287.410392050948,1966.768508313333,0.8323177400165878,0.8323177400165878,35486.233483852215,35405.22815468563,1.0028607527458429,0.8,4282.812439283372,4273.035954225843,1.0028607527458429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.637571904009,4632.441516551485,6.191098325155592,4.985095572826221,-3.7778964883645627,8.762992061190785,2.922778135729406,3.5,0.8350794673512588,0.6,0.00022696948580202883,0.9944666942810219,0.0002282323652539444,199.10135755688935,0.0,0.0,0.0,0.001286328768987916,7.714400383711185e-05,0.00014982548196491697,0.000588071867552565,0.0925314234045954,0.0925314234045954,0.0925314234045954,0.0925483205832312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489200.58014457737,595.175189790895,0.0,0.0925314234045954,0.09253147235060882,0.09253147235060882,0.3717609873875623,0.3717609873875623,0.5,9.724862574670903,0.09103714276074015,0.09103714276074015,1.3642420526593924e-11,8.99703694017262e-05,0.09049737979057682,1.3642420526593924e-11,27543.402902982743,20891.940400614923,0.758509777248783,0.9879205506124299,0.6071010167271745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664176091659822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5205493050323,260.5205493050323,-12.629450694967659,244.69192635067503,276.34917225938483,124884.17060910948,124868.72423648405,15.446372625428511,0.0,nan,276.34917225938483,3.199172259384852,270.0177230776407,-3.1322769223592672,263.6862738959156,-9.463726104084401,257.35482471416026,-15.795175285839719,251.0233755324175,-22.126624467582474,244.69192635067503,-28.458073649324945,1.0,1.0,26022.012520719443,26022.012520719443,275.57984032518976,2.4298403251897867,275.57984032518976,275.57984032518976,77070.15041663378,77068.49886549055,1.6515511432371568,0.0,8546.071908451686,8546.071908451686,0.885420384899087,3944.670954095237,275.57984032518976,2.4298403251897867,1.0,0.002,0.14464555106604363,0.0048320283874833956,0.0002233905978314771,0.0017766093959029206,0.11169529891573855,0.11169529891573855,0.0,-6.265602186389385e-12,1.0,1.0001831539899533,0.0904973797769344,0.09253147235060882,0.0,1.6930640756138875e-05,21.750477877965366,0.0,1600034.4270995173,266.5619276750484,8.997035575930568e-05,1.0,1284681.3178100698,2597.426849875834,,,,,,,,,,,,,,,,,,,2.0,15264.484680094889,1555.7893586479051,0.3717609873875623,6.173730061729009,2.922778135729406
2605.0,-30.216135553295285,4.985175629156715,35.05123660813573,24.49602229697632,4.958224089544307,-26.698699589014794,-40.19366103513164,1.4407881307786659,-6.588015464166688,-6.588105202288757,40.10241872494634,41035.176210141726,25740.38896760953,25740.38896760953,66775.56517775125,77078.90450542918,77068.47881430213,25740.38896760953,102808.86778191166,102808.86778191166,102808.86778191166,130352.15836291935,125963.46840113851,4388.6899617808385,0.0,90955.60174316367,54911.87346963301,40048.586970589626,27543.2905810077,67591.87755159732,20891.863994060866,1555.7824718276204,0.0,0.8781927993690812,2.7198080514375933,0.001494314320929203,1.0,1.0,-6.4979078165801525,333230.0019139564,1558953.9697718376,4.678312159222615,1558953.9697718376,4.678312159222615,0.7585100964104383,0.09253134970594998,3.9250419710243887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250419710243887,1.285011672276361,1.2853033458989047,3.0544796251315685,6472.075798145925,15264.47989627476,6452.653844418136,0.0003269595138198759,23173.15392156822,2363.004075965617,19287.414152561076,1966.768891778648,0.8323171812452113,0.8323171812452113,35486.2063287909,35405.22815468563,1.0028597934744592,0.8,4282.809161955152,4273.035954225843,1.0028597934744592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.636966386504,4632.441516551485,6.1911102810837955,4.985175629156715,-3.7778342054988405,8.763009834655556,2.9227774262747355,3.5,0.8350792646499244,0.6,0.00022696948580202883,0.9944540981609079,0.00022823525612873885,199.10125799432873,0.0,0.0,0.0,0.001286328768987916,7.714490842575822e-05,0.0001498245773762706,0.0005880677544928532,0.0925313002706734,0.0925313002706734,0.0925313002706734,0.09254814308149913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.11474366067,595.1759920212331,0.0,0.0925313002706734,0.09253134970594998,0.09253134970594998,0.37176039448415354,0.37176039448415354,0.5,9.725367803174564,0.0908485506892589,0.0908485506892589,2.5011104298755527e-11,8.973812208523668e-05,0.09019738570862046,2.5011104298755527e-11,27543.2905810077,20891.863994060866,0.7585100964104383,0.9879229220519444,0.6071021799744634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664172278644303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5206392982768,260.5206392982768,-12.629360701723158,244.6920456375509,276.3492329589981,124883.55088863414,124868.50487617767,15.046012456492353,0.0,nan,276.3492329589981,3.1992329589980955,270.01779549470155,-3.132204505298432,263.6863580304355,-9.463641969564492,257.354920566134,-15.795079433865965,251.0234831018409,-22.126516898159082,244.6920456375509,-28.457954362449073,1.0,1.0,26022.012520719443,26022.012520719443,275.5798950719758,2.429895071975807,275.5798950719758,275.5798950719758,77070.13462088583,77068.47881430213,1.655806583701633,0.0,8546.071908451686,8546.071908451686,0.8854206223445843,3944.6671808795104,275.5798950719758,2.429895071975807,1.0,0.002,0.14462867854194242,0.004832109444672422,0.0002233645661046502,0.0017766354157965813,0.1116822830523251,0.1116822830523251,0.0,-1.8098768577584634e-11,1.0,1.0001825470612113,0.09019738568360935,0.09253134970594998,0.0,1.687450187708846e-05,21.67835402161221,0.0,1600034.4934902312,266.5619845358333,8.973809707413238e-05,1.0,1284681.1230052505,2597.4276378576806,,,,,,,,,,,,,,,,,,,2.0,15264.47989627476,1555.7824718276204,0.37176039448415354,6.173730061729009,2.9227774262747355
2606.0,-30.21601439417722,4.985255379852718,35.05123439460779,24.496106116008036,4.958278226101832,-26.69858513216026,-40.19355357214806,1.4408489702008267,-6.587954568614009,-6.58804396608233,40.10240950694278,41035.17068507606,25740.425169934115,25740.425169934115,66775.59585501018,77078.92942980221,77068.42615705209,25740.425169934115,102808.8513269862,102808.8513269862,102808.8513269862,130352.01230406025,125963.10427525105,4388.908028809198,0.0,90955.58362438038,54911.82490378248,40048.620800664336,27543.160977074043,67591.78177773838,20891.77538761266,1555.77466642514,0.0,0.8781931669608161,2.719814267009291,0.001494314320929203,1.0,1.0,-6.49828552692361,333230.8079836437,1558953.5714649416,4.678299647316707,1558953.5714649416,4.678299647316707,0.7585104485647902,0.09253121825812793,3.925037275805508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925037275805508,1.2850113875641507,1.2853030611220702,3.054476648059713,6472.0694900879025,15264.475121384914,6452.65593456705,0.00032696098142591265,23173.177025615434,2363.0064319227704,19287.420400156054,1966.769528856037,0.8323166210155777,0.8323166210155777,35486.17236930162,35405.22815468563,1.002858593832195,0.8,4282.805063404565,4273.035954225843,1.002858593832195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.636377144348,4632.441516551485,6.191119865949845,4.985255379852718,-3.7777688493574115,8.76302422921013,2.922776735889145,3.5,0.8350790673968985,0.6,0.00022696948580202883,0.9944415356319437,0.0002282381393671325,199.1011586960244,0.0,0.0,0.0,0.001286328768987916,7.71458481455512e-05,0.00014982363765647763,0.0005880633625984525,0.0925311692615097,0.0925311692615097,0.0925311692615097,0.09254792900245921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.64512647886,595.1767954571849,0.0,0.0925311692615097,0.09253121825812793,0.09253121825812793,0.37175979985343655,0.37175979985343655,0.5,9.725870536118318,0.0906083897837675,0.0906083897837675,3.808509063674137e-11,8.93974683435772e-05,0.08975843915874293,3.808509063674137e-11,27543.160977074043,20891.77538761266,0.7585104485647902,0.9879247757454884,0.6071029584633787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664168483700131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.520728865086,260.520728865086,-12.62927113491395,244.69216465553774,276.3492930746203,124883.12791785623,124868.1532017405,14.974716115732669,0.0,nan,276.3492930746203,3.1992930746203,270.01786739081314,-3.13213260918684,263.68644170700674,-9.463558292993241,257.3550160231821,-15.794983976817889,251.02359033935608,-22.1264096606439,244.69216465553774,-28.45783534446224,1.0,1.0,26022.012520719443,26022.012520719443,275.5799501466087,2.4299501466087463,275.5799501466087,275.5799501466087,77070.16867012302,77068.42615705209,1.7425130709307268,0.0,8546.071908451686,8546.071908451686,0.8854209192882938,3944.6624621845353,275.5799501466087,2.4299501466087463,1.0,0.002,0.1446118881376342,0.004832190961444541,0.00022333866309867895,0.0017766613300394909,0.11166933154933947,0.11166933154933947,0.0,-6.861830114529566e-12,1.0,1.0001816589778159,0.08975843912065784,0.09253121825812793,0.0,1.6792366269587645e-05,21.572832448504673,0.0,1600034.564460699,266.56204543138597,8.939743025848657e-05,1.0,1284680.9140636032,2597.428483023117,,,,,,,,,,,,,,,,,,,2.0,15264.475121384914,1555.77466642514,0.37175979985343655,6.173730061729009,2.922776735889145
2607.0,-30.21589365470267,4.985334930984963,35.051232190233335,24.496221157629066,4.958367722705087,-26.69846751695776,-40.19344565514473,1.44094156251914,-6.58788800093356,-6.58797730195106,40.10240532204329,41035.158288402126,25740.449153185586,25740.449153185586,66775.60744158771,77078.93163518932,77068.46253419662,25740.449153185586,102808.9116873822,102808.9116873822,102808.9116873822,130351.9604818733,125962.8345445949,4389.125937278412,0.0,90955.5558854724,54911.782450152874,40048.63715035502,27543.048794491093,67591.6859448461,20891.69966370935,1555.7675603821303,0.0,0.8781935448470481,2.719821029894529,0.001494314320929203,1.0,1.0,-6.498342859864351,333231.6855024716,1558953.3906357419,4.678286785018765,1558953.3906357419,4.678286785018765,0.7585107886781189,0.09253108956548992,3.92503226045573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92503226045573,1.2850109542571277,1.2853026277166948,3.054473775069734,6472.063402566886,15264.470344087471,6452.657869880771,0.00032696239179628696,23173.199568788175,2363.008730686644,19287.426184938275,1966.770118739659,0.8323160609601955,0.8323160609601955,35486.136094366746,35405.22815468563,1.002857312395543,0.8,4282.800685404224,4273.035954225843,1.002857312395543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.635823089679,4632.441516551485,6.191126459473544,4.985334930984963,-3.7776994093384335,8.763034340323397,2.9227760867310337,3.5,0.8350788819231525,0.6,0.00022696948580202883,0.9944290167845133,0.00022824101265260215,199.10105974174562,0.0,0.0,0.0,0.001286328768987916,7.714679184621156e-05,0.00014982269395581727,0.0005880589071249685,0.09253104178206928,0.09253104178206928,0.09253104178206928,0.09254777623219893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.20350135845,595.1775900275512,0.0,0.09253104178206928,0.09253108956548992,0.09253108956548992,0.3717592000284127,0.3717592000284127,0.5,9.726372514738188,0.09038949948995878,0.09038949948995878,-9.447376214666292e-11,8.930101751047914e-05,0.08963444208671945,-9.447376214666292e-11,27543.048794491093,20891.69966370935,0.7585107886781189,0.9879263478658558,0.6071036358212201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416470324552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5208212593937,260.5208212593937,-12.629178740606278,244.69228370249883,276.3493588162827,124883.09380060842,124867.64635443698,15.447446171465831,0.0,nan,276.3493588162827,3.199358816282711,270.0179437935233,-3.1320562064767046,263.68652877078125,-9.463471229218726,257.35511374801786,-15.79488625198212,251.0236987252585,-22.12630127474148,244.69228370249883,-28.45771629750115,1.0,1.0,26022.012520719443,26022.012520719443,275.5800210673324,2.4300210673324045,275.5800210673324,275.5800210673324,77070.25190072422,77068.46253419662,1.7893665276060347,0.0,8546.071908451686,8546.071908451686,0.8854212364782478,3944.6574217580087,275.5800210673324,2.4300210673324045,1.0,0.002,0.14459512093205187,0.004832273346251749,0.000223312798404595,0.0017766872036812152,0.11165639920229749,0.11165639920229749,0.0,2.085810257151932e-12,1.0,1.0001814081763547,0.08963444218119321,0.09253108956548992,0.0,1.6769154014889856e-05,21.54300829358281,0.0,1600034.6424356715,266.5621119990664,8.930111198424129e-05,1.0,1284680.6866019657,2597.429403102059,,,,,,,,,,,,,,,,,,,2.0,15264.470344087471,1555.7675603821303,0.3717592000284127,6.173730061729009,2.9227760867310337
2608.0,-30.215772388615957,4.985414136022408,35.0512301503326,24.49629984274509,4.958420168508004,-26.698353132910995,-40.19333819216115,1.4410008946442519,-6.587829672312239,-6.587919017233476,40.102405674514294,41035.16249075772,25740.49152762249,25740.49152762249,66775.65401838021,77078.96039907967,77068.53568504799,25740.49152762249,102809.02721267048,102809.02721267048,102809.02721267048,130351.98980195096,125962.64512054416,4389.344681406796,0.0,90955.54401486373,54911.746034903656,40048.664422177855,27542.96258928048,67591.62701145833,20891.642132823366,1555.7618886290838,0.0,0.8781938599531652,2.7198269410530367,0.001494314320929203,1.0,1.0,-6.49822838514865,333232.45272496314,1558953.4058661885,4.678276059603615,1558953.4058661885,4.678276059603615,0.7585110739305234,0.09253097401120035,3.925028451217529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925028451217529,1.2850106765989724,1.285302349995516,3.0544714707008276,6472.05851988569,15264.465562421807,6452.658963663107,0.00032696348980437045,23173.219034030102,2363.0107155889223,19287.429454326873,1966.770452124515,0.8323155029089007,0.8323155029089007,35486.10854296856,35405.22815468563,1.002856339123954,0.8,4282.7973602423435,4273.035954225843,1.002856339123954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.635331097954,4632.441516551485,6.191137384053571,4.985414136022408,-3.7776363584667294,8.763050494489137,2.922775510289015,3.5,0.8350787172254329,0.6,0.00022696948580202883,0.9944164435065136,0.00022824389850361736,199.10096035597113,0.0,0.0,0.0,0.001286328768987916,7.714773158721595e-05,0.00014982175421481288,0.0005880546479044603,0.09253092581305694,0.09253092581305694,0.09253092581305694,0.09254767318359929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.7819969491,595.178378270194,0.0,0.09253092581305694,0.09253097401120035,0.09253097401120035,0.371758601966842,0.371758601966842,0.5,9.726874873616977,0.090228654941086,0.090228654941086,-3.979039320256561e-13,8.934492126400073e-05,0.08969063208485295,-3.979039320256561e-13,27542.96258928048,20891.642132823366,0.7585110739305234,0.9879278983336236,0.6071042273298336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664160932252337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52091264672237,260.52091264672237,-12.629087353277612,244.69240252729534,276.3494227661411,124882.64410608786,124867.36501629768,15.279089790186239,0.0,nan,276.3494227661411,3.19942276614114,270.01801871837176,-3.1319812816282138,263.68661467060815,-9.463385329391826,257.35521062284727,-15.79478937715271,251.02380657507055,-22.126193424929426,244.69240252729534,-28.457597472704634,1.0,1.0,26022.012520719443,26022.012520719443,275.5800879116376,2.4300879116375995,275.5800879116376,275.5800879116376,77070.23943005173,77068.53568504799,1.7037450037460076,0.0,8546.071908451686,8546.071908451686,0.8854214773890351,3944.6535934736166,275.5800879116376,2.4300879116375995,1.0,0.002,0.1445783432186517,0.0048323541804974855,0.0002232869136312115,0.0017767130622756597,0.11164345681560574,0.11164345681560574,0.0,-2.4093128967589417e-11,1.0,1.0001815219568175,0.08969063208525085,0.09253097401120035,0.0,1.677965307641669e-05,21.55649289816055,0.0,1600034.710942628,266.56217032768774,8.934492166190466e-05,1.0,1284680.4877305578,2597.430207534348,,,,,,,,,,,,,,,,,,,2.0,15264.465562421807,1555.7618886290838,0.371758601966842,6.173730061729009,2.922775510289015
2609.0,-30.21565135978567,4.985493108835166,35.05122808878971,24.496396933123492,4.958489802998007,-26.698237243516616,-40.19323055455459,1.4410756647484244,-6.587764789866412,-6.5878539957087945,40.10240095837325,41035.155145518554,25740.5186051941,25740.5186051941,66775.67375071265,77078.97566373303,77068.55849927582,25740.5186051941,102809.07710446992,102809.07710446992,102809.07710446992,130351.92597924212,125962.36357281936,4389.562406422758,0.0,90955.52226464162,54911.70165971179,40048.68956103315,27542.848874772204,67591.53843580536,20891.565215680228,1555.7547464986467,0.0,0.8781942309436997,2.719833537934382,0.001494314320929203,1.0,1.0,-6.49834223528984,333233.30862673,1558953.202082986,4.678263432030564,1558953.202082986,4.678263432030564,0.7585114129139996,0.09253084799753004,3.925023712199588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925023712199588,1.285010326695459,1.285302000012581,3.054468614499936,6472.0524679387345,15264.460795330588,6452.660879076984,0.00032696489130608705,23173.24147162159,2363.013003586504,19287.435179627133,1966.7710359426649,0.8323149440809525,0.8323149440809525,35486.07426666664,35405.22815468563,1.002855128290901,0.8,4282.793223455825,4273.035954225843,1.002855128290901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63486315771,4632.441516551485,6.191144593598162,4.985493108835166,-3.777568247696335,8.763061356531502,2.9227749620269527,3.5,0.8350785605791293,0.6,0.00022696948580202883,0.9944038949990377,0.00022824677874200047,199.1008611647432,0.0,0.0,0.0,0.001286328768987916,7.714867286587076e-05,0.00014982081293615806,0.0005880502433554392,0.0925308002707101,0.0925308002707101,0.0925308002707101,0.09254751188715137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.3410894469,595.179172577893,0.0,0.0925308002707101,0.09253084799753004,0.09253084799753004,0.37175801021067734,0.37175801021067734,0.5,9.727376171696612,0.0900617695371011,0.0900617695371011,2.3874235921539366e-12,8.920584235738716e-05,0.0895117604189295,2.3874235921539366e-12,27542.848874772204,20891.565215680228,0.7585114129139996,0.9879294849033867,0.6071049142414688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664157177666635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52100475120324,260.52100475120324,-12.628995248796741,244.69252128560527,276.34948821678506,124882.37082496386,124866.97183444483,15.398990519022155,0.0,nan,276.34948821678506,3.1994882167850847,270.0180948305632,-3.131905169436777,263.6867014443294,-9.463298555670576,257.3553080580871,-15.794691941912902,251.02391467184938,-22.126085328150594,244.69252128560527,-28.45747871439471,1.0,1.0,26022.012520719443,26022.012520719443,275.5801556027195,2.4301556027195375,275.5801556027195,275.5801556027195,77070.27514703016,77068.55849927582,1.7166477543360088,0.0,8546.071908451686,8546.071908451686,0.8854217771025935,3944.648830760586,275.5801556027195,2.4301556027195375,1.0,0.002,0.14456159899176116,0.00483243622301241,0.00022326108365833437,0.001776738918629426,0.11163054182916718,0.11163054182916718,0.0,2.287760259012117e-12,1.0,1.000181160117611,0.08951176041654207,0.09253084799753004,0.0,1.674617497916496e-05,21.513480524589035,0.0,1600034.7868789537,266.56223521013357,8.920583996996356e-05,1.0,1284680.265872977,2597.431104945811,,,,,,,,,,,,,,,,,,,2.0,15264.460795330588,1555.7547464986467,0.37175801021067734,6.173730061729009,2.9227749620269527
2610.0,-30.215530170859072,4.985571793099381,35.05122608379042,24.496485047880583,4.958549579042975,-26.698122195875982,-40.19312302172182,1.4411415840447552,-6.58770349599007,-6.587792635470479,40.10239847281872,41035.15052425889,25740.55363068433,25740.55363068433,66775.70415494322,77078.99747244276,77068.60070543898,25740.55363068433,102809.1543361233,102809.1543361233,102809.1543361233,130351.90240625739,125962.12217950111,4389.780226756274,0.0,90955.50362248115,54911.656595335684,40048.718919050516,27542.748070134083,67591.4669891846,20891.497359688827,1555.7483073900241,0.0,0.8781945735575925,2.7198397625110147,0.001494314320929203,1.0,1.0,-6.4983662638899204,333234.11633567244,1558953.0946824423,4.6782517703321895,1558953.0946824423,4.6782517703321895,0.7585117253547577,0.09253072779133738,3.925019125690668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925019125690668,1.2850100182114488,1.2853016914585509,3.0544657785265645,6472.046458851469,15264.456027528533,6452.662764264493,0.0003269662816728435,23173.263800714885,2363.0152805203497,19287.440814578753,1966.7716105478175,0.8323143852521864,0.8323143852521864,35486.04109342191,35405.22815468563,1.0028539564243522,0.8,4282.789219796625,4273.035954225843,1.0028539564243522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.634448094971,4632.441516551485,6.191153636048656,4.985571793099381,-3.7775029455052946,8.763074738604676,2.9227744757188385,3.5,0.8350784216339538,0.6,0.00022696948580202883,0.9943913300635897,0.00022824966282390506,199.1007618424047,0.0,0.0,0.0,0.001286328768987916,7.714961323889294e-05,0.00014981987256313588,0.0005880458652188469,0.0925306799978223,0.0925306799978223,0.0925306799978223,0.0925473767506355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.9131460725,595.1799627739264,0.0,0.0925306799978223,0.09253072779133738,0.09253072779133738,0.37175741898558345,0.37175741898558345,0.5,9.727877019968949,0.08991250719930122,0.08991250719930122,3.68913788406644e-11,8.913948039435127e-05,0.08942637158054367,3.68913788406644e-11,27542.748070134083,20891.497359688827,0.7585117253547577,0.9879309790040226,0.6071054876028209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415343409058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210965607757,260.5210965607757,-12.628903439224302,244.69263992754756,276.3495531939835,124881.9822254617,124866.63254074256,15.349684719131801,0.0,nan,276.3495531939835,3.1995531939835473,270.0181705407214,-3.131829459278549,263.6867878874246,-9.463212112575377,257.3554052341335,-15.794594765866464,251.02402258084354,-22.125977419156442,244.69263992754756,-28.457360072452417,1.0,1.0,26022.012520719443,26022.012520719443,275.5802219016201,2.4302219016201434,275.5802219016201,275.5802219016201,77070.28653232734,77068.60070543898,1.6858268883661367,0.0,8546.071908451686,8546.071908451686,0.8854220671708428,3944.6442213191212,275.5802219016201,2.4302219016201434,1.0,0.002,0.14454487074396236,0.004832517438321035,0.00022323527667748397,0.0017767647133048012,0.11161763833874198,0.11161763833874198,0.0,-1.0017714956178647e-11,1.0,1.0001809874281968,0.0894263715436523,0.09253072779133738,0.0,1.6730186575724496e-05,21.492937035487,0.0,1600034.858708032,266.5622965040099,8.913944350297243e-05,1.0,1284680.0565077532,2597.4319518262387,,,,,,,,,,,,,,,,,,,2.0,15264.456027528533,1555.7483073900241,0.37175741898558345,6.173730061729009,2.9227744757188385
2611.0,-30.21540900827683,4.985650214835962,35.05122408451087,24.496577877458208,4.958613239114696,-26.69800678356351,-40.19301541903985,1.4412109934530468,-6.587640701014607,-6.587729723705181,40.10239462480226,41035.14209332027,25740.584942785183,25740.584942785183,66775.72703610545,77079.01583539069,77068.6287522277,25740.584942785183,102809.21369501288,102809.21369501288,102809.21369501288,130351.85373727664,125961.85620339686,4389.997533879781,0.0,90955.48190854269,54911.60808382931,40048.74869412597,27542.64004226377,67591.38873638974,20891.424400579806,1555.7414872271659,0.0,0.8781949297842131,2.7198461451259726,0.001494314320929203,1.0,1.0,-6.498453280431306,333234.94446851034,1558952.928411139,4.678239645297629,1558952.928411139,4.678239645297629,0.7585120514417727,0.09253060511478337,3.925014205385174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925014205385174,1.2850096933948434,1.2853013665682183,3.054462721612435,6472.0399816172485,15264.451266968037,6452.664979069903,0.00032696779359695866,23173.287317979764,2363.0176786139778,19287.44743478034,1966.7722856205066,0.8323138262656216,0.8323138262656216,35486.00550588886,35405.22815468563,1.002852699271795,0.8,4282.784924758401,4273.035954225843,1.002852699271795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.634071077606,4632.441516551485,6.191161728697676,4.985650214835962,-3.777436508017736,8.763086722853698,2.922774033986602,3.5,0.8350782954247434,0.6,0.00022696948580202883,0.9943787680307451,0.00022825254631242406,199.10066254175615,0.0,0.0,0.0,0.001286328768987916,7.715055423335274e-05,0.0001498189315686761,0.0005880414346426829,0.09253055752807199,0.09253055752807199,0.09253055752807199,0.09254722575632691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489183.482743042,595.1807537021054,0.0,0.09253055752807199,0.09253060511478337,0.09253060511478337,0.37175683073124394,0.37175683073124394,0.5,9.728377012138925,0.08976255081512363,0.08976255081512363,-8.242295734817162e-12,8.902269058808088e-05,0.08927644327388862,-8.242295734817162e-12,27542.64004226377,20891.424400579806,0.7585120514417727,0.9879324612863717,0.6071060657350843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664149704194088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5211884797557,260.5211884797557,-12.628811520244255,244.6927585050312,276.3496184544687,124881.63068835218,124866.26271126427,15.36797708789714,0.0,nan,276.3496184544687,3.199618454468748,270.0182464645996,-3.131753535400378,263.6868744747086,-9.463125525291389,257.355502484805,-15.794497515194962,251.02413049492128,-22.125869505078697,244.6927585050312,-28.45724149496877,1.0,1.0,26022.012520719443,26022.012520719443,275.5802880952193,2.430288095219339,275.5802880952193,275.5802880952193,77070.31003575456,77068.6287522277,1.6812835268647177,0.0,8546.071908451686,8546.071908451686,0.8854223783495928,3944.6392764121,275.5802880952193,2.430288095219339,1.0,0.002,0.14452817055525652,0.004832598861039668,0.00022320951373611396,0.0017767904813131457,0.11160475686805697,0.11160475686805697,0.0,-4.9507403385162796e-12,1.0,1.0001806841498215,0.08927644328213091,0.09253060511478337,0.0,1.6702123722486825e-05,21.456881662343797,0.0,1600034.9322266295,266.56235929898537,8.902269883037661e-05,1.0,1284679.8418488197,2597.4328201201006,,,,,,,,,,,,,,,,,,,2.0,15264.451266968037,1555.7414872271659,0.37175683073124394,6.173730061729009,2.922774033986602
2612.0,-30.215287769337138,4.985728359463616,35.05122210737455,24.496665747743123,4.9586741131733305,-26.6978915810866,-40.192907851282484,1.441277904577497,-6.587578920621809,-6.5876678411766765,40.10239126640526,41035.14051131472,25740.6183021092,25740.6183021092,66775.75881342392,77079.03779094895,77068.66041102857,25740.6183021092,102809.27871313777,102809.27871313777,102809.27871313777,130351.8137652479,125961.5991693729,4390.21459587501,0.0,90955.46482439505,54911.56746449672,40048.77484433148,27542.535052110128,67591.30989644161,20891.353562647193,1555.7348365720602,0.0,0.878195278557082,2.7198524231725334,0.001494314320929203,1.0,1.0,-6.498522497435943,333235.75905559177,1558952.783295718,4.678227773975623,1558952.783295718,4.678227773975623,0.7585123708881922,0.0925304840470816,3.9250098995074034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250098995074034,1.285009380269663,1.2853010533719642,3.0544601150566923,6472.034458638407,15264.446509919406,6452.666530741647,0.00032696905836933506,23173.308387275698,2363.019827084244,19287.45207283102,1966.772758570054,0.8323132696676848,0.8323132696676848,35485.97436237476,35405.22815468563,1.002851599107332,0.8,4282.781166066185,4273.035954225843,1.002851599107332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633738394812,4632.441516551485,6.191170247730189,4.985728359463616,-3.77737088885545,8.763099248319065,2.9227736441989696,3.5,0.8350781840568484,0.6,0.00022696948580202883,0.9943661982525527,0.0002282554316517327,199.10056317862689,0.0,0.0,0.0,0.001286328768987916,7.715149493300095e-05,0.0001498179908690279,0.0005880370972852442,0.09253043655364618,0.09253043655364618,0.09253043655364618,0.0925470804999892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.05822737765,595.1815427365287,0.0,0.09253043655364618,0.0925304840470816,0.0925304840470816,0.37175624381432515,0.37175624381432515,0.5,9.728876275402994,0.08961673800297376,0.08961673800297376,1.745092959026806e-11,8.892055484466255e-05,0.08914534374071081,1.745092959026806e-11,27542.535052110128,20891.353562647193,0.7585123708881922,0.987934083771017,0.6071067504711141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664145986743671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5212802419258,260.5212802419258,-12.628719758074169,244.69287701765057,276.34968346619513,124881.26628254887,124865.9245235443,15.341759004561567,0.0,nan,276.34968346619513,3.199683466195154,270.01832217649763,-3.1316778235023435,263.68696088678496,-9.463039113215018,257.3555995970684,-15.794400402931558,251.02423830735816,-22.125761692641817,244.69287701765057,-28.457122982349404,1.0,1.0,26022.012520719443,26022.012520719443,275.5803536822335,2.4303536822335445,275.5803536822335,275.5803536822335,77070.32701869337,77068.66041102857,1.6666076647961745,0.0,8546.071908451686,8546.071908451686,0.8854226506695537,3944.6349490049406,275.5803536822335,2.4303536822335445,1.0,0.002,0.14451149489970722,0.004832679975554831,0.00022318378820522625,0.0017768162040706214,0.11159189410261312,0.11159189410261312,0.0,-7.724152480820257e-12,1.0,1.0001804189680572,0.08914534372325988,0.0925304840470816,0.0,1.6677583599927525e-05,21.425351940146488,0.0,1600035.0045754467,266.56242107937817,8.892053739373296e-05,1.0,1284679.6307013922,2597.4336742103487,,,,,,,,,,,,,,,,,,,2.0,15264.446509919406,1555.7348365720602,0.37175624381432515,6.173730061729009,2.9227736441989696
2613.0,-30.215166544417478,4.985806234149319,35.051220137752125,24.496753268782072,4.958736709545357,-26.697776219032175,-40.192800283525116,1.4413463635360564,-6.587516819072732,-6.587605622775245,40.102387527777786,41035.14330930699,25740.65065357158,25740.65065357158,66775.79396287858,77079.05998960546,77068.68789170285,25740.65065357158,102809.33854527443,102809.33854527443,102809.33854527443,130351.76671549748,125961.33546152168,4390.4312539758,0.0,90955.45020356227,54911.53344190063,40048.796401846266,27542.42817022306,67591.22457206933,20891.281382744153,1555.7280880039998,0.0,0.8781956306009442,2.719858735488434,0.001494314320929203,1.0,1.0,-6.4986100685799215,333236.57806503976,1558952.6217505147,4.678215791323618,1558952.6217505147,4.678215791323618,0.7585126937112372,0.09253036251212567,3.9250060269153577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250060269153577,1.285009059901213,1.2853007329307966,3.0544578629018373,6472.02968659252,15264.441758439223,6452.667561932959,0.0003269701287490946,23173.32752608375,2363.021778699531,19287.455155130858,1966.773072877166,0.8323127152723759,0.8323127152723759,35485.94635271994,35405.22815468563,1.0028506096486491,0.8,4282.777785597583,4273.035954225843,1.0028506096486491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633445918881,4632.441516551485,6.191178464479238,4.985806234149319,-3.7773050552822816,8.7631112894316,2.922773301519705,3.5,0.8350780861484871,0.6,0.00022696948580202883,0.994353630099289,0.00022825831669097974,199.10046382708714,0.0,0.0,0.0,0.001286328768987916,7.71524356432535e-05,0.00014981705015877533,0.0005880328248078736,0.09253031519151382,0.09253031519151382,0.09253031519151382,0.09254693092781731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.63595174934,595.1823310216402,0.0,0.09253031519151382,0.09253036251212567,0.09253036251212567,0.371755658736671,0.371755658736671,0.5,9.729374693435599,0.08947000848462494,0.08947000848462494,8.526512829121202e-12,8.880370251063141e-05,0.08899555419532135,8.526512829121202e-12,27542.42817022306,20891.281382744153,0.7585126937112372,0.9879358509280847,0.6071075582534115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664142282430517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52137203108106,260.52137203108106,-12.62862796891892,244.69299549042654,276.3497485717309,124880.93719232341,124865.5909195293,15.346272794104463,0.0,nan,276.3497485717309,3.199748571730936,270.0183979554779,-3.131602044522083,263.6870473392239,-9.462952660776068,257.35569672294184,-15.794303277058134,251.02434610668533,-22.12565389331465,244.69299549042654,-28.457004509573437,1.0,1.0,26022.012520719443,26022.012520719443,275.5804191162262,2.4304191162262327,275.5804191162262,275.5804191162262,77070.34943876645,77068.68789170285,1.6615470636024838,0.0,8546.071908451686,8546.071908451686,0.8854228955868477,3944.6310570499345,275.5804191162262,2.4304191162262327,1.0,0.002,0.14449484727592088,0.004832761045573852,0.00022315810611408556,0.0017768418880887492,0.11157905305704277,0.11157905305704277,0.0,-5.79716526519225e-12,1.0,1.0001801159683827,0.08899555418679483,0.09253036251212567,0.0,1.6649546902500452e-05,21.389330231460796,0.0,1600035.0772801088,266.56248318092725,8.880369398411858e-05,1.0,1284679.4184079878,2597.4345329364814,,,,,,,,,,,,,,,,,,,2.0,15264.441758439223,1555.7280880039998,0.371755658736671,6.173730061729009,2.922773301519705
2614.0,-30.215045327525374,4.985883832234124,35.05121818357018,24.496840824745618,4.958798846707653,-26.697660910126146,-40.19269268084315,1.441414408950858,-6.587455231526292,-6.587543926022376,40.10238403429801,41035.14491954391,25740.683901848683,25740.683901848683,66775.8288213926,77079.08209676284,77068.7173123922,25740.683901848683,102809.40121424088,102809.40121424088,102809.40121424088,130351.72398120543,125961.07637499142,4390.647606214016,0.0,90955.43490960146,54911.49765207015,40048.81917503479,27542.322766964564,67591.14194199935,20891.21023502381,1555.7214222387797,0.0,0.8781959788781915,2.719864994812449,0.001494314320929203,1.0,1.0,-6.498688332319773,333237.39021028834,1558952.4707985113,4.678203936883372,1558952.4707985113,4.678203936883372,0.7585130132917336,0.09253024186779736,3.925002040751391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925002040751391,1.2850087414681892,1.2853004144254945,3.054455517763149,6472.02471752505,15264.437010719468,6452.6687321840445,0.00032697125031045125,23173.347163964587,2363.023781206078,19287.458653089667,1966.7734295696969,0.8323121608898338,0.8323121608898338,35485.91752161719,35405.22815468563,1.0028495911720055,0.8,4282.774305988919,4273.035954225843,1.0028495911720055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633195100926,4632.441516551485,6.191186834899184,4.985883832234124,-3.7772396572843125,8.763123489518437,2.922773007648998,3.5,0.835078002185428,0.6,0.00022696948580202883,0.9943410629496146,0.0002282612015727745,199.10036448222556,0.0,0.0,0.0,0.001286328768987916,7.715337666954089e-05,0.00014981610913248792,0.0005880285340824482,0.09253019470325034,0.09253019470325034,0.09253019470325034,0.09254678407935799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.21864356834,595.1831177004273,0.0,0.09253019470325034,0.09253024186779736,0.09253024186779736,0.3717550750249294,0.3717550750249294,0.5,9.729872328062365,0.08932482146548182,0.08932482146548182,7.077005648170598e-11,8.86944960711844e-05,0.08885559370258989,7.077005648170598e-11,27542.322766964564,20891.21023502381,0.7585130132917336,0.9879375744042559,0.6071083242646883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413859091487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214637998549,260.5214637998549,-12.62853620014505,244.69311392504474,276.3498136746571,124880.59892623078,124865.2560621389,15.34286409187785,0.0,nan,276.3498136746571,3.1998136746571504,270.01847372474083,-3.131526275259148,263.6871337748277,-9.462866225172263,257.3557938248922,-15.794206175107774,251.02445387496692,-22.125546125033054,244.69311392504474,-28.456886074955236,1.0,1.0,26022.012520719443,26022.012520719443,275.580484255577,2.430484255577028,275.580484255577,275.580484255577,77070.3714048881,77068.7173123922,1.6540924958972028,0.0,8546.071908451686,8546.071908451686,0.8854231476868154,3944.6270509551478,275.580484255577,2.430484255577028,1.0,0.002,0.14447822584789174,0.004832841913967708,0.00022313246423405744,0.0017768675324109783,0.11156623211702872,0.11156623211702872,0.0,-3.354964309837394e-12,1.0,1.000179832855771,0.08885559363181983,0.09253024186779736,0.0,1.662334917470543e-05,21.355671050308715,0.0,1600035.1493923827,266.5625447684737,8.869442530112792e-05,1.0,1284679.2078941665,2597.4353844646107,,,,,,,,,,,,,,,,,,,2.0,15264.437010719468,1555.7214222387797,0.3717550750249294,6.173730061729009,2.922773007648998
2615.0,-30.214924114794265,4.985961154068193,35.051216241025564,24.496928450558357,4.958860679321532,-26.69754563539465,-40.192585113085784,1.441482179660672,-6.587393733868453,-6.587482314598365,40.10238046128003,41035.14575070549,25740.717059571703,25740.717059571703,66775.86281027719,77079.10413522155,77068.74541638244,25740.717059571703,102809.46247595415,102809.46247595415,102809.46247595415,130351.67968927506,125960.81608591361,4390.863603361444,0.0,90955.41916457358,54911.46070012533,40048.84273827584,27542.217213320913,67591.05995159675,20891.138970764307,1555.7147519134287,0.0,0.8781963269935913,2.7198712455378997,0.001494314320929203,1.0,1.0,-6.498772216190616,333238.2012321089,1558952.3164094032,4.678192087957986,1558952.3164094032,4.678192087957986,0.7585133327849951,0.09253012146038243,3.9249979797208945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249979797208945,1.2850084243208622,1.2853000972061808,3.0544531113057016,6472.019618530485,15264.432266879727,6452.669994808417,0.0003269724056716452,23173.367128979105,2363.025817070978,19287.46242715841,1966.7738144176055,0.8323116066736268,0.8323116066736268,35485.88814901424,35405.22815468563,1.0028485535667429,0.8,4282.770761026916,4273.035954225843,1.0028485535667429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63298384247,4632.441516551485,6.191195124631279,4.985961154068193,-3.777174365743993,8.763135519812186,2.9227727601281632,3.5,0.8350779314651895,0.6,0.00022696948580202883,0.9943284964026462,0.00022826408638913147,199.10026514087332,0.0,0.0,0.0,0.001286328768987916,7.715431740100641e-05,0.00014981516840102243,0.0005880242333055586,0.09253007443666297,0.09253007443666297,0.09253007443666297,0.09254663664802248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489173.80489512795,595.1839032151364,0.0,0.09253007443666297,0.09253012146038243,0.09253012146038243,0.3717544929189418,0.3717544929189418,0.5,9.73036914545601,0.08917960365801036,0.08917960365801036,5.684341886080802e-14,8.858072993689348e-05,0.08871009840777333,5.684341886080802e-14,27542.217213320913,20891.138970764307,0.7585133327849951,0.9879392756689519,0.6071090730059795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664134912512375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52155552388535,260.52155552388535,-12.628444476114623,244.69323232495447,276.3498787228106,124880.25517606923,124864.91979311101,15.335382958197425,0.0,nan,276.3498787228106,3.199878722810638,270.01854944324043,-3.131450556759546,263.68722016368093,-9.462779836319044,257.35589088410046,-15.794109115899516,251.0245616045253,-22.125438395474674,244.69323232495447,-28.456767675045512,1.0,1.0,26022.012520719443,26022.012520719443,275.5805491555282,2.43054915552824,275.5805491555282,275.5805491555282,77070.39339302266,77068.74541638244,1.6479766402189853,0.0,8546.071908451686,8546.071908451686,0.8854234045215795,3944.622969619499,275.5805491555282,2.43054915552824,1.0,0.002,0.14446163164628223,0.004832922643738533,0.0002231068643569034,0.0017768931313041178,0.11155343217845169,0.11155343217845169,0.0,-4.338978829010465e-12,1.0,1.0001795385434915,0.08871009840771649,0.09253012146038243,0.0,1.6596116080313776e-05,21.320681771303583,0.0,1600035.2213928082,266.5626062661315,8.858072988005006e-05,1.0,1284678.9976718747,2597.4362348139016,,,,,,,,,,,,,,,,,,,2.0,15264.432266879727,1555.7147519134287,0.3717544929189418,6.173730061729009,2.9227727601281632
2616.0,-30.214802902648902,4.986038200234956,35.05121430747964,24.49701614622029,4.958922227437125,-26.697430389649213,-40.192477545328416,1.4415496942069626,-6.587332336720408,-6.587420800516002,40.102376835433574,41035.145868121996,25740.750152196146,25740.750152196146,66775.89602031815,77079.12611015695,77068.77254533413,25740.750152196146,102809.52269753028,102809.52269753028,102809.52269753028,130351.63432970172,125960.55509312202,4391.079236579701,0.0,90955.40299796948,54911.42267612386,40048.867024272906,27542.111632171443,67590.97865644435,20891.067677760126,1555.708083146722,0.0,0.8781966747812117,2.719877486449784,0.001494314320929203,1.0,1.0,-6.498860182699161,333239.0109748756,1558952.1597372917,4.678180250195342,1558952.1597372917,4.678180250195342,0.7585136519945568,0.09253000130567247,3.924993849017517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924993849017517,1.2850081083724623,1.2852997811860667,3.0544506477774296,6472.014398609692,15264.427526997188,6452.6713435712945,0.0003269735925028655,23173.387397979473,2363.0278839338075,19287.46645870091,1966.7742255205305,0.8323110526509653,0.8323110526509654,35485.85827247535,35405.22815468563,1.0028474981598539,0.8,4282.767155245186,4273.035954225843,1.0028474981598539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63281184021,4632.441516551485,6.191203340249529,4.986038200234956,-3.777109189808792,8.763147390043748,2.9227725586018316,3.5,0.8350778738862376,0.6,0.00022696948580202883,0.994315930087703,0.0002282669712251408,199.10016580010023,0.0,0.0,0.0,0.001286328768987916,7.715525814307628e-05,0.00014981422765895255,0.0005880199220566987,0.09252995439971358,0.09252995439971358,0.09252995439971358,0.09254648893897996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489171.39494207775,595.1846874903853,0.0,0.09252995439971358,0.09253000130567247,0.09253000130567247,0.37175391227561594,0.37175391227561594,0.5,9.730865123551245,0.08903356858394318,0.08903356858394318,-1.3699263945454732e-11,8.846379557780892e-05,0.08856061781682456,-1.3699263945454732e-11,27542.111632171443,20891.067677760126,0.7585136519945568,0.9879409552527838,0.6071098049445031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664131247206418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5216471853873,260.5216471853873,-12.628352814612697,244.69335069377848,276.34994367699284,124879.9067154042,124864.58178635639,15.324929047799044,0.0,nan,276.34994367699284,3.1999436769928593,270.0186250803472,-3.131374919652785,263.687306483719,-9.462693516280979,257.3559878870642,-15.794012112935775,251.02466929042208,-22.125330709577895,244.69335069377848,-28.456649306221493,1.0,1.0,26022.012520719443,26022.012520719443,275.58061384404584,2.4306138440458653,275.58061384404584,275.58061384404584,77070.41537887725,77068.77254533413,1.6428335431264713,0.0,8546.071908451686,8546.071908451686,0.885423665762672,3944.6188182626047,275.58061384404584,2.4306138440458653,1.0,0.002,0.14444506541109037,0.004833003229709335,0.0002230813076200889,0.0017769186836487448,0.11154065381004445,0.11154065381004445,0.0,-8.731166397518697e-12,1.0,1.000179236166441,0.08856061783052382,0.09253000130567247,0.0,1.6568137472798134e-05,21.284734764350755,0.0,1600035.2932706361,266.56266766327957,8.846380927707287e-05,1.0,1284678.7877814518,2597.4370838211944,,,,,,,,,,,,,,,,,,,2.0,15264.427526997188,1555.708083146722,0.37175391227561594,6.173730061729009,2.9227725586018316
