time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2617.0,-30.214681355751754,4.986114874182587,35.05121232243563,24.4970818044618,4.958957260040605,-26.69731749417469,-40.19237409867344,1.4415934037392575,-6.587276579693821,-6.587364829445873,40.10237149787462,41035.16310285833,25740.79507474956,25740.79507474956,66775.95817760788,77079.16413782664,77068.75862633971,25740.79507474956,102809.55370108927,102809.55370108927,102809.55370108927,130351.55700104593,125960.26276548144,4391.294235564495,0.0,90955.3918959751,54911.390881819854,40048.89001572805,27542.00329995667,67590.89331568472,20890.994054108833,1555.701416677443,0.0,0.8781969989947589,2.719883166433716,0.001494314320929203,1.0,1.0,-6.499077434362221,333239.74775407714,1558951.929103052,4.678169214836643,1558951.929103052,4.678169214836643,0.7585139623500698,0.09252988209073158,3.9249896348476345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249896348476345,1.285007903824673,1.2852995765918487,3.054447854495969,6472.008479981461,15264.42279114334,6452.673181016842,0.00032697496052159407,23173.4094501643,2363.0301326308477,19287.471950948613,1966.7747855739335,0.8323104976169945,0.8323104976169945,35485.82779223371,35405.22815468563,1.0028464214270267,0.8,4282.763476602928,4273.035954225843,1.0028464214270267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632678851399,4632.441516551485,6.191214343124896,4.986114874182587,-3.7770482764105675,8.763163150593154,2.9227724027855855,3.5,0.8350778293673101,0.6,0.00022696948580202883,0.994303329240369,0.00022826986406193538,199.10006618507717,0.0,0.0,0.0,0.001286328768987916,7.715616285373324e-05,0.0001498133229482956,0.0005880157397341415,0.09252983468690044,0.09252983468690044,0.09252983468690044,0.09254631979430658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.98386010906,595.1854720474505,0.0,0.09252983468690044,0.09252988209073158,0.09252988209073158,0.3717533329986974,0.3717533329986974,0.5,9.731359619360127,0.08886409984347665,0.08886409984347665,2.955857780762017e-11,8.824975202514906e-05,0.0882873950836256,2.955857780762017e-11,27542.00329995667,20890.994054108833,0.7585139623500698,0.9879431222447281,0.6071108264718845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664127594969328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217364156631,260.5217364156631,-12.628263584336878,244.69346885394543,276.3500039773753,124879.26226520284,124864.34381402977,14.918451173098934,0.0,nan,276.3500039773753,3.2000039773753315,270.018696952692,-3.131303047307995,263.6873899280174,-9.462610071982567,257.35608290331646,-15.793917096683515,251.02477587863197,-22.125224121368007,244.69346885394543,-28.456531146054544,1.0,1.0,26022.012520719443,26022.012520719443,275.58066818641515,2.4306681864151756,275.58066818641515,275.58066818641515,77070.39535150975,77068.75862633971,1.6367251700430643,0.0,8546.071908451686,8546.071908451686,0.8854239322824503,3944.6145830218725,275.58066818641515,2.4306681864151756,1.0,0.002,0.14442855029722051,0.004833082592070352,0.00022305582728852558,0.001776944153302634,0.11152791364426279,0.11152791364426279,0.0,-1.94088404202597e-11,1.0,1.0001786833953237,0.08828739505406702,0.09252988209073158,0.0,1.651700837333268e-05,21.21904714045175,0.0,1600035.358391508,266.56272342030616,8.824972246657126e-05,1.0,1284678.5968039278,2597.437856326095,,,,,,,,,,,,,,,,,,,2.0,15264.42279114334,1555.701416677443,0.3717533329986974,6.173730061729009,2.9227724027855855
2618.0,-30.21456057720031,4.986191391993623,35.05121023711125,24.497196706384443,4.959046505095859,-26.697199868979975,-40.19226618167011,1.4416857732648898,-6.587208759262012,-6.587296796975504,40.10236460395711,41035.1504313273,25740.81294026714,25740.81294026714,66775.96337159444,77079.16609304189,77068.76189830467,25740.81294026714,102809.5748385718,102809.5748385718,102809.5748385718,130351.45369932079,125959.94571306926,4391.507986251522,0.0,90955.36365152661,54911.34789666685,40048.90639428863,27541.878860748984,67590.78525503761,20890.90957527552,1555.6936973727022,0.0,0.878197394619896,2.7198900697836046,0.001494314320929203,1.0,1.0,-6.499279534985419,333240.64330493973,1558951.6312195444,4.678155748826199,1558951.6312195444,4.678155748826199,0.7585143221673224,0.09252975217329178,3.924984579217593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924984579217593,1.2850074715626028,1.2852991442316632,3.0544449476583266,6472.002320741308,15264.41806603609,6452.675191247646,0.00032697639125963204,23173.432102925024,2363.0324425695853,19287.47795966301,1966.7753982922825,0.8323099433004784,0.8323099433004784,35485.79122587163,35405.22815468563,1.0028451296986485,0.8,4282.75906343041,4273.035954225843,1.0028451296986485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632559624531,4632.441516551485,6.191218817709025,4.986191391993623,-3.7769782595435397,8.763169651537163,2.9227722630935125,3.5,0.8350777894552893,0.6,0.00022696948580202883,0.9942908082185459,0.00022827273864543335,199.09996719985853,0.0,0.0,0.0,0.001286328768987916,7.71571066710492e-05,0.00014981237913097963,0.0005880112778649945,0.09252970612535176,0.09252970612535176,0.09252970612535176,0.09254613716744568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489166.57308189315,595.1862564276321,0.0,0.09252970612535176,0.09252975217329178,0.09252975217329178,0.3717527525021173,0.3717527525021173,0.5,9.731852491690727,0.08867013797333811,0.08867013797333811,-7.332801033044234e-12,8.803771351040268e-05,0.08801726199010318,-7.332801033044234e-12,27541.878860748984,20890.90957527552,0.7585143221673224,0.9879447785616243,0.6071116096149942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412396037795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218285153097,260.5218285153097,-12.628171484690256,244.69358720351096,276.3500698270997,124879.22933933458,124863.83115745467,15.398181879918306,0.0,nan,276.3500698270997,3.2000698270996963,270.01877330239375,-3.1312266976062233,263.6874767776755,-9.462523222324478,257.35618025294815,-15.793819747051828,251.02488372823012,-22.125116271769855,244.69358720351096,-28.45641279648902,1.0,1.0,26022.012520719443,26022.012520719443,275.58073660174733,2.4307366017473555,275.58073660174733,275.58073660174733,77070.48627255927,77068.76189830467,1.724374254597933,0.0,8546.071908451686,8546.071908451686,0.8854242520192361,3944.6095021136807,275.58073660174733,2.4307366017473555,1.0,0.002,0.1444120857240037,0.004833164009263496,0.00022303043053300517,0.0017769695790609665,0.11151521526650258,0.11151521526650258,0.0,9.593971450616579e-12,1.0,1.000178136892036,0.08801726199743598,0.09252975217329178,0.0,1.646645706957463e-05,21.154101140086418,0.0,1600035.4376707368,266.56279124073797,8.803772084320372e-05,1.0,1284678.364672218,2597.438795300315,,,,,,,,,,,,,,,,,,,2.0,15264.41806603609,1555.6936973727022,0.3717527525021173,6.173730061729009,2.9227722630935125
2619.0,-30.214438953678993,4.9862674770947715,35.05120825728164,24.497252969909482,4.959073652708526,-26.69708769304104,-40.192159067932494,1.4417223967021144,-6.587156898529372,-6.587244887738019,40.102363509529454,41035.15984698779,25740.86628496825,25740.86628496825,66776.02613195605,77079.21093040182,77068.79603375061,25740.86628496825,102809.66231871885,102809.66231871885,102809.66231871885,130351.45465762427,125959.73207764066,4391.722579983617,0.0,90955.35848408389,54911.30741894158,40048.9456279359,27541.792338905423,67590.73796684132,20890.85139994578,1555.688166398267,0.0,0.8781976806150256,2.71989533560502,0.001494314320929203,1.0,1.0,-6.499289475927355,333241.32661829086,1558951.5839293168,4.678146014329753,1558951.5839293168,4.678146014329753,0.7585145927643732,0.09252964087667033,3.9249810089511192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249810089511192,1.2850073001758253,1.285298972805984,3.05444257664067,6471.997296839409,15264.413329587878,6452.676405058008,0.0003269775274085301,23173.451865539108,2363.0344577953847,19287.48158782341,1966.775768261681,0.8323093900613717,0.8323093900613717,35485.765402841826,35405.22815468563,1.0028442174850405,0.8,4282.755946864283,4273.035954225843,1.0028442174850405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63250926529,4632.441516551485,6.191231723247473,4.9862674770947715,-3.7769205119512224,8.763187989045994,2.922772204090146,3.5,0.8350777725971845,0.6,0.00022696948580202883,0.9942781997712007,0.00022827563337329343,199.09986752223617,0.0,0.0,0.0,0.001286328768987916,7.715804347374275e-05,0.00014981144232828608,0.0005880070660620987,0.09252959387125528,0.09252959387125528,0.09252959387125528,0.09254601744841655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.1913977968,595.1870316214676,0.0,0.09252959387125528,0.09252964087667033,0.09252964087667033,0.37175217020564627,0.37175217020564627,0.5,9.732345149816169,0.08850842723677488,0.08850842723677488,1.6370904631912708e-11,8.798920862318482e-05,0.08795541181063982,1.6370904631912708e-11,27541.792338905423,20890.85139994578,0.7585145927643732,0.9879463982878105,0.6071121736696947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120333189277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52191739421465,260.52191739421465,-12.628082605785323,244.69370528946934,276.35012949893974,124878.51111129406,124863.65140640245,14.859704891611207,0.0,nan,276.35012949893974,3.2001294989397593,270.0188446570723,-3.131155342927684,263.6875598151737,-9.462440184826278,257.3562749732646,-15.793725026735387,251.02499013136838,-22.125009868631594,244.69370528946934,-28.456294710530642,1.0,1.0,26022.012520719443,26022.012520719443,275.58079250526976,2.4307925052697783,275.58079250526976,275.58079250526976,77070.43707878019,77068.79603375061,1.6410450295807095,0.0,8546.071908451686,8546.071908451686,0.8854244778160822,3944.6059139958747,275.58079250526976,2.4307925052697783,1.0,0.002,0.14439563272898084,0.00483324231309492,0.00022300504426462045,0.0017769949284673322,0.11150252213231023,0.11150252213231023,0.0,-2.7268047628897785e-11,1.0,1.0001780118150383,0.08795541179426891,0.09252964087667033,0.0,1.645487301674229e-05,21.139216443578217,0.0,1600035.4984558094,266.5628431014706,8.798919225228019e-05,1.0,1284678.1875539094,2597.4395117453123,,,,,,,,,,,,,,,,,,,2.0,15264.413329587878,1555.688166398267,0.37175217020564627,6.173730061729009,2.922772204090146
2620.0,-30.21431819658248,4.986343436169279,35.0512061440246,24.497367243189387,4.959165851594288,-26.69696979179032,-40.19205108107997,1.4418174223168454,-6.587087474920395,-6.58717522146518,40.102355662747954,41035.15470100857,25740.8798339581,25740.8798339581,66776.03453496667,77079.21330878069,77068.79175942102,25740.8798339581,102809.67159337911,102809.67159337911,102809.67159337911,130351.33421271076,125959.39892658372,4391.935286127051,0.0,90955.33446625865,54911.27576189084,40048.954115964225,27541.662619331655,67590.61673529589,20890.763216651296,1555.6801575589311,0.0,0.878198088738499,2.719902405104548,0.001494314320929203,1.0,1.0,-6.4995283056240964,333242.2436796147,1558951.2448727477,4.678132122923625,1558951.2448727477,4.678132122923625,0.7585149635079745,0.09252950888689604,3.9249766968887276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249766968887276,1.2850068554844658,1.285298528013688,3.0544402779928794,6471.99242628057,15264.408614093181,6452.67752214251,0.00032697862455322393,23173.47120515585,2363.0364298874592,19287.48492686374,1966.776108749037,0.8323088395394335,0.8323088395394335,35485.7342145429,35405.22815468563,1.0028431157403888,0.8,4282.752182767012,4273.035954225843,1.0028431157403888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632456341746,4632.441516551485,6.19123506088059,4.986343436169279,-3.7768493513924835,8.763192787561763,2.922772142082315,3.5,0.8350777548806614,0.6,0.00022696948580202883,0.9942656813148503,0.00022827850751307917,199.09976855479863,0.0,0.0,0.0,0.001286328768987916,7.715898792323047e-05,0.00014981049787879836,0.0005880027131235817,0.09252946330680853,0.09252946330680853,0.09252946330680853,0.09254582456344622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489161.7861234822,595.1878141603758,0.0,0.09252946330680853,0.09252950888689604,0.09252950888689604,0.37175159174433675,0.37175159174433675,0.5,9.732835926424267,0.08831094023548758,0.08831094023548758,3.637978807091713e-12,8.774654480703248e-05,0.08764691584110551,3.637978807091713e-12,27541.662619331655,20890.763216651296,0.7585149635079745,0.9879482946054576,0.6071131864606877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664116726513739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52200947294557,260.52200947294557,-12.627990527054408,244.6938236014686,276.3501953444036,124878.54003058774,124863.14534401543,15.394686572313946,0.0,nan,276.3501953444036,3.200195344403596,270.0189209958393,-3.1310790041606538,263.6876466472459,-9.462353352754064,257.3563722986514,-15.793627701348555,251.02509795006438,-22.1249020499356,244.6938236014686,-28.45617639853137,1.0,1.0,26022.012520719443,26022.012520719443,275.5808616713912,2.430861671391199,275.5808616713912,275.5808616713912,77070.53368874891,77068.79175942102,1.7419293278944679,0.0,8546.071908451686,8546.071908451686,0.8854247505267979,3944.601580373171,275.5808616713912,2.430861671391199,1.0,0.002,0.14437923745196693,0.0048333237658470685,0.00022297975526551917,0.0017770202587691698,0.11148987763275958,0.11148987763275958,0.0,1.4034688775727e-11,1.0,1.0001773876866717,0.08764691583746753,0.09252950888689604,0.0,1.6397144694867594e-05,21.065050229952035,0.0,1600035.579572374,266.5629125250796,8.774654116905367e-05,1.0,1284677.9498473,2597.4404732709336,,,,,,,,,,,,,,,,,,,2.0,15264.408614093181,1555.6801575589311,0.37175159174433675,6.173730061729009,2.922772142082315
2621.0,-30.21419687884446,4.9864190437025915,35.051204206257715,24.497446382325165,4.959215499875247,-26.696855640973336,-40.19194368794558,1.4418742449389899,-6.587031352870781,-6.58711915416017,40.10235652369868,41035.15216821771,25740.92348679411,25740.92348679411,66776.07565501182,77079.24143065824,77068.86673117125,25740.92348679411,102809.79021796536,102809.79021796536,102809.79021796536,130351.37144123668,125959.22213566746,4392.149305569231,0.0,90955.31842574764,54911.22909598447,40048.9881441813,27541.58122327132,67590.56936745261,20890.708990795614,1555.6747712591603,0.0,0.8781983898579705,2.719908091335031,0.001494314320929203,1.0,1.0,-6.499402851234606,333242.9817307364,1558951.282073632,4.678121873646179,1558951.282073632,4.678121873646179,0.7585152363417669,0.09252939814919987,3.9249722109605587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249722109605587,1.2850065895717935,1.2852982620406586,3.0544374190863013,6471.98636860059,15264.403885295225,6452.679459779563,0.00032698002883507787,23173.493603789906,2363.0387139124887,19287.490718590565,1966.776699340811,0.8323082849897175,0.8323082849897175,35485.701768699735,35405.22815468563,1.0028419695725184,0.8,4282.748266897474,4273.035954225843,1.0028419695725184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632479200664,4632.441516551485,6.191245526286389,4.9864190437025915,-3.7767885246747226,8.763207568377315,2.9227721688649497,3.5,0.8350777625328428,0.6,0.00022696948580202883,0.9942531049100091,0.00022828139503026454,199.099669127982,0.0,0.0,0.0,0.001286328768987916,7.715992719067906e-05,0.00014980955861134976,0.0005879983544858149,0.09252935201888174,0.09252935201888174,0.09252935201888174,0.09254572934606314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489159.42058396805,595.1885841924926,0.0,0.09252935201888174,0.09252939814919987,0.09252939814919987,0.3717510104310208,0.3717510104310208,0.5,9.733327199814177,0.08817174433397668,0.08817174433397668,8.355982572538778e-12,8.780128939633869e-05,0.0877163029255712,8.355982572538778e-12,27541.58122327132,20890.708990795614,0.7585152363417669,0.9879495953346267,0.6071135744564045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664113125813565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52210035246276,260.52210035246276,-12.62789964753722,244.69394180842693,276.3502588964816,124878.04262764075,124862.84843975531,15.194187885430358,0.0,nan,276.3502588964816,3.200258896481614,270.0189954788844,-3.1310045211155852,263.6877320612749,-9.462267938725063,257.356468643661,-15.793531356338974,251.02520522604777,-22.124794773952203,244.69394180842693,-28.45605819157305,1.0,1.0,26022.012520719443,26022.012520719443,275.58092651135235,2.430926511352368,275.58092651135235,275.58092651135235,77070.52024016257,77068.86673117125,1.6535089913231786,0.0,8546.071908451686,8546.071908451686,0.885425034233373,3944.5970720153614,275.58092651135235,2.430926511352368,1.0,0.002,0.1443628292041406,0.004833402638513196,0.00022295443999778515,0.0017770455415351467,0.11147721999889257,0.11147721999889257,0.0,-1.846706815245014e-11,1.0,1.0001775281678513,0.08771630291721522,0.09252939814919987,0.0,1.641011344943247e-05,21.08170776362507,0.0,1600035.6455050374,266.5629686471292,8.780128104035612e-05,1.0,1284677.7585412832,2597.441247106063,,,,,,,,,,,,,,,,,,,2.0,15264.403885295225,1555.6747712591603,0.3717510104310208,6.173730061729009,2.9227721688649497
2622.0,-30.214075771213675,4.986494427956286,35.05120223000966,24.49754375210034,4.959282804851593,-26.696739913613072,-40.19183605033902,1.441946925879902,-6.586967625126988,-6.5870552685744705,40.10235152453021,41035.13937866615,25740.94940237037,25740.94940237037,66776.08878103652,77079.25612277318,77068.88387829845,25740.94940237037,102809.83328066883,102809.83328066883,102809.83328066883,130351.30148736716,125958.9393309494,4392.362156417761,0.0,90955.29317770414,54911.17634928741,40049.01869824081,27541.468206698333,67590.48690493914,20890.632481145913,1555.6676939681486,0.0,0.8781987557473295,2.7199145733992527,0.001494314320929203,1.0,1.0,-6.499539442441403,333243.82270049024,1558951.066060724,4.678109419786194,1558951.066060724,4.678109419786194,0.7585155709333289,0.0925292751774833,3.9249669125169175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249669125169175,1.2850062494471504,1.2852979218388134,3.054434104274248,6471.979344911616,15264.399171754025,6452.682077703185,0.0003269816839563798,23173.518453784443,2363.041247906721,19287.49854373946,1966.777497283931,0.8323077301448645,0.8323077301448645,35485.66344608115,35405.22815468563,1.0028406158045498,0.8,4282.743641763402,4273.035954225843,1.0028406158045498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632519599129,4632.441516551485,6.191251699381133,4.986494427956286,-3.776721821171271,8.763216249127558,2.9227722161977807,3.5,0.8350777760565088,0.6,0.00022696948580202883,0.9942405504570649,0.00022828427758019736,199.09956987345922,0.0,0.0,0.0,0.001286328768987916,7.716086860690396e-05,0.00014980861719512487,0.0005879938657007781,0.09252922949724006,0.09252922949724006,0.09252922949724006,0.09254556743532377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.0324318619,595.1893612953506,0.0,0.09252922949724006,0.0925292751774833,0.0925292751774833,0.3717504357836263,0.3717504357836263,0.5,9.733817283924948,0.08801746599419857,0.08801746599419857,3.183231456205249e-12,8.76434475003407e-05,0.08751582613308528,3.183231456205249e-12,27541.468206698333,20890.632481145913,0.7585155709333289,0.9879509948634043,0.6071141259328245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410954177885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5221918368458,260.5221918368458,-12.627808163154157,244.69406005366588,276.3503236200087,124877.73361885638,124862.43830233069,15.295316525664377,0.0,nan,276.3503236200087,3.200323620008703,270.01907090674905,-3.130929093250927,263.68781819348726,-9.462181806512717,257.3565654802187,-15.793434519781272,251.02531276694515,-22.12468723305483,244.69406005366588,-28.455939946334098,1.0,1.0,26022.012520719443,26022.012520719443,275.5809924033718,2.4309924033718175,275.5809924033718,275.5809924033718,77070.555308394,77068.88387829845,1.671430095550022,0.0,8546.071908451686,8546.071908451686,0.8854253693263416,3944.591747079502,275.5809924033718,2.4309924033718175,1.0,0.002,0.14434645847241123,0.004833482894770861,0.00022292918624510592,0.001777070814757309,0.11146459312255295,0.11146459312255295,0.0,1.002415164763626e-12,1.0,1.000177122602107,0.08751582612990205,0.0925292751774833,0.0,1.637259449174548e-05,21.033504424219586,0.0,1600035.7200589094,266.563032374873,8.764344431710924e-05,1.0,1284677.540558644,2597.4421288488343,,,,,,,,,,,,,,,,,,,2.0,15264.399171754025,1555.6676939681486,0.3717504357836263,6.173730061729009,2.9227722161977807
2623.0,-30.21395447906048,4.986569532531505,35.05120029843866,24.497626663092547,4.959340433679687,-26.696624987803418,-40.19172851750625,1.4420109231183469,-6.586907525513766,-6.586995090624848,40.10234886696942,41035.14355625331,25740.983364926677,25740.983364926677,66776.12692117998,77079.28141344819,77068.92202677885,25740.983364926677,102809.90539170553,102809.90539170553,102809.90539170553,130351.27386444352,125958.69879698807,4392.5750674554465,0.0,90955.27994398597,54911.14201063485,40049.0421481679,27541.368472737984,67590.41062090588,20890.56530156462,1555.6613379016137,0.0,0.8781990925859562,2.7199206783505865,0.001494314320929203,1.0,1.0,-6.4995786763986985,333244.6148651162,1558950.951228123,4.6780979547385115,1558950.951228123,4.6780979547385115,0.7585158784772548,0.09252915799044517,3.924963121983005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924963121983005,1.285005949959736,1.285297622283421,3.0544318663318166,6471.97460298015,15264.3944580476,6452.683105993146,0.0003269827478243405,23173.53746193486,2363.0431861986367,19287.501617366965,1966.7778107067109,0.8323071800776578,0.8323071800776578,35485.63602987578,35405.22815468563,1.0028396473119616,0.8,4282.740332917861,4273.035954225843,1.0028396473119616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632610060816,4632.441516551485,6.19125973339673,4.986569532531505,-3.776657960982197,8.763227493513703,2.9227723221871496,3.5,0.8350778063391856,0.6,0.00022696948580202883,0.9942279770472546,0.00022828716455566126,199.09947046780914,0.0,0.0,0.0,0.001286328768987916,7.716180911736458e-05,0.00014980767668466426,0.0005879896063772605,0.09252911227193103,0.09252911227193103,0.09252911227193103,0.09254543253498547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489154.6581627696,595.1901339930643,0.0,0.09252911227193103,0.09252915799044517,0.09252915799044517,0.371749861046583,0.371749861046583,0.5,9.73430683902733,0.08787550133354216,0.08787550133354216,-4.087041816092096e-11,8.756511107321785e-05,0.08741641422614066,-4.087041816092096e-11,27541.368472737984,20890.56530156462,0.7585158784772548,0.9879526741701131,0.6071148729426573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664105968329573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222829532549,260.5222829532549,-12.62771704674509,244.69417827412897,276.3503876323702,124877.35625112454,124862.12245762344,15.23379350110618,0.0,nan,276.3503876323702,3.200387632370223,270.0191457607242,-3.130854239275777,263.6879038890847,-9.462096110915297,257.3566620174364,-15.793337982563571,251.02542014578512,-22.124579854214858,244.69417827412897,-28.455821725871004,1.0,1.0,26022.012520719443,26022.012520719443,275.58105704518283,2.431057045182854,275.58105704518283,275.58105704518283,77070.56555190204,77068.92202677885,1.6435251231887378,0.0,8546.071908451686,8546.071908451686,0.8854256090535337,3944.58793759292,275.58105704518283,2.431057045182854,1.0,0.002,0.14433010634498838,0.004833562329646581,0.000222903959520384,0.0017770960315767364,0.111451979760192,0.111451979760192,0.0,-8.902879735511737e-12,1.0,1.0001769215312903,0.08741641426701108,0.09252915799044517,0.0,1.635398349971444e-05,21.009591942756394,0.0,1600035.7904689454,266.5630924744862,8.756515194363601e-05,1.0,1284677.3352268117,2597.442959419342,,,,,,,,,,,,,,,,,,,2.0,15264.3944580476,1555.6613379016137,0.371749861046583,6.173730061729009,2.9227723221871496
2624.0,-30.21383328526662,4.986644386687263,35.05119836345023,24.497719283122592,4.959404237925984,-26.69650953296369,-40.19162094974888,1.4420804653135442,-6.586845746020401,-6.586933185417561,40.1023449017781,41035.13584485591,25741.013226374307,25741.013226374307,66776.14907123022,77079.29957772812,77068.94734867515,25741.013226374307,102809.96057504945,102809.96057504945,102809.96057504945,130351.22231062656,125958.43487323262,4392.787437393939,0.0,90955.25828800062,54911.09447500676,40049.070903326516,27541.261735577114,67590.33263890364,20890.49318540488,1555.6546075955553,0.0,0.8781994437830382,2.7199269591486774,0.001494314320929203,1.0,1.0,-6.499676269732106,333245.4297697488,1558950.7798947678,4.678086000975025,1558950.7798947678,4.678086000975025,0.7585161996561349,0.09252903824643992,3.9249582613566885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249582613566885,1.2850056245237857,1.285297296773603,3.0544288573143414,6471.968227233192,15264.389752074694,6452.685276147142,0.00032698423530874325,23173.560642288543,2363.045549936884,19287.508104102486,1966.778472169649,0.8323066274461703,0.8323066274461703,35485.600873889365,35405.22815468563,1.00283840540761,0.8,4282.736089962746,4273.035954225843,1.00283840540761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.632735746993,4632.441516551485,6.191266728553281,4.986644386687263,-3.776592831295106,8.763237217982368,2.922772469447268,3.5,0.8350778484135051,0.6,0.00022696948580202883,0.9942154140048844,0.00022829004922359186,199.09937114286913,0.0,0.0,0.0,0.001286328768987916,7.716274994388862e-05,0.0001498067358581402,0.0005879851855132867,0.09252899273306721,0.09252899273306721,0.09252899273306721,0.09254528286573334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489152.2819615061,595.1909072539753,0.0,0.09252899273306721,0.09252903824643992,0.09252903824643992,0.3717492888559356,0.3717492888559356,0.5,9.734795483649247,0.08772940561215137,0.08772940561215137,1.7678303265711293e-11,8.743939713440341e-05,0.0872569156854297,1.7678303265711293e-11,27541.261735577114,20890.49318540488,0.7585161996561349,0.9879541417258125,0.6071154593081098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664102408139204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52237432104135,260.52237432104135,-12.627625678958623,244.69429651347707,276.35045212858944,124877.0188885093,124861.74306581698,15.275822692318405,0.0,nan,276.35045212858944,3.200452128589461,270.01922100557243,-3.130778994427544,263.68798988256515,-9.46201011743483,257.3567587595344,-15.79324124046559,251.02552763650976,-22.124472363490213,244.69429651347707,-28.455703486522907,1.0,1.0,26022.012520719443,26022.012520719443,275.5811219133767,2.431121913376728,275.5811219133767,275.5811219133767,77070.5937931872,77068.94734867515,1.646444512050948,0.0,8546.071908451686,8546.071908451686,0.8854259164572166,3944.583052663472,275.5811219133767,2.431121913376728,1.0,0.002,0.14431378406051806,0.004833641981560365,0.00022287877966998274,0.0017771212135952248,0.11143938983499137,0.11143938983499137,0.0,-6.734792411255963e-12,1.0,1.0001765988793254,0.0872569156677514,0.09252903824643992,0.0,1.6324131209789366e-05,20.97123793440744,0.0,1600035.8627823615,266.5631542539796,8.743937945610014e-05,1.0,1284677.1240010166,2597.4438138314054,,,,,,,,,,,,,,,,,,,2.0,15264.389752074694,1555.6546075955553,0.3717492888559356,6.173730061729009,2.922772469447268
2625.0,-30.213711670356847,4.986718873548808,35.051196396353276,24.497779632825427,4.9594377169241675,-26.69639673163781,-40.191517503093905,1.4421227833011336,-6.586790803616225,-6.5868780511023814,40.102340122501325,41035.16317198268,25741.057687928514,25741.057687928514,66776.22085991119,77079.34126143173,77068.94032610519,25741.057687928514,102809.99801403371,102809.99801403371,102809.99801403371,130351.15509069193,125958.15573318518,4392.9993575067565,0.0,90955.25350688935,54911.07543754422,40049.08674371681,27541.157076658215,67590.24382037504,20890.422140726325,1555.6481384849462,0.0,0.8781997613203505,2.719932554042467,0.001494314320929203,1.0,1.0,-6.499864109266298,333246.15554457554,1558950.573382685,4.678075192900934,1558950.573382685,4.678075192900934,0.758516502504953,0.09252892146145662,3.9249549816652007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249549816652007,1.2850054264887818,1.2852970986936487,3.054426775760753,6471.963816670917,15264.385048174396,6452.686078302813,0.0003269852136506688,23173.578787979037,2363.0474002823635,19287.51050179947,1966.7787166666976,0.8323060791889679,0.8323060791889679,35485.57715249921,35405.22815468563,1.0028375674367676,0.8,4282.7332270422585,4273.035954225843,1.0028375674367676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6329037931855,4632.441516551485,6.191277172268829,4.986718873548808,-3.7765328905351416,8.76325176408395,2.922772666338474,3.5,0.8350779046681354,0.6,0.00022696948580202883,0.9942028074814414,0.0002282929439487281,199.09927147290125,0.0,0.0,0.0,0.001286328768987916,7.71636547357645e-05,0.00014980583106626434,0.0005879811429260297,0.09252887541957822,0.09252887541957822,0.09252887541957822,0.0925451218481091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489149.90811078134,595.191679708335,0.0,0.09252887541957822,0.09252892146145662,0.09252892146145662,0.3717487176771247,0.3717487176771247,0.5,9.735282824947891,0.08756638190385502,0.08756638190385502,8.981260180007666e-12,8.724748613531119e-05,0.08701394183606226,8.981260180007666e-12,27541.157076658215,20890.422140726325,0.758516502504953,0.9879565020859052,0.6071166614080574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664098859820763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5224631759536,260.5224631759536,-12.627536824046388,244.69441456532687,276.35051178656676,124876.39158992437,124861.53589648513,14.855693439235948,0.0,nan,276.35051178656676,3.2005117865667785,270.01929234231903,-3.1307076576809436,263.68807289808603,-9.461927101913943,257.35685345383723,-15.793146546162745,251.02563400958542,-22.12436599041456,244.69441456532687,-28.45558543467311,1.0,1.0,26022.012520719443,26022.012520719443,275.58117622596114,2.431176225961167,275.58117622596114,275.58117622596114,77070.56853303165,77068.94032610519,1.628206926456187,0.0,8546.071908451686,8546.071908451686,0.8854261238767964,3944.5797565735265,275.58117622596114,2.431176225961167,1.0,0.002,0.14429750724220952,0.004833720196066767,0.00022285366693115452,0.001777146315752239,0.11142683346557726,0.11142683346557726,0.0,-1.7316606482076224e-11,1.0,1.0001761073079125,0.087013941827081,0.09252892146145662,0.0,1.6278661971361328e-05,20.91282158156583,0.0,1600035.9269786163,266.56320919638375,8.724747715405101e-05,1.0,1284676.9358782233,2597.444574791772,,,,,,,,,,,,,,,,,,,2.0,15264.385048174396,1555.6481384849462,0.3717487176771247,6.173730061729009,2.922772666338474
2626.0,-30.21359090909591,4.9867932188020285,35.0511943271454,24.497894185502105,4.959528249374642,-26.6962789932683,-40.19140577930955,1.4422163102344774,-6.586723206668125,-6.58681024177336,40.10233321123248,41035.13860126284,25741.073744390393,25741.073744390393,66776.21234565324,77079.34327253731,77068.94416171628,25741.073744390393,102810.01790610667,102810.01790610667,102810.01790610667,130351.05130750156,125957.84132983601,4393.209977665553,0.0,90955.2270204248,54911.02225718158,40049.11640360358,27541.03340139489,67590.14980499847,20890.338182190615,1555.6404638041902,0.0,0.8782001557922866,2.7199394348631536,0.001494314320929203,1.0,1.0,-6.500064756813458,333247.0481716879,1558950.2747497489,4.678061766196298,1558950.2747497489,4.678061766196298,0.758516860196414,0.09252879295247454,3.9249502623379633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249502623379633,1.2850049888120756,1.285296660917598,3.0544241434940953,6471.958239213734,15264.380356750245,6452.687699339447,0.00032698649478713734,23173.599903466238,2363.0495534628276,19287.515347186447,1966.7792107586636,0.8323055298931555,0.8323055298931556,35485.54301848815,35405.22815468563,1.002836361634747,0.8,4282.7291074287405,4273.035954225843,1.002836361634747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6330837512205,4632.441516551485,6.191280766210742,4.9867932188020285,-3.776463379344639,8.763256598146668,2.9227728771861856,3.5,0.8350779649103387,0.6,0.00022696948580202883,0.9941902896172858,0.00022829581838845043,199.0991725026433,0.0,0.0,0.0,0.001286328768987916,7.716463193422672e-05,0.0001498048538678021,0.0005879766004879301,0.09252874824378453,0.09252874824378453,0.09252874824378453,0.09254494097009432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489147.53175131837,595.1924528730051,0.0,0.09252874824378453,0.09252879295247454,0.09252879295247454,0.3717481459263664,0.3717481459263664,0.5,9.735768548462788,0.08737768963936787,0.08737768963936787,-2.0179413695586845e-11,8.703510525265301e-05,0.08674548495991985,-2.0179413695586845e-11,27541.03340139489,20890.338182190615,0.758516860196414,0.987957750327622,0.6071171423595245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664095328914458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52255508394364,260.52255508394364,-12.627444916056334,244.6945328349871,276.35057733288295,124876.38935576436,124861.02321656058,15.366139203770373,0.0,nan,276.35057733288295,3.200577332882972,270.01936843330526,-3.130631566694717,263.6881595337333,-9.461840466266665,257.35695063417154,-15.793049365828438,251.0257417345814,-22.124258265418575,244.6945328349871,-28.45546716501289,1.0,1.0,26022.012520719443,26022.012520719443,275.5812444841058,2.4312444841058323,275.5812444841058,275.5812444841058,77070.66353345498,77068.94416171628,1.7193717386981007,0.0,8546.071908451686,8546.071908451686,0.8854264223441095,3944.575013649653,275.5812444841058,2.4312444841058323,1.0,0.002,0.1442812806485981,0.004833800574278869,0.00022282863755661314,0.0017771713732728264,0.11141431877830657,0.11141431877830657,0.0,1.0829439341802916e-11,1.0,1.0001755641891592,0.08674548498009926,0.09252879295247454,0.0,1.622842500644141e-05,20.848279556617822,0.0,1600036.0059946335,266.56327679333185,8.70351254320667e-05,1.0,1284676.7045072268,2597.4455106923965,,,,,,,,,,,,,,,,,,,2.0,15264.380356750245,1555.6404638041902,0.3717481459263664,6.173730061729009,2.9227728771861856
2627.0,-30.213443566732487,4.986867221504955,35.05119242774368,24.49797234674918,4.959579176755332,-26.696141292866432,-40.1912798062898,1.442276885429233,-6.586667257588886,-6.58675434440405,40.10233399314409,41035.17471559531,25741.116119521703,25741.116119521703,66776.29083511702,77079.3833626973,77069.01846669003,25741.116119521703,102810.13458621173,102810.13458621173,102810.13458621173,130351.08676246498,125957.66498619408,4393.421776270907,0.0,90955.21692049823,54911.00820451607,40049.12079553574,27540.95217625326,67590.07297178899,20890.284059758982,1555.635091379848,0.0,0.8782004562857129,2.719945103957432,0.001494314320929203,1.0,1.0,-6.49994368317482,333247.7839941103,1558950.3085348727,4.678051538258466,1558950.3085348727,4.678051538258466,0.7585171320899824,0.0925286834101744,3.924946831442381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924946831442381,1.2850047053393268,1.2852963773805062,3.054422147353876,6471.954009632139,15264.375652278495,6452.6883751226105,0.00032698742620915043,23173.617586833156,2363.051356664422,19287.517367147546,1966.7794167373718,0.8323049819423264,0.8323049819423264,35485.51820345707,35405.22815468563,1.0028354850308125,0.8,4282.72611251738,4273.035954225843,1.0028354850308125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633333206368,4632.441516551485,6.191290586866194,4.986867221504955,-3.7764029264574788,8.763270147962434,2.922773169460155,3.5,0.8350780484171871,0.6,0.00022696948580202883,0.9941750166409302,0.0002282993255743865,199.09905174789537,0.0,0.0,0.0,0.001286328768987916,7.716573377816361e-05,0.00014980375202386522,0.00058797176184425,0.09252863821788326,0.09252863821788326,0.09252863821788326,0.09254484591916205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.1904009711,595.1932150193367,0.0,0.09252863821788326,0.0925286834101744,0.09252868341017441,0.37174757233041134,0.37174757233041134,0.5,9.736254730812284,0.08724407740152174,0.08724407740152174,-1.9838353182421997e-11,8.70868151423565e-05,0.08681066122920811,-1.9838353182421997e-11,27540.95217625326,20890.284059758982,0.7585171320899824,0.9879600346487031,0.6071183668158301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091804722069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5226483059117,260.5226483059117,-12.627351694088304,244.69465551409755,276.3506410976997,124876.04776302261,124860.46193924679,15.585823775816563,0.0,nan,276.3506410976997,3.2006410976997017,270.0194439809938,-3.1305560190061783,263.68824686428235,-9.461753135717629,257.35704974756385,-15.792950252436128,251.02585263083262,-22.12414736916736,244.69465551409755,-28.45534448590243,1.0,1.0,26022.012520719443,26022.012520719443,275.5813090761099,2.431309076109926,275.5813090761099,275.5813090761099,77070.66244330571,77069.01846669003,1.6439766156836413,0.0,8546.071908451686,8546.071908451686,0.8854266393263099,3944.5715655995928,275.5813090761099,2.431309076109926,1.0,0.002,0.14426504186989195,0.004833878714613345,0.00022280358390360468,0.0017771963973567,0.11140179195180233,0.11140179195180233,0.0,-1.873969512553031e-11,1.0,1.0001756961498571,0.08681066124904646,0.0925286834101744,0.0,1.6240606250785952e-05,20.863925419944206,0.0,1600036.071719716,266.5633327424111,8.708683498070968e-05,1.0,1284676.513780667,2597.446282185774,,,,,,,,,,,,,,,,,,,2.0,15264.375652278495,1555.635091379848,0.37174757233041134,6.173730061729009,2.922773169460155
2628.0,-30.21332257197106,4.9869409997529335,35.051190497072724,24.498068179842107,4.959645720499608,-26.696025742745622,-40.191172203607834,1.4423488704262835,-6.586604365461426,-6.586691301882739,40.10232928007213,41035.161954070085,25741.142252061054,25741.142252061054,66776.30420613114,77079.39546924453,77069.03784759359,25741.142252061054,102810.18009965464,102810.18009965464,102810.18009965464,130351.02157282903,125957.38908884727,4393.632483981762,0.0,90955.1889546362,54910.95535721629,40049.14844157769,27540.841473174398,67589.98991475208,20890.209153882184,1555.6281460699101,0.0,0.8782008165025634,2.719951500480562,0.001494314320929203,1.0,1.0,-6.500070618017389,333248.6138755912,1558950.1048863688,4.678039277511768,1558950.1048863688,4.678039277511768,0.7585174612122826,0.09252856259220706,3.9249415683473092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249415683473092,1.285004368472476,1.285296040437193,3.0544188522977613,6471.947027803628,15264.371484340205,6452.691227066884,0.0003269890895397305,23173.641536002553,2363.0537988000547,19287.52589179983,1966.7802860099862,0.8323044896433192,0.8323044896433193,35485.48013645865,35405.22815468563,1.0028341402945076,0.8,4282.721518233954,4273.035954225843,1.0028341402945076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633600220299,4632.441516551485,6.191296474681444,4.9869409997529335,-3.7763371067346947,8.763278106487629,2.9227734823068747,3.5,0.8350781378019642,0.6,0.00022696948580202883,0.9941624749509188,0.0002283022056462493,199.09895258649036,0.0,0.0,0.0,0.001286328768987916,7.716667495440931e-05,0.0001498028108476195,0.000587967279351091,0.09252851780307164,0.09252851780307164,0.09252851780307164,0.09254468833947142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.8278928733,595.1939837807869,0.0,0.09252851780307164,0.09252856259220706,0.09252856259220706,0.3717470052001028,0.3717470052001028,0.5,9.736739788518562,0.08709660927945606,0.08709660927945606,-1.290345608140342e-11,8.6936421325845e-05,0.08662068386536248,-1.290345608140342e-11,27540.841473174398,20890.209153882184,0.7585174612122826,0.9879614465152725,0.6071189240570344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408829676885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52274162737916,260.52274162737916,-12.627258372620815,244.6947773919464,276.35070586279187,124875.69533421587,124860.09287368765,15.602460528209917,0.0,nan,276.35070586279187,3.2007058627918923,270.01952016862117,-3.130479831378807,263.6883344744847,-9.461665525515286,257.3571487803045,-15.792851219695478,251.02596308612647,-22.12403691387351,244.6947773919464,-28.45522260805359,1.0,1.0,26022.012520719443,26022.012520719443,275.5813743864454,2.431374386445441,275.5813743864454,275.5813743864454,77070.69467419635,77069.03784759359,1.6568266027607024,0.0,8546.071908451686,8546.071908451686,0.8854269721833475,3944.5662761890458,275.5813743864454,2.431374386445441,1.0,0.002,0.1442488386409221,0.004833958110328126,0.00022277858841841523,0.0017772214093226338,0.11138929420920761,0.11138929420920761,0.0,-2.2589508388848323e-12,1.0,1.0001753118243202,0.08662068387826594,0.09252856259220706,0.0,1.6205052118342548e-05,20.818246375213953,0.0,1600036.1453033458,266.56339563453855,8.693643422930108e-05,1.0,1284676.298674147,2597.447152297065,,,,,,,,,,,,,,,,,,,2.0,15264.371484340205,1555.6281460699101,0.3717470052001028,6.173730061729009,2.9227734823068747
2629.0,-30.21320106903497,4.9870144116581905,35.05118855253829,24.49812877401712,4.9596778866558315,-26.695913173463016,-40.191068791877456,1.4423899960846562,-6.5865499553365225,-6.586636720129294,40.10232503844533,41035.18556171764,25741.186788537932,25741.186788537932,66776.37235025558,77079.4368362139,77069.03729298989,25741.186788537932,102810.22408152782,102810.22408152782,102810.22408152782,130350.9640167825,125957.12105363706,4393.842963145441,0.0,90955.18222708016,54910.93097231212,40049.168060853386,27540.739935254678,67589.90799610806,20890.140313925407,1555.6218402020143,0.0,0.8782011289885063,2.71995703909486,0.001494314320929203,1.0,1.0,-6.50023246861781,333249.33238158806,1558949.9216062468,4.678028641393246,1558949.9216062468,4.678028641393246,0.7585177581661162,0.09252844759886601,3.9249379620837432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249379620837432,1.2850041760175768,1.28529584793861,3.0544165033359834,6471.942050635488,15264.366793483034,6452.692430159566,0.00032699021514254043,23173.661114070757,2363.055795207411,19287.52948792437,1966.7806527126359,0.8323039416595777,0.8323039416595777,35485.454053011825,35405.22815468563,1.0028332188835363,0.8,4282.718370238251,4273.035954225843,1.0028332188835363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.633914711951,4632.441516551485,6.191306718336056,4.9870144116581905,-3.7762777519766866,8.763292163634876,2.9227738507808563,3.5,0.8350782430802447,0.6,0.00022696948580202883,0.9941498807578897,0.00022830509784802142,199.09885300870957,0.0,0.0,0.0,0.001286328768987916,7.7167579483354e-05,0.0001498019063186748,0.0005879631889026794,0.09252840219568081,0.09252840219568081,0.09252840219568081,0.09254453457875692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.47316775785,595.1947500307037,0.0,0.09252840219568081,0.09252844759886601,0.09252844759886601,0.37174643819081854,0.37174643819081854,0.5,9.737223706048573,0.08693840680996345,0.08693840680996345,-5.4001247917767614e-11,8.676479279756677e-05,0.08640425151151021,-5.4001247917767614e-11,27540.739935254678,20890.140313925407,0.7585177581661162,0.9879636521194951,0.607120009159955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084799456703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52283195123243,260.52283195123243,-12.627168048767544,244.69489838947953,276.35076551296294,124875.01286274836,124859.91157603328,15.101286715075762,0.0,nan,276.35076551296294,3.2007655129629597,270.0195920882767,-3.130407911723296,263.6884186635966,-9.461581336403356,257.3572452388926,-15.792754761107403,251.0260718141862,-22.12392818581378,244.69489838947953,-28.455101610520444,1.0,1.0,26022.012520719443,26022.012520719443,275.5814289033031,2.4314289033031287,275.5814289033031,275.5814289033031,77070.66493914954,77069.03729298989,1.6276461596571608,0.0,8546.071908451686,8546.071908451686,0.8854272002563663,3944.562651894162,275.5814289033031,2.4314289033031287,1.0,0.002,0.14423267590823471,0.004834035729936719,0.00022275365159727257,0.0017772463289296287,0.11137682579863628,0.11137682579863628,0.0,-1.947309891461857e-11,1.0,1.000174873955263,0.08640425156551146,0.09252844759886601,0.0,1.616454876732767e-05,20.766209669702274,0.0,1600036.208903822,266.56345004466345,8.676484679881469e-05,1.0,1284676.1124365956,2597.447905632977,,,,,,,,,,,,,,,,,,,2.0,15264.366793483034,1555.6218402020143,0.37174643819081854,6.173730061729009,2.9227738507808563
