time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2630.0,-30.213079953558434,4.987087557207598,35.05118641995852,24.498206865415,4.959731664362754,-26.695798791763774,-40.190961363818474,1.442450508471531,-6.586489997617377,-6.586576412131087,40.10231571501394,41035.19306218477,25741.218086502773,25741.218086502773,66776.41114868755,77079.46527292595,77068.98459208015,25741.218086502773,102810.20267858292,102810.20267858292,102810.20267858292,130350.81513717216,125956.76343022016,4394.051706951996,0.0,90955.17194565583,54910.89975820381,40049.19131939114,27540.612458589236,67589.80377798037,20890.053137053954,1555.6141663786314,0.0,0.8782014919211141,2.719963160921245,0.001494314320929203,1.0,1.0,-6.500613103105991,333250.12627023115,1558949.5187442116,4.678016288222096,1558949.5187442116,4.678016288222096,0.7585181037082879,0.09252832076464709,3.9249345253630326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249345253630326,1.2850038928391074,1.2852955646958646,3.0544145019601627,6471.937809960283,15264.362116839455,6452.693127062739,0.00032699115040456294,23173.678785697204,2363.057597211811,19287.53157101459,1966.780865128723,0.8323033968572506,0.8323033968572507,35485.429195833094,35405.22815468563,1.0028323407912643,0.8,4282.715370240116,4273.035954225843,1.0028323407912643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6342398299375,4632.441516551485,6.191313762019548,4.987087557207598,-3.776214119342089,8.763301676549688,2.9227742317051972,3.5,0.8350783519157706,0.6,0.00022696948580202883,0.9941373268976301,0.00022830798086047592,199.09875374857052,0.0,0.0,0.0,0.001286328768987916,7.716851915298264e-05,0.0001498009666490462,0.0005879589859335975,0.09252827576185332,0.09252827576185332,0.09252827576185332,0.09254432459530404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.1060009155,595.1955200789873,0.0,0.09252827576185332,0.09252832076464709,0.09252832076464709,0.3717458712295676,0.3717458712295676,0.5,9.737705106393994,0.08672158632219862,0.08672158632219862,3.75734998669941e-11,8.641451370294817e-05,0.08596330902508953,3.75734998669941e-11,27540.612458589236,20890.053137053954,0.7585181037082879,0.9879657495091322,0.6071210562613492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664081319511533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5229217519537,260.5229217519537,-12.627078248046303,244.69501879630067,276.3508247075931,124874.62073935619,124859.60691658742,15.013822768748337,0.0,nan,276.3508247075931,3.200824707593142,270.01966352533253,-3.1303364746674447,263.6885023430948,-9.46149765690518,257.3573411608334,-15.792658839166563,251.0261799785674,-22.12382002143258,244.69501879630067,-28.454981203699305,1.0,1.0,26022.012520719443,26022.012520719443,275.5814830446191,2.431483044619142,275.5814830446191,275.5814830446191,77070.70002267307,77068.98459208015,1.7154305929288967,0.0,8546.071908451686,8546.071908451686,0.8854274176068555,3944.5591979898477,275.5814830446191,2.431483044619142,1.0,0.002,0.14421659566470393,0.004834114109616947,0.00022272884478763343,0.001777271148339544,0.1113644223938167,0.1113644223938167,0.0,-6.872822623515962e-12,1.0,1.0001739818011133,0.08596330898751603,0.09252832076464709,0.0,1.6082042703609325e-05,20.66021279120544,0.0,1600036.2787586902,266.5635100023826,8.64144761294483e-05,1.0,1284675.9066600804,2597.448738004898,,,,,,,,,,,,,,,,,,,2.0,15264.362116839455,1555.6141663786314,0.3717458712295676,6.173730061729009,2.9227742317051972
2631.0,-30.212959329498236,4.987160527971157,35.05118430902054,24.498321522865467,4.959821431956628,-26.695681253357737,-40.19084967495871,1.4425433346448162,-6.5864252195546555,-6.586511556667613,40.10231205451185,41035.166075508736,25741.2391843744,25741.2391843744,66776.40525988313,77079.46705754014,77069.02701438639,25741.2391843744,102810.26619876079,102810.26619876079,102810.26619876079,130350.77189419788,125956.5114607852,4394.260433412687,0.0,90955.14430642285,54910.84324087045,40049.22340616934,27540.505695437096,67589.72910160644,20889.981161850897,1555.6073689678778,0.0,0.8782018579680588,2.7199697403984113,0.001494314320929203,1.0,1.0,-6.500645540054279,333250.9800209526,1558949.3605742056,4.678003829054575,1558949.3605742056,4.678003829054575,0.7585184307386172,0.09252819804636392,3.92492961548798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92492961548798,1.285003458442774,1.2852951302009312,3.054411713603004,6471.931901766056,15264.357436483866,6452.69498373953,0.000326992517610044,23173.700732749203,2363.059835188286,19287.537120745765,1966.7814310438087,0.8323028480940253,0.8323028480940254,35485.39368358814,35405.22815468563,1.0028310863037153,0.8,4282.711084288368,4273.035954225843,1.0028310863037153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.63460079693,4632.441516551485,6.191318298977104,4.987160527971157,-3.7761470630514875,8.763307591022645,2.9227746546320317,3.5,0.8350784727520091,0.6,0.00022696948580202883,0.9941248241436045,0.00022831085220867834,199.09865489126992,0.0,0.0,0.0,0.001286328768987916,7.716949610290965e-05,0.00014979998969911917,0.0005879544159698672,0.09252815419477854,0.09252815419477854,0.09252815419477854,0.09254418264727421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489135.7691132225,595.1962805487223,0.0,0.09252815419477854,0.09252819804636392,0.09252819804636392,0.37174529878434354,0.37174529878434354,0.5,9.73818590979862,0.08652702772729981,0.08652702772729981,-1.4097167877480388e-11,8.633711297534319e-05,0.0858660166133518,-1.4097167877480388e-11,27540.505695437096,20889.981161850897,0.7585184307386172,0.9879667539353405,0.6071213277659583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664077852193643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52301435176884,260.52301435176884,-12.626985648231141,244.69513896210074,276.3508897414216,124874.58898644979,124859.10717883767,15.481807612081019,0.0,nan,276.3508897414216,3.2008897414216335,270.0197395855584,-3.1302604144415795,263.688589429721,-9.461410570278986,257.3574392738421,-15.792560726157888,251.0262891179692,-22.123710882030764,244.69513896210074,-28.454861037899235,1.0,1.0,26022.012520719443,26022.012520719443,275.5815528640364,2.431552864036405,275.5815528640364,275.5815528640364,77070.78724215509,77069.02701438639,1.7602277686964953,0.0,8546.071908451686,8546.071908451686,0.8854277281248304,3944.5542635654197,275.5815528640364,2.431552864036405,1.0,0.002,0.14420053363058982,0.0048341932225940566,0.00022270406817521856,0.0017772959358375773,0.11135203408760928,0.11135203408760928,0.0,4.012795738056463e-12,1.0,1.0001737850217742,0.08586601662744897,0.09252819804636392,0.0,1.6063828216378063e-05,20.636809523503263,0.0,1600036.3546593885,266.5635747804453,8.633712707251107e-05,1.0,1284675.6853676238,2597.449633139687,,,,,,,,,,,,,,,,,,,2.0,15264.357436483866,1555.6073689678778,0.37174529878434354,6.173730061729009,2.9227746546320317
2632.0,-30.21281231640938,4.987233086443945,35.05118232449831,24.49838229166346,4.959849932912722,-26.695546091466845,-40.190724086109526,1.4425837124302723,-6.586373779341784,-6.586460098638935,40.10231150827877,41035.198401438014,25741.289661444458,25741.289661444458,66776.48806288248,77079.51945221915,77069.0707243513,25741.289661444458,102810.36038579576,102810.36038579576,102810.36038579576,130350.78329774976,125956.31345181997,4394.469845929787,0.0,90955.13636851643,54910.81533533043,40049.24559242888,27540.422911953996,67589.66850438288,20889.925626586704,1555.6020311009565,0.0,0.8782021394158716,2.7199749601697776,0.001494314320929203,1.0,1.0,-6.500616600591229,333251.65741139423,1558949.3369730597,4.6779942493986155,1558949.3369730597,4.6779942493986155,0.7585186942615676,0.09252808931378902,3.924925802908942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924925802908942,1.2850032694879476,1.2852949412032157,3.0544091957625596,6471.926566764288,15264.352750320753,6452.696438314725,0.00032699373608747833,23173.72122069299,2363.061924377131,19287.541468568365,1966.7818743983282,0.8323022998716987,0.8323022998716987,35485.366107882175,35405.22815468563,1.0028301121785328,0.8,4282.707756192796,4273.035954225843,1.0028301121785328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.635020810717,4632.441516551485,6.191329814329168,4.987233086443945,-3.7760902134291414,8.763323299873086,2.922775146741051,3.5,0.835078613354586,0.6,0.00022696948580202883,0.9941095863807272,0.00022831435176916536,199.09853440700599,0.0,0.0,0.0,0.001286328768987916,7.717059465063282e-05,0.000149798891151396,0.0005879495331272622,0.09252804453754368,0.09252804453754368,0.09252804453754368,0.09254407234924905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.44737380726,595.197036239619,0.0,0.09252804453754368,0.09252808931378902,0.09252808931378902,0.37174472853043633,0.37174472853043633,0.5,9.738666696817901,0.08637172033905927,0.08637172033905927,1.858779796748422e-11,8.631929716784725e-05,0.08584349804772273,1.858779796748422e-11,27540.422911953996,20889.925626586704,0.7585186942615676,0.9879688647763131,0.6071223503452613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664074393162317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52310607108507,260.52310607108507,-12.62689392891491,244.69526293184265,276.350949210313,124873.97335815254,124858.63876327997,15.334594872543917,0.0,nan,276.350949210313,3.200949210313013,270.0198119546217,-3.130188045378304,263.68867469895224,-9.461325301047737,257.3575374432407,-15.79246255675929,251.02640018754005,-22.12359981245993,244.69526293184265,-28.45473706815733,1.0,1.0,26022.012520719443,26022.012520719443,275.58160943669145,2.431609436691474,275.58160943669145,275.58160943669145,77070.74802103521,77069.0707243513,1.677296683905297,0.0,8546.071908451686,8546.071908451686,0.885427969245855,3944.5504319234865,275.58160943669145,2.431609436691474,1.0,0.002,0.14418447581828142,0.004834269809700033,0.00022267929194705102,0.0017773206825410742,0.11133964597352551,0.11133964597352551,0.0,-2.5511874730821393e-11,1.0,1.0001737395271744,0.08584349802913493,0.09252808931378902,0.0,1.6059603147363864e-05,20.631378860333687,0.0,1600036.4149942265,266.5636262206582,8.631927858004929e-05,1.0,1284675.5097880652,2597.4503433647046,,,,,,,,,,,,,,,,,,,2.0,15264.352750320753,1555.6020311009565,0.37174472853043633,6.173730061729009,2.922775146741051
2633.0,-30.212665008886315,4.987305547395543,35.051180234226436,24.498504597600572,4.959944839461605,-26.69540402469986,-40.190593677666016,1.4426838306905463,-6.586304509845775,-6.586390623277314,40.102304450413854,41035.19723043194,25741.299829032574,25741.299829032574,66776.49705946451,77079.52387126884,77069.07970267195,25741.299829032574,102810.37953170453,102810.37953170453,102810.37953170453,130350.67729704567,125955.99977660994,4394.6775204357255,0.0,90955.10157752664,54910.77483970359,40049.2519309145,27540.297765341136,67589.54969625564,20889.84069995829,1555.5942489020697,0.0,0.8782025434847427,2.719982009985031,0.001494314320929203,1.0,1.0,-6.500805553475573,333252.5719822783,1558949.032004677,4.67798049608925,1558949.032004677,4.67798049608925,0.7585190573446776,0.0925279603714554,3.9249205275161385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249205275161385,1.2850028009674832,1.285294472576406,3.054406204065121,6471.9202277164095,15264.348596838649,6452.698849359099,0.00032699523335071365,23173.74350381739,2363.0641966234534,19287.548675341346,1966.7826092846535,0.8323018105453754,0.8323018105453754,35485.32795189563,35405.22815468563,1.0028287643001212,0.8,4282.703151169446,4273.035954225843,1.0028287643001212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.635438471858,4632.441516551485,6.191331637892188,4.987305547395543,-3.77601974669434,8.763325294089883,2.9227756360936272,3.5,0.8350787531696078,0.6,0.00022696948580202883,0.9940943183527174,0.00022831785838805805,199.09841368158538,0.0,0.0,0.0,0.001286328768987916,7.717173537149491e-05,0.00014979775043053392,0.0005879442656405421,0.09252791700744442,0.09252791700744442,0.09252791700744442,0.09254389182076357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489131.1018589851,595.1977993476148,0.0,0.09252791700744442,0.0925279603714554,0.0925279603714554,0.37174416278991174,0.37174416278991174,0.5,9.739145882190842,0.08618927582000424,0.08618927582000424,3.325340003357269e-11,8.611343156417206e-05,0.08558506980176617,3.325340003357269e-11,27540.297765341136,20889.84069995829,0.7585190573446776,0.9879707345226453,0.6071234002126402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664070953675999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52320313362367,260.52320313362367,-12.62679686637631,244.69539066844402,276.35101559879325,124874.0661679072,124857.83823786856,16.22793003865746,0.0,nan,276.35101559879325,3.2010155987932762,270.01989061271894,-3.1301093872810384,263.68876562667447,-9.46123437332551,257.3576406405944,-15.792359359405566,251.02651565451708,-22.123484345482893,244.69539066844402,-28.454609331555957,1.0,1.0,26022.012520719443,26022.012520719443,275.5816799626317,2.4316799626317334,275.5816799626317,275.5816799626317,77070.85432031324,77069.07970267195,1.7746176412911154,0.0,8546.071908451686,8546.071908451686,0.8854283028803474,3944.545130153719,275.5816799626317,2.4316799626317334,1.0,0.002,0.14416846635755637,0.004834349611088972,0.00022265459863018083,0.0017773454166778633,0.11132729931509042,0.11132729931509042,0.0,1.530804389499041e-11,1.0,1.000173216697269,0.08558506976851277,0.0925279603714554,0.0,1.6011242936652e-05,20.56924788641724,0.0,1600036.4959816514,266.5636954901542,8.611339831077203e-05,1.0,1284675.2727317205,2597.451302265791,,,,,,,,,,,,,,,,,,,2.0,15264.348596838649,1555.5942489020697,0.37174416278991174,6.173730061729009,2.9227756360936272
2634.0,-30.212543869600438,4.987377668644284,35.05117834650827,24.498577031213813,4.959991072415584,-26.695290375403555,-40.19048635438082,1.4427375619304526,-6.586249406112813,-6.5863356103253015,40.10230614051218,41035.201543325195,25741.34206685715,25741.34206685715,66776.54361018234,77079.55278584211,77069.16554342954,25741.34206685715,102810.50761028669,102810.50761028669,102810.50761028669,130350.72928361563,125955.84261942172,4394.886664193902,0.0,90955.0875058492,54910.73619907549,40049.279229748565,27540.221673328942,67589.50090307751,20889.79020709406,1555.5891440172386,0.0,0.8782028357115614,2.7199875889210117,0.001494314320929203,1.0,1.0,-6.500636788230338,333253.29617150035,1558949.1050332827,4.677970549557623,1558949.1050332827,4.677970549557623,0.7585193196656284,0.09252785353753797,3.92491673554246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92491673554246,1.285002549523128,1.2852942210749776,3.0544038507931517,6471.915241415491,15264.34445415548,6452.700323299932,0.00032699638047597286,23173.76230741322,2363.0661140566067,19287.553081049133,1966.7830585418194,0.8323013253173439,0.8323013253173439,35485.30052521188,35405.22815468563,1.0028277954396687,0.8,4282.699841059276,4273.035954225843,1.0028277954396687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6359342381265,4632.441516551485,6.191341058719746,4.987377668644284,-3.775960263218414,8.763337931862699,2.9227762169580993,3.5,0.8350789191308855,0.6,0.00022696948580202883,0.9940817627815376,0.0002283207421157653,199.09831440237153,0.0,0.0,0.0,0.001286328768987916,7.717267417140799e-05,0.00014979681163062084,0.0005879400128999252,0.09252780952629648,0.09252780952629648,0.09252780952629648,0.09254380873591121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489128.795039124,595.1985502896105,0.0,0.09252780952629648,0.09252785353753797,0.09252785353753797,0.371743595206472,0.371743595206472,0.5,9.73962582014673,0.08607129878714659,0.08607129878714659,9.038103598868474e-12,8.620421249361243e-05,0.08569882209496882,9.038103598868474e-12,27540.221673328942,20889.79020709406,0.7585193196656284,0.9879721364704122,0.6071239023079805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067518813658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52329776408095,260.52329776408095,-12.626702235919026,244.6955165245616,276.351079003586,124873.47629771907,124857.65498717618,15.821310542879147,0.0,nan,276.351079003586,3.201079003586017,270.0199665077831,-3.130033492216853,263.6888540119998,-9.461145988000169,257.3577415161838,-15.79225848381617,251.02662902037122,-22.12337097962876,244.6955165245616,-28.454483475438366,1.0,1.0,26022.012520719443,26022.012520719443,275.5817450200531,2.4317450200531425,275.5817450200531,275.5817450200531,77070.82649677758,77069.16554342954,1.6609533480368555,0.0,8546.071908451686,8546.071908451686,0.8854285426981235,3944.541319220172,275.5817450200531,2.4317450200531425,1.0,0.002,0.1441524356311629,0.00483442671870129,0.000222629865848286,0.0017773701189047488,0.111314932924143,0.111314932924143,0.0,-1.5246965148763003e-11,1.0,1.0001734469499675,0.08569882208593071,0.09252785353753797,0.0,1.6032512222229755e-05,20.596569002217375,0.0,1600036.560770264,266.56375059388716,8.620420345550883e-05,1.0,1284675.0850225058,2597.452061556373,,,,,,,,,,,,,,,,,,,2.0,15264.34445415548,1555.5891440172386,0.371743595206472,6.173730061729009,2.9227762169580993
2635.0,-30.212423038351186,4.987449600028944,35.051176415913915,24.498673702497058,4.960060989315217,-26.69517463560057,-40.190378681849666,1.4428125654191106,-6.58618548888694,-6.5862715366087965,40.10230111250315,41035.194639119305,25741.36386201486,25741.36386201486,66776.55850113416,77079.56754701826,77069.18511106269,25741.36386201486,102810.54897307754,102810.54897307754,102810.54897307754,130350.6583789873,125955.56382767233,4395.094551314968,0.0,90955.06583128759,54910.692839969925,40049.30332368629,27540.109405909756,67589.41272959605,20889.71422393421,1555.5821024626011,0.0,0.8782032027203868,2.7199940902004176,0.001494314320929203,1.0,1.0,-6.500769033139875,333254.1396383433,1558948.887774716,4.6779580576749344,1558948.887774716,4.6779580576749344,0.7585196527742023,0.0925277326622028,3.92491210524932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92491210524932,1.2850021985318796,1.2852938700040606,3.054401081751882,6471.909374149317,15264.339792145543,6452.702160235086,0.0003269977377032812,23173.78412363451,2363.068338692062,19287.558571771235,1966.7836184396542,0.8323007787105523,0.8323007787105523,35485.26703510261,35405.22815468563,1.0028266123861227,0.8,4282.695799157882,4273.035954225843,1.0028266123861227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.636445615864,4632.441516551485,6.191345539401012,4.987449600028944,-3.7758939552943502,8.763343555323294,2.9227768161137955,3.5,0.8350790903182272,0.6,0.00022696948580202883,0.9940692393074391,0.0002283236185440733,199.0982153757065,0.0,0.0,0.0,0.001286328768987916,7.717361603692662e-05,0.0001497958697651022,0.0005879356225574003,0.09252768912599586,0.09252768912599586,0.09252768912599586,0.09254364969645545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489126.46138670994,595.1993096336229,0.0,0.09252768912599586,0.0925277326622028,0.0925277326622028,0.3717430352042017,0.3717430352042017,0.5,9.740104583163832,0.08593437818387883,0.08593437818387883,8.412825991399586e-12,8.60477218793676e-05,0.08550250346894472,8.412825991399586e-12,27540.109405909756,20889.71422393421,0.7585196527742023,0.9879736456401261,0.6071245921796686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664064100055403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52339252974224,260.52339252974224,-12.626607470257738,244.69564100421178,276.35114405526883,124873.15954376663,124857.31562859731,15.84391516931374,0.0,nan,276.35114405526883,3.2011440552688555,270.0200434450426,-3.1299565549574027,263.6889428348624,-9.46105716513756,257.35784222464287,-15.792157775357111,251.02674161442468,-22.123258385575298,244.69564100421178,-28.454358995788198,1.0,1.0,26022.012520719443,26022.012520719443,275.5818113834336,2.431811383433626,275.5818113834336,275.5818113834336,77070.86691799886,77069.18511106269,1.6818069361761445,0.0,8546.071908451686,8546.071908451686,0.8854288355341238,3944.5366657755667,275.5818113834336,2.431811383433626,1.0,0.002,0.14413644163819508,0.004834505428679944,0.00022260519393609707,0.0017773948095614468,0.11130259696804853,0.11130259696804853,0.0,3.4975438344131415e-12,1.0,1.0001730497898842,0.0855025034605319,0.0925277326622028,0.0,1.599577225925659e-05,20.54936659007682,0.0,1600036.635547681,266.56381451111304,8.604771346654161e-05,1.0,1284674.86639697,2597.452945905018,,,,,,,,,,,,,,,,,,,2.0,15264.339792145543,1555.5821024626011,0.3717430352042017,6.173730061729009,2.9227768161137955
2636.0,-30.212302017531467,4.987521262203538,35.05117455406608,24.498756473790877,4.960118539029803,-26.695059961866605,-40.190274990722514,1.442876464912116,-6.586126489974731,-6.586212489840428,40.102299243274324,41035.21310327107,25741.39669254618,25741.39669254618,66776.60979581725,77079.59248887115,77069.23298348705,25741.39669254618,102810.62967603322,102810.62967603322,102810.62967603322,130350.64452985962,125955.34182410651,4395.302705753116,0.0,90955.05229981974,54910.67284142356,40049.31050932909,27540.0148538264,67589.32536315548,20889.65068458564,1555.5760238028788,0.0,0.8782035304043262,2.720000080158948,0.001494314320929203,1.0,1.0,-6.500770100445379,333254.91693233314,1558948.8070061551,4.677946904299381,1558948.8070061551,4.677946904299381,0.7585199498061722,0.09252761959266312,3.9249083081771836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249083081771836,1.285001899503769,1.2852935709080764,3.0543988376148477,6471.90461909223,15264.335128002584,6452.70322139329,0.00032699880666823736,23173.803095048945,2363.0702732379505,19287.561743644117,1966.7839418806748,0.8323002342142487,0.8323002342142487,35485.23957153081,35405.22815468563,1.0028256422229993,0.8,4282.6924845957155,4273.035954225843,1.0028256422229993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.637010701077,4632.441516551485,6.191352594344346,4.987521262203538,-3.7758314847679486,8.763352746971487,2.922777478195908,3.5,0.8350792794845452,0.6,0.00022696948580202883,0.9940566963560163,0.00022832649951863598,199.09811619377865,0.0,0.0,0.0,0.001286328768987916,7.717452308515707e-05,0.00014979496271687174,0.0005879314936905413,0.09252757592905604,0.09252757592905604,0.09252757592905604,0.09254352639805416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489124.1444569182,595.200063688582,0.0,0.09252757592905604,0.09252761959266312,0.09252761959266312,0.37174247506182406,0.37174247506182406,0.5,9.740583048037264,0.08581463614700624,0.08581463614700624,4.212097337585874e-11,8.599986568924578e-05,0.08544238939504112,4.212097337585874e-11,27540.0148538264,20889.65068458564,0.7585199498061722,0.9879756816187831,0.607125650134693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060690298435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5234862989723,260.5234862989723,-12.626513701027704,244.695764277976,276.3512083199661,124872.73012082902,124857.05280019013,15.67732063891414,0.0,nan,276.3512083199661,3.2012083199660992,270.0201195115433,-3.1298804884566493,263.6890307031801,-9.460969296819883,257.35794189479054,-15.792058105209435,251.02685308637749,-22.12314691362249,244.695764277976,-28.45423572202398,1.0,1.0,26022.012520719443,26022.012520719443,275.5818760318895,2.4318760318895443,275.5818760318895,275.5818760318895,77070.87655596627,77069.23298348705,1.643572479224531,0.0,8546.071908451686,8546.071908451686,0.8854290756742585,3944.5328497180694,275.5818760318895,2.4318760318895443,1.0,0.002,0.14412045889983927,0.0048345831086352,0.00022258053710029748,0.0017774194546068714,0.11129026855014874,0.11129026855014874,0.0,-8.29283126543845e-12,1.0,1.0001729282310614,0.08544238935292015,0.09252761959266312,0.0,1.59845141262388e-05,20.53490032909346,0.0,1600036.704708871,266.56387351002525,8.59998235682724e-05,1.0,1284674.6649236677,2597.4537608725946,,,,,,,,,,,,,,,,,,,2.0,15264.335128002584,1555.5760238028788,0.37174247506182406,6.173730061729009,2.922777478195908
2637.0,-30.21218082068108,4.987592589670324,35.05117263645835,24.49882160816344,4.960155022016313,-26.694947236402545,-40.19016780713571,1.4429214428629007,-6.586071166154909,-6.586156953184357,40.10229392286103,41035.21781426818,25741.43686434089,25741.43686434089,66776.65467860908,77079.6302369582,77069.22162597912,25741.43686434089,102810.65849032,102810.65849032,102810.65849032,130350.5668839894,125955.05682820689,4395.510055782521,0.0,90955.04300309365,54910.63060062212,40049.34711385726,27539.90839366941,67589.25550752667,20889.578347105617,1555.56946324458,0.0,0.8782038521776885,2.72000571625565,0.001494314320929203,1.0,1.0,-6.5009809800938,333255.6480194585,1558948.5771130302,4.677935952107268,1558948.5771130302,4.677935952107268,0.7585202553508673,0.09252750402287242,3.9249044803212834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249044803212834,1.2850016890221883,1.2852933603787202,3.054396359049075,6471.899367308777,15264.33047168506,6452.704632315759,0.00032700000461057546,23173.82332719809,2363.072336343001,19287.565960985798,1966.7843719298435,0.8322996895531191,0.8322996895531191,35485.21188529995,35405.22815468563,1.0028246641945333,0.8,4282.689143160959,4273.035954225843,1.0028246641945333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.637608794331,4632.441516551485,6.19136136586123,4.987592589670324,-3.7757717322344955,8.76336432190482,2.922778178951959,3.5,0.8350794797005597,0.6,0.00022696948580202883,0.9940441353313361,0.00022832938471728428,199.09801686768495,0.0,0.0,0.0,0.001286328768987916,7.717546069437859e-05,0.00014979402510765025,0.0005879272402703752,0.09252745991555607,0.09252745991555607,0.09252745991555607,0.09254336176664213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489121.81787622074,595.2008207137317,0.0,0.09252745991555607,0.09252750402287242,0.09252750402287242,0.37174191828368003,0.37174191828368003,0.5,9.741060052654113,0.08566682805781056,0.08566682805781056,3.410605131648481e-12,8.57870294339591e-05,0.08517597309054281,3.410605131648481e-12,27539.90839366941,20889.578347105617,0.7585202553508673,0.9879773667750031,0.6071263473185992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057293303965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5235773537783,260.5235773537783,-12.62642264622167,244.69588640399155,276.35126830356046,124872.08069045712,124856.85719459614,15.2234958609922,0.0,nan,276.35126830356046,3.2012683035604823,270.0201919236214,-3.1298080763785947,263.689115543749,-9.460884456250994,257.35803916383657,-15.791960836163412,251.0269627839108,-22.123037216089187,244.69588640399155,-28.454113596008426,1.0,1.0,26022.012520719443,26022.012520719443,275.58193023957153,2.4319302395715567,275.58193023957153,275.58193023957153,77070.86062550686,77069.22162597912,1.6389995277422713,0.0,8546.071908451686,8546.071908451686,0.885429317761227,3944.52900272289,275.58193023957153,2.4319302395715567,1.0,0.002,0.14410452600936757,0.004834659968703345,0.00022255595563887835,0.0017774440307776651,0.11127797781943917,0.11127797781943917,0.0,-1.3583456408283734e-11,1.0,1.0001723892157508,0.0851759730871322,0.09252750402287242,0.0,1.593466027108064e-05,20.47085132486408,0.0,1600036.7693222882,266.56392883384507,8.578702602335397e-05,1.0,1284674.4754273829,2597.4545273930094,,,,,,,,,,,,,,,,,,,2.0,15264.33047168506,1555.56946324458,0.37174191828368003,6.173730061729009,2.922778178951959
2638.0,-30.212059856273278,4.9876636503973675,35.05117055964864,24.498899734485917,4.9602081704155845,-26.694833053599275,-40.19006415093315,1.4429813734092307,-6.586012303736709,-6.586097772284289,40.102285487768526,41035.238541258615,25741.46847075042,25741.46847075042,66776.70701200904,77079.65838106535,77069.17917396987,25741.46847075042,102810.64764472029,102810.64764472029,102810.64764472029,130350.43380722537,125954.71781792193,4395.715989303438,0.0,90955.03171058402,54910.61189313606,40049.355352719955,27539.78616250509,67589.14151522504,20889.494865235923,1555.5620681244884,0.0,0.8782042055998288,2.720011723412363,0.001494314320929203,1.0,1.0,-6.5013196791345536,333256.4270815508,1558948.2126357735,4.677923922692375,1558948.2126357735,4.677923922692375,0.758520590609254,0.09252738051527043,3.924900893217157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924900893217157,1.2850014085676302,1.2852930798605042,3.0543942341605517,6471.894864924976,15264.325822928045,6452.7055248707775,0.0003270010086383518,23173.841629420134,2363.074202650256,19287.568628892477,1966.784643980613,0.8322991473457781,0.8322991473457783,35485.18594038083,35405.22815468563,1.0028237476788553,0.8,4282.686011884083,4273.035954225843,1.0028237476788553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.638222648859,4632.441516551485,6.1913680537481595,4.9876636503973675,-3.775709275084045,8.763372925481413,2.922778898174779,3.5,0.8350796851927941,0.6,0.00022696948580202883,0.9940315985680702,0.0002283322644159246,199.09791773218683,0.0,0.0,0.0,0.001286328768987916,7.717636745713985e-05,0.00014979311834488896,0.000587923143989638,0.09252733678145121,0.09252733678145121,0.09252733678145121,0.09254316344358385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.4871309077,595.2015789398661,0.0,0.09252733678145121,0.09252738051527043,0.09252738051527043,0.3717413602074108,0.3717413602074108,0.5,9.741534797128356,0.08546768823157436,0.08546768823157436,7.275957614183426e-12,8.546854758151312e-05,0.08477809314973683,7.275957614183426e-12,27539.78616250509,20889.494865235923,0.758520590609254,0.9879798073329131,0.6071276779276014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664053912176763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52366768161244,260.52366768161244,-12.62633231838754,244.69600770230116,276.3513276609178,124871.66504837915,124856.56309733437,15.101951044794232,0.0,nan,276.3513276609178,3.201327660917798,270.02026366917744,-3.1297363308225385,263.68919967748656,-9.460800322513421,257.3581356857618,-15.791864314238182,251.02707169402993,-22.12292830597005,244.69600770230116,-28.453992297698818,1.0,1.0,26022.012520719443,26022.012520719443,275.58198445304214,2.431984453042162,275.58198445304214,275.58198445304214,77070.89345257952,77069.17917396987,1.7142786096519558,0.0,8546.071908451686,8546.071908451686,0.8854295446221773,3944.5253976832428,275.58198445304214,2.431984453042162,1.0,0.002,0.144088667553735,0.004834737208086691,0.00022253149079568197,0.0017774685047330175,0.11126574539784098,0.11126574539784098,0.0,-4.471300499991893e-12,1.0,1.0001715841874157,0.08477809314246088,0.09252738051527043,0.0,1.5860211484898913e-05,20.375205666861458,0.0,1600036.8379370212,266.56398769626327,8.546854030555551e-05,1.0,1284674.2734963803,2597.45534421273,,,,,,,,,,,,,,,,,,,2.0,15264.325822928045,1555.5620681244884,0.3717413602074108,6.173730061729009,2.922778898174779
2639.0,-30.211939451700225,4.987734547009708,35.051168505333564,24.499014391936385,4.960297581549657,-26.694715748369905,-40.189952531922586,1.4430738574547985,-6.585947890687407,-6.586033285371453,40.10228196308644,41035.209964065565,25741.48818781329,25741.48818781329,66776.69815187885,77079.65987737582,77069.22345089643,25741.48818781329,102810.71163870972,102810.71163870972,102810.71163870972,130350.3924956964,125954.47064531677,4395.921850379631,0.0,90955.0034356676,54910.553440441996,40049.38888358401,27539.680856986688,67589.0697405707,20889.423902871655,1555.5553514316628,0.0,0.878204569121445,2.7200182655565492,0.001494314320929203,1.0,1.0,-6.501347422735535,333257.2759938444,1558948.060336009,4.677911549528492,1558948.060336009,4.677911549528492,0.7585209142891032,0.09252725988767964,3.924895900967535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924895900967535,1.285000975774016,1.2852926469686539,3.0543913778768825,6471.888812802626,15264.321173554325,6452.707496592685,0.0003270024141919713,23173.86390126833,2363.076473746726,19287.574522501207,1966.7852449614504,0.8322986017642736,0.8322986017642736,35485.149832273455,35405.22815468563,1.0028224721443613,0.8,4282.681654018053,4273.035954225843,1.0028224721443613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.638869288379,4632.441516551485,6.191371833172033,4.987734547009708,-3.7756428192875173,8.763377366297226,2.922779655810221,3.5,0.8350799016600632,0.6,0.00022696948580202883,0.9940191199955037,0.00022833513082027586,199.09781905559527,0.0,0.0,0.0,0.001286328768987916,7.717734388789269e-05,0.00014979214191413614,0.0005879185637959403,0.09252721724214795,0.09252721724214795,0.09252721724214795,0.09254302474545237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489117.1829078621,595.2023287734418,0.0,0.09252721724214795,0.09252725988767964,0.09252725988767964,0.37174079761194706,0.37174079761194706,0.5,9.742008968691609,0.08528801242954387,0.08528801242954387,-3.410605131648481e-12,8.539468404933359e-05,0.08468586263592215,-3.410605131648481e-12,27539.680856986688,20889.423902871655,0.7585209142891032,0.9879807254070813,0.6071278998449354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050543694931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52376066035964,260.52376066035964,-12.626239339640335,244.6961285563615,276.3513927643521,124871.61780305005,124856.07264497662,15.545158073414708,0.0,nan,276.3513927643521,3.2013927643521356,270.02033992273726,-3.129660077262713,263.6892870811642,-9.460712918835782,257.358234239576,-15.79176576042397,251.02718139796673,-22.12281860203325,244.6961285563615,-28.45387144363849,1.0,1.0,26022.012520719443,26022.012520719443,275.58205412092315,2.432054120923169,275.58205412092315,275.58205412092315,77070.98003517053,77069.22345089643,1.7565842741023516,0.0,8546.071908451686,8546.071908451686,0.885429860349362,3944.520380472373,275.58205412092315,2.432054120923169,1.0,0.002,0.14407282635275567,0.0048348153200051544,0.0002225070550203863,0.0017774929476440757,0.11125352751019314,0.11125352751019314,0.0,2.6644619670335157e-12,1.0,1.0001713976471267,0.08468586263933275,0.09252725988767964,0.0,1.584294457101351e-05,20.35301982079743,0.0,1600036.913413962,266.56405210931257,8.539468745993872e-05,1.0,1284674.05346072,2597.4562342669924,,,,,,,,,,,,,,,,,,,2.0,15264.321173554325,1555.5553514316628,0.37174079761194706,6.173730061729009,2.922779655810221
2640.0,-30.211818413824833,4.987805124642311,35.051166631396065,24.4990931469016,4.960347790324434,-26.694601793409063,-40.18984891064463,1.4431311534461986,-6.5858921368518395,-6.585977604410986,40.1022830752429,41035.22341037282,25741.52727779018,25741.52727779018,66776.750688163,77079.68763552014,77069.30461882624,25741.52727779018,102810.83189661642,102810.83189661642,102810.83189661642,130350.43398971714,125954.30533459561,4396.128655121534,0.0,90954.98794850339,54910.523658412254,40049.404766767926,27539.602093100726,67589.00685986865,20889.371518730495,1555.55010511737,0.0,0.8782048671722879,2.7200239125505585,0.001494314320929203,1.0,1.0,-6.501200988660287,333258.0089852855,1558948.1083912358,4.677901404794352,1558948.1083912358,4.677901404794352,0.7585211815374682,0.09252715278430712,3.924891576905914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924891576905914,1.2850007076485734,1.2852923787823518,3.0543886501728736,6471.8830331251465,15264.316516997395,6452.709275052868,0.00032700374889783033,23173.885486081475,2363.078674785118,19287.57983843771,1966.7857870361142,0.8322980559311933,0.8322980559311933,35485.11855705081,35405.22815468563,1.0028213673338708,0.8,4282.677879430011,4273.035954225843,1.0028213673338708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.639574756473,4632.441516551485,6.191380184584169,4.987805124642311,-3.7755830710772424,8.763388195719553,2.9227804823722727,3.5,0.8350801378206494,0.6,0.00022696948580202883,0.9940065759586079,0.00022833801233471942,199.09771986008445,0.0,0.0,0.0,0.001286328768987916,7.717825036558873e-05,0.0001497912354364401,0.0005879143582588144,0.09252710971449107,0.09252710971449107,0.09252710971449107,0.09254293616649638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489114.89833929366,595.2030724364489,0.0,0.09252710971449107,0.09252715278430712,0.09252715278430712,0.37174023724075905,0.37174023724075905,0.5,9.74248371675345,0.0851656057669743,0.0851656057669743,4.320099833421409e-12,8.546755913130255e-05,0.08477661575068396,4.320099833421409e-12,27539.602093100726,20889.371518730495,0.7585211815374682,0.9879824218546414,0.6071286636220381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664047182993745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5238523017537,260.5238523017537,-12.626147698246257,244.69624879993282,276.35145580356766,124871.1169966559,124855.79543039035,15.321566265554937,0.0,nan,276.35145580356766,3.201455803567683,270.02041440281926,-3.1295855971807214,263.6893730021238,-9.460626997876204,257.35833160141004,-15.791668398589934,251.02729020066866,-22.122709799331318,244.69624879993282,-28.45375120006716,1.0,1.0,26022.012520719443,26022.012520719443,275.58211929957224,2.432119299572264,275.58211929957224,275.58211929957224,77070.9663462072,77069.30461882624,1.6617273809679318,0.0,8546.071908451686,8546.071908451686,0.8854301338179655,3944.5160347904434,275.58211929957224,2.432119299572264,1.0,0.002,0.1440569681865505,0.004834891856644135,0.0002224825890122102,0.0017775173950038122,0.1112412945061051,0.1112412945061051,0.0,-1.5983977596362164e-11,1.0,1.00017158136263,0.08477661574636386,0.09252715278430712,0.0,1.5859911249079837e-05,20.3748134586738,0.0,1600036.9789395228,266.56410786314814,8.546755481120272e-05,1.0,1284673.863471708,2597.4570027815666,,,,,,,,,,,,,,,,,,,2.0,15264.316516997395,1555.55010511737,0.37174023724075905,6.173730061729009,2.9227804823722727
2641.0,-30.21169729838821,4.987875400079615,35.05116467330467,24.499157722480618,4.96038669866891,-26.6944888986792,-40.189741692133225,1.4431783042530086,-6.585835418250554,-6.585920647398212,40.10227690414047,41035.23409742066,25741.563015676,25741.563015676,66776.79711309666,77079.72565594768,77069.28704399872,25741.563015676,102810.85005967472,102810.85005967472,102810.85005967472,130350.34126724297,125954.0071114763,4396.334155766676,0.0,90954.98208385114,54910.49054620528,40049.43504182873,27539.49120756825,67588.92624939699,20889.296073513382,1555.5433018662109,0.0,0.8782051998944305,2.7200296931054457,0.001494314320929203,1.0,1.0,-6.501441310938105,333258.7587764781,1558947.8417405996,4.67789007996099,1558947.8417405996,4.67789007996099,0.7585214961332583,0.09252703540764022,3.9248883610050416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248883610050416,1.285000486999173,1.285292158082868,3.0543866720009794,6471.878841616276,15264.311877141108,6452.709955322748,0.00032700467267873936,23173.902979640523,2363.0804586316963,19287.581871809904,1966.7859943823737,0.8322975153885406,0.8322975153885406,35485.09529696715,35405.22815468563,1.0028205456617185,0.8,4282.675072184331,4273.035954225843,1.0028205456617185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.640298946334,4632.441516551485,6.191387701865324,4.987875400079615,-3.7755224181087708,8.763397818188386,2.9227813308697908,3.5,0.8350803802485116,0.6,0.00022696948580202883,0.9939940240543892,0.0002283408957291775,199.097620601108,0.0,0.0,0.0,0.001286328768987916,7.717918832220165e-05,0.0001497902974798272,0.0005879101951700565,0.09252699203305868,0.09252699203305868,0.09252699203305868,0.09254276315816651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489112.5865911849,595.2038245865579,0.0,0.09252699203305868,0.09252703540764022,0.09252703540764022,0.3717396836969755,0.3717396836969755,0.5,9.742956794986627,0.0850077633139108,0.0850077633139108,3.68913788406644e-11,8.522914765762835e-05,0.08447933646010597,3.68913788406644e-11,27539.49120756825,20889.296073513382,0.7585214961332583,0.9879842870516444,0.6071295458372039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664043837414232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5239418286904,260.5239418286904,-12.62605817130958,244.69636845469216,276.35151520267664,124870.54609001959,124855.57804020557,14.96804981403027,0.0,nan,276.35151520267664,3.20151520267666,270.02048585307267,-3.1295141469273062,263.6894565034932,-9.460543496506773,257.3584271539078,-15.791572846092151,251.02739780430005,-22.122602195699926,244.69636845469216,-28.453631545307815,1.0,1.0,26022.012520719443,26022.012520719443,275.5821742001048,2.432174200104839,275.5821742001048,275.5821742001048,77070.95469159394,77069.28704399872,1.667647595226299,0.0,8546.071908451686,8546.071908451686,0.8854303372026202,3944.5128028100667,275.5821742001048,2.432174200104839,1.0,0.002,0.14404116564307481,0.0048349684512955645,0.00022245820948581493,0.0017775417789958458,0.11122910474290747,0.11122910474290747,0.0,-1.151833923379586e-11,1.0,1.000170979894292,0.08447933642321459,0.09252703540764022,0.0,1.580428370232295e-05,20.30334713181146,0.0,1600037.0451527871,266.5641645817494,8.52291107662495e-05,1.0,1284673.6691285304,2597.4577889092757,,,,,,,,,,,,,,,,,,,2.0,15264.311877141108,1555.5433018662109,0.3717396836969755,6.173730061729009,2.9227813308697908
2642.0,-30.21157642845039,4.987945415317919,35.05116257753705,24.499241087492578,4.960440976877022,-26.69437468791447,-40.18963426407424,1.4432392419508486,-6.585776804039028,-6.585861739962114,40.102269011198516,41035.22846805592,25741.594027653136,25741.594027653136,66776.82249570906,77079.74986293106,77069.25245760553,25741.594027653136,102810.84648525866,102810.84648525866,102810.84648525866,130350.21840980118,125953.67992897575,4396.538480825438,0.0,90954.96372435754,54910.442351612684,40049.46819193873,27539.37192454252,67588.84011648125,20889.214688516917,1555.5360552441387,0.0,0.8782055497630228,2.7200356722250194,0.001494314320929203,1.0,1.0,-6.501747157444186,333259.53424360795,1558947.5006895582,4.677878171521388,1558947.5006895582,4.677878171521388,0.7585218263420481,0.09252691301830138,3.9248837516254254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248837516254254,1.2850002018320232,1.2852918728509908,3.054383762764958,6471.8726772942455,15264.307242873228,6452.712012425122,0.00032700610782149833,23173.925517332853,2363.0827568367235,19287.58802062656,1966.7866213871773,0.8322969712749133,0.8322969712749133,35485.06195807359,35405.22815468563,1.0028193679516395,0.8,4282.671048533071,4273.035954225843,1.0028193679516395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.641045725724,4632.441516551485,6.191394048824119,4.987945415317919,-3.775460337100147,8.763405752418066,2.9227822058344475,3.5,0.8350806302384136,0.6,0.00022696948580202883,0.9939814977630986,0.00022834377331249257,199.09752154342638,0.0,0.0,0.0,0.001286328768987916,7.718012812252537e-05,0.00014978935767950347,0.0005879058161226923,0.0925268699854538,0.0925268699854538,0.0925268699854538,0.09254257233327975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.2764593049,595.2045761245743,0.0,0.0925268699854538,0.09252691301830138,0.09252691301830138,0.3717391279793843,0.3717391279793843,0.5,9.743427811617057,0.08480783345493137,0.08480783345493137,-1.6143530956469476e-11,8.49359230983282e-05,0.08411458251794102,-1.6143530956469476e-11,27539.37192454252,20889.214688516917,0.7585218263420481,0.9879859216495981,0.6071302362540417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664040506160748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240310005668,260.5240310005668,-12.625968999433155,244.69648772501566,276.3515742761016,124870.1333647487,124855.2246787871,14.90868596159362,0.0,nan,276.3515742761016,3.20157427610161,270.02055696588957,-3.129443034110409,263.68953965567937,-9.460460344320609,257.35852234547104,-15.791477654528933,251.02750503524362,-22.122494964756356,244.69648772501566,-28.45351227498432,1.0,1.0,26022.012520719443,26022.012520719443,275.5822290604894,2.4322290604894192,275.5822290604894,275.5822290604894,77070.98910885843,77069.25245760553,1.7366512528969906,0.0,8546.071908451686,8546.071908451686,0.885430628715625,3944.5081703835526,275.5822290604894,2.4322290604894192,1.0,0.002,0.1440254313395622,0.004835045116183408,0.00022243393623532566,0.0017775660594150358,0.11121696811766282,0.11121696811766282,0.0,-4.349638704770342e-12,1.0,1.000170241891637,0.08411458253408455,0.09252691301830138,0.0,1.5736032595038278e-05,20.21566356848305,0.0,1600037.1135122033,266.56422319596095,8.493593924185916e-05,1.0,1284673.46813054,2597.4586019563967,,,,,,,,,,,,,,,,,,,2.0,15264.307242873228,1555.5360552441387,0.3717391279793843,6.173730061729009,2.9227822058344475
