time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2643.0,-30.21142931571929,4.988015278703915,35.051160520493,24.499360250216,4.96053178482921,-26.694233206235815,-40.18950396040452,1.443335654101214,-6.585712220960488,-6.585797105223661,40.10226591667629,41035.22764794433,25741.612242130188,25741.612242130188,66776.83989007452,77079.75969462907,77069.30422022655,25741.612242130188,102810.91646235673,102810.91646235673,102810.91646235673,130350.18516109441,125953.4423684532,4396.742792641215,0.0,90954.933060386,54910.400929892625,40049.48014499264,27539.268698737687,67588.74884373033,20889.145224905067,1555.5294354784357,0.0,0.878205912445158,2.72004222911977,0.001494314320929203,1.0,1.0,-6.50174685038661,333260.38510856393,1558947.3669772174,4.67786582695501,1558947.3669772174,4.67786582695501,0.7585221471717061,0.09252679333231698,3.924878550387063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924878550387063,1.2849997506570798,1.285291421573639,3.054380787529407,6471.866373127132,15264.30260772437,6452.714166483856,0.0003270075791638147,23173.94841463724,2363.085091711975,19287.59445925227,1966.7872779442796,0.8322964267526264,0.8322964267526264,35485.02433835251,35405.22815468563,1.0028180390199062,0.8,4282.666508231281,4273.035954225843,1.0028180390199062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.641825477613,4632.441516551485,6.191397268612262,4.988015278703915,-3.7753939353587413,8.763409214062657,2.9227831194314686,3.5,0.8350808912661339,0.6,0.00022696948580202883,0.9939662520437096,0.00022834727571016954,199.09740097887348,0.0,0.0,0.0,0.001286328768987916,7.718126805707822e-05,0.0001497882177449506,0.0005879005629278635,0.0925267513614976,0.0925267513614976,0.0925267513614976,0.09254243980716528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489107.99156609346,595.2053196824004,0.0,0.0925267513614976,0.09252679333231698,0.09252679333231698,0.37173856850125475,0.37173856850125475,0.5,9.74389840909467,0.08463295399417348,0.08463295399417348,5.343281372915953e-12,8.48842631739899e-05,0.08405025483705231,5.343281372915953e-12,27539.268698737687,20889.145224905067,0.7585221471717061,0.9879875131949404,0.6071310439969898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403718724253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241255885282,260.5241255885282,-12.625874411471784,244.69661154573373,276.35163963131276,124870.22077092504,124854.40656782601,15.814203099032209,0.0,nan,276.35163963131276,3.201639631312787,270.02063401419224,-3.1293659858077376,263.68962839708854,-9.460371602911437,257.35862277998245,-15.791377220017523,251.02761716285943,-22.12238283714055,244.69661154573373,-28.453388454266246,1.0,1.0,26022.012520719443,26022.012520719443,275.5822997521183,2.432299752118297,275.5822997521183,275.5822997521183,77071.08489656005,77069.30422022655,1.7806763334956486,0.0,8546.071908451686,8546.071908451686,0.8854309576597419,3944.5029431389985,275.5822997521183,2.432299752118297,1.0,0.002,0.1440097090696394,0.004835122753294835,0.00022240968418086527,0.0017775903174865645,0.11120484209043263,0.11120484209043263,0.0,1.6674296492158458e-12,1.0,1.0001701118115982,0.08405025483170903,0.09252679333231698,0.0,1.5723986023274736e-05,20.200184189581375,0.0,1600037.1892200804,266.5642877790395,8.488425783070852e-05,1.0,1284673.2475900794,2597.45949405423,,,,,,,,,,,,,,,,,,,2.0,15264.30260772437,1555.5294354784357,0.37173856850125475,6.173730061729009,2.9227831194314686
2644.0,-30.211308360027292,4.988084828010457,35.05115865720993,24.499432055186503,4.960580680835563,-26.69411945594837,-40.18939660219473,1.4433917605005007,-6.585656705087388,-6.585741679813389,40.102267410566185,41035.238253068805,25741.65075170334,25741.65075170334,66776.88900477215,77079.78877616889,77069.39078671877,25741.65075170334,102811.04153842211,102811.04153842211,102811.04153842211,130350.23358894483,125953.28547143789,4396.9481175069395,0.0,90954.9226852224,54910.372097992644,40049.5006524775,27539.192050522717,67588.69270300021,20889.094342171105,1555.524297082041,0.0,0.878206207651543,2.7200478499980614,0.001494314320929203,1.0,1.0,-6.501579155898355,333261.1147411561,1558947.4315269252,4.67785577905709,1558947.4315269252,4.67785577905709,0.7585224106737951,0.09252668747480206,3.9248754353977118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248754353977118,1.2849994880990165,1.28529115895598,3.0543789874998595,6471.862559080519,15264.298502335134,6452.714841744834,0.00032700842382633844,23173.96416327435,2363.0866976260345,19287.596477652518,1966.7874837638255,0.8322959482356983,0.8322959482356983,35485.00180813042,35405.22815468563,1.0028172431309448,0.8,4282.663789072161,4273.035954225843,1.0028172431309448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.642665728028,4632.441516551485,6.191405279702126,4.988084828010457,-3.775334544373304,8.763419372383762,2.9227841039117743,3.5,0.8350811725462213,0.6,0.00022696948580202883,0.9939537172431693,0.0002283501554091991,199.09730185113165,0.0,0.0,0.0,0.001286328768987916,7.718220726974257e-05,0.00014978727853228626,0.0005878964100464453,0.09252664503612446,0.09252664503612446,0.09252664503612446,0.09254235645390015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.7254958149,595.2060573379952,0.0,0.09252664503612446,0.09252668747480206,0.09252668747480206,0.37173801182839467,0.37173801182839467,0.5,9.744369706871526,0.0845188333388478,0.0845188333388478,6.252776074688882e-12,8.497472600765832e-05,0.08416252391504031,6.252776074688882e-12,27539.192050522717,20889.094342171105,0.7585224106737951,0.9879890605105308,0.6071317052008506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664033875523641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52421841973063,260.52421841973063,-12.625781580269347,244.69673419044312,276.35170264901734,124869.71900274129,124854.19851050574,15.520492235540242,0.0,nan,276.35170264901734,3.2017026490173635,270.0207089572858,-3.129291042714158,263.68971526558954,-9.460284734410436,257.3587215738832,-15.791278426116776,251.0277278821647,-22.12227211783528,244.69673419044312,-28.453265809556854,1.0,1.0,26022.012520719443,26022.012520719443,275.5823653069182,2.4323653069182,275.5823653069182,275.5823653069182,77071.06270594183,77069.39078671877,1.6719192230666522,0.0,8546.071908451686,8546.071908451686,0.8854311546622957,3944.4998125747,275.5823653069182,2.4323653069182,1.0,0.002,0.14399396581216853,0.004835198765457007,0.00022238539549887182,0.0017776145885252184,0.11119269774943591,0.11119269774943591,0.0,-1.5975909831156265e-11,1.0,1.0001703390649495,0.08416252390878753,0.09252668747480206,0.0,1.5744978082533975e-05,20.227149148876133,0.0,1600037.2544913432,266.5643432949126,8.497471975488224e-05,1.0,1284673.0584728005,2597.4602590439636,,,,,,,,,,,,,,,,,,,2.0,15264.298502335134,1555.524297082041,0.37173801182839467,6.173730061729009,2.9227841039117743
2645.0,-30.211161678088015,4.988154085290623,35.05115670695767,24.499506514426344,4.960621812265391,-26.69398332902239,-40.18927087364716,1.443443468495242,-6.58559992614164,-6.585684660823149,40.102261179031956,41035.260905034476,25741.68522382194,25741.68522382194,66776.94612885642,77079.83072530775,77069.37329246452,25741.68522382194,102811.05851628646,102811.05851628646,102811.05851628646,130350.13966842956,125952.98757406267,4397.152094366883,0.0,90954.90679699401,54910.33699761096,40049.52199931449,27539.081152143106,67588.6031514576,20889.01888438896,1555.5174930735918,0.0,0.8782065409369181,2.720053636895998,0.001494314320929203,1.0,1.0,-6.501820278385196,333261.8653531073,1558947.1622648032,4.677844435075169,1558947.1622648032,4.677844435075169,0.7585227251768116,0.0925265705790389,3.924870877381979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924870877381979,1.284999246124023,1.2852909169260627,3.0543760155662896,6471.856261909906,15264.293877836973,6452.716996029558,0.0003270098937212289,23173.987027482544,2363.0890291264136,19287.60291695372,1966.7881403898093,0.8322954049331315,0.8322954049331316,35484.96884072181,35405.22815468563,1.0028160785444895,0.8,4282.659810255201,4273.035954225843,1.0028160785444895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.643524492093,4632.441516551485,6.191412292126849,4.988154085290623,-3.7752740058690795,8.763428091159703,2.9227851100837547,3.5,0.8350814600239299,0.6,0.00022696948580202883,0.9939385166258747,0.00022835364764062333,199.09718163989433,0.0,0.0,0.0,0.001286328768987916,7.718330720692195e-05,0.00014978617859510686,0.0005878914102022709,0.09252652784470992,0.09252652784470992,0.09252652784470992,0.09254218366825714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.430141672,595.2068041438396,0.0,0.09252652784470992,0.0925265705790389,0.0925265705790389,0.37173746244528183,0.37173746244528183,0.5,9.744839327606785,0.08436733246583117,0.08436733246583117,-9.038103598868474e-12,8.473468153624708e-05,0.08386438243798011,-9.038103598868474e-12,27539.081152143106,20889.01888438896,0.7585227251768116,0.9879912147202929,0.6071328447649612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664030578694088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243114464791,260.5243114464791,-12.625688553520888,244.69686024600688,276.3517626469494,124869.21563588854,124853.66245102373,15.553184864815028,0.0,nan,276.3517626469494,3.201762646949419,270.0207821667474,-3.1292178332525964,263.6898016865726,-9.460198313427384,257.3588212063956,-15.791178793604388,251.02784072620278,-22.122159273797195,244.69686024600688,-28.4531397539931,1.0,1.0,26022.012520719443,26022.012520719443,275.5824202788563,2.432420278856341,275.5824202788563,275.5824202788563,77071.06635466867,77069.37329246452,1.6930622041545575,0.0,8546.071908451686,8546.071908451686,0.885431442926714,3944.495231768889,275.5824202788563,2.432420278856341,1.0,0.002,0.1439782783391454,0.004835274893419077,0.0002223611936933175,0.0017776387963911084,0.11118059684665875,0.11118059684665875,0.0,-9.915574004232264e-12,1.0,1.0001697358486472,0.08386438244701822,0.0925265705790389,0.0,1.5689189606460973e-05,20.155476144285636,0.0,1600037.32077296,266.56440007385834,8.473469057435068e-05,1.0,1284672.8639180572,2597.4610460289205,,,,,,,,,,,,,,,,,,,2.0,15264.293877836973,1555.5174930735918,0.37173746244528183,6.173730061729009,2.9227851100837547
2646.0,-30.211040935291894,4.988223086988742,35.051154637073594,24.49958292944359,4.960674826171054,-26.693869359137945,-40.1891672872938,1.4435032555239173,-6.5855415673781295,-6.585626030854298,40.10225382269713,41035.28285208872,25741.71574502313,25741.71574502313,66776.99859711184,77079.85633927133,77069.34608572847,25741.71574502313,102811.0618307516,102811.0618307516,102811.0618307516,130350.02650342535,125952.67147710748,4397.3550263178795,0.0,90954.8936764086,54910.32021095004,40049.52607273173,27538.964672673752,67588.49074540548,20888.939494696446,1555.5103876223993,0.0,0.8782068872518262,2.7200595876231874,0.001494314320929203,1.0,1.0,-6.502097812788918,333262.63717348786,1558946.844400383,4.677832647614908,1558946.844400383,4.677832647614908,0.7585230506295698,0.09252644976995764,3.9248674786824114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248674786824114,1.284998966342142,1.2852906370806763,3.054374035688821,6471.852066787129,15264.289772753156,6452.717936844346,0.00032701083712843485,23174.003751826647,2363.090734534897,19287.60572911208,1966.7884271501566,0.8322949256272462,0.832294925627246,35484.944258459116,35405.22815468563,1.0028152101667316,0.8,4282.656843436518,4273.035954225843,1.0028152101667316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.64440700106,4632.441516551485,6.191418318910736,4.988223086988742,-3.7752122944861704,8.763435381474913,2.922786144076622,3.5,0.8350817554504635,0.6,0.00022696948580202883,0.9939260042644734,0.0002283565223449316,199.0970826868466,0.0,0.0,0.0,0.001286328768987916,7.71842134438315e-05,0.00014978527235819735,0.0005878873442642763,0.09252640736321953,0.09252640736321953,0.09252640736321953,0.09254199989380608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489101.13850622677,595.2075496826575,0.0,0.09252640736321953,0.09252644976995764,0.09252644976995764,0.371736910826581,0.371736910826581,0.5,9.74530704967901,0.08417831653838448,0.08417831653838448,-4.490630090003833e-11,8.446347618473737e-05,0.08352821806539623,-4.490630090003833e-11,27538.964672673752,20888.939494696446,0.7585230506295698,0.987993634132912,0.6071341792001504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664027295708473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244033553383,260.5244033553383,-12.625596644661698,244.69698471989312,276.3518219907911,124868.77362274546,124853.40733843858,15.366284306888348,0.0,nan,276.3518219907911,3.2018219907911316,270.02085453658464,-3.129145463415341,263.6898870824261,-9.460112917573895,257.35891962825826,-15.791080371741714,251.02795217407663,-22.122047825923346,244.69698471989312,-28.453015280106854,1.0,1.0,26022.012520719443,26022.012520719443,275.5824757252882,2.4324757252882137,275.5824757252882,275.5824757252882,77071.09155980626,77069.34608572847,1.745474077790277,0.0,8546.071908451686,8546.071908451686,0.8854316578719986,3944.4918160758234,275.5824757252882,2.4324757252882137,1.0,0.002,0.14396265375500097,0.004835351042689883,0.00022233708974408106,0.001777662905188196,0.11116854487204053,0.11116854487204053,0.0,-5.0677231508422516e-12,1.0,1.0001690556930054,0.08352821811030253,0.09252644976995764,0.0,1.562628751876684e-05,20.074664413077855,0.0,1600037.388863837,266.56445843262185,8.446352109103827e-05,1.0,1284672.6638664883,2597.4618552491834,,,,,,,,,,,,,,,,,,,2.0,15264.289772753156,1555.5103876223993,0.371736910826581,6.173730061729009,2.922786144076622
2647.0,-30.21092076481658,4.988291945207488,35.05115260178824,24.499697202723496,4.96076550121632,-26.69375213822535,-40.189055633358635,1.4435968539745798,-6.58547699886401,-6.585561407736155,40.10225066102469,41035.25677311109,25741.73289386367,25741.73289386367,66776.98966697475,77079.8578054042,77069.3974176052,25741.73289386367,102811.13031146888,102811.13031146888,102811.13031146888,130349.9917555801,125952.43386720946,4397.5578883706285,0.0,90954.86710205144,54910.26598829327,40049.556793064636,27538.86144411121,67588.41823717585,20888.870021637995,1555.5037692511085,0.0,0.8782072501233165,2.7200661434252145,0.001494314320929203,1.0,1.0,-6.5021009491605355,333263.4878918761,1558946.7077854953,4.677820296627513,1558946.7077854953,4.677820296627513,0.7585233712014909,0.09252633078849166,3.924862809067396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924862809067396,1.2849985283351613,1.2852901989742762,3.054371442862609,6471.846572899516,15264.285152911234,6452.719533832303,0.00032701209904550124,23174.02455238012,2363.0928556010585,19287.610502615957,1966.788913912086,0.832294384560622,0.832294384560622,35484.910483856715,35405.22815468563,1.0028140170663304,0.8,4282.6527671998165,4273.035954225843,1.0028140170663304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.645322222881,4632.441516551485,6.191421080646888,4.988291945207488,-3.775146059211154,8.763438004418642,2.9227872163977056,3.5,0.8350820618279159,0.6,0.00022696948580202883,0.9939135513803501,0.00022835938345625023,199.09698420293398,0.0,0.0,0.0,0.001286328768987916,7.718519027190767e-05,0.00014978429553012116,0.0005878828109085323,0.09252628941200758,0.09252628941200758,0.09252628941200758,0.09254186742572816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489098.86928862066,595.2082881298011,0.0,0.09252628941200758,0.09252633078849166,0.09252633078849166,0.371736356067724,0.371736356067724,0.5,9.745774331815579,0.08401138577806933,0.08401138577806933,-9.833911462919787e-12,8.4408872169206e-05,0.08346045857564377,-9.833911462919787e-12,27538.86144411121,20888.870021637995,0.7585233712014909,0.9879945619180834,0.6071344446782799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024024839229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244977212681,260.5244977212681,-12.625502278731858,244.69710814320797,276.3518872993242,124868.72575872847,124852.94867542156,15.777083306887539,0.0,nan,276.3518872993242,3.2018872993241985,270.0209314680908,-3.1290685319091835,263.68997563687384,-9.460024363126138,257.35901980567075,-15.790980194329222,251.02806397444135,-22.121936025558625,244.69710814320797,-28.452891856792007,1.0,1.0,26022.012520719443,26022.012520719443,275.58254635489413,2.432546354894157,275.58254635489413,275.58254635489413,77071.17799905725,77069.3974176052,1.7805814520543208,0.0,8546.071908451686,8546.071908451686,0.8854319531942348,3944.4871231127327,275.58254635489413,2.432546354894157,1.0,0.002,0.14394704184638546,0.004835428216094551,0.00022231300810265738,0.0017776869930765608,0.11115650405132868,0.11115650405132868,0.0,1.179218181435182e-12,1.0,1.000168918667351,0.08346045858547768,0.09252633078849166,0.0,1.561359916963308e-05,20.058360594979558,0.0,1600037.4645501866,266.56452300113597,8.440888200311747e-05,1.0,1284672.4433653392,2597.462747189617,,,,,,,,,,,,,,,,,,,2.0,15264.285152911234,1555.5037692511085,0.371736356067724,6.173730061729009,2.9227872163977056
2648.0,-30.210799967435655,4.988360497402399,35.05115076414273,24.499775713216536,4.960816511478824,-26.693638319556555,-40.18895204700527,1.443654847447091,-6.585421526843788,-6.585506033515083,40.102252310425186,41035.27150798458,25741.770449778352,25741.770449778352,66777.04195776294,77079.88545667438,77069.48659303227,25741.770449778352,102811.25704281063,102811.25704281063,102811.25704281063,130350.04277219673,125952.2809708327,4397.761801364026,0.0,90954.85264852789,54910.23863611706,40049.57112490092,27538.785729386098,67588.35685428702,20888.81980261422,1555.4986774754116,0.0,0.8782075444564466,2.7200717590551773,0.001494314320929203,1.0,1.0,-6.501924639969559,333264.2168561657,1558946.7790566757,4.677810278471947,1558946.7790566757,4.677810278471947,0.7585236330999217,0.09252622592701883,3.9248586914299963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248586914299963,1.2849982569467824,1.2852899275242973,3.0543688835466978,6471.84115001621,15264.280525628581,6452.721077754905,0.00032701334230155393,23174.04518209268,2363.0949592462953,19287.615117503934,1966.7893844996952,0.8322938427861566,0.8322938427861566,35484.88070161626,35405.22815468563,1.0028129649978372,0.8,4282.649172798909,4273.035954225843,1.0028129649978372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.646298657194,4632.441516551485,6.191428659550052,4.988360497402399,-3.7750868622393567,8.763447359641756,2.922788360438675,3.5,0.8350823886967643,0.6,0.00022696948580202883,0.993901033701605,0.00022836225952670754,199.09688520534843,0.0,0.0,0.0,0.001286328768987916,7.718609652925864e-05,0.00014978338927277017,0.0005878786372190745,0.09252618409331614,0.09252618409331614,0.09252618409331614,0.09254178656924857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489096.6197359591,595.2090204116641,0.0,0.09252618409331614,0.09252622592701883,0.09252622592701883,0.3717358039994304,0.3717358039994304,0.5,9.746242362993979,0.08390537150586397,0.08390537150586397,7.958078640513122e-12,8.450667127135603e-05,0.08358139354550076,7.958078640513122e-12,27538.785729386098,20888.81980261422,0.7585236330999217,0.9879962328678416,0.6071352140791358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020760772368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245905486333,260.5245905486333,-12.625409451366693,244.69723045465105,276.35195064260284,124868.21840186494,124852.69855183321,15.519850031777821,0.0,nan,276.35195064260284,3.201950642602867,270.0210066050202,-3.128993394979773,263.6900625674236,-9.459937432576396,257.35911852985026,-15.790881470149714,251.0281744922515,-22.12182550774847,244.69723045465105,-28.45276954534893,1.0,1.0,26022.012520719443,26022.012520719443,275.5826121637837,2.4326121637837446,275.5826121637837,275.5826121637837,77071.16417098124,77069.48659303227,1.677577948968974,0.0,8546.071908451686,8546.071908451686,0.8854322136074924,3944.4829848871464,275.5826121637837,2.4326121637837446,1.0,0.002,0.14393140733176407,0.004835503767868259,0.00022228888731792263,0.0017777110978129931,0.11114444365896131,0.11114444365896131,0.0,-1.486908426245881e-11,1.0,1.000169163456779,0.08358139353754268,0.09252622592701883,0.0,1.5636212594459378e-05,20.08740848435228,0.0,1600037.5297802533,266.5645784731562,8.450666331327739e-05,1.0,1284672.2544224146,2597.4635114754724,,,,,,,,,,,,,,,,,,,2.0,15264.280525628581,1555.4986774754116,0.3717358039994304,6.173730061729009,2.922788360438675
2649.0,-30.210679453075873,4.988428862879558,35.05114891889937,24.499872733745747,4.96088422873553,-26.69352308489171,-40.188844479247905,1.4437278406072567,-6.585359219831901,-6.585443611885444,40.10224840394946,41035.25801974792,25741.7920778745,25741.7920778745,66777.05009762241,77079.89950394897,77069.51908924898,25741.7920778745,102811.31116712348,102811.31116712348,102811.31116712348,130349.9915973916,125952.0268418371,4397.964755554505,0.0,90954.82761023022,54910.1860473511,40049.60173653236,27538.68043026812,67588.28216680048,20888.748715174403,1555.492010444018,0.0,0.8782078982117216,2.7200780923577335,0.001494314320929203,1.0,1.0,-6.5020042068467205,333265.03859589534,1558946.610258516,4.677798237782859,1558946.610258516,4.677798237782859,0.7585239520850574,0.09252611005218413,3.9248535226224504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248535226224504,1.2849979153654785,1.2852895858654607,3.0543656730416915,6471.8343473413515,15264.275914910619,6452.723590690514,0.0003270149436405403,23174.06932156219,2363.0974207871386,19287.622628836638,1966.790150442469,0.8322932999467025,0.8322932999467025,35484.84331641436,35405.22815468563,1.002811644352273,0.8,4282.644660801098,4273.035954225843,1.002811644352273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.647294249353,4632.441516551485,6.191432378951251,4.988428862879558,-3.77502236226191,8.763451225141468,2.9227895269261523,3.5,0.8350827219789007,0.6,0.00022696948580202883,0.9938885455204941,0.00022836512889195853,199.09678643980644,0.0,0.0,0.0,0.001286328768987916,7.718703762956998e-05,0.00014978244817245883,0.0005878741693366897,0.09252606862091897,0.09252606862091897,0.09252606862091897,0.0925416426720923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489094.34742649534,595.209759825988,0.0,0.09252606862091897,0.09252611005218413,0.09252611005218413,0.37173525938474394,0.37173525938474394,0.5,9.746709540015427,0.08378961504365634,0.08378961504365634,-6.195932655828074e-12,8.439205356580715e-05,0.08343940503874592,-6.195932655828074e-12,27538.68043026812,20888.748715174403,0.7585239520850574,0.9879974450722682,0.6071356854206976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401751121293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52468361026445,260.52468361026445,-12.62531638973553,244.6973519593767,276.3520152611292,124867.88611983962,124852.32710353004,15.559016309598807,0.0,nan,276.3520152611292,3.2020152611292474,270.0210826007908,-3.128917399209172,263.6901499404417,-9.459850059558278,257.3592172801063,-15.790782719893684,251.02828461974184,-22.121715380258138,244.6973519593767,-28.452648040623274,1.0,1.0,26022.012520719443,26022.012520719443,275.58267838788737,2.4326783878873925,275.58267838788737,275.58267838788737,77071.19868530876,77069.51908924898,1.6795960597810335,0.0,8546.071908451686,8546.071908451686,0.885432540500226,3944.4777902355627,275.58267838788737,2.4326783878873925,1.0,0.002,0.14391579939487786,0.004835580568909841,0.0002222648107928047,0.0017777351945178954,0.11113240539640235,0.11113240539640235,0.0,5.310700230271026e-12,1.0,1.0001688762239553,0.08343940504494185,0.09252611005218413,0.0,1.5609637934558246e-05,20.053265431419014,0.0,1600037.6027272795,266.5646407801681,8.43920597617398e-05,1.0,1284672.0414330047,2597.464373031258,,,,,,,,,,,,,,,,,,,2.0,15264.275914910619,1555.492010444018,0.37173525938474394,6.173730061729009,2.9227895269261523
2650.0,-30.21055874240271,4.988496981863911,35.051147139823115,24.499955400265776,4.960941610115199,-26.693408707162252,-40.18873701626433,1.4437915567902542,-6.585300641451283,-6.585384988670639,40.10224662912592,41035.25984678289,25741.822023463432,25741.822023463432,66777.08187024631,77079.92404916248,77069.56905988666,25741.822023463432,102811.3910833501,102811.3910833501,102811.3910833501,130349.97865588605,125951.81077362798,4398.167882258077,0.0,90954.8136378185,54910.14936409701,40049.626970801655,27538.587572535955,67588.21454333761,20888.686346812858,1555.4860267406718,0.0,0.8782082232254175,2.7200840394576007,0.001494314320929203,1.0,1.0,-6.502001195698142,333265.81033390417,1558946.5335692042,4.67778717536993,1558946.5335692042,4.67778717536993,0.7585242449995875,0.09252600003557425,3.924849696101657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924849696101657,1.2849976171971846,1.2852892876294884,3.054363403927918,6471.829539361552,15264.27130254938,6452.72471348922,0.00032701602808866547,23174.088355067215,2363.099361664505,19287.625984957107,1966.7904926715146,0.8322927611838375,0.8322927611838374,35484.815639762826,35405.22815468563,1.0028106666649308,0.8,4282.641320522466,4273.035954225843,1.0028106666649308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.648339281908,4632.441516551485,6.191438025253827,4.988496981863911,-3.774960766668993,8.763457748532904,2.922790751340766,3.5,0.8350830718116474,0.6,0.00022696948580202883,0.9938760371662673,0.00022836800296459778,199.09668751347735,0.0,0.0,0.0,0.001286328768987916,7.718797782381819e-05,0.00014978150797821064,0.0005878699060699279,0.09252595848204681,0.09252595848204681,0.09252595848204681,0.0925415232587458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.086790881,595.2104955442267,0.0,0.09252595848204681,0.09252600003557425,0.09252600003557425,0.37173471580273465,0.37173471580273465,0.5,9.747176435324771,0.08368726054294484,0.08368726054294484,1.6768808563938364e-11,8.434721934236222e-05,0.08338379297248366,1.6768808563938364e-11,27538.587572535955,20888.686346812858,0.7585242449995875,0.987998903676155,0.607136319904871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664014270505477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247759417823,260.5247759417823,-12.625224058217668,244.6974727440063,276.3520791395375,124867.47853367408,124852.04158459064,15.43694908342226,0.0,nan,276.3520791395375,3.2020791395375454,270.0211578604408,-3.1288421395591968,263.690236581338,-9.459763418661964,257.35931530224656,-15.79068469775342,251.0283940231248,-22.121605976875173,244.6974727440063,-28.452527255993687,1.0,1.0,26022.012520719443,26022.012520719443,275.5827428583076,2.43274285830762,275.5827428583076,275.5827428583076,77071.20816082234,77069.56905988666,1.6391009356739232,0.0,8546.071908451686,8546.071908451686,0.885432782502195,3944.473944582165,275.5827428583076,2.43274285830762,1.0,0.002,0.14390020186541044,0.004835656559449164,0.00022224074860046817,0.0017777592449484947,0.11112037430023408,0.11112037430023408,0.0,-6.451037187077402e-12,1.0,1.0001687637705219,0.08338379295571485,0.09252600003557425,0.0,1.559922290231592e-05,20.039882410389822,0.0,1600037.6713986523,266.5646993585487,8.434720257355366e-05,1.0,1284671.8414040117,2597.4651821616894,,,,,,,,,,,,,,,,,,,2.0,15264.27130254938,1555.4860267406718,0.37173471580273465,6.173730061729009,2.922790751340766
2651.0,-30.21043777229932,4.988564782190241,35.05114531246187,24.500020394939952,4.9609777845259435,-26.693296216619594,-40.188633639458544,1.4438362337594546,-6.58524616112004,-6.585330306741017,40.1022416903148,41035.278427813464,25741.86031158995,25741.86031158995,66777.13873940341,77079.96141683611,77069.56243911822,25741.86031158995,102811.42275070817,102811.42275070817,102811.42275070817,130349.90705654953,125951.53677394157,4398.370282607962,0.0,90954.80371169651,54910.12074205617,40049.64774404483,27538.484305841368,67588.13204988619,20888.616235023586,1555.4796423536618,0.0,0.8782085388942931,2.7200895888458962,0.001494314320929203,1.0,1.0,-6.5021957796848255,333266.5301881831,1558946.3201652344,4.67777643102941,1558946.3201652344,4.67777643102941,0.7585245434365742,0.09252588817447935,3.9248458060476032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248458060476032,1.2849974081254891,1.2852890785103375,3.0543608735935397,6471.824177886636,15264.266698138095,6452.726225620867,0.00032701725622331386,23174.108794681488,2363.101445925111,19287.63050481979,1966.7909535692404,0.8322922221391463,0.8322922221391463,35484.787503579224,35405.22815468563,1.0028096727446534,0.8,4282.637924783181,4273.035954225843,1.0028096727446534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.649418098879,4632.441516551485,6.191445627794331,4.988564782190241,-3.774902211147459,8.7634669933377,2.9227920153391787,3.5,0.8350834329540511,0.6,0.00022696948580202883,0.9938635020995502,0.0002283708832476016,199.09658837463536,0.0,0.0,0.0,0.001286328768987916,7.718888227806576e-05,0.00014978060352396308,0.0005878657735683054,0.0925258461762798,0.0925258461762798,0.0925258461762798,0.09254136549010636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.8174165185,595.2112339498892,0.0,0.0925258461762798,0.09252588817447935,0.09252588817447935,0.3717341755404989,0.3717341755404989,0.5,9.747641969329154,0.08355694836745897,0.08355694836745897,4.092726157978177e-12,8.414562097414091e-05,0.08313452705618829,4.092726157978177e-12,27538.484305841368,20888.616235023586,0.7585245434365742,0.9880009509674835,0.6071373358495201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401104148349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52486577162136,260.52486577162136,-12.625134228378613,244.6975927914928,276.352138751736,124866.8446253907,124851.82593391146,15.018691479252762,0.0,nan,276.352138751736,3.2021387517360154,270.0212295596939,-3.1287704403060843,263.69032036764696,-9.459679632353016,257.35941117561,-15.79058882439,251.0285019835485,-22.121498016451483,244.6975927914928,-28.452407208507168,1.0,1.0,26022.012520719443,26022.012520719443,275.5827967655224,2.4327967655224256,275.5827967655224,275.5827967655224,77071.19191097906,77069.56243911822,1.6294718608405674,0.0,8546.071908451686,8546.071908451686,0.8854330285221796,3944.470035077841,275.5827967655224,2.4327967655224256,1.0,0.002,0.1438846509774979,0.0048357316690886545,0.00022221675663654675,0.0017777832327124704,0.11110837831827337,0.11110837831827337,0.0,-1.0650982699977884e-11,1.0,1.0001682594475259,0.08313452705209556,0.09252588817447935,0.0,1.555257886123576e-05,19.97995722243177,0.0,1600037.7350376742,266.56475383887994,8.414561688141475e-05,1.0,1284671.6548231812,2597.4659368937596,,,,,,,,,,,,,,,,,,,2.0,15264.266698138095,1555.4796423536618,0.3717341755404989,6.173730061729009,2.9227920153391787
2652.0,-30.210317551802817,4.9886324620918225,35.05114341175201,24.500135087315016,4.961066155709815,-26.693179181028675,-40.18852202044798,1.4439277633403658,-6.585180682352359,-6.585264651304525,40.102235891868006,41035.246738526446,25741.874050813338,25741.874050813338,66777.12078933978,77079.96242770598,77069.5790366502,25741.874050813338,102811.45308746354,102811.45308746354,102811.45308746354,130349.82193851272,125951.25027321372,4398.571665298998,0.0,90954.77375477503,54910.05798040365,40049.684193745976,27538.368851049177,67588.05304479515,20888.538021030374,1555.4724177266528,0.0,0.8782089174094978,2.7200962510270243,0.001494314320929203,1.0,1.0,-6.50234829086321,333267.3945036207,1558946.0696163361,4.677763547611014,1558946.0696163361,4.677763547611014,0.7585248833732048,0.09252576749561263,3.92484057054528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92484057054528,1.2849969798011076,1.2852886500887344,3.0543578173644956,6471.817702104029,15264.262102947752,6452.728518294583,0.000327018773394643,23174.132074908368,2363.10381984759,19287.637357774955,1966.7916523761892,0.8322916817522806,0.8322916817522806,35484.74963595917,35405.22815468563,1.0028083350583772,0.8,4282.63335456261,4273.035954225843,1.0028083350583772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6505117691595,4632.441516551485,6.191447303698376,4.9886324620918225,-3.7748353665252203,8.763467828617042,2.922793296740728,3.5,0.8350837990687794,0.6,0.00022696948580202883,0.9938510448769424,0.00022837374571571935,199.09648985021784,0.0,0.0,0.0,0.001286328768987916,7.71898588552076e-05,0.00014977962694682123,0.000587861156482021,0.09252572670449946,0.09252572670449946,0.09252572670449946,0.09254120221168527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.5502566759,595.2119715911981,0.0,0.09252572670449946,0.09252576749561263,0.09252576749561263,0.37173363426670053,0.37173363426670053,0.5,9.748106182462365,0.08340509885357505,0.08340509885357505,-1.0345502232667059e-11,8.396895213991229e-05,0.08291636044128836,-1.0345502232667059e-11,27538.368851049177,20888.538021030374,0.7585248833732048,0.9880018402820702,0.6071375766857736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400782756779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249582316398,260.5249582316398,-12.625041768360177,244.69771258089577,276.35220388237394,124866.7848756865,124851.3264430201,15.45843266640349,0.0,nan,276.35220388237394,3.202203882373965,270.02130562208924,-3.1286943779107332,263.6904073617785,-9.459592638221466,257.35950910150166,-15.79049089849832,251.0286108411997,-22.12138915880027,244.69771258089577,-28.45228741910421,1.0,1.0,26022.012520719443,26022.012520719443,275.582864363083,2.432864363083013,275.582864363083,275.582864363083,77071.28240524267,77069.5790366502,1.7033685924689053,0.0,8546.071908451686,8546.071908451686,0.8854333596327332,3944.4647733980064,275.582864363083,2.432864363083013,1.0,0.002,0.14386914090304567,0.0048358086446306636,0.00022219283270940535,0.001777807178830431,0.11109641635470267,0.11109641635470267,0.0,1.1539836360791034e-11,1.0,1.0001678180686622,0.08291636045163386,0.09252576749561263,0.0,1.551175273824392e-05,19.927505584447015,0.0,1600037.811617688,266.5648193176476,8.396896248541452e-05,1.0,1284671.4307994444,2597.466843085339,,,,,,,,,,,,,,,,,,,2.0,15264.262102947752,1555.4724177266528,0.37173363426670053,6.173730061729009,2.922793296740728
2653.0,-30.210196661885448,4.988699825239607,35.051141679825015,24.500208778213732,4.961113687512931,-26.693065626959392,-40.18841850394381,1.4439826367147657,-6.585126449934137,-6.585210478906089,40.102236980710884,41035.26668571697,25741.913178004674,25741.913178004674,66777.17986372164,77079.99348824,77069.65606558074,25741.913178004674,102811.56924358541,102811.56924358541,102811.56924358541,130349.86121653116,125951.08703644857,4398.774180082587,0.0,90954.76288341964,54910.036018282684,40049.69651681883,27538.291972945757,67587.9884897646,20888.486882353707,1555.4673006086098,0.0,0.8782092073498391,2.720101745294129,0.001494314320929203,1.0,1.0,-6.502220177045217,333268.10765302135,1558946.116665888,4.677753678995797,1558946.116665888,4.677753678995797,0.7585251439295884,0.09252566451502287,3.92483690164128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92483690164128,1.2849967230142703,1.2852883932436112,3.054355572545451,6471.812945601845,15264.257496772621,6452.72960817705,0.0003270198447123174,23174.150968001846,2363.1057464069636,19287.64061550658,1966.791984572365,0.832291143789404,0.832291143789404,35484.72309930889,35405.22815468563,1.0028073976425902,0.8,4282.630151870051,4273.035954225843,1.0028073976425902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.651670878779,4632.441516551485,6.191454988475201,4.988699825239607,-3.774777251749086,8.763477076988693,2.922794654814689,3.5,0.8350841870899111,0.6,0.00022696948580202883,0.9938385184589199,0.00022837662415618133,199.09639077728752,0.0,0.0,0.0,0.001286328768987916,7.719076455210324e-05,0.0001497787212499256,0.000587857052242351,0.09252562320119197,0.09252562320119197,0.09252562320119197,0.0925411152479889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489085.31398533407,595.2126995163222,0.0,0.09252562320119197,0.09252566451502287,0.09252566451502287,0.37173309213049494,0.37173309213049494,0.5,9.748570900190053,0.08330255833880074,0.08330255833880074,-1.261923898709938e-11,8.402897196901904e-05,0.08299030186088885,-1.261923898709938e-11,27538.291972945757,20888.486882353707,0.7585251439295884,0.988003657984795,0.6071384517077509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664004619361573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5250491918103,260.5250491918103,-12.62495080818968,244.69783190350327,276.3522664801105,124866.28235625329,124851.07468350611,15.207672747162082,0.0,nan,276.3522664801105,3.202266480110495,270.0213795648007,-3.1286204351992524,263.6904926494603,-9.459507350539695,257.35960573415684,-15.790394265843133,251.02871881883007,-22.121281181169905,244.69783190350327,-28.452168096496706,1.0,1.0,26022.012520719443,26022.012520719443,275.582927548854,2.4329275488540247,275.582927548854,275.582927548854,77071.26724652214,77069.65606558074,1.6111809413996525,0.0,8546.071908451686,8546.071908451686,0.8854335916663624,3944.461086149486,275.582927548854,2.4329275488540247,1.0,0.002,0.14385361700377425,0.004835883488222583,0.00022216888218311556,0.0017778311023484731,0.11108444109155778,0.11108444109155778,0.0,-1.5468411274088822e-11,1.0,1.0001679677642543,0.08299030187350809,0.09252566451502287,0.0,1.5525574908590967e-05,19.94525966201879,0.0,1600037.8753390945,266.56487355006584,8.402898458825803e-05,1.0,1284671.2459570318,2597.4675907860774,,,,,,,,,,,,,,,,,,,2.0,15264.257496772621,1555.4673006086098,0.37173309213049494,6.173730061729009,2.922794654814689
2654.0,-30.21007611547781,4.988766998444281,35.0511399112167,24.50030035050588,4.961180700582276,-26.692950433879027,-40.18831093618644,1.4440549991519158,-6.585064860975137,-6.5851487395785515,40.10223244570427,41035.26529136892,25741.935177207368,25741.935177207368,66777.2004685763,77080.01135164713,77069.67757148982,25741.935177207368,102811.6127486972,102811.6127486972,102811.6127486972,130349.79751862567,125950.82192957841,4398.975589047266,0.0,90954.74541011419,54909.99927160209,40049.71793168011,27538.184769928466,67587.90270160857,20888.41437485677,1555.4605604779595,0.0,0.8782095597914511,2.7201080099233104,0.001494314320929203,1.0,1.0,-6.502344096303773,333268.9204192453,1558945.9207097052,4.677741683048584,1558945.9207097052,4.677741683048584,0.7585254638013321,0.0925255497839903,3.9248328751997175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248328751997175,1.2849963843853272,1.2852880545378056,3.0543532440187726,6471.808011733228,15264.252908015571,6452.7308299861115,0.0003270209625920627,23174.17029011354,2363.1077167140197,19287.64426757563,1966.792356979767,0.8322906074356431,0.832290607435643,35484.69397663558,35405.22815468563,1.0028063688749023,0.8,4282.6266370719095,4273.035954225843,1.0028063688749023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.652844707364,4632.441516551485,6.191458531699322,4.988766998444281,-3.774713444215794,8.763480442660075,2.922796030134424,3.5,0.8350845800384068,0.6,0.00022696948580202883,0.9938260278043906,0.0002283794944508155,199.09629198597196,0.0,0.0,0.0,0.001286328768987916,7.71917057050356e-05,0.00014977778009699321,0.0005878527552991129,0.09252550890156815,0.09252550890156815,0.09252550890156815,0.09254096451767586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.055830279,595.2134342863482,0.0,0.09252550890156815,0.0925255497839903,0.0925255497839903,0.37173255643855035,0.37173255643855035,0.5,9.749034514589926,0.08318065914818362,0.08318065914818362,5.735500963055529e-11,8.387860339098552e-05,0.08280464327475556,5.735500963055529e-11,27538.184769928466,20888.41437485677,0.7585254638013321,0.9880052169008495,0.6071392017079456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664001426171347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52514066463146,260.52514066463146,-12.624859335368512,244.69795096195415,276.352330367298,124866.0070762509,124850.71369364977,15.293382601125632,0.0,nan,276.352330367298,3.202330367298032,270.02145448624793,-3.1285455137520444,263.6905786051533,-9.459421394846686,257.35970272410486,-15.790297275895114,251.02882684303069,-22.12117315696929,244.69795096195415,-28.45204903804583,1.0,1.0,26022.012520719443,26022.012520719443,275.5829918046487,2.4329918046487364,275.5829918046487,275.5829918046487,77071.30574967082,77069.67757148982,1.6281781809957465,0.0,8546.071908451686,8546.071908451686,0.8854338463118085,3944.457039575716,275.5829918046487,2.4329918046487364,1.0,0.002,0.14383812784314823,0.004835959659961641,0.0002221449887558441,0.001777855012350747,0.11107249437792205,0.11107249437792205,0.0,1.10659094734733e-12,1.0,1.0001675921602702,0.08280464321740055,0.0925255497839903,0.0,1.5490830861916783e-05,19.900621720959535,0.0,1600037.9473921584,266.56493513902484,8.387854603597589e-05,1.0,1284671.0352950753,2597.4684429290965,,,,,,,,,,,,,,,,,,,2.0,15264.252908015571,1555.4605604779595,0.37173255643855035,6.173730061729009,2.922796030134424
2655.0,-30.209955436841245,4.988833916434021,35.05113819813821,24.50038301702591,4.961237756149377,-26.6928361175673,-40.18820350812746,1.444118419126898,-6.585007323380182,-6.585091142823537,40.10223051734549,41035.26625562007,25741.96621867493,25741.96621867493,66777.232474295,77080.03574087996,77069.72252297765,25741.96621867493,102811.68874165259,102811.68874165259,102811.68874165259,130349.78092112498,125950.60376059555,4399.177160529432,0.0,90954.73090418696,54909.96134891072,40049.74395030693,27538.0921794724,67587.83612977933,20888.352132171534,1555.4546144897515,0.0,0.8782098798134117,2.7201138531352336,0.001494314320929203,1.0,1.0,-6.502359461509684,333269.67865057656,1558945.8373853203,4.677730790564446,1558945.8373853203,4.677730790564446,0.7585257539279444,0.09252544150330011,3.9248289748488885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248289748488885,1.2849960876038848,1.2852877576889994,3.0543509141475016,6471.803075015582,15264.24831640654,6452.7320523888075,0.00032702208110748135,23174.189623813825,2363.1096882027837,19287.64792141909,1966.7927295681086,0.8322900707431461,0.8322900707431461,35484.66576595274,35405.22815468563,1.0028053723237684,0.8,4282.623232341356,4273.035954225843,1.0028053723237684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.654065454392,4632.441516551485,6.191464179899626,4.988833916434021,-3.7746528053799917,8.763486721814012,2.9227974604265667,3.5,0.8350849886933048,0.6,0.00022696948580202883,0.9938135236183038,0.00022838236792720634,199.09619308638912,0.0,0.0,0.0,0.001286328768987916,7.719264564627966e-05,0.00014977684015574918,0.0005878484820045948,0.09252540055665996,0.09252540055665996,0.09252540055665996,0.09254084327918907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.8121095528,595.2141644852086,0.0,0.09252540055665996,0.09252544150330011,0.09252544150330011,0.37173202074866973,0.37173202074866973,0.5,9.74949775137548,0.08307004479462421,0.08307004479462421,1.0118128557223827e-11,8.381944337543246e-05,0.08273168131387365,1.0118128557223827e-11,27538.0921794724,20888.352132171534,0.7585257539279444,0.9880066635965702,0.6071398139870297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663998241985943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5252316636725,260.5252316636725,-12.624768336327463,244.6980697365865,276.3523935907487,124865.61752992005,124850.40335613844,15.214173781594717,0.0,nan,276.3523935907487,3.202393590748727,270.02152881993106,-3.128471180068914,263.6906640490828,-9.459335950917193,257.359799278261,-15.790200721738984,251.0289345074251,-22.12106549257487,244.6980697365865,-28.451930263413487,1.0,1.0,26022.012520719443,26022.012520719443,275.5830546613042,2.4330546613041975,275.5830546613042,275.5830546613042,77071.31981722149,77069.72252297765,1.5972942438384052,0.0,8546.071908451686,8546.071908451686,0.8854340929828193,3944.453119723133,275.5830546613042,2.4330546613041975,1.0,0.002,0.14382265234326255,0.004836034968931115,0.0002221211145297401,0.0017778788797131696,0.11106055726487006,0.11106055726487006,0.0,-5.757090117131103e-12,1.0,1.0001674445962245,0.08273168130375552,0.09252544150330011,0.0,1.5477170369682735e-05,19.883069440581583,0.0,1600038.0148216924,266.5649926766198,8.38194332573039e-05,1.0,1284670.8387683893,2597.4692378942823,,,,,,,,,,,,,,,,,,,2.0,15264.24831640654,1555.4546144897515,0.37173202074866973,6.173730061729009,2.9227974604265667
