time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.20983481230112,4.988900606262465,35.051136488560154,24.500470363441877,4.961298722254758,-26.692721458841337,-40.18809601021928,1.4441853502592863,-6.584948227612472,-6.585031933824184,40.10222718920072,41035.26337180046,25741.993418884038,25741.993418884038,66777.25679068449,77080.05667944212,77069.75291751344,25741.993418884038,102811.74633639748,102811.74633639748,102811.74633639748,130349.73862439352,125950.36038320539,4399.37824118813,0.0,90954.71336278298,54909.919982019856,40049.770423070135,27537.992287996032,67587.76271106617,20888.284730938743,1555.4482828804687,0.0,0.8782102139191974,2.7201198606177264,0.001494314320929203,1.0,1.0,-6.5024398142561495,333270.4581082378,1558945.6935783196,4.677719418719116,1558945.6935783196,4.677719418719116,0.7585260578362522,0.09252533068075527,3.9248247462548225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248247462548225,1.2849957743917055,1.285287444405727,3.0543483678868637,6471.797679794833,15264.24373146471,6452.733597332597,0.00032702331865063286,23174.210122267115,2363.1117784632997,19287.652539359464,1966.7932004669756,0.8322895338222025,0.8322895338222025,35484.635181126905,35405.22815468563,1.0028042919055198,0.8,4282.619541076894,4273.035954225843,1.0028042919055198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.655316044051,4632.441516551485,6.1914688597555925,4.988900606262465,-3.774590982160275,8.76349158842274,2.922798925684212,3.5,0.8350854073383464,0.6,0.00022696948580202883,0.9938010252070366,0.00022838524014879612,199.09609423123806,0.0,0.0,0.0,0.001286328768987916,7.719358620926111e-05,0.00014977589959276773,0.0005878441571142723,0.09252528991820096,0.09252528991820096,0.09252528991820096,0.09254070616940752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.56546454533,595.21489556577,0.0,0.09252528991820096,0.09252533068075527,0.09252533068075527,0.3717314879601108,0.3717314879601108,0.5,9.749960190891112,0.08295305827681432,0.08295305827681432,4.661160346586257e-12,8.370621173980908e-05,0.08259211956806212,4.661160346586257e-12,27537.992287996032,20888.284730938743,0.7585260578362522,0.9880080966158542,0.607140430838403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399506989941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52532262568303,260.52532262568303,-12.624677374316946,244.6981883052198,276.3524569461242,124865.26812423873,124850.06014347759,15.20798076116718,0.0,nan,276.3524569461242,3.2024569461242436,270.0216032179852,-3.128396782014761,263.69074948976885,-9.45925051023113,257.35989576159164,-15.790104238408333,251.02904203340861,-22.120957966591362,244.6981883052198,-28.45181169478019,1.0,1.0,26022.012520719443,26022.012520719443,275.58311742685396,2.4331174268539826,275.58311742685396,275.58311742685396,77071.3459088692,77069.75291751344,1.5929913557629334,0.0,8546.071908451686,8546.071908451686,0.8854343604129655,3944.4488699860967,275.58311742685396,2.4331174268539826,1.0,0.002,0.1438072029573265,0.0048361104856791915,0.00022209728136433923,0.0017779027164570066,0.11104864068216962,0.11104864068216962,0.0,-2.178654392309687e-12,1.0,1.000167162266745,0.08259211956340096,0.09252533068075527,0.0,1.5451050403624096e-05,19.849510760330638,0.0,1600038.0840022864,266.5650517723875,8.370620707864873e-05,1.0,1284670.636740326,2597.4700551132933,,,,,,,,,,,,,,,,,,,2.0,15264.24373146471,1555.4482828804687,0.3717314879601108,6.173730061729009,2.922798925684212
2657.0,-30.209714138351845,4.98896705280106,35.05113479934981,24.500552715640538,4.961356881781719,-26.692607036347017,-40.18799235401673,1.444249761748031,-6.584890161808005,-6.58497377045348,40.10222435901657,41035.28246171145,25742.022711415255,25742.022711415255,66777.3051731267,77080.08119419724,77069.78703854558,25742.022711415255,102811.80974996083,102811.80974996083,102811.80974996083,130349.70518977108,125950.12608535684,4399.57910441424,0.0,90954.70041644626,54909.90161283842,40049.77644845315,27537.895439810243,67587.6718882634,20888.219454990354,1555.4421212407406,0.0,0.8782105404508278,2.720125761833916,0.001494314320929203,1.0,1.0,-6.5025017804077265,333271.22380163986,1558945.5712871582,4.677708304678081,1558945.5712871582,4.677708304678081,0.758526355096593,0.09252522145988168,3.9248211260604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248211260604,1.2849954729706414,1.2852871429162458,3.054346267062741,6471.793228400609,15264.23914946177,6452.73448632521,0.00032702431175006807,23174.22819922075,2363.11362179957,19287.655196617878,1966.7934714319242,0.8322889992628294,0.8322889992628293,35484.608996764844,35405.22815468563,1.0028033669351737,0.8,4282.616380901792,4273.035954225843,1.0028033669351737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6566030788035,4632.441516551485,6.191473988581194,4.98896705280106,-3.774529986493826,8.763497039294887,2.922800433643183,3.5,0.8350858381837666,0.6,0.00022696948580202883,0.9937885218459208,0.0002283881135801835,199.09599533569306,0.0,0.0,0.0,0.001286328768987916,7.719449316891577e-05,0.00014977499263311306,0.0005878400552419829,0.09252518077308096,0.09252518077308096,0.09252518077308096,0.09254057475674751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.32444815675,595.2156248375637,0.0,0.09252518077308096,0.09252522145988168,0.09252522145988168,0.371730956386658,0.371730956386658,0.5,9.750421963380065,0.08283582115149102,0.08283582115149102,-3.6493474908638746e-11,8.360864546830271e-05,0.08247199004574668,-3.6493474908638746e-11,27537.895439810243,20888.219454990354,0.758526355096593,0.9880101401261993,0.6071415291467855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663991908629317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52541330673836,260.52541330673836,-12.62458669326162,244.69830668832392,276.3525199251271,124864.90754446921,124849.7465374084,15.161007060803653,0.0,nan,276.3525199251271,3.202519925127149,270.0216772778149,-3.1283227221850893,263.69083463041903,-9.459165369580944,257.3599919830526,-15.790008016947354,251.02914933569267,-22.120850664307312,244.69830668832392,-28.451693311676053,1.0,1.0,26022.012520719443,26022.012520719443,275.583179582823,2.4331795828230156,275.583179582823,275.583179582823,77071.3652846767,77069.78703854558,1.5782461311318912,0.0,8546.071908451686,8546.071908451686,0.8854345893658863,3944.445231690702,275.583179582823,2.4331795828230156,1.0,0.002,0.14379177605152782,0.004836185705904933,0.00022207348243460107,0.001777926513407208,0.11103674121730053,0.11103674121730053,0.0,-4.15819115251459e-12,1.0,1.000166919257412,0.08247199008224015,0.09252522145988168,0.0,1.5428565931710188e-05,19.820622557523993,0.0,1600038.1519966943,266.565109838192,8.360868196177762e-05,1.0,1284670.4382801289,2597.4708579003977,,,,,,,,,,,,,,,,,,,2.0,15264.23914946177,1555.4421212407406,0.371730956386658,6.173730061729009,2.922800433643183
2658.0,-30.20959358017266,4.989033263697556,35.05113311557732,24.500640236679487,4.9614167859193525,-26.692492543566086,-40.18788489103315,1.4443157310591286,-6.584831750821763,-6.58491524614037,40.102221136416865,41035.27664791511,25742.0509492362,25742.0509492362,66777.3275971513,77080.10190066174,77069.81686252537,25742.0509492362,102811.86781176158,102811.86781176158,102811.86781176158,130349.66448962208,125949.88490143619,4399.7795881858965,0.0,90954.68131274084,54909.85598798546,40049.805916394864,27537.7966778605,67587.60259425537,20888.15282158745,1555.4358602622149,0.0,0.878210870436212,2.72013169988878,0.001494314320929203,1.0,1.0,-6.502582749405576,333271.99424890557,1558945.4320403796,4.67769707308822,1558945.4320403796,4.67769707308822,0.7585266557792857,0.09252511173746855,3.92481663290844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92481663290844,1.284995164259713,1.285286834135246,3.0543435042181897,6471.787374264537,15264.234572469477,6452.73635469457,0.0003270256684689197,23174.249861792883,2363.1158307671717,19287.660781298924,1966.7940409109049,0.8322884622512967,0.8322884622512967,35484.57649841579,35405.22815468563,1.0028022189216035,0.8,4282.612458695349,4273.035954225843,1.0028022189216035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.657922338908,4632.441516551485,6.191478815735494,4.989033263697556,-3.7744687541947926,8.76350201789235,2.9228019793594298,3.5,0.8350862798169799,0.6,0.00022696948580202883,0.9937760306495071,0.00022839098428816728,199.09589653512282,0.0,0.0,0.0,0.001286328768987916,7.719543344712537e-05,0.00014977405235490346,0.0005878356918606247,0.09252507118929443,0.09252507118929443,0.09252507118929443,0.0925404390494339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.0853305776,595.2163534707856,0.0,0.09252507118929443,0.09252511173746855,0.09252511173746855,0.3717304265429317,0.3717304265429317,0.5,9.750882949060568,0.08271400240795401,0.08271400240795401,-1.460875864722766e-11,8.349531861995274e-05,0.08233249673480714,-1.460875864722766e-11,27537.7966778605,20888.15282158745,0.7585266557792857,0.988011484858128,0.607142065598328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663988758892786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.525503905992,260.525503905992,-12.624496094007952,244.6984249154994,276.3525828964658,124864.54244762796,124849.39511656093,15.147331067031208,0.0,nan,276.3525828964658,3.202582896465799,270.0217513003121,-3.1282486996879015,263.69091970409346,-9.459080295906517,257.36008810788434,-15.78991189211564,251.02925651169696,-22.12074348830302,244.6984249154994,-28.451575084500575,1.0,1.0,26022.012520719443,26022.012520719443,275.58324159692415,2.4332415969241765,275.58324159692415,275.58324159692415,77071.39087158747,77069.81686252537,1.574009062096593,0.0,8546.071908451686,8546.071908451686,0.8854348735274444,3944.4407160729825,275.58324159692415,2.4332415969241765,1.0,0.002,0.14377637524541767,0.004836260886445246,0.00022204972397250506,0.0017779502717225925,0.11102486198625253,0.11102486198625253,0.0,-4.304902354729245e-12,1.0,1.0001666370645759,0.0823324967494159,0.09252511173746855,0.0,1.540245893508349e-05,19.787080594976683,0.0,1600038.220373501,266.5651682491782,8.349533322871139e-05,1.0,1284670.2385880714,2597.4716656708274,,,,,,,,,,,,,,,,,,,2.0,15264.234572469477,1555.4358602622149,0.3717304265429317,6.173730061729009,2.9228019793594298
2659.0,-30.209472961244977,4.989099230325469,35.05113144413351,24.50072831651198,4.961474126947605,-26.69237825243195,-40.18777746297417,1.4443794001320656,-6.584773957432674,-6.584857345398445,40.10221812513411,41035.26450210759,25742.0803165605,25742.0803165605,66777.34481866809,77080.12221970387,77069.84784507444,25742.0803165605,102811.92816163495,102811.92816163495,102811.92816163495,130349.62750958905,125949.64772337087,4399.979786218172,0.0,90954.65852242609,54909.80073381187,40049.84198734914,27537.699347954098,67587.54133530323,20888.08718015372,1555.4296823801467,0.0,0.8782111962306787,2.7201375746187035,0.001494314320929203,1.0,1.0,-6.502656860317757,333272.75648820534,1558945.301923366,4.677685984148355,1558945.301923366,4.677685984148355,0.758526953040672,0.0925250028975506,3.9248114998155126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248114998155126,1.284994866313153,1.2852865361210575,3.054340217775654,6471.780410687165,15264.22999718039,6452.738996550501,0.0003270273126956406,23174.274363673634,2363.1183292636765,19287.668677983096,1966.7948461485928,0.8322879230349103,0.8322879230349103,35484.53937145277,35405.22815468563,1.0028009074012296,0.8,4282.607977864236,4273.035954225843,1.0028009074012296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.659275447341,4632.441516551485,6.191483864148727,4.989099230325469,-3.7744080317715896,8.76350726209706,2.9228035647345414,3.5,0.8350867327812975,0.6,0.00022696948580202883,0.9937635333283392,0.0002283938564759532,199.09579768486577,0.0,0.0,0.0,0.001286328768987916,7.719637343033643e-05,0.0001497731123716924,0.0005878312337995793,0.09252496245400116,0.09252496245400116,0.09252496245400116,0.0925403056882354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489071.8507938383,595.2170806221864,0.0,0.09252496245400116,0.0925250028975506,0.0925250028975506,0.3717298979423114,0.3717298979423114,0.5,9.751343197432739,0.08259037052317808,0.08259037052317808,-1.5120349416974932e-11,8.338796578755137e-05,0.08220048508070477,-1.5120349416974932e-11,27537.699347954098,20888.08718015372,0.758526953040672,0.9880126351598478,0.6071424361855503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663985620327287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52559421082924,260.52559421082924,-12.624405789170737,244.6985430022859,276.35264541935595,124864.12990519765,124849.03179717693,15.098108020715593,0.0,nan,276.35264541935595,3.2026454193559744,270.02182493597525,-3.128175064024731,263.69100445253304,-9.458995547466941,257.36018396911845,-15.789816030881525,251.02936348570685,-22.120636514293125,244.6985430022859,-28.451456997714075,1.0,1.0,26022.012520719443,26022.012520719443,275.5833031230216,2.4333031230216307,275.5833031230216,275.5833031230216,77071.41107059279,77069.84784507444,1.5632255183445523,0.0,8546.071908451686,8546.071908451686,0.8854351981608863,3944.4355573145904,275.5833031230216,2.4333031230216307,1.0,0.002,0.1437609991429085,0.004836335850722882,0.00022202600337274098,0.0017779739917695339,0.11101300168637049,0.11101300168637049,0.0,-4.857725333096141e-12,1.0,1.0001663700099845,0.08220048509582512,0.0925250028975506,0.0,1.537775169010947e-05,19.755336894585636,0.0,1600038.28803414,266.5652260425673,8.338798090790078e-05,1.0,1284670.0410237277,2597.472464834836,,,,,,,,,,,,,,,,,,,2.0,15264.22999718039,1555.4296823801467,0.3717298979423114,6.173730061729009,2.9228035647345414
2660.0,-30.20935227961717,4.989164958845978,35.05112977117796,24.50081087825822,4.961531213074352,-26.69226393035501,-40.18767380677161,1.4444428456554046,-6.58471592637909,-6.5847991918558355,40.102214737647714,41035.2809204978,25742.108856330964,25742.108856330964,66777.38977682876,77080.14651122337,77069.87448248692,25742.108856330964,102811.98333881788,102811.98333881788,102811.98333881788,130349.58359056975,125949.40401268593,4400.179577883818,0.0,90954.64399576747,54909.77833341563,40049.85073594649,27537.60025175186,67587.45098769835,20888.02028094445,1555.423414716154,0.0,0.8782115248295528,2.72014347519923,0.001494314320929203,1.0,1.0,-6.502749155536492,333273.5220565579,1558945.1555516478,4.677674799761285,1558945.1555516478,4.677674799761285,0.7585272532821961,0.09252489355820197,3.924807615576051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924807615576051,1.2849945694128553,1.285286239153369,3.054337900719214,6471.775501122609,15264.225427126901,6452.740210362202,0.00032702842491442855,23174.29359716983,2363.120290534467,19287.6723061475,1966.7952161183991,0.832287388837734,0.8322873888377341,35484.51127727056,35405.22815468563,1.0027999149665974,0.8,4282.604587194074,4273.035954225843,1.0027999149665974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.660659847815,4632.441516551485,6.191488666916173,4.989164958845978,-3.7743471557919888,8.763512114637967,2.922805186773458,3.5,0.8350871962209879,0.6,0.00022696948580202883,0.9937510296804623,0.00022839673019006603,199.09569878332263,0.0,0.0,0.0,0.001286328768987916,7.719728042026687e-05,0.00014977220538176195,0.0005878270922839597,0.09252485327734165,0.09252485327734165,0.09252485327734165,0.09254016815869077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489069.618527995,595.2178070147139,0.0,0.09252485327734165,0.09252489355820197,0.09252489355820197,0.37172937077577567,0.37172937077577567,0.5,9.75180259811196,0.08246128393079744,0.08246128393079744,-4.2234660213580355e-11,8.326547674641915e-05,0.0820500363193446,-4.2234660213580355e-11,27537.60025175186,20888.02028094445,0.7585272532821961,0.9880146210719349,0.6071434907046083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663982493341726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52568425731124,260.52568425731124,-12.624315742688736,244.69866098271638,276.352707531892,124863.75897863564,124848.70406534894,15.054913286690446,0.0,nan,276.352707531892,3.202707531892031,270.0218982220851,-3.1281017779148783,263.69108891222015,-9.458911087779825,257.3602796023943,-15.789720397605663,251.0294702925595,-22.120529707440483,244.69866098271638,-28.4513390172836,1.0,1.0,26022.012520719443,26022.012520719443,275.58336439348307,2.433364393483089,275.58336439348307,275.58336439348307,77071.43053893345,77069.87448248692,1.5560564465267817,0.0,8546.071908451686,8546.071908451686,0.8854354438127384,3944.4316536539313,275.58336439348307,2.433364393483089,1.0,0.002,0.14374565119318283,0.0048364107508728936,0.00022200232636209377,0.0017779976713724513,0.11100116318104689,0.11100116318104689,0.0,-2.2654551845580073e-12,1.0,1.00016606564697,0.08205003636157926,0.09252489355820197,0.0,1.5349595292586646e-05,19.719162168452186,0.0,1600038.3559520359,266.5652840736209,8.326551898107937e-05,1.0,1284669.8425968208,2597.473267488347,,,,,,,,,,,,,,,,,,,2.0,15264.225427126901,1555.423414716154,0.37172937077577567,6.173730061729009,2.922805186773458
2661.0,-30.209231701701455,4.989230451953081,35.05112809578866,24.500893090758495,4.961590127866492,-26.69214951875217,-40.187566343788035,1.4445079267994836,-6.584657880990676,-6.5847410228494105,40.10221132083561,41035.28638440045,25742.13711287161,25742.13711287161,66777.42349727206,77080.17102586105,77069.90086055131,25742.13711287161,102812.03797342292,102812.03797342292,102812.03797342292,130349.53917215583,125949.16017819411,4400.3789939617145,0.0,90954.63207198936,54909.74735905663,40049.87190325859,27537.501198732905,67587.37310199148,20887.95340959268,1555.417149541907,0.0,0.8782118536234712,2.720149377377656,0.001494314320929203,1.0,1.0,-6.502842729232839,333274.2878303579,1558945.007913114,4.677663608740926,1558945.007913114,4.677663608740926,0.7585275533480069,0.09252478434026798,3.9248041890854797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248041890854797,1.2849942648586334,1.285285934530019,3.0543359580809186,6471.7713849051715,15264.220862350137,6452.740874174067,0.00032702933176251774,23174.310791077383,2363.1220438250966,19287.674290325587,1966.7954184482558,0.8322868569516105,0.8322868569516105,35484.48649391997,35405.22815468563,1.0027990394881563,0.8,4282.601596106214,4273.035954225843,1.0027990394881563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.66207677916,4632.441516551485,6.191493353113828,4.989230451953081,-3.7742863045171533,8.763516756470235,2.9228068469276876,3.5,0.8350876705507678,0.6,0.00022696948580202883,0.9937385369475178,0.00022839960146782125,199.09559996687221,0.0,0.0,0.0,0.001286328768987916,7.719822072986595e-05,0.00014977126507216288,0.0005878228885598567,0.0925247441893215,0.0925247441893215,0.0925247441893215,0.09254003085044106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.3902337208,595.2185321119023,0.0,0.0925247441893215,0.09252478434026798,0.09252478434026798,0.3717288445937127,0.3717288445937127,0.5,9.752261146428523,0.08232766060012864,0.08232766060012864,-3.1889157980913296e-11,8.314185873814495e-05,0.0818982936165753,-3.1889157980913296e-11,27537.501198732905,20887.95340959268,0.7585275533480069,0.9880162585473298,0.6071442712010261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663979377644035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52577424922646,260.52577424922646,-12.624225750773519,244.69877887484424,276.35276962359234,124863.42650998916,124848.38072014457,15.045789844594546,0.0,nan,276.35276962359234,3.20276962359236,270.02197147387716,-3.1280285261228187,263.6911733240976,-9.458826675902401,257.36037517434613,-15.789624825653846,251.0295770246013,-22.120422975398668,244.69877887484424,-28.45122112515574,1.0,1.0,26022.012520719443,26022.012520719443,275.58342564906127,2.4334256490612916,275.58342564906127,275.58342564906127,77071.45530830428,77069.90086055131,1.5544477529765572,0.0,8546.071908451686,8546.071908451686,0.8854356605150382,3944.428210030907,275.58342564906127,2.4334256490612916,1.0,0.002,0.14373033163181895,0.004836485520669197,0.00022197869319615928,0.001778021301916769,0.11098934659807964,0.11098934659807964,0.0,-4.887071650139241e-12,1.0,1.0001657586650377,0.08189829364846446,0.09252478434026798,0.0,1.5321196885223255e-05,19.68267654998563,0.0,1600038.4238850402,266.5653421190093,8.314189062730293e-05,1.0,1284669.6441169595,2597.4740703564244,,,,,,,,,,,,,,,,,,,2.0,15264.220862350137,1555.417149541907,0.3717288445937127,6.173730061729009,2.9228068469276876
2662.0,-30.20911114680172,4.989295703206461,35.05112642769128,24.500980821345024,4.961648738100557,-26.69203515830656,-40.18745891572905,1.4445727317618955,-6.584600310590304,-6.584683339224432,40.10220818063712,41035.27730627299,25742.16618880605,25742.16618880605,66777.44349507905,77080.19146498918,77069.92985938775,25742.16618880605,102812.0960481938,102812.0960481938,102812.0960481938,130349.49976441528,125948.92166092178,4400.57810349349,0.0,90954.61106451799,54909.69683541148,40049.90469900723,27537.40371622148,67587.3084152287,20887.887639262426,1555.4109706064519,0.0,0.8782121787286425,2.7201552302053638,0.001494314320929203,1.0,1.0,-6.502924055202811,333275.04721711384,1558944.8722262825,4.677652543278163,1558944.8722262825,4.677652543278163,0.7585278501385365,0.09252467593397806,3.9247993775326613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247993775326613,1.2849939615969768,1.2852856311995275,3.0543329344948535,6471.764978289119,15264.216299518395,6452.743134071597,0.00032703083210695557,23174.333848803482,2363.1243950588105,19287.681045310535,1966.7961072650228,0.8322863203382384,0.8322863203382384,35484.45169259105,35405.22815468563,1.0027978101222281,0.8,4282.5973959545,4273.035954225843,1.0027978101222281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.663526596277,4632.441516551485,6.191498187415902,4.989295703206461,-3.7742258585118735,8.763521561718335,2.9228085456130737,3.5,0.8350881558894496,0.6,0.00022696948580202883,0.9937260467685477,0.00022840247223075266,199.09550116938198,0.0,0.0,0.0,0.001286328768987916,7.719916074445578e-05,0.00014977032505757306,0.000587818478558827,0.0925246359038523,0.0925246359038523,0.0925246359038523,0.09253989660365212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489065.1670315589,595.2192555640927,0.0,0.0925246359038523,0.09252467593397806,0.09252467593397806,0.3717283193693259,0.3717283193693259,0.5,9.752718916924131,0.08219313557157193,0.08219313557157193,8.884626367944293e-11,8.302863415110551e-05,0.08175928402164345,8.884626367944293e-11,27537.40371622148,20887.887639262426,0.7585278501385365,0.9880175000434375,0.607144717972331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976273106503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52586416672335,260.52586416672335,-12.624135833276625,244.69889668798427,276.35283164545086,124863.04732054636,124848.01397449344,15.033346052917453,0.0,nan,276.35283164545086,3.2028316454508854,270.02204465399296,-3.1279553460070133,263.6912576624703,-9.458742337529657,257.3604706709632,-15.789529329036782,251.02968367947858,-22.120316320521397,244.69889668798427,-28.451103312015704,1.0,1.0,26022.012520719443,26022.012520719443,275.58348672592194,2.4334867259219664,275.58348672592194,275.58348672592194,77071.4803999482,77069.92985938775,1.550540560449008,0.0,8546.071908451686,8546.071908451686,0.8854359648130824,3944.4233744203248,275.58348672592194,2.4334867259219664,1.0,0.002,0.14371503808161804,0.0048365601000119884,0.00022195509997521653,0.0017780448945124928,0.11097754998760825,0.11097754998760825,0.0,-5.512290710690815e-12,1.0,1.0001654774478599,0.08175928393279719,0.09252467593397806,0.0,1.529518062879832e-05,19.64925124464245,0.0,1600038.491275329,266.5653996894097,8.302854530484183e-05,1.0,1284669.4472928373,2597.4748665272555,,,,,,,,,,,,,,,,,,,2.0,15264.216299518395,1555.4109706064519,0.3717283193693259,6.173730061729009,2.9228085456130737
2663.0,-30.20899051814638,4.989360710699354,35.05112476422482,24.50106352278965,4.961705021340489,-26.69192096420286,-40.18735148767007,1.4446354495825853,-6.584542955080508,-6.584625866831828,40.10220497784474,41035.276240714324,25742.19545331548,25742.19545331548,66777.47169402981,77080.2155580566,77069.9575433021,25742.19545331548,102812.15299661757,102812.15299661757,102812.15299661757,130349.45914080171,125948.68227810082,4400.776862700885,0.0,90954.59534238458,54909.65595476676,40049.93265290869,27537.306144184135,67587.23879709282,20887.821790952963,1555.4047925131702,0.0,0.8782125029236713,2.7201610616419534,0.001494314320929203,1.0,1.0,-6.50300971548063,333275.80382185645,1558944.7338353826,4.677641508798743,1558944.7338353826,4.677641508798743,0.7585281465654352,0.09252456772511089,3.9247952951120353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247952951120353,1.2849936681024563,1.2852853376383893,3.054330455112484,6471.7597247753965,15264.21174024483,6452.744592583304,0.00032703203380939414,23174.353948003354,2363.126444606808,19287.685404899632,1966.7965518193912,0.8322857866146216,0.8322857866146215,35484.42216497272,35405.22815468563,1.0027967670517244,0.8,4282.593832283783,4273.035954225843,1.0027967670517244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6650073060755,4632.441516551485,6.191503021065885,4.989360710699354,-3.77416561193171,8.763526322631064,2.9228102804944314,3.5,0.8350886515698376,0.6,0.00022696948580202883,0.9937135491175572,0.00022840534478329644,199.0954023115455,0.0,0.0,0.0,0.001286328768987916,7.720010076962811e-05,0.00014976938503240072,0.0005878141777269892,0.0925245278411867,0.0925245278411867,0.0925245278411867,0.09253976158163285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489062.94740266487,595.219977848959,0.0,0.0925245278411867,0.09252456772511089,0.09252456772511089,0.37172779539337425,0.37172779539337425,0.5,9.753175884260855,0.08205696534201934,0.08205696534201934,1.5063505998114124e-11,8.291175129215844e-05,0.08161615135117017,1.5063505998114124e-11,27537.306144184135,20887.821790952963,0.7585281465654352,0.9880189349724131,0.6071453275951761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663973180034405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.525953818479,260.525953818479,-12.624046181520953,244.69901442807577,276.35289320886943,124862.66681183361,124847.6778941318,14.98891770180581,0.0,nan,276.35289320886943,3.2028932088694546,270.02211745273553,-3.1278825472644485,263.69134169656155,-9.458658303438426,257.36056594039496,-15.789434059605014,251.02979018423676,-22.120209815763218,244.69901442807577,-28.450985571924207,1.0,1.0,26022.012520719443,26022.012520719443,275.58354743768757,2.4335474376875936,275.58354743768757,275.58354743768757,77071.49950624452,77069.9575433021,1.541962942428654,0.0,8546.071908451686,8546.071908451686,0.8854362229984176,3944.4192715875956,275.58354743768757,2.4335474376875936,1.0,0.002,0.14369977131658668,0.004836634538091656,0.00022193154801960002,0.0017780684490873392,0.11096577400980001,0.11096577400980001,0.0,-2.8930607909316564e-12,1.0,1.0001651878870728,0.08161615133610667,0.09252456772511089,0.0,1.526839312566743e-05,19.614835163626744,0.0,1600038.5584084794,266.56545704491947,8.291173622865244e-05,1.0,1284669.251190067,2597.4756597805026,,,,,,,,,,,,,,,,,,,2.0,15264.21174024483,1555.4047925131702,0.37172779539337425,6.173730061729009,2.9228102804944314
2664.0,-30.20886990951405,4.989425483779052,35.05112309423163,24.501145805139117,4.961763301681351,-26.691806588407037,-40.187247831467516,1.4446999625770103,-6.5844852056040395,-6.584567988900947,40.10220146125158,41035.29551818437,25742.223548351638,25742.223548351638,66777.51906653601,77080.2399364238,77069.98220323994,25742.223548351638,102812.20575159158,102812.20575159158,102812.20575159158,130349.41281730504,125948.43761946008,4400.975197844963,0.0,90954.58247778588,54909.63798854949,40049.93832137377,27537.207065713454,67587.14538708722,20887.75487897379,1555.3985338475097,0.0,0.8782128305153888,2.720166934391197,0.001494314320929203,1.0,1.0,-6.503109133668147,333276.56576819916,1558944.5818849555,4.677630358713052,1558944.5818849555,4.677630358713052,0.7585284458633827,0.09252445899891001,3.9247917149773732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247917149773732,1.2849933662073745,1.285285035674783,3.0543283865824904,6471.755341808557,15264.20718646733,6452.74544744324,0.0003270330101478575,23174.371809514036,2363.1282659740114,19287.687960133186,1966.7968123806995,0.8322852553964286,0.8322852553964286,35484.39627031848,35405.22815468563,1.002795852316765,0.8,4282.5907070733465,4273.035954225843,1.002795852316765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.666518073565,4632.441516551485,6.191507528669993,4.989425483779052,-3.77410509603659,8.763530579815642,2.922812050593465,3.5,0.8350891573124185,0.6,0.00022696948580202883,0.9937010537105384,0.00022840821689230515,199.09530347021646,0.0,0.0,0.0,0.001286328768987916,7.720100780004771e-05,0.00014976847800198112,0.0005878100816269464,0.09252441927741789,0.09252441927741789,0.09252441927741789,0.09253962352756526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.73053515557,595.2206992184018,0.0,0.09252441927741789,0.09252445899891001,0.09252445899891001,0.37172727255685695,0.37172727255685695,0.5,9.753631964796316,0.08191642346247363,0.08191642346247363,5.189804141991772e-11,8.278329693212072e-05,0.08145885523282459,5.189804141991772e-11,27537.207065713454,20887.75487897379,0.7585284458633827,0.9880210013913994,0.6071464519349906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663970098518118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5260434325501,260.5260434325501,-12.623956567449852,244.69913212309677,276.3529547419916,124862.32850682632,124847.34588976788,14.982617058454208,0.0,nan,276.3529547419916,3.2029547419916184,270.0221902182318,-3.1278097817681783,263.69142569444296,-9.458574305557022,257.3606611706597,-15.789338829340295,251.02989664687786,-22.12010335312212,244.69913212309677,-28.450867876903203,1.0,1.0,26022.012520719443,26022.012520719443,275.58360820114734,2.433608201147365,275.58360820114734,275.58360820114734,77071.52406653046,77069.98220323994,1.5418632905202685,0.0,8546.071908451686,8546.071908451686,0.8854364494175454,3944.41567355226,275.58360820114734,2.433608201147365,1.0,0.002,0.14368453398261996,0.004836708919268201,0.00022190804169704476,0.0017780919557383082,0.11095402084852238,0.11095402084852238,0.0,-2.564646845587548e-12,1.0,1.0001648696655594,0.08145885518092655,0.09252445899891001,0.0,1.5238955969912672e-05,19.577015145290993,0.0,1600038.6259871812,266.56551479439594,8.27832450340793e-05,1.0,1284669.0537031048,2597.4764586332667,,,,,,,,,,,,,,,,,,,2.0,15264.20718646733,1555.3985338475097,0.37172727255685695,6.173730061729009,2.922812050593465
2665.0,-30.208749392229382,4.989490016688063,35.051121428244834,24.501233640499436,4.961821315746798,-26.69169232142372,-40.187140403408534,1.444764227277534,-6.584427914002902,-6.584510579708868,40.10219823698856,41035.28482831264,25742.25242302301,25742.25242302301,66777.53725133564,77080.26020844969,77070.00971194176,25742.25242302301,102812.26213496477,102812.26213496477,102812.26213496477,130349.37183183711,125948.19861656807,4401.173215269036,0.0,90954.56056954889,54909.58511973123,40049.97272201962,27537.10969687235,67587.08241889198,20887.689167340995,1555.3923680170733,0.0,0.8782131544477108,2.7201727594466,0.001494314320929203,1.0,1.0,-6.503195472909681,333277.3215437038,1558944.4425651822,4.677619333185719,1558944.4425651822,4.677619333185719,0.758528741660691,0.09252435109265476,3.92478675822463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92478675822463,1.2849930654743504,1.2852847348734981,3.054325243985507,6471.74868302265,15264.202636309661,6452.74788901125,0.00032703457625953827,23174.395495232464,2363.1306812451207,19287.695258143358,1966.797556570629,0.8322847196644808,0.8322847196644808,35484.36041875467,35405.22815468563,1.002794585851828,0.8,4282.586380169407,4273.035954225843,1.002794585851828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.668060958629,4632.441516551485,6.191512175959436,4.989490016688063,-3.774044972890895,8.763534989578957,2.9228138583236727,3.5,0.8350896738067636,0.6,0.00022696948580202883,0.9936885679366847,0.000228411086859249,199.0952047038468,0.0,0.0,0.0,0.001286328768987916,7.720194784601383e-05,0.000149767537956015,0.0005878056497816723,0.09252431148846127,0.09252431148846127,0.09252431148846127,0.09253948898694743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489058.51896258426,595.2214188776239,0.0,0.09252431148846127,0.09252435109265476,0.09252435109265476,0.37172675051675874,0.37172675051675874,0.5,9.754087241217125,0.0817754097171246,0.0817754097171246,-1.6484591469634324e-11,8.26657059747049e-05,0.08131510679919529,-1.6484591469634324e-11,27537.10969687235,20887.689167340995,0.758528741660691,0.9880221909485761,0.6071468594247594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663967028114547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52613298327736,260.52613298327736,-12.623867016722613,244.69924976304938,276.35301620349037,124861.94364355218,124846.97161715508,14.972026397081473,0.0,nan,276.35301620349037,3.2030162034903924,270.02226291542223,-3.1277370845777455,263.69150962733283,-9.458490372667143,257.36075633922906,-15.789243660770921,251.0300030511402,-22.11999694885978,244.69924976304938,-28.450750236950597,1.0,1.0,26022.012520719443,26022.012520719443,275.5836688292103,2.433668829210319,275.5836688292103,275.5836688292103,77071.5490389284,77070.00971194176,1.539326986632659,0.0,8546.071908451686,8546.071908451686,0.885436762898332,3944.410692015753,275.5836688292103,2.433668829210319,1.0,0.002,0.14366932354343545,0.004836783097711931,0.0002218845766917846,0.0017781154188400937,0.1109422883458923,0.1109422883458923,0.0,-4.468121619222165e-12,1.0,1.000164578857674,0.08131510681567988,0.09252435109265476,0.0,1.5212053391876982e-05,19.54245125597612,0.0,1600038.693044229,266.5655720859971,8.266572245929638e-05,1.0,1284668.857815836,2597.477251015487,,,,,,,,,,,,,,,,,,,2.0,15264.202636309661,1555.3923680170733,0.37172675051675874,6.173730061729009,2.9228138583236727
2666.0,-30.208628794264474,4.989554308102475,35.051119763998145,24.501310928631597,4.961877083617206,-26.691578206484103,-40.18703301027415,1.4448264781580957,-6.584370805105095,-6.584453350264318,40.10219495496695,41035.29606350691,25742.281416291713,25742.281416291713,66777.57747979862,77080.28816440592,77070.03606773423,25742.281416291713,102812.31748402593,102812.31748402593,102812.31748402593,130349.32976368003,125947.95889288081,4401.370870799221,0.0,90954.5527036395,54909.56053300055,40049.99130070995,27537.012279654096,67587.00358036405,20887.62340830788,1555.386204427635,0.0,0.8782134776238396,2.7201785663275957,0.001494314320929203,1.0,1.0,-6.503285582489525,333278.0749553773,1558944.300751363,4.677608333401741,1558944.300751363,4.677608333401741,0.7585290370713471,0.09252424335971024,3.9247838594467632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247838594467632,1.2849927741653302,1.2852844434983561,3.0543236805328458,6471.745370254071,15264.19808834228,6452.748001322113,0.0003270352755153909,23174.41060727875,2363.132222244982,19287.695593848042,1966.79759080298,0.832284191417151,0.832284191417151,35484.33945225788,35405.22815468563,1.0027938452055383,0.8,4282.583849735364,4273.035954225843,1.0027938452055383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.66963414541,4632.441516551485,6.191516806645682,4.989554308102475,-3.7739850251575553,8.76353933326003,2.922815701557523,3.5,0.8350902004450066,0.6,0.00022696948580202883,0.9936760739736279,0.00022841395878074909,199.09510587145613,0.0,0.0,0.0,0.001286328768987916,7.720288759695164e-05,0.00014976659820507718,0.0005878015273195355,0.09252420387892746,0.09252420387892746,0.09252420387892746,0.09253935387999696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489056.3110999021,595.2221373253149,0.0,0.09252420387892746,0.09252424335971024,0.09252424335971024,0.37172622959616786,0.37172622959616786,0.5,9.75454169099712,0.0816331959897525,0.0816331959897525,2.6716406864579767e-12,8.254515921635175e-05,0.08116776777478663,2.6716406864579767e-12,27537.012279654096,20887.62340830788,0.7585290370713471,0.9880239386614769,0.6071477338792518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963969096592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52622228531027,260.52622228531027,-12.623777714689709,244.69936735145762,276.3530772191401,124861.60049409197,124846.67004664843,14.93044744355574,0.0,nan,276.3530772191401,3.203077219140141,270.0223352456333,-3.1276647543666627,263.6915932720911,-9.45840672790888,257.3608512985405,-15.789148701459453,251.03010932499907,-22.119890675000903,244.69936735145762,-28.450632648542353,1.0,1.0,26022.012520719443,26022.012520719443,275.58372914262054,2.433729142620564,275.58372914262054,275.58372914262054,77071.56735737606,77070.03606773423,1.5312896418327,0.0,8546.071908451686,8546.071908451686,0.8854369462262203,3944.407778743997,275.58372914262054,2.433729142620564,1.0,0.002,0.14365414067221138,0.004836857131134759,0.00022186115417538422,0.0017781388404350597,0.1109305770876921,0.1109305770876921,0.0,-5.389555988999373e-12,1.0,1.0001642807831168,0.08116776777211498,0.09252424335971024,0.0,1.518447913166347e-05,19.507024497463853,0.0,1600038.759882506,266.5656291948949,8.254515654471106e-05,1.0,1284668.662541528,2597.4780409185837,,,,,,,,,,,,,,,,,,,2.0,15264.19808834228,1555.386204427635,0.37172622959616786,6.173730061729009,2.922815701557523
2667.0,-30.208508303535627,4.989618368804296,35.051118092811386,24.501398344896756,4.961936982071562,-26.691463774990638,-40.18692554729057,1.4448924356219863,-6.584313218965065,-6.584395635648037,40.10219142468644,41035.29013469294,25742.309067496273,25742.309067496273,66777.59920218922,77080.30868932765,77070.06065445751,25742.309067496273,102812.36972195379,102812.36972195379,102812.36972195379,130349.28319296004,125947.71509018297,4401.568102777068,0.0,90954.53348253074,54909.51485726503,40050.02069473967,27536.91347100625,67586.93416574592,20887.556675710017,1555.3799633832552,0.0,0.8782138043785997,2.7201844225351777,0.001494314320929203,1.0,1.0,-6.503384713886476,333278.8347551891,1558944.1482091392,4.677597211818945,1558944.1482091392,4.677597211818945,0.7585293354573899,0.09252413509354078,3.9247793774236954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247793774236954,1.284992465511139,1.2852841347741064,3.0543209262028728,6471.739534159368,15264.193546008435,6452.749873675272,0.00032703662874077733,23174.432174639875,2363.134421503763,19287.701190436936,1966.7981614962232,0.8322836583475712,0.8322836583475712,35484.307034341015,35405.22815468563,1.0027927000354329,0.8,4282.579937236234,4273.035954225843,1.0027927000354329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.671236951378,4632.441516551485,6.19152107042785,4.989618368804296,-3.7739247471941586,8.763543115998454,2.9228175794953506,3.5,0.8350907369986716,0.6,0.00022696948580202883,0.9936635912894549,0.00022841682818175479,199.09500712704548,0.0,0.0,0.0,0.001286328768987916,7.720382796969537e-05,0.00014976565783233347,0.0005877971653066359,0.09252409579870882,0.09252409579870882,0.09252409579870882,0.09253921621823265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489054.1063088406,595.2228547598461,0.0,0.09252409579870882,0.09252413509354078,0.09252413509354078,0.37172570969710683,0.37172570969710683,0.5,9.754995255389868,0.08148788049413724,0.08148788049413724,-6.991740519879386e-12,8.241668297159777e-05,0.08101092176156044,-6.991740519879386e-12,27536.91347100625,20887.556675710017,0.7585293354573899,0.9880252748027905,0.607148269724154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396092152701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5263117496246,260.5263117496246,-12.62368825037538,244.69948491671613,276.3531385825152,124861.25637903505,124846.29879929802,14.957579737006078,0.0,nan,276.3531385825152,3.203138582515237,270.022407849383,-3.1275921506169766,263.6916771162155,-9.45832288378449,257.3609463830404,-15.789053616959563,251.0302156498775,-22.119784350122472,244.69948491671613,-28.450515083283847,1.0,1.0,26022.012520719443,26022.012520719443,275.5837897341987,2.43378973419874,275.5837897341987,275.5837897341987,77071.59770211273,77070.06065445751,1.5370476552197943,0.0,8546.071908451686,8546.071908451686,0.8854372296835027,3944.4032743108137,275.5837897341987,2.43378973419874,1.0,0.002,0.14363898714895412,0.004836931137428781,0.00022183777719995143,0.0017781622197807657,0.11091888859997572,0.11091888859997572,0.0,-3.0192827404906808e-12,1.0,1.0001639634707487,0.08101092176855218,0.09252413509354078,0.0,1.5155126366237178e-05,19.46931293506661,0.0,1600038.8272694456,266.5656867810349,8.241668996333829e-05,1.0,1284668.4656117843,2597.47883751841,,,,,,,,,,,,,,,,,,,2.0,15264.193546008435,1555.3799633832552,0.37172570969710683,6.173730061729009,2.9228175794953506
2668.0,-30.208361805698125,4.989682188651181,35.0511164366744,24.50148562146353,4.9619946856377855,-26.69132615707201,-40.18679960919542,1.4449590190277737,-6.584256331670645,-6.58433864364267,40.10218851710284,41035.31379846838,25742.33806090805,25742.33806090805,66777.65185937643,77080.34071966293,77070.09188968918,25742.33806090805,102812.42995059723,102812.42995059723,102812.42995059723,130349.24799312744,125947.48289910692,4401.765094020521,0.0,90954.51525816016,54909.48826602187,40050.02999126476,27536.81804253022,67586.84803379499,20887.492329841534,1555.373900873001,0.0,0.878214124838042,2.7201902051417273,0.001494314320929203,1.0,1.0,-6.503455508045079,333279.58504380065,1558944.0225742452,4.677586304511763,1558944.0225742452,4.677586304511763,0.7585296274094233,0.09252402833638262,3.9247750705106896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247750705106896,1.2849921539279436,1.2852838231201873,3.054318315106827,6471.73400156017,15264.189005546226,6452.751535546888,0.00032703790339475887,23174.45296204585,2363.1365412292525,19287.706157882407,1966.7986680346914,0.8322831261420067,0.8322831261420067,35484.27588296652,35405.22815468563,1.0027915996064642,0.8,4282.576177595351,4273.035954225843,1.0027915996064642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.67287180903,4632.441516551485,6.19152560930254,4.989682188651181,-3.7738650544137005,8.763547243064881,2.922819494987237,3.5,0.8350912842820677,0.6,0.00022696948580202883,0.9936484145301975,0.0002284203169682923,199.09488706945382,0.0,0.0,0.0,0.001286328768987916,7.720493002545883e-05,0.00014976455577657,0.0005877921949579896,0.09252398912573971,0.09252398912573971,0.09252398912573971,0.09253908600966407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489051.90796771704,595.2235701245066,0.0,0.09252398912573971,0.09252402833638262,0.09252402833638262,0.3717251905761577,0.3717251905761577,0.5,9.75544810755866,0.08134633214109499,0.08134633214109499,1.9838353182421997e-11,8.231197205077478e-05,0.08088313559761673,1.9838353182421997e-11,27536.81804253022,20887.492329841534,0.7585296274094233,0.9880273130356081,0.6071493935913356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957884894694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52640351146425,260.52640351146425,-12.623596488535725,244.6996069352214,276.35320008769446,124860.99621493698,124845.6545111706,15.341703766404791,0.0,nan,276.35320008769446,3.2032000876944835,270.0224814572225,-3.127518542777466,263.691762826717,-9.458237173282953,257.361044196212,-15.788955803787985,251.03032556571824,-22.119674434281734,244.6996069352214,-28.45039306477858,1.0,1.0,26022.012520719443,26022.012520719443,275.5838503811267,2.4338503811267174,275.5838503811267,275.5838503811267,77071.6298401334,77070.09188968918,1.537950444224407,0.0,8546.071908451686,8546.071908451686,0.8854375020662213,3944.398945863243,275.5838503811267,2.4338503811267174,1.0,0.002,0.14362385753283868,0.004837004893888635,0.0002218144368121609,0.00177818555508946,0.11090721840608045,0.11090721840608045,0.0,-8.098379172122305e-12,1.0,1.0001637049614176,0.08088313557777838,0.09252402833638262,0.0,1.5131210165669616e-05,19.438585603900254,0.0,1600038.8938701963,266.56574366832933,8.23119522124216e-05,1.0,1284668.2711474993,2597.479624145566,,,,,,,,,,,,,,,,,,,2.0,15264.189005546226,1555.373900873001,0.3717251905761577,6.173730061729009,2.922819494987237
