time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.208241359325466,4.989745769190568,35.051114782998106,24.501566716376715,4.962050286044046,-26.69121219478586,-40.18669221606103,1.445021104036614,-6.584199454651696,-6.584281647687611,40.10218527532428,41035.312695871886,25742.36675916542,25742.36675916542,66777.6794550373,77080.36221226856,77070.11871011062,25742.36675916542,102812.48546927604,102812.48546927604,102812.48546927604,130349.20651990117,125947.24481828819,4401.961701612984,0.0,90954.49692313299,54909.44733782862,40050.055094782634,27536.721050625125,67586.77614540776,20887.426860812375,1555.3677633902362,0.0,0.878214446590977,2.720195988340596,0.001494314320929203,1.0,1.0,-6.503543456038926,333280.3353850453,1558943.8824979109,4.6775753531837765,1558943.8824979109,4.6775753531837765,0.7585299216421484,0.0925239212476558,3.9247710403031033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247710403031033,1.284991863395548,1.2852835325218464,3.054315869309886,6471.72881920994,15264.184990109454,6452.753206850207,0.0003270391056610877,23174.47208744914,2363.138491477634,19287.71115351987,1966.7991774479433,0.832282654842685,0.832282654842685,35484.24673296226,35405.22815468563,1.002790569876546,0.8,4282.572659498653,4273.035954225843,1.002790569876546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.674535778807,4632.441516551485,6.191530033830177,4.989745769190568,-3.7738053981825743,8.763551167373143,2.9228214445890544,3.5,0.8350918413111584,0.6,0.00022696948580202883,0.993635936815891,0.00022842318538654423,199.09478836161082,0.0,0.0,0.0,0.001286328768987916,7.720586980995833e-05,0.0001497636159920705,0.000587787902936753,0.09252388220990017,0.09252388220990017,0.09252388220990017,0.09253895149528744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.7119460129,595.2242847166198,0.0,0.09252388220990017,0.0925239212476558,0.0925239212476558,0.3717246729191906,0.3717246729191906,0.5,9.755900144091287,0.0812041032856996,0.0812041032856996,-7.16227077646181e-12,8.219303589385163e-05,0.08073819164866336,-7.16227077646181e-12,27536.721050625125,20887.426860812375,0.7585299216421484,0.9880287722463674,0.6071500230694177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954859680406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.526494593589,260.526494593589,-12.62350540641097,244.69972807837692,276.3532611087937,124860.58098611834,124845.352924809,15.228061309327456,0.0,nan,276.3532611087937,3.203261108793697,270.02255450272884,-3.1274454972711396,263.69184789662717,-9.45815210337281,257.36114129054477,-15.788858709455212,251.03043468446242,-22.119565315537557,244.69972807837692,-28.450271921623056,1.0,1.0,26022.012520719443,26022.012520719443,275.583910515415,2.43391051541505,275.583910515415,275.583910515415,77071.64608932035,77070.11871011062,1.5273792097286787,0.0,8546.071908451686,8546.071908451686,0.8854377569491741,3944.394895504619,275.583910515415,2.43391051541505,1.0,0.002,0.14360875504463852,0.004837078569391195,0.00022179113831737247,0.001778208860272632,0.11089556915868623,0.11089556915868623,0.0,-1.4099953843382806e-12,1.0,1.0001634117318174,0.08073819165582563,0.0925239212476558,0.0,1.5104084165083407e-05,19.403734754217293,0.0,1600038.9604386152,266.5658005453483,8.21930430561224e-05,1.0,1284668.0766698536,2597.4804108271246,,,,,,,,,,,,,,,,,,,2.0,15264.184990109454,1555.3677633902362,0.3717246729191906,6.173730061729009,2.9228214445890544
2670.0,-30.20812092067181,4.98980911980666,35.05111312146616,24.50164910349997,4.962107815987764,-26.691098047016812,-40.186588594783075,1.4450849246508815,-6.584142195400261,-6.584224258460054,40.10218173997924,41035.32951344431,25742.394317698396,25742.394317698396,66777.7238311427,77080.38630043993,77070.14270535113,25742.394317698396,102812.53702304952,102812.53702304952,102812.53702304952,130349.15974729696,125947.00186246862,4402.157884828339,0.0,90954.48288952946,54909.42603278139,40050.06317416453,27536.62272424744,67586.68589841196,20887.360449506596,1555.3615541367187,0.0,0.8782147715962144,2.7202018115904782,0.001494314320929203,1.0,1.0,-6.503644338285483,333281.09090522816,1558943.7297385335,4.677564291164166,1558943.7297385335,4.677564291164166,0.7585302184176049,0.09252381367766777,3.9247672762258654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247672762258654,1.2849915647413677,1.285283233799877,3.054313649923305,6471.724116596094,15264.180457658264,6452.754294532476,0.00032704016554752525,23174.490737446504,2363.1403932481026,19287.71440467496,1966.7995089734986,0.8322821253417623,0.8322821253417623,35484.219507841226,35405.22815468563,1.0027896081437164,0.8,4282.569373714969,4273.035954225843,1.0027896081437164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.676228916491,4632.441516551485,6.191534140792628,4.98980911980666,-3.7737454814014986,8.763554601208158,2.922823428366188,3.5,0.8350924081046252,0.6,0.00022696948580202883,0.9936234600702265,0.00022842605365415512,199.09468966019156,0.0,0.0,0.0,0.001286328768987916,7.720677659741801e-05,0.00014976270920461082,0.0005877837802851868,0.09252377480506872,0.09252377480506872,0.09252377480506872,0.09253881441431429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489047.51880769664,595.2249983546311,0.0,0.09252377480506872,0.09252381367766777,0.09252381367766777,0.3717241563047886,0.3717241563047886,0.5,9.756351288811437,0.08105852383243928,0.08105852383243928,-1.5404566511278972e-11,8.206305977864758e-05,0.08057992017455717,-1.5404566511278972e-11,27536.62272424744,20887.360449506596,0.7585302184176049,0.9880307481197527,0.6071510826129809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663951845810784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5265852942892,260.5265852942892,-12.623414705710786,244.6998485215436,276.353322067022,124860.20603707882,124845.04174594466,15.164291134165367,0.0,nan,276.353322067022,3.203322067022043,270.0226273579461,-3.127372642053899,263.69193264884325,-9.458067351156728,257.36123793973906,-15.788762060260922,251.0305432306411,-22.11945676935889,244.6998485215436,-28.450151478456377,1.0,1.0,26022.012520719443,26022.012520719443,275.5839707123934,2.4339707123934318,275.5839707123934,275.5839707123934,77071.67039351337,77070.14270535113,1.5276881622412475,0.0,8546.071908451686,8546.071908451686,0.8854379950011707,3944.3911126069947,275.5839707123934,2.4339707123934318,1.0,0.002,0.14359368216919632,0.004837152174496765,0.0002217678857306457,0.0017782321133910607,0.11088394286532284,0.11088394286532284,0.0,-8.782935316531404e-13,1.0,1.0001630915329982,0.08057992018996174,0.09252381367766777,0.0,1.5074464925089897e-05,19.3656809102657,0.0,1600039.0274397084,266.5658578045997,8.20630751832141e-05,1.0,1284667.880850186,2597.481202937635,,,,,,,,,,,,,,,,,,,2.0,15264.180457658264,1555.3615541367187,0.3717241563047886,6.173730061729009,2.922823428366188
2671.0,-30.20800056169296,4.989872234993617,35.05111146253117,24.501737008709483,4.962165110872215,-26.69098399445589,-40.18648120164869,1.44514852612134,-6.584085376793212,-6.584167320908228,40.10217849191022,41035.316487061435,25742.42262108315,25742.42262108315,66777.73910814458,77080.40629179354,77070.169554282,25742.42262108315,102812.59217536515,102812.59217536515,102812.59217536515,130349.11823249958,125946.76448644995,4402.353746049623,0.0,90954.45985889925,54909.369985077974,40050.09985980142,27536.52605713442,67586.62591693584,20887.295203681137,1555.3554348491314,0.0,0.8782150930545336,2.7202075888829143,0.001494314320929203,1.0,1.0,-6.503732078125438,333281.8404800789,1558943.5893898152,4.677553349874151,1558943.5893898152,4.677553349874151,0.7585305118133978,0.09252370688917579,3.9247621437001543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247621437001543,1.284991267112828,1.2852829361037814,3.054310363150151,6471.717152318182,15264.175929067314,6452.756959120658,0.0003270418115401755,23174.515175370594,2363.1428852228432,19287.722369307354,1966.8003211399769,0.8322815913666213,0.8322815913666214,35484.182384887434,35405.22815468563,1.002788296768268,0.8,4282.564893367727,4273.035954225843,1.002788296768268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.677953297797,4632.441516551485,6.191538380375208,4.989872234993617,-3.7736859438561616,8.763558178849777,2.922825448750693,3.5,0.8350929853573409,0.6,0.00022696948580202883,0.9936109917472301,0.00022842892005744717,199.09459102416486,0.0,0.0,0.0,0.001286328768987916,7.720771640269896e-05,0.00014976176939932988,0.0005877793231120421,0.0925236681414894,0.0925236681414894,0.0925236681414894,0.09253868074714945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489045.33096601587,595.2257102816628,0.0,0.0925236681414894,0.09252370688917579,0.09252370688917579,0.37172364041975314,0.37172364041975314,0.5,9.756801623979198,0.08091328810155574,0.08091328810155574,-5.582023732131347e-11,8.194411503836818e-05,0.08043524278281211,-5.582023732131347e-11,27536.52605713442,20887.295203681137,0.7585305118133978,0.9880318510087279,0.6071514287086022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948842840977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266756542988,260.5266756542988,-12.623324345701178,244.6999683760947,276.3533829324884,124859.79041012404,124844.68307807365,15.107332050378474,0.0,nan,276.3533829324884,3.2033829324884096,270.0227000212348,-3.1272999787651656,263.6920171099441,-9.45798289005586,257.361334198653,-15.788665801346951,251.03065128737813,-22.119348712621843,244.6999683760947,-28.45003162390529,1.0,1.0,26022.012520719443,26022.012520719443,275.5840307916144,2.4340307916144184,275.5840307916144,275.5840307916144,77071.6950413646,77070.169554282,1.5254870826029219,0.0,8546.071908451686,8546.071908451686,0.8854383195980599,3944.3859544186553,275.5840307916144,2.4340307916144184,1.0,0.002,0.14357863636400825,0.004837225581627003,0.0002217446747402924,0.0017782553235782645,0.11087233737014619,0.11087233737014619,0.0,-1.6814431791356554e-12,1.0,1.0001627988417674,0.08043524283863235,0.09252370688917579,0.0,1.5047388912968858e-05,19.330894303768996,0.0,1600039.0939395032,266.56591462320677,8.19441708586055e-05,1.0,1284667.6865717429,2597.4819888140787,,,,,,,,,,,,,,,,,,,2.0,15264.175929067314,1555.3554348491314,0.37172364041975314,6.173730061729009,2.922825448750693
2672.0,-30.20788011077127,4.989935113879472,35.05110980373627,24.501814401615434,4.962220175762942,-26.690870082131713,-40.186373808514304,1.4452101297515707,-6.584028715593888,-6.584110537381983,40.10217517781071,41035.32547159627,25742.45099062728,25742.45099062728,66777.77646222356,77080.43397395473,77070.1951692799,25742.45099062728,102812.64615990719,102812.64615990719,102812.64615990719,130349.07552957727,125946.52628826995,4402.549241307329,0.0,90954.45089459095,54909.34232370363,40050.12063431924,27536.42936967008,67586.55000398932,20887.229930346657,1555.34931889137,0.0,0.8782154139278769,2.72021335061677,0.001494314320929203,1.0,1.0,-6.50382407463286,333282.5880298298,1558943.4461897234,4.677542428499725,1558943.4461897234,4.677542428499725,0.7585308047728525,0.09252360026195412,3.924759073765331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924759073765331,1.2849909788334848,1.285282647759004,3.054308659293646,6471.713542050706,15264.171402894835,6452.75728907832,0.00032704258862510026,23174.53101836673,2363.1445007588454,19287.723355572885,1966.8004217110722,0.8322810649452453,0.8322810649452453,35484.1601804059,35405.22815468563,1.0027875123908714,0.8,4282.562213522041,4273.035954225843,1.0027875123908714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.679707178049,4632.441516551485,6.191542591937537,4.989935113879472,-3.7736265614982396,8.763561675377712,2.9228275036984357,3.5,0.8350935724852674,0.6,0.00022696948580202883,0.9935985140685707,0.000228431788683578,199.0944923128875,0.0,0.0,0.0,0.001286328768987916,7.720865621855673e-05,0.0001497608295834721,0.0005877751748023555,0.09252356161398369,0.09252356161398369,0.09252356161398369,0.09253854668550532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489043.14683129714,595.2264209977451,0.0,0.09252356161398369,0.09252360026195412,0.09252360026195412,0.3717231255854145,0.3717231255854145,0.5,9.757251124802591,0.08076739929242649,0.08076739929242649,2.8990143619012088e-12,8.182178811466656e-05,0.08028646274914308,2.8990143619012088e-12,27536.42936967008,20887.229930346657,0.7585308047728525,0.9880335134473053,0.6071522435924624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394585103197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267655412052,260.5267655412052,-12.623234458794798,244.7000877446569,276.3534433377433,124859.42108455514,124844.39285212923,15.028232425925344,0.0,nan,276.3534433377433,3.2034433377432947,270.0227722191431,-3.127227780856856,263.69210110051756,-9.457898899482416,257.3614299818916,-15.788570018108373,251.03075886327886,-22.119241136721115,244.7000877446569,-28.449912255343065,1.0,1.0,26022.012520719443,26022.012520719443,275.58409057242386,2.4340905724238837,275.58409057242386,275.58409057242386,77071.71316624193,77070.1951692799,1.5179969620221527,0.0,8546.071908451686,8546.071908451686,0.8854385137502524,3944.3828691341578,275.58409057242386,2.4340905724238837,1.0,0.002,0.1435636183912959,0.004837298835518133,0.0002217215066592285,0.0017782784875345862,0.11086075332961424,0.11086075332961424,0.0,-5.8061853935864605e-12,1.0,1.0001624978476493,0.08028646274624407,0.09252360026195412,0.0,1.501954542850047e-05,19.29512176890459,0.0,1600039.1602495848,266.5659712844061,8.18217852156522e-05,1.0,1284667.4928184552,2597.4827725665605,,,,,,,,,,,,,,,,,,,2.0,15264.171402894835,1555.34931889137,0.3717231255854145,6.173730061729009,2.9228275036984357
2673.0,-30.20775975637624,4.9899977669166,35.051108137131145,24.50190185280519,4.96227939751902,-26.690755840999223,-40.186270187236346,1.445275464603863,-6.583971592896262,-6.58405328537954,40.10217163333976,41035.33267711402,25742.47806031379,25742.47806031379,66777.81073742782,77080.45423367064,77070.21927144573,25742.47806031379,102812.69733175953,102812.69733175953,102812.69733175953,130349.02863194869,125946.28431969158,4402.744312257108,0.0,90954.43061459671,54909.30898885521,40050.13513971278,27536.331300189166,67586.46643990194,20887.163691004676,1555.343125970502,0.0,0.878215738220319,2.7202191599587193,0.001494314320929203,1.0,1.0,-6.503923768705022,333283.3417465149,1558943.2930356031,4.67753139075666,1558943.2930356031,4.67753139075666,0.7585311007229634,0.0925234930889502,3.9247544274843666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247544274843666,1.2849906730937166,1.2852823419498387,3.054305770200814,6471.707420409676,15264.166882576243,6452.759370793131,0.00032704401658149477,23174.553286100858,2363.146771435797,19287.72957795776,1966.8010562177465,0.832280533732046,0.8322805337320459,35484.12657438945,35405.22815468563,1.0027863252523892,0.8,4282.558157631878,4273.035954225843,1.0027863252523892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.681489997823,4632.441516551485,6.191546447760064,4.9899977669166,-3.7735668608046153,8.763564627721216,2.9228295925539918,3.5,0.8350941693011406,0.6,0.00022696948580202883,0.9935860465580592,0.0002284346550440069,199.09439368081286,0.0,0.0,0.0,0.001286328768987916,7.72095630362736e-05,0.00014975992276575523,0.0005877709199346146,0.0925234546317663,0.0925234546317663,0.0925234546317663,0.09253841002295586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489040.9658583702,595.2271306722391,0.0,0.0925234546317663,0.0925234930889502,0.0925234930889502,0.37172261169465853,0.37172261169465853,0.5,9.757699739472178,0.08061912971032825,0.08061912971032825,-7.793232725816779e-11,8.169248326339584e-05,0.08012951667450352,-7.793232725816779e-11,27536.331300189166,20887.163691004676,0.7585311007229634,0.9880352421857536,0.6071531008889589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942870425093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5268554101421,260.5268554101421,-12.623144589857873,244.70020673671516,276.3535040835643,124859.0547606986,124844.02953254597,15.025228152630879,0.0,nan,276.3535040835643,3.203504083564326,270.02284461420555,-3.127155385794424,263.6921851448277,-9.457814855172273,257.3615256754525,-15.788474324547451,251.0308662060872,-22.119133793912766,244.70020673671516,-28.449793263284818,1.0,1.0,26022.012520719443,26022.012520719443,275.5841506446888,2.4341506446888275,275.5841506446888,275.5841506446888,77071.7431241217,77070.21927144573,1.523852675964008,0.0,8546.071908451686,8546.071908451686,0.8854388075954123,3944.3781996217886,275.5841506446888,2.4341506446888275,1.0,0.002,0.1435486297870878,0.004837372070708837,0.00022169838414319093,0.00177830161345422,0.11084919207159546,0.11084919207159546,0.0,-2.402588978461795e-12,1.0,1.000162180329291,0.08012951675243585,0.0925234930889502,0.0,1.4990174320105108e-05,19.25738673236979,0.0,1600039.22709137,266.5660284071037,8.16925611957231e-05,1.0,1284667.2974670758,2597.483562783829,,,,,,,,,,,,,,,,,,,2.0,15264.166882576243,1555.343125970502,0.37172261169465853,6.173730061729009,2.9228295925539918
2674.0,-30.207639380689862,4.990060178611781,35.05110648163733,24.501984763797395,4.962334112807316,-26.69064203133551,-40.18616282902656,1.4453367463896012,-6.583915468336727,-6.583997050269987,40.102168621844825,41035.32683597555,25742.507119262867,25742.507119262867,66777.83395523843,77080.47778500931,77070.24786094073,25742.507119262867,102812.7549802036,102812.7549802036,102812.7549802036,130348.99146050525,125946.05233317487,4402.939127330383,0.0,90954.41247744583,54909.2614611003,40050.16779593948,27536.236480301654,67586.40427624114,20887.09972560532,1555.337112484638,0.0,0.8782160549625267,2.7202248659235417,0.001494314320929203,1.0,1.0,-6.504001755479749,333284.08207889163,1558943.1629093867,4.677520610001318,1558943.1629093867,4.677520610001318,0.7585313897397392,0.09252338743989165,3.9247499621804796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247499621804796,1.2849903863207361,1.285282055111766,3.0543029768635592,6471.701501663224,15264.16236433893,6452.761312191226,0.0003270453920389713,23174.57503124967,2363.148988823877,19287.735380926588,1966.801647955886,0.832280003189621,0.832280003189621,35484.09427735191,35405.22815468563,1.0027851843540836,0.8,4282.554259721604,4273.035954225843,1.0027851843540836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.683304112128,4632.441516551485,6.1915507354305745,4.990060178611781,-3.7735079687174498,8.76356814732923,2.9228317180766576,3.5,0.8350947765933308,0.6,0.00022696948580202883,0.9935735770107579,0.00022843752194465948,199.09429503138733,0.0,0.0,0.0,0.001286328768987916,7.721050256727413e-05,0.00014975898323475468,0.0005877665637867905,0.09252334905059934,0.09252334905059934,0.09252334905059934,0.0925382797222757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489038.7910636683,595.227838360927,0.0,0.09252334905059934,0.09252338743989165,0.09252338743989165,0.37172209853180804,0.37172209853180804,0.5,9.758147608243721,0.08047403734201453,0.08047403734201453,-2.9956481739645824e-11,8.158193327290064e-05,0.07999529479025114,-2.9956481739645824e-11,27536.236480301654,20887.09972560532,0.7585313897397392,0.9880364944745706,0.6071535729028394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393990052486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52694485663295,260.52694485663295,-12.623055143367026,244.70032538342548,276.3535643298398,124858.64430895577,124843.6897095754,14.954599380405837,0.0,nan,276.3535643298398,3.2035643298398213,270.02291654056336,-3.1270834594366193,263.69226875127094,-9.457731248729033,257.3616209619869,-15.78837903801309,251.0309731727113,-22.11902682728868,244.70032538342548,-28.449674616574498,1.0,1.0,26022.012520719443,26022.012520719443,275.58421022513585,2.434210225135871,275.58421022513585,275.58421022513585,77071.76150044911,77070.24786094073,1.5136395083827665,0.0,8546.071908451686,8546.071908451686,0.885439089994968,3944.373711991382,275.58421022513585,2.434210225135871,1.0,0.002,0.14353366629396616,0.004837444996933052,0.000221675299940532,0.0017783246931149738,0.110837649970266,0.110837649970266,0.0,-6.9444944586494195e-12,1.0,1.0001619087930993,0.07999529482020762,0.09252338743989165,0.0,1.4965054463375458e-05,19.22511320238604,0.0,1600039.2927885065,266.56608453166325,8.158196322938238e-05,1.0,1284667.1055849737,2597.484338967842,,,,,,,,,,,,,,,,,,,2.0,15264.16236433893,1555.337112484638,0.37172209853180804,6.173730061729009,2.9228317180766576
2675.0,-30.207519003499808,4.9901223638898795,35.0511048162738,24.502067255694442,4.962390978654324,-26.690528005299758,-40.18605543589217,1.4453999629509875,-6.583858607420325,-6.583940057434733,40.10216502420021,41035.326526457415,25742.53421723934,25742.53421723934,66777.86074369676,77080.5016571802,77070.27084250988,25742.53421723934,102812.80505974923,102812.80505974923,102812.80505974923,130348.94356766004,125945.81009219529,4403.13347546476,0.0,90954.39742397213,54909.22222420217,40050.194666411066,27536.13850791082,67586.33317432189,20887.033537186835,1555.330930899016,0.0,0.8782163780496306,2.7202306490387587,0.001494314320929203,1.0,1.0,-6.504104702212771,333284.8323873739,1558943.007456975,4.6775096132938625,1558943.007456975,4.6775096132938625,0.7585316848688217,0.09252328060004957,3.924746037632474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924746037632474,1.2849900904939537,1.2852817592178365,3.0543006258700336,6471.696520190055,15264.157850539968,6452.762602994531,0.0003270465248122706,23174.59436912728,2363.1509607386092,19287.739239224047,1966.8020413927334,0.8322794751876554,0.8322794751876554,35484.065891534374,35405.22815468563,1.0027841816204996,0.8,4282.550833854147,4273.035954225843,1.0027841816204996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6851452106375,4632.441516551485,6.191554511262821,4.9901223638898795,-3.7734485406679013,8.763570904557781,2.9228338752162317,3.5,0.8350953929189233,0.6,0.00022696948580202883,0.9935611074764931,0.00022844038891427598,199.09419638082736,0.0,0.0,0.0,0.001286328768987916,7.721144241448741e-05,0.00014975804338754141,0.0005877622873888453,0.09252324241477825,0.09252324241477825,0.09252324241477825,0.09253814271158393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489036.6178015945,595.2285455207888,0.0,0.09252324241477825,0.09252328060004957,0.09252328060004957,0.37172158665078225,0.37172158665078225,0.5,9.758594571776873,0.08032570170809095,0.08032570170809095,-2.9331204132176936e-11,8.145001442017019e-05,0.07983535522197371,-2.9331204132176936e-11,27536.13850791082,20887.033537186835,0.7585316848688217,0.9880379302640983,0.6071542070586541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663936942065679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.527034153121,260.527034153121,-12.62296584687897,244.70044376739477,276.35362453885136,124858.28146450287,124843.35194254448,14.929521958390271,0.0,nan,276.35362453885136,3.203624538851386,270.02298838455164,-3.127011615448339,263.6923522302586,-9.457647769741357,257.36171607597703,-15.788283924022949,251.03107992169262,-22.118920078307355,244.70044376739477,-28.449556232605204,1.0,1.0,26022.012520719443,26022.012520719443,275.5842699071094,2.4342699071094103,275.5842699071094,275.5842699071094,77071.78570054137,77070.27084250988,1.5148580314853461,0.0,8546.071908451686,8546.071908451686,0.885439338195414,3944.3697678206363,275.5842699071094,2.4342699071094103,1.0,0.002,0.14351873273062174,0.004837517960159922,0.0002216522623015405,0.0017783477360289002,0.11082613115077025,0.11082613115077025,0.0,-1.6695594559634763e-12,1.0,1.0001615852156456,0.07983535525130492,0.09252328060004957,0.0,1.4935123436897256e-05,19.1866588928375,0.0,1600039.3593191854,266.56614139257965,8.145004375137432e-05,1.0,1284666.911117508,2597.485125610277,,,,,,,,,,,,,,,,,,,2.0,15264.157850539968,1555.330930899016,0.37172158665078225,6.173730061729009,2.9228338752162317
2676.0,-30.207398622466627,4.9901843178587,35.051103152076365,24.50214974759149,4.962447653501022,-26.690413994878536,-40.18595184953881,1.4454630086879754,-6.5838021704716425,-6.583883499957594,40.10216172714552,41035.3410392763,25742.562026520463,25742.562026520463,66777.90306579677,77080.52548618177,77070.29681638218,25742.562026520463,102812.85884290264,102812.85884290264,102812.85884290264,130348.90121631764,125945.57371592731,4403.327500390328,0.0,90954.38208555702,54909.197570702185,40050.20501650537,27536.042373415003,67586.24738992038,20886.968640904626,1555.3248479725974,0.0,0.878216697627915,2.7202363878551474,0.001494314320929203,1.0,1.0,-6.504194203016539,333285.576966265,1558942.8649930388,4.677498736018913,1558942.8649930388,4.677498736018913,0.7585319762970076,0.0925231745807457,3.9247420671909743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247420671909743,1.2849897954666933,1.2852814641236106,3.0542982372599727,6471.691459011961,15264.153340783654,6452.763951239887,0.0003270476783746476,23174.61390543178,2363.152952887253,19287.743269219638,1966.8024523379177,0.8322789474692772,0.8322789474692772,35484.03717376855,35405.22815468563,1.0027831671609928,0.8,4282.547367924049,4273.035954225843,1.0027831671609928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.687016792722,4632.441516551485,6.191558412777909,4.9901843178587,-3.7733894789832103,8.76357379684191,2.922836068072811,3.5,0.8350960194493746,0.6,0.00022696948580202883,0.9935486377129435,0.00022844325600857493,199.09409772721568,0.0,0.0,0.0,0.001286328768987916,7.721234895681295e-05,0.00014975713684521586,0.0005877581348384941,0.09252313650814434,0.09252313650814434,0.09252313650814434,0.09253800969248341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.44993535767,595.2292509380751,0.0,0.09252313650814434,0.0925231745807457,0.0925231745807457,0.37172107540559846,0.37172107540559846,0.5,9.759040718531407,0.0801779789881607,0.0801779789881607,1.432454155292362e-11,8.132948596539791e-05,0.07968929694106919,1.432454155292362e-11,27536.042373415003,20886.968640904626,0.7585319762970076,0.9880398105333458,0.6071551924244902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663933994340062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52712330987976,260.52712330987976,-12.622876690120222,244.70056193531912,276.35368468444017,124857.91732622545,124843.0111670322,14.906159193252186,0.0,nan,276.35368468444017,3.2036846844401907,270.0230601346175,-3.1269398653824965,263.6924355847831,-9.457564415216893,257.3618110349696,-15.788188965030372,251.03118648514928,-22.1188135148507,244.70056193531912,-28.449438064680862,1.0,1.0,26022.012520719443,26022.012520719443,275.58432950386265,2.4343295038626707,275.58432950386265,275.58432950386265,77071.80954951273,77070.29681638218,1.5127331305557163,0.0,8546.071908451686,8546.071908451686,0.885439589298263,3944.3657775269294,275.58432950386265,2.4343295038626707,1.0,0.002,0.14350382649284496,0.004837590709107997,0.00022162926666091656,0.0017783707289353926,0.11081463333045828,0.11081463333045828,0.0,-4.4036909535583035e-12,1.0,1.0001612897269947,0.07968929692674465,0.0925231745807457,0.0,1.490778935163046e-05,19.151540821012,0.0,1600039.4253685423,266.56619782952833,8.132947164085635e-05,1.0,1284666.718135335,2597.485906244877,,,,,,,,,,,,,,,,,,,2.0,15264.153340783654,1555.3248479725974,0.37172107540559846,6.173730061729009,2.922836068072811
2677.0,-30.20727831109303,4.990246040353577,35.0511014893878,24.502232239488535,4.962504195571421,-26.690300060436044,-40.185844456404425,1.4455259276796746,-6.5837458452916735,-6.583827055173843,40.102158441811724,41035.33969287346,25742.589815724954,25742.589815724954,66777.9295085984,77080.54924315918,77070.32292772809,25742.589815724954,102812.91274345305,102812.91274345305,102812.91274345305,130348.85903771523,125945.33786848235,4403.521169232868,0.0,90954.36653261354,54909.15691434007,40050.23290919274,27535.946294262176,67586.17920345491,20886.903779286433,1555.3187700005767,0.0,0.8782170165485292,2.7202421152262497,0.001494314320929203,1.0,1.0,-6.504282457165971,333286.32006159844,1558942.7230357723,4.677487881133694,1558942.7230357723,4.677487881133694,0.7585322674615601,0.09252306871572721,3.9247380631527373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247380631527373,1.2849895010326815,1.2852811696227677,3.054295821093186,6471.686339444473,15264.148835116901,6452.765342105065,0.0003270488472050576,23174.633585495896,2363.154959695298,19287.747426608734,1966.802876273624,0.832278420086011,0.832278420086011,35484.00821299534,35405.22815468563,1.0027821441174205,0.8,4282.543872665533,4273.035954225843,1.0027821441174205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.688917276687,4632.441516551485,6.19156226642048,4.990246040353577,-3.773330540399134,8.763576580752712,2.922838294793222,3.5,0.8350966556552063,0.6,0.00022696948580202883,0.9935361753337953,0.0002284461214769302,199.0939991307885,0.0,0.0,0.0,0.001286328768987916,7.721328882480577e-05,0.00014975619697722307,0.0005877538464695064,0.09252303082014088,0.09252303082014088,0.09252303082014088,0.09253787650786234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.2860500656,595.2299550590943,0.0,0.09252303082014088,0.09252306871572721,0.09252306871572721,0.3717205651423169,0.3717205651423169,0.5,9.759486052111503,0.08003090178641514,0.08003090178641514,-3.75734998669941e-11,8.120988218252023e-05,0.07954459800788527,-3.75734998669941e-11,27535.946294262176,20886.903779286433,0.7585322674615601,0.9880411985944133,0.6071557850510328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663931057579911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272123338969,260.5272123338969,-12.62278766610308,244.70067991324274,276.3537447545596,124857.55248120299,124842.66851356384,14.883967639163306,0.0,nan,276.3537447545596,3.2037447545596365,270.0231317862781,-3.1268682137218775,263.6925188180224,-9.457481181977585,257.36190584976794,-15.788094150232041,251.0312928815105,-22.118707118489482,244.70067991324274,-28.44932008675724,1.0,1.0,26022.012520719443,26022.012520719443,275.5843890040087,2.4343890040087217,275.5843890040087,275.5843890040087,77071.83326091275,77070.32292772809,1.5103331846621586,0.0,8546.071908451686,8546.071908451686,0.8854398425258296,3944.361753468501,275.5843890040087,2.4343890040087217,1.0,0.002,0.14348894733621828,0.004837663347268667,0.00022160631278810215,0.0017783936884915655,0.11080315639405107,0.11080315639405107,0.0,1.279667777992488e-12,1.0,1.000160996988677,0.07954459804545877,0.09252306871572721,0.0,1.4880709631987087e-05,19.116749540464014,0.0,1600039.4912881635,266.5662541547083,8.12099197560201e-05,1.0,1284666.5255379537,2597.4866853233034,,,,,,,,,,,,,,,,,,,2.0,15264.148835116901,1555.3187700005767,0.3717205651423169,6.173730061729009,2.922838294793222
2678.0,-30.207157992099553,4.990307533694586,35.05109982644166,24.50231473138558,4.962560652713795,-26.690186127628344,-40.18573706327004,1.445588771091009,-6.583689516510276,-6.583770604103979,40.10215510844191,41035.33816859466,25742.61732224616,25742.61732224616,66777.95549084082,77080.57297923017,77070.34839622013,25742.61732224616,102812.9657184663,102812.9657184663,102812.9657184663,130348.81605803374,125945.101583296,4403.714474737742,0.0,90954.35085136688,54909.11597307165,40050.26097588358,27535.85033956745,67586.11131545104,20886.839000019092,1555.3126992824086,0.0,0.8782173356858216,2.7202478432843367,0.001494314320929203,1.0,1.0,-6.504373871190069,333287.06324148603,1558942.5790015864,4.677477018878591,1558942.5790015864,4.677477018878591,0.7585325581903637,0.09252296301683126,3.9247340391499885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247340391499885,1.2849892069524882,1.2852808754758236,3.0542933885475847,6471.6811851722405,15264.144332067335,6452.766758385181,0.00032705002511556073,23174.653350795103,2363.1569751949037,19287.751659964775,1966.8033079558031,0.8322778929205873,0.8322778929205873,35483.97910781504,35405.22815468563,1.0027811159728568,0.8,4282.540359978612,4273.035954225843,1.0027811159728568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.690846291076,4632.441516551485,6.191566009582029,4.990307533694586,-3.773271634501195,8.76357916819578,2.9228405549422742,3.5,0.8350973014120784,0.6,0.00022696948580202883,0.9935237123339825,0.0002284489871598866,199.09390052821436,0.0,0.0,0.0,0.001286328768987916,7.721422870337577e-05,0.00014975525709865305,0.0005877495550767416,0.09252292520083058,0.09252292520083058,0.09252292520083058,0.0925377437993872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489030.1259349269,595.2306579495183,0.0,0.09252292520083058,0.09252296301683126,0.09252296301683126,0.37172005586760976,0.37172005586760976,0.5,9.759930556280814,0.07988366482027232,0.07988366482027232,-5.1159076974727213e-11,8.108759368496976e-05,0.07939673291389227,-5.1159076974727213e-11,27535.85033956745,20886.839000019092,0.7585325581903637,0.9880425754806599,0.6071563723657151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928131793014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273012422939,260.5273012422939,-12.622698757706075,244.7007977362502,276.35380474833937,124857.1881027904,124842.32346715181,14.864635638565675,0.0,nan,276.35380474833937,3.203804748339394,270.0232033459126,-3.1267966540874,263.6926019435019,-9.45739805649805,257.36200054108616,-15.787999458913816,251.03139913867312,-22.118600861326854,244.7007977362502,-28.449202263749783,1.0,1.0,26022.012520719443,26022.012520719443,275.58444843521875,2.434448435218769,275.58444843521875,275.58444843521875,77071.8569307545,77070.34839622013,1.508534534368664,0.0,8546.071908451686,8546.071908451686,0.8854400970159693,3944.3577093457384,275.58444843521875,2.434448435218769,1.0,0.002,0.14347409583499615,0.004837735833438802,0.0002215834016242416,0.001778416591651727,0.1107917008121208,0.1107917008121208,0.0,-6.72403148785361e-12,1.0,1.000160697842803,0.07939673296505134,0.09252296301683126,0.0,1.4853037664875938e-05,19.081197429642913,0.0,1600039.5572080796,266.5663104834897,8.108764484404674e-05,1.0,1284666.3329189296,2597.487464489588,,,,,,,,,,,,,,,,,,,2.0,15264.144332067335,1555.3126992824086,0.37172005586760976,6.173730061729009,2.9228405549422742
2679.0,-30.207037664290024,4.990368797767467,35.0510981643878,24.502397258207225,4.962616997087582,-26.69007219816375,-40.18563347691668,1.4456515138380222,-6.583633315688303,-6.583714282979087,40.102151807895275,41035.35168380624,25742.64485109335,25742.64485109335,66777.99653489959,77080.59668298105,77070.37424080483,25742.64485109335,102813.01909189818,102813.01909189818,102813.01909189818,130348.77361387215,125944.86618995747,4403.907423914689,0.0,90954.33499712552,54909.089930402624,40050.27229635877,27535.75452197397,67586.02681833274,20886.774313750087,1555.306637713151,0.0,0.8782176539919591,2.7202535581494915,0.001494314320929203,1.0,1.0,-6.504462946929323,333287.8047125784,1558942.4363886258,4.677466184917958,1558942.4363886258,4.677466184917958,0.758532848521805,0.09252285749675361,3.9247299888450042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247299888450042,1.2849889133434955,1.2852805818001871,3.0542909344120304,6471.675985153489,15264.139833180801,6452.768208515062,0.0003270512150209251,23174.67322736568,2363.1590020410317,19287.755994500032,1966.803749955391,0.8322773661258875,0.8322773661258875,35483.94981238745,35405.22815468563,1.002780081107994,0.8,4282.536824330859,4273.035954225843,1.002780081107994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.692804103943,4632.441516551485,6.191569715223671,4.990368797767467,-3.773212864296712,8.76358166206418,2.9228428488340676,3.5,0.8350979568097336,0.6,0.00022696948580202883,0.993511248589621,0.00022845185308594394,199.0938019185131,0.0,0.0,0.0,0.001286328768987916,7.72151352759468e-05,0.00014975435052608203,0.0005877453904697208,0.09252281982375885,0.09252281982375885,0.09252281982375885,0.09253761109723585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489027.96992033574,595.2313595058012,0.0,0.09252281982375885,0.09252285749675361,0.09252285749675361,0.3717195475086325,0.3717195475086325,0.5,9.760374243639967,0.0797368429326184,0.0797368429326184,-1.7280399333685637e-11,8.096729078488352e-05,0.07925133604976509,-1.7280399333685637e-11,27535.75452197397,20886.774313750087,0.758532848521805,0.9880444180332557,0.6071573314127023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663925216869387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273900466378,260.5273900466378,-12.6226099533622,244.70091543301098,276.3538646602638,124856.82342394335,124841.97618547447,14.847238468875503,0.0,nan,276.3538646602638,3.2038646602638323,270.02327481480336,-3.1267251851966193,263.69268496936206,-9.457315030637915,257.3620951239202,-15.787904876079779,251.03150527846626,-22.11849472153372,244.70091543301098,-28.449084566989,1.0,1.0,26022.012520719443,26022.012520719443,275.58450778049144,2.434507780491458,275.58450778049144,275.58450778049144,77071.88065081838,77070.37424080483,1.506410013549612,0.0,8546.071908451686,8546.071908451686,0.8854403531694981,3944.353638789229,275.58450778049144,2.434507780491458,1.0,0.002,0.14345927154113006,0.004837808207629311,0.00022156053241536674,0.0017784394621588322,0.11078026620768337,0.11078026620768337,0.0,-5.425801301306432e-12,1.0,1.000160403690877,0.07925133606704549,0.09252285749675361,0.0,1.4825827480975328e-05,19.046238573307182,0.0,1600039.6229805716,266.5663666843117,8.096730806528285e-05,1.0,1284666.1407430738,2597.4882418635693,,,,,,,,,,,,,,,,,,,2.0,15264.139833180801,1555.306637713151,0.3717195475086325,6.173730061729009,2.9228428488340676
2680.0,-30.206917401395696,4.990429833200915,35.051096503192454,24.502479785028868,4.9626732202579715,-26.68995833924224,-40.18552611870689,1.4457141410401968,-6.583577198943431,-6.583658046031352,40.10214850803502,41035.34938836275,25742.672298867987,25742.672298867987,66778.02168723074,77080.62031972449,77070.40004367102,25742.672298867987,102813.072342539,102813.072342539,102813.072342539,130348.73116822127,125944.63115151576,4404.100016705519,0.0,90954.31894601203,54909.04794733489,40050.301109641274,27535.65882568228,67585.95993532355,20886.709708356222,1555.3005841541221,0.0,0.8782179718379995,2.720259264481705,0.001494314320929203,1.0,1.0,-6.504551840006741,333288.5450765307,1558942.2938019664,4.677455366622328,1558942.2938019664,4.677455366622328,0.7585331384508354,0.09252275214483686,3.924725908102561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924725908102561,1.2849886202753362,1.2852802886655068,3.0542884553029,6471.670732218727,15264.135338481516,6452.76969749847,0.0003270524187794266,23174.69323354216,2363.161042103283,19287.760445171083,1966.8042037975338,0.8322768396888517,0.8322768396888517,35483.92029680284,35405.22815468563,1.0027790384662711,0.8,4282.533262112485,4273.035954225843,1.0027790384662711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.694790359877,4632.441516551485,6.1915733590054565,4.990429833200915,-3.7731541952056085,8.763584028406523,2.9228451760522107,3.5,0.835098621729203,0.6,0.00022696948580202883,0.9934987917378005,0.0002284547174989716,199.09370336210802,0.0,0.0,0.0,0.001286328768987916,7.721607486963667e-05,0.00014975341093239215,0.0005877410917130888,0.0925227146281929,0.0925227146281929,0.0925227146281929,0.0925374785312894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489025.81784264196,595.2320597796243,0.0,0.0925227146281929,0.09252275214483686,0.09252275214483686,0.37171904010800855,0.37171904010800855,0.5,9.760817115881615,0.07959038990395584,0.07959038990395584,-7.389644451905042e-13,8.084708792921447e-05,0.07910620602461904,-7.389644451905042e-13,27535.65882568228,20886.709708356222,0.7585331384508354,0.9880457679543803,0.607157898291769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663922312814435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52747874892054,260.52747874892054,-12.622521251079434,244.7010330141593,276.3539244836771,124856.45774472841,124841.62756897988,14.830175748533687,0.0,nan,276.3539244836771,3.203924483677099,270.02334618976914,-3.1266538102308346,263.69276789586314,-9.457232104136835,257.36218960198244,-15.787810398017541,251.03161130807217,-22.118388691927805,244.7010330141593,-28.448966985840684,1.0,1.0,26022.012520719443,26022.012520719443,275.5845670367054,2.4345670367054026,275.5845670367054,275.5845670367054,77071.90425158732,77070.40004367102,1.5042079162958544,0.0,8546.071908451686,8546.071908451686,0.8854406112479394,3944.349537643074,275.5845670367054,2.4345670367054026,1.0,0.002,0.1434444744051794,0.004837880457388308,0.00022153770510595602,0.001778462292405056,0.11076885255297801,0.11076885255297801,0.0,-2.4889877485445577e-12,1.0,1.0001601100783795,0.079106206025358,0.09252275214483686,0.0,1.479866727337506e-05,19.011343934531542,0.0,1600039.6886545338,266.56642280105655,8.084708866817891e-05,1.0,1284665.9488544415,2597.489018076018,,,,,,,,,,,,,,,,,,,2.0,15264.135338481516,1555.3005841541221,0.37171904010800855,6.173730061729009,2.9228451760522107
2681.0,-30.20679712628632,4.990490641489176,35.05109484213273,24.502562346775107,4.962729363327119,-26.689844477322005,-40.18542253235353,1.44577669738089,-6.583521121848094,-6.583601847660212,40.10214518904143,41035.36222244231,25742.69956608257,25742.69956608257,66778.06178852488,77080.64393764734,77070.42557760356,25742.69956608257,102813.12514368613,102813.12514368613,102813.12514368613,130348.68839804431,125944.39614787471,4404.292250169598,0.0,90954.30277388857,54909.02099169336,40050.31309132801,27535.563254358174,67585.87634568618,20886.645186490503,1555.294538240995,0.0,0.8782182895464523,2.7202649669200625,0.001494314320929203,1.0,1.0,-6.50464189609238,333289.284933425,1558942.150390004,4.677444553014673,1558942.150390004,4.677444553014673,0.758533427972812,0.09252264695812461,3.9247218087479094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247218087479094,1.2849883275389116,1.2852799958626366,3.0542859609197985,6471.665446920253,15264.130846492688,6452.771210310014,0.0003270536310145564,23174.713318828937,2363.16309023254,19287.764967066025,1966.8046649024923,0.8322763134849719,0.8322763134849719,35483.890646591884,35405.22815468563,1.002777991069074,0.8,4282.529683646138,4273.035954225843,1.002777991069074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.696804894589,4632.441516551485,6.191576917243544,4.990490641489176,-3.773095592442375,8.763586233931552,2.9228475364042463,3.5,0.8350992961154989,0.6,0.00022696948580202883,0.9934863337892332,0.00022845758223603315,199.09360479579018,0.0,0.0,0.0,0.001286328768987916,7.721698146224828e-05,0.00014975250433978056,0.0005877369196969528,0.09252260956073034,0.09252260956073034,0.09252260956073034,0.09253734627167182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.6696341902,595.232758792045,0.0,0.09252260956073034,0.09252264695812461,0.09252264695812461,0.37171853366474544,0.37171853366474544,0.5,9.761259167151952,0.07944399058544604,0.07944399058544604,-2.1657342585967854e-11,8.0725812097171e-05,0.07895995156781055,-2.1657342585967854e-11,27535.563254358174,20886.645186490503,0.758533427972812,0.988047583299364,0.6071588391124189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919419598353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52756736153657,260.52756736153657,-12.622432638463408,244.70115050210563,276.3539842209607,124856.09218136348,124841.27699801247,14.815183351013149,0.0,nan,276.3539842209607,3.203984220960706,270.023417477179,-3.126582522820968,263.69285073342195,-9.457149266578028,257.3622839896658,-15.78771601033418,251.03171724588643,-22.11828275411355,244.70115050210563,-28.448849497894344,1.0,1.0,26022.012520719443,26022.012520719443,275.5846262228741,2.434626222874101,275.5846262228741,275.5846262228741,77071.92795574966,77070.42557760356,1.5023781461059116,0.0,8546.071908451686,8546.071908451686,0.8854408705034277,3944.345417791649,275.5846262228741,2.434626222874101,1.0,0.002,0.14342970463156116,0.004837952570931978,0.00022151492003248492,0.001778485075035981,0.11075746001624245,0.11075746001624245,0.0,-4.931534347552002e-12,1.0,1.0001598141900387,0.07895995158946789,0.09252264695812461,0.0,1.4771296780980633e-05,18.976179162450396,0.0,1600039.7542804491,266.5664788781519,8.072583375451359e-05,1.0,1284665.7570975032,2597.4897937560886,,,,,,,,,,,,,,,,,,,2.0,15264.130846492688,1555.294538240995,0.37171853366474544,6.173730061729009,2.9228475364042463
