time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2682.0,-30.20667691259467,4.990551223043967,35.05109318158845,24.50264487359675,4.962785373197045,-26.68973068402112,-40.18531517414374,1.4458391276801081,-6.583465142705393,-6.583545747951758,40.10214188133901,41035.35922825924,25742.72678779603,25742.72678779603,66778.08601605527,77080.66748773688,77070.45119596361,25742.72678779603,102813.17798375964,102813.17798375964,102813.17798375964,130348.6458106374,125944.16168321515,4404.484127422249,0.0,90954.28638791348,54908.978061597765,40050.34258479524,27535.467826877768,67585.81041167301,20886.580761620728,1555.2885016000557,0.0,0.8782186066759256,2.7202706593560446,0.001494314320929203,1.0,1.0,-6.504731133805137,333290.0234933997,1558942.0074653595,4.677433759118301,1558942.0074653595,4.677433759118301,0.7585337170568438,0.09252254195046623,3.9247176760587683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247176760587683,1.2849880353924388,1.285279703649852,3.054283439191828,6471.660103681283,15264.126358757332,6452.772765504728,0.0003270548584067453,23174.733546503267,2363.1651528812863,19287.7696156471,1966.8051389258412,0.8322757876349929,0.8322757876349929,35483.860755269714,35405.22815468563,1.0027769351548164,0.8,4282.526076080222,4273.035954225843,1.0027769351548164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6988477675395,4632.441516551485,6.1915804223334945,4.990551223043967,-3.7730371013647077,8.763588324408675,2.922849929959873,3.5,0.8350999799885351,0.6,0.00022696948580202883,0.9934738823706097,0.00022846044554330737,199.09350627990216,0.0,0.0,0.0,0.001286328768987916,7.721792107670879e-05,0.00014975156472532005,0.0005877326130949224,0.09252250468993851,0.09252250468993851,0.09252250468993851,0.09253721416084276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489021.52541881276,595.2334565042607,0.0,0.09252250468993851,0.09252254195046623,0.09252254195046623,0.3717180281476092,0.3717180281476092,0.5,9.761700402289895,0.07929783939891877,0.07929783939891877,1.0686562745831907e-11,8.060524635311594e-05,0.07881461414660862,1.0686562745831907e-11,27535.467826877768,20886.580761620728,0.7585337170568438,0.9880489056697286,0.6071593871303474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916537150286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276558830871,260.5276558830871,-12.62234411691287,244.70126790197057,276.3540438641908,124855.72518728684,124840.92522828015,14.799959006701116,0.0,nan,276.3540438641908,3.204043864190851,270.02348867174464,-3.126511328255333,263.6929334793174,-9.457066520682588,257.3623782868759,-15.787621713124054,251.03182309442323,-22.118176905576746,244.70126790197057,-28.44873209802941,1.0,1.0,26022.012520719443,26022.012520719443,275.58468532025915,2.4346853202591774,275.58468532025915,275.58468532025915,77071.95137673411,77070.45119596361,1.5001807704975363,0.0,8546.071908451686,8546.071908451686,0.8854411318670434,3944.3412644390623,275.58468532025915,2.4346853202591774,1.0,0.002,0.14341496205207047,0.0048380245607214595,0.0002214921769078928,0.001778507818611957,0.1107460884539464,0.1107460884539464,0.0,-4.480150191804588e-12,1.0,1.0001595201567022,0.07881461413592206,0.09252254195046623,0.0,1.4744097885997198e-05,18.941234851111293,0.0,1600039.8197923228,266.5665348572946,8.06052356665532e-05,1.0,1284665.5656769758,2597.490568075672,,,,,,,,,,,,,,,,,,,2.0,15264.126358757332,1555.2885016000557,0.3717180281476092,6.173730061729009,2.922849929959873
2683.0,-30.206556683083804,4.990611578577292,35.051091521581235,24.50272743534299,4.9628412892924905,-26.68961688585272,-40.18520781593395,1.4459014751506976,-6.58340924294771,-6.583489727826554,40.10213857524438,41035.35606426999,25742.753921322077,25742.753921322077,66778.10998559206,77080.69101808038,77070.47680755907,25742.753921322077,102813.23072888114,102813.23072888114,102813.23072888114,130348.60323459574,125943.927586263,4404.675648332736,0.0,90954.26986158855,54908.9348410691,40050.3722450216,27535.3725057146,67585.7447507362,20886.516407466966,1555.2824720777853,0.0,0.8782189233660809,2.720276343719417,0.001494314320929203,1.0,1.0,-6.504820022114984,333290.76100620674,1558941.8646119891,4.6774229801796325,1558941.8646119891,4.6774229801796325,0.7585340057822805,0.0925224371003561,3.92471352145173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92471352145173,1.2849877436337005,1.2852794118248898,3.0542808994842146,6471.6547223456055,15264.121873800745,6452.774348551709,0.00032705609576313206,23174.753867881052,2363.167225085126,19287.774347480463,1966.805621438561,0.8322752620131284,0.8322752620131284,35483.830705411274,35405.22815468563,1.0027758736404715,0.8,4282.522449380657,4273.035954225843,1.0027758736404715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.700918761596,4632.441516551485,6.191583864331867,4.990611578577292,-3.772978707491829,8.763590286069121,2.922852356464717,3.5,0.8351006732756334,0.6,0.00022696948580202883,0.9934614294818328,0.00022846330926044208,199.09340775114774,0.0,0.0,0.0,0.001286328768987916,7.721886070174014e-05,0.00014975062510028868,0.0005877283031769518,0.09252239999498879,0.09252239999498879,0.09252239999498879,0.09253708215104087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489019.3851390311,595.2341529345094,0.0,0.09252239999498879,0.0925224371003561,0.0925224371003561,0.3717175235681828,0.3717175235681828,0.5,9.762140823498498,0.07915196557104309,0.07915196557104309,-1.2505552149377763e-11,8.048487882206246e-05,0.07866970571154752,-1.2505552149377763e-11,27535.3725057146,20886.516407466966,0.7585340057822805,0.9880502202332344,0.6071599301836945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391366545073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5277443230489,260.5277443230489,-12.622255676951056,244.70138523164402,276.3541034144377,124855.35789899288,124840.57158118296,14.786317809919225,0.0,nan,276.3541034144377,3.204103414437725,270.0235597778854,-3.1264402221145815,263.6930161413395,-9.456983858660465,257.362472504777,-15.787527495223003,251.0319288682098,-22.118071131790174,244.70138523164402,-28.448614768355952,1.0,1.0,26022.012520719443,26022.012520719443,275.58474433726946,2.4347443372694784,275.58474433726946,275.58474433726946,77071.97489046387,77070.47680755907,1.4980829047999578,0.0,8546.071908451686,8546.071908451686,0.8854413946167663,3944.3370890589886,275.58474433726946,2.4347443372694784,1.0,0.002,0.14340024658915448,0.004838096428764908,0.0002214694756210669,0.0017785305226134995,0.11073473781053345,0.11073473781053345,0.0,-1.7654337193528935e-12,1.0,1.0001592269910027,0.07866970572405307,0.0925224371003561,0.0,1.4716979306248095e-05,18.906393732383894,0.0,1600039.8852113658,266.56659075705227,8.04848913276146e-05,1.0,1284665.3745281263,2597.4913412966184,,,,,,,,,,,,,,,,,,,2.0,15264.121873800745,1555.2824720777853,0.3717175235681828,6.173730061729009,2.922852356464717
2684.0,-30.206436436895363,4.990671709223885,35.05108986174141,24.502810032013826,4.9628971069298995,-26.689503082520194,-40.18510422958059,1.4459637356750812,-6.583353400855913,-6.583433764872564,40.102135259537256,41035.368006315686,25742.78091816013,25742.78091816013,66778.14892447581,77080.71452153228,77070.50225702717,25742.78091816013,102813.2831751873,102813.2831751873,102813.2831751873,130348.5605006884,125943.69368829667,4404.866812391733,0.0,90954.25318377574,54908.9066019726,40050.38509089238,27535.2773255011,67585.66241639348,20886.452148094762,1555.276451230335,0.0,0.8782192397821595,2.7202820223028508,0.001494314320929203,1.0,1.0,-6.504909478392108,333291.49776805204,1558941.7213409382,4.677412210574464,1558941.7213409382,4.677412210574464,0.7585342940690596,0.09252233242202298,3.9247093444288117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247093444288117,1.2849874522819646,1.2852791204070226,3.054278341363611,6471.649301995014,15264.117393168191,6452.7759608355445,0.0003270573433755833,23174.774283065515,2363.169306854585,19287.779166704742,1966.8061128626741,0.8322747367942602,0.8322747367942602,35483.80049341459,35405.22815468563,1.0027748063988031,0.8,4282.518803112724,4273.035954225843,1.0027748063988031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.703017737524,4632.441516551485,6.191587231780794,4.990671709223885,-3.772920393667283,8.763592102891167,2.9228548157556764,3.5,0.8351013759301933,0.6,0.00022696948580202883,0.9934489750340575,0.0002284661734078973,199.0933092088234,0.0,0.0,0.0,0.001286328768987916,7.721976732459183e-05,0.00014974971847743702,0.0005877241194339809,0.09252229544754575,0.09252229544754575,0.09252229544754575,0.09253695043026336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489017.248752244,595.2348480961086,0.0,0.09252229544754575,0.09252233242202298,0.09252233242202298,0.3717170199275267,0.3717170199275267,0.5,9.762580428353175,0.07900620340876685,0.07900620340876685,-3.183231456205249e-12,8.036401663957804e-05,0.07852428648044452,-3.183231456205249e-12,27535.2773255011,20886.452148094762,0.7585342940690596,0.988052000038964,0.6071608465342526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910804465908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52783268882393,260.52783268882393,-12.622167311176042,244.7015025058815,276.35416287175246,124854.99010793758,124840.21619424594,14.773913691672314,0.0,nan,276.35416287175246,3.2041628717524873,270.0236307985823,-3.126369201417674,263.6930987254245,-9.4569012745755,257.3625666522447,-15.787433347755268,251.03203457905823,-22.117965420941744,244.7015025058815,-28.44849749411847,1.0,1.0,26022.012520719443,26022.012520719443,275.58480327813754,2.434803278137565,275.58480327813754,275.58480327813754,77071.99847511649,77070.50225702717,1.496218089319882,0.0,8546.071908451686,8546.071908451686,0.8854416587840894,3944.3328911509557,275.58480327813754,2.434803278137565,1.0,0.002,0.14338555833367767,0.0048381681637745975,0.0002214468163226019,0.0017785531813993536,0.11072340816130094,0.11072340816130094,0.0,-2.27804450650404e-12,1.0,1.0001589327910472,0.07852428648362775,0.09252233242202298,0.0,1.4689765222133556e-05,18.871429935753845,0.0,1600039.950561948,266.56664659914406,8.03640198228095e-05,1.0,1284665.1835741824,2597.4921137294737,,,,,,,,,,,,,,,,,,,2.0,15264.117393168191,1555.276451230335,0.3717170199275267,6.173730061729009,2.9228548157556764
2685.0,-30.2063162480844,4.990731615805148,35.05108820206739,24.502892593760066,4.962952817889358,-26.689389341508054,-40.1849968713708,1.4460258944178097,-6.583297633021743,-6.583377876240047,40.102131944171255,41035.36420337236,25742.8078180337,25742.8078180337,66778.17202140606,77080.7379627929,77070.52767045416,25742.8078180337,102813.33548848786,102813.33548848786,102813.33548848786,130348.51776762483,125943.46014761283,4405.057620011998,0.0,90954.23633068934,54908.86250462098,40050.415362298176,27535.182279136967,67585.59764143515,20886.38797875911,1555.2704388484824,0.0,0.8782195557925927,2.720287693353569,0.001494314320929203,1.0,1.0,-6.5049987882757705,333292.23355250154,1558941.5780856402,4.677401454780882,1558941.5780856402,4.677401454780882,0.7585345819404451,0.09252222791157262,3.924705140864516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924705140864516,1.2849871614066537,1.2852788294656885,3.0542757614544627,6471.643835477108,15264.112916877397,6452.777607344859,0.00032705860309770564,23174.794810357234,2363.1714000558027,19287.784088231267,1966.806614718713,0.8322742119645956,0.8322742119645956,35483.77008944023,35405.22815468563,1.0027737323757346,0.8,4282.51513367512,4273.035954225843,1.0027737323757346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7051446659425,4632.441516551485,6.191590534278266,4.990731615805148,-3.7728621726961062,8.763593788501254,2.9228573077983606,3.5,0.8351020879423887,0.6,0.00022696948580202883,0.9934365266974257,0.00022846903622173508,199.09321071361768,0.0,0.0,0.0,0.001286328768987916,7.722070697039387e-05,0.00014974877883163496,0.0005877198021187011,0.09252219106712448,0.09252219106712448,0.09252219106712448,0.09253681891257981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489015.11630120233,595.2355419756423,0.0,0.09252219106712448,0.09252222791157262,0.09252222791157262,0.37171651720816784,0.37171651720816784,0.5,9.763019217972122,0.07886058089877679,0.07886058089877679,-9.947598300641403e-12,8.0243218292253e-05,0.07837908796426518,-9.947598300641403e-12,27535.182279136967,20886.38797875911,0.7585345819404451,0.9880532887448483,0.6071613721769406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907954142029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52792097898146,260.52792097898146,-12.622079021018521,244.70161972388053,276.35422223406835,124854.62117898105,124839.85990756613,14.761271414928379,0.0,nan,276.35422223406835,3.204222234068368,270.023701732031,-3.1262982679689912,263.6931812300146,-9.456818769985375,257.3626607279718,-15.787339272028191,251.0321402259225,-22.117859774077488,244.70161972388053,-28.44838027611945,1.0,1.0,26022.012520719443,26022.012520719443,275.5848621404669,2.434862140466919,275.5848621404669,275.5848621404669,77072.0218368077,77070.52767045416,1.4941663535428233,0.0,8546.071908451686,8546.071908451686,0.8854419246299208,3944.3286665688383,275.5848621404669,2.434862140466919,1.0,0.002,0.14337089724513716,0.004838239771519669,0.000221424198942143,0.001778575798231482,0.1107120994710715,0.1107120994710715,0.0,-2.826374984749025e-12,1.0,1.0001586390371981,0.07837908797421278,0.09252222791157262,0.0,1.4662592485977646e-05,18.836519271510333,0.0,1600040.01582547,266.56670236697823,8.02432282398513e-05,1.0,1284664.992873829,2597.492885136839,,,,,,,,,,,,,,,,,,,2.0,15264.112916877397,1555.2704388484824,0.37171651720816784,6.173730061729009,2.9228573077983606
2686.0,-30.206196039344977,4.99079129910826,35.05108654253985,24.502969707269244,4.963008423737771,-26.689275593036857,-40.184893319942034,1.446087960682592,-6.583241940028131,-6.5833220625783175,40.10212862856547,41035.38918326025,25742.834623221566,25742.834623221566,66778.22380648182,77080.76539071942,77070.55304365064,25742.834623221566,102813.38766687221,102813.38766687221,102813.38766687221,130348.47502625805,125943.22695470239,4405.248071555656,0.0,90954.22795530765,54908.851681784974,40050.41808169186,27535.08735938584,67585.5054410777,20886.323894327328,1555.264434579725,0.0,0.8782198713964923,2.720293356811641,0.001494314320929203,1.0,1.0,-6.5050879442324,333292.96835178783,1558941.4348198927,4.677390712829092,1558941.4348198927,4.677390712829092,0.7585348694093698,0.09252212356484159,3.9247022218650356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247022218650356,1.2849868709642298,1.2852785389573396,3.05427418018677,6471.640484960614,15264.108443445348,6452.777781735324,0.0003270593147002422,23174.809912606772,2363.1729400566733,19287.784609496037,1966.806667872927,0.8322736920920224,0.8322736920920224,35483.748976595234,35405.22815468563,1.0027729865627633,0.8,4282.512585578399,4273.035954225843,1.0027729865627633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.707299438413,4632.441516551485,6.191593772533888,4.99079129910826,-3.772804044948017,8.763595344056277,2.9228598324657478,3.5,0.835102809275928,0.6,0.00022696948580202883,0.9934240764650353,0.0002284718995433138,199.09311220217802,0.0,0.0,0.0,0.001286328768987916,7.722161330760687e-05,0.00014974787249442197,0.00058771580789842,0.09252208685243427,0.09252208685243427,0.09252208685243427,0.09253668757489103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489012.98777700216,595.2362345759865,0.0,0.09252208685243427,0.09252212356484159,0.09252212356484159,0.3717160154068148,0.3717160154068148,0.5,9.763457193616143,0.07871511615098825,0.07871511615098825,2.5579538487363607e-11,8.012255017320058e-05,0.07823411834590388,2.5579538487363607e-11,27535.08735938584,20886.323894327328,0.7585348694093698,0.9880554028659344,0.6071625700725974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905114440146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5280091995315,260.5280091995315,-12.621990800468495,244.7017368983542,276.354281500699,124854.29317121774,124839.5435383357,14.749632882039851,0.0,nan,276.354281500699,3.2042815006990395,270.0237725802268,-3.1262274197731585,263.69326365977537,-9.456736340224609,257.36275473930704,-15.787245260692941,251.0322458188262,-22.11775418117378,244.7017368983542,-28.44826310164578,1.0,1.0,26022.012520719443,26022.012520719443,275.584920923118,2.434920923118,275.584920923118,275.584920923118,77072.04460326464,77070.55304365064,1.4915596140053822,0.0,8546.071908451686,8546.071908451686,0.8854421092360483,3944.3257329743606,275.584920923118,2.434920923118,1.0,0.002,0.14335626328048165,0.004838311253327639,0.00022140162341295684,0.0017785983736374588,0.11070081170647841,0.11070081170647841,0.0,-2.9495845869920156e-12,1.0,1.0001583457458991,0.07823411832032434,0.09252212356484159,0.0,1.4635462616743449e-05,18.80166369099697,0.0,1600040.0810012564,266.56675805997185,8.012252459366209e-05,1.0,1284664.8024290842,2597.493655510592,,,,,,,,,,,,,,,,,,,2.0,15264.108443445348,1555.264434579725,0.3717160154068148,6.173730061729009,2.9228598324657478
2687.0,-30.20607597845191,4.990850761476112,35.051084884675255,24.50305736800658,4.963066027002317,-26.689161777906797,-40.18478592680765,1.4461518097073294,-6.583186232268645,-6.583266236775993,40.102125356795156,41035.37609818844,25742.861144203016,25742.861144203016,66778.23724239145,77080.78503779169,77070.57930644532,25742.861144203016,102813.44045064834,102813.44045064834,102813.44045064834,130348.43306778492,125942.994892883,4405.438174901916,0.0,90954.20515246435,54908.79614678667,40050.45445075297,27534.992617136584,67585.44706788956,20886.25993842314,1555.2584384633813,0.0,0.8782201868981389,2.7202990214674134,0.001494314320929203,1.0,1.0,-6.505173729841317,333293.70331120584,1558941.293448962,4.677379974362534,1558941.293448962,4.677379974362534,0.7585351566582386,0.09252201937282273,3.924697183028935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924697183028935,1.2849865721794216,1.2852782401047127,3.054270969051755,6471.633680950844,15264.103974418824,6452.78036307999,0.00032706092118935933,23174.83385616754,2363.1753816203845,19287.792325307986,1966.807454666781,0.8322731651504335,0.8322731651504335,35483.712531166624,35405.22815468563,1.0027716991252864,0.8,4282.50818700127,4273.035954225843,1.0027716991252864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.709481938852,4632.441516551485,6.1915969011376,4.990850761476112,-3.772745943969899,8.763596705446012,2.9228623896218617,3.5,0.8351035398919605,0.6,0.00022696948580202883,0.9934116417133425,0.00022847475937625748,199.09301381199623,0.0,0.0,0.0,0.001286328768987916,7.722255327986062e-05,0.0001497469325221682,0.0005877113642369776,0.092521982828416,0.092521982828416,0.092521982828416,0.09253655675062612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.8633076895,595.2369258576387,0.0,0.092521982828416,0.09252201937282273,0.09252201937282273,0.3717155145207587,0.3717155145207587,0.5,9.76389437294357,0.07857041772052753,0.07857041772052753,-1.2789769243681803e-11,8.000450736744824e-05,0.07809250693469494,-1.2789769243681803e-11,27534.992617136584,20886.25993842314,0.7585351566582386,0.9880564550429434,0.6071629008678218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902285322937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52809753126076,260.52809753126076,-12.621902468739222,244.7018540298324,276.3543410326746,124853.92046031552,124839.15223774094,14.768222574587393,0.0,nan,276.3543410326746,3.20434103267462,270.0238436321127,-3.1261563678872903,263.69334623155646,-9.456653768443516,257.3628488309816,-15.787151169018387,251.03235143040666,-22.117648569593314,244.7018540298324,-28.448145970167587,1.0,1.0,26022.012520719443,26022.012520719443,275.584979822004,2.4349798220040384,275.584979822004,275.584979822004,77072.0738402946,77070.57930644532,1.4945338492834708,0.0,8546.071908451686,8546.071908451686,0.8854424279068354,3944.32066894408,275.584979822004,2.4349798220040384,1.0,0.002,0.1433416558169192,0.0048383826370491205,0.00022137908881278762,0.0017786209120858227,0.11068954440639381,0.11068954440639381,0.0,8.986101793229118e-13,1.0,1.000158059250008,0.07809250694748471,0.09252201937282273,0.0,1.4608961052432192e-05,18.76761528131473,0.0,1600040.1461981768,266.56681376773133,8.000452015721748e-05,1.0,1284664.6119431045,2597.494426051465,,,,,,,,,,,,,,,,,,,2.0,15264.103974418824,1555.2584384633813,0.3717155145207587,6.173730061729009,2.9228623896218617
2688.0,-30.205955798249228,4.990909994283678,35.05108323584555,24.503134935535513,4.963119251251975,-26.689048293295183,-40.18467863844705,1.446211729854955,-6.583131127125682,-6.583211019882916,40.10212230228285,41035.3796166989,25742.888745530094,25742.888745530094,66778.26836222899,77080.81205030748,77070.60680824945,25742.888745530094,102813.49555377953,102813.49555377953,102813.49555377953,130348.39505348966,125942.76706494568,4405.627988543976,0.0,90954.19332765853,54908.76082918633,40050.480553858004,27534.899499710125,67585.38005356814,20886.197110268575,1555.252535044408,0.0,0.8782204982665145,2.7203046242850912,0.001494314320929203,1.0,1.0,-6.505252521884131,333294.43025602575,1558941.1614647175,4.677369376581512,1558941.1614647175,4.677369376581512,0.7585354401053273,0.09252191607018584,3.9246936684865257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246936684865257,1.2849862917801234,1.2852779596417692,3.0542689004483856,6471.629297828529,15264.099506437404,6452.781259131716,0.00032706190050636394,23174.851596184086,2363.1771905986334,19287.79500366656,1966.8077277833472,0.8322726436290294,0.8322726436290294,35483.68711080569,35405.22815468563,1.002770801149341,0.8,4282.505119033009,4273.035954225843,1.002770801149341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.711692452844,4632.441516551485,6.1916002478620795,4.990909994283678,-3.7726883419155226,8.7635983361992,2.922864979601344,3.5,0.8351042798860984,0.6,0.00022696948580202883,0.993399194772843,0.00022847762208417043,199.09291532413727,0.0,0.0,0.0,0.001286328768987916,7.722349234563138e-05,0.00014974599345639745,0.0005877071523995478,0.09252187958749765,0.09252187958749765,0.09252187958749765,0.09253642890112837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.74349621375,595.2376156328968,0.0,0.09252187958749765,0.09252191607018584,0.09252191607018584,0.3717150146130488,0.3717150146130488,0.5,9.764330804887065,0.07842807735107726,0.07842807735107726,-7.105427357601002e-12,7.989275724185063e-05,0.07795849799879306,-7.105427357601002e-12,27534.899499710125,20886.197110268575,0.7585354401053273,0.9880578952030834,0.6071635549607663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899466679331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281855667232,260.5281855667232,-12.621814433276768,244.7019711069334,276.3544000264955,124853.5462079004,124838.82751960772,14.718688292697912,0.0,nan,276.3544000264955,3.2044000264955343,270.0239142425955,-3.1260857574044962,263.6934284586897,-9.456571541310268,257.36294267477234,-15.787057325227636,251.03245689085287,-22.117543109147107,244.7019711069334,-28.448028893066578,1.0,1.0,26022.012520719443,26022.012520719443,275.58503825696084,2.4350382569608655,275.58503825696084,275.58503825696084,77072.09098974423,77070.60680824945,1.4841814947867533,0.0,8546.071908451686,8546.071908451686,0.8854426501767744,3944.317136828958,275.58503825696084,2.4350382569608655,1.0,0.002,0.14332707342067963,0.004838453780664179,0.0002213565926449144,0.0017786434025540642,0.1106782963224572,0.1106782963224572,0.0,-4.801021559475149e-12,1.0,1.0001577881372927,0.07795849800589849,0.09252191607018584,0.0,1.4583881798530144e-05,18.735394103605586,0.0,1600040.2106968851,266.5668688728743,7.989276434727799e-05,1.0,1284664.4235346077,2597.4951881889842,,,,,,,,,,,,,,,,,,,2.0,15264.099506437404,1555.252535044408,0.3717150146130488,6.173730061729009,2.922864979601344
2689.0,-30.205835689272764,4.990969014588749,35.05108157691284,24.50322259627285,4.963176751727698,-26.68893444518798,-40.18457505209369,1.4462754907200612,-6.58307518025066,-6.5831549423049065,40.10211871108054,41035.38175470352,25742.914175095655,25742.914175095655,66778.29592979918,77080.83166880446,77070.62967556709,25742.914175095655,102813.54385066274,102813.54385066274,102813.54385066274,130348.34723052372,125942.52988618269,4405.817344341037,0.0,90954.1703627465,54908.72038188881,40050.49997873077,27534.80337986098,67585.30335859174,20886.1321731234,1555.2464682924503,0.0,0.8782208163504477,2.7203103146722056,0.001494314320929203,1.0,1.0,-6.505353027446915,333295.168533218,1558941.0062904346,4.677358550233716,1558941.0062904346,4.677358550233716,0.7585357296721997,0.09252181158512655,3.924688608177516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924688608177516,1.2849859934081316,1.2852776612020524,3.054265671618861,6471.622456326216,15264.095044848184,6452.783870121273,0.0003270635169606175,23174.875625351164,2363.1796408917585,19287.802808089073,1966.808523612964,0.8322721174386802,0.8322721174386802,35483.65051004958,35405.22815468563,1.0027695082254728,0.8,4282.500701709496,4273.035954225843,1.0027695082254728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.713928445409,4632.441516551485,6.191603034295596,4.990969014588749,-3.772630123524452,8.7635991381132,2.9228675994340865,3.5,0.835105028409739,0.6,0.00022696948580202883,0.9933867553772411,0.00022848048312848362,199.0928168947457,0.0,0.0,0.0,0.001286328768987916,7.722439901875962e-05,0.00014974508678326922,0.0005877028362288502,0.09252177528917965,0.09252177528917965,0.09252177528917965,0.09253629501828664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489006.6253677196,595.238304832896,0.0,0.09252177528917965,0.09252181158512655,0.09252181158512655,0.37171451587229787,0.37171451587229787,0.5,9.764766350002104,0.07828257742175992,0.07828257742175992,-4.206412995699793e-12,7.976205426984961e-05,0.07780191485801424,-4.206412995699793e-12,27534.80337986098,20886.1321731234,0.7585357296721997,0.9880594243320804,0.607164275596714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389665891817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52827374205003,260.52827374205003,-12.621726257949945,244.7020881661168,276.3544593179707,124853.17467675217,124838.43260412644,14.742072625715318,0.0,nan,276.3544593179707,3.204459317970702,270.02398508760405,-3.126014912395931,263.69351085724134,-9.456489142758642,257.36303662687243,-15.786963373127548,251.03256239649494,-22.11743760350504,244.7020881661168,-28.447911833883182,1.0,1.0,26022.012520719443,26022.012520719443,275.58509701030823,2.4350970103082545,275.58509701030823,275.58509701030823,77072.12043114523,77070.62967556709,1.4907555781392148,0.0,8546.071908451686,8546.071908451686,0.8854429702054549,3944.3120512184037,275.58509701030823,2.4350970103082545,1.0,0.002,0.14331252032259378,0.004838524978674891,0.00022133414211187062,0.0017786658558325492,0.1106670710559353,0.1106670710559353,0.0,-2.0555800984978223e-12,1.0,1.0001574713436918,0.07780191486222066,0.09252181158512655,0.0,1.4554579485501356e-05,18.697747679579344,0.0,1600040.276156158,266.5669248197493,7.976205847626261e-05,1.0,1284664.232189273,2597.4959622067227,,,,,,,,,,,,,,,,,,,2.0,15264.095044848184,1555.2464682924503,0.37171451587229787,6.173730061729009,2.9228675994340865
2690.0,-30.20571553440516,4.991027806593153,35.05107992797725,24.503300163801782,4.963229766902918,-26.688821004270974,-40.184467763733096,1.4463352203876665,-6.583020256750444,-6.583099908498623,40.102115682783804,41035.38468320338,25742.941667944728,25742.941667944728,66778.3263511481,77080.85859836143,77070.65738973682,25742.941667944728,102813.59905768155,102813.59905768155,102813.59905768155,130348.3096522081,125942.30320177051,4406.006450437592,0.0,90954.15820742155,54908.684227643986,40050.5266441973,27534.710594526547,67585.23723872384,20886.069570931195,1555.2405853674186,0.0,0.8782211266236384,2.720315898915813,0.001494314320929203,1.0,1.0,-6.505430043624699,333295.89307009574,1558940.8754394231,4.677347989738238,1558940.8754394231,4.677347989738238,0.7585360121810398,0.09252170863234409,3.924685044322741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924685044322741,1.2849857139004455,1.2852773816309233,3.054263562518335,6471.617987395286,15264.09058583807,6452.784830224513,0.0003270645188171188,23174.893572413264,2363.1814709827786,19287.805677901906,1966.8088162524316,0.8322715967447446,0.8322715967447446,35483.62473300555,35405.22815468563,1.0027685976500724,0.8,4282.497590693364,4273.035954225843,1.0027685976500724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.716193981818,4632.441516551485,6.191606272983939,4.991027806593153,-3.772572732040743,8.763600538633895,2.9228702538832554,3.5,0.8351057868237872,0.6,0.00022696948580202883,0.9933743113969148,0.000228483345298971,199.09271842784372,0.0,0.0,0.0,0.001286328768987916,7.722533810528228e-05,0.00014974414769674654,0.0005876986169402767,0.09252167242053384,0.09252167242053384,0.09252167242053384,0.09253616763778762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489004.51350379304,595.2389920205795,0.0,0.09252167242053384,0.09252170863234409,0.09252170863234409,0.37171401773228185,0.37171401773228185,0.5,9.765201161294515,0.07814014478918807,0.07814014478918807,-2.8421709430404007e-12,7.965174819446474e-05,0.07766986487393979,-2.8421709430404007e-12,27534.710594526547,20886.069570931195,0.7585360121810398,0.9880608410868549,0.6071649129270441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893861230864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5283616282243,260.5283616282243,-12.621638371775703,244.70220517778952,276.35451807864695,124852.79880038017,124838.10507002492,14.693730355244865,0.0,nan,276.35451807864695,3.20451807864697,270.0240554984824,-3.1259445015175515,263.69359291831506,-9.456407081684915,257.36313033814315,-15.786869661856826,251.03266775796874,-22.11733224203124,244.70220517778952,-28.447794822210454,1.0,1.0,26022.012520719443,26022.012520719443,275.58515528702776,2.435155287027783,275.58515528702776,275.58515528702776,77072.13743600088,77070.65738973682,1.480046264056,0.0,8546.071908451686,8546.071908451686,0.8854431955939699,3944.3084695443545,275.58515528702776,2.435155287027783,1.0,0.002,0.1432979919324113,0.004838595873958403,0.00022131172925833706,0.0017786882669594067,0.11065586462916853,0.11065586462916853,0.0,-3.782256192269573e-12,1.0,1.000157204194045,0.07766986487678196,0.09252170863234409,0.0,1.452986680225125e-05,18.66599745085171,0.0,1600040.3404437127,266.56697974324953,7.965175103663569e-05,1.0,1284664.0444053905,2597.496721818226,,,,,,,,,,,,,,,,,,,2.0,15264.09058583807,1555.2405853674186,0.37171401773228185,6.173730061729009,2.9228702538832554
2691.0,-30.205595447655742,4.991086387726129,35.05107826868353,24.503382376302056,4.9632870441612935,-26.68870719848927,-40.184364177379734,1.446398778158889,-6.582964451870964,-6.583043972686764,40.102112083958495,41035.399887597836,25742.966898179366,25742.966898179366,66778.36678577721,77080.88214440088,77070.68007436226,25742.966898179366,102813.64697254162,102813.64697254162,102813.64697254162,130348.26170043182,125942.06660350219,4406.195096929631,0.0,90954.14352958776,54908.66120637107,40050.535914685206,27534.61472789019,67585.1506425754,20886.004803252214,1555.234534811517,0.0,0.8782214439655001,2.7203215749419973,0.001494314320929203,1.0,1.0,-6.505530686793293,333296.62948327477,1558940.7199363413,4.677337188657561,1558940.7199363413,4.677337188657561,0.7585363009309329,0.09252160446523268,3.924681239729055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924681239729055,1.2849854164791086,1.2852770841420773,3.0542613086479826,6471.613211714466,15264.086131750943,6452.786006291339,0.0003270656003157588,23174.9122983213,2363.183380493981,19287.809193244353,1966.8091747176002,0.8322710759359158,0.8322710759359158,35483.59721471326,35405.22815468563,1.002767625565171,0.8,4282.494269527016,4273.035954225843,1.002767625565171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.718484692232,4632.441516551485,6.191608929983856,4.991086387726129,-3.772514692732073,8.763601080458201,2.9228729378288985,3.5,0.8351065536653995,0.6,0.00022696948580202883,0.9933618746393338,0.00022848620587984222,199.09262001686182,0.0,0.0,0.0,0.001286328768987916,7.722624479844594e-05,0.0001497432410035829,0.0005876944887429884,0.09252156843247375,0.09252156843247375,0.09252156843247375,0.09253603414868515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489002.4031582085,595.2396786849347,0.0,0.09252156843247375,0.09252160446523268,0.09252160446523268,0.37171352079803527,0.37171352079803527,0.5,9.765635085948666,0.07799455694600965,0.07799455694600965,-1.2107648217352107e-11,7.95208158024252e-05,0.07751328589347395,-1.2107648217352107e-11,27534.61472789019,20886.004803252214,0.7585363009309329,0.988062705355724,0.6071659158476078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891074366276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5284496590934,260.5284496590934,-12.621550340906595,244.70232217757118,276.35457714061096,124852.46690522078,124837.748982986,14.717922234795846,0.0,nan,276.35457714061096,3.2045771406109793,270.02412614799886,-3.1258738520011207,263.69367515539744,-9.456324844602534,257.36322416279484,-15.786775837205141,251.0327731701871,-22.117226829812864,244.70232217757118,-28.4476778224288,1.0,1.0,26022.012520719443,26022.012520719443,275.5852138772317,2.4352138772317176,275.5852138772317,275.5852138772317,77072.166165924,77070.68007436226,1.4860915617464343,0.0,8546.071908451686,8546.071908451686,0.8854434362074742,3944.3046459277,275.5852138772317,2.4352138772317176,1.0,0.002,0.14328349283769204,0.00483866681746676,0.00022128936205422772,0.0017787106358870266,0.11064468102711386,0.11064468102711386,0.0,-2.058745535160611e-12,1.0,1.0001568874077227,0.0775132859055816,0.09252160446523268,0.0,1.4500565379784195e-05,18.628352199355994,0.0,1600040.405735975,266.567035548129,7.952082791007342e-05,1.0,1284663.8535437044,2597.4974938801943,,,,,,,,,,,,,,,,,,,2.0,15264.086131750943,1555.234534811517,0.37171352079803527,6.173730061729009,2.9228729378288985
2692.0,-30.2054754060104,4.99114474414288,35.05107662041579,24.503465042822086,4.963341970870362,-26.688593668332867,-40.18425685409454,1.4464602168550653,-6.5829095601660015,-6.582988972667906,40.10210908441579,41035.3936386701,25742.99395775832,25742.99395775832,66778.38759642842,77080.90528835526,77070.70846091156,25742.99395775832,102813.70241866988,102813.70241866988,102813.70241866988,130348.2246581236,125941.84115853847,4406.383499585114,0.0,90954.12545384713,54908.61373971368,40050.568571259384,27534.52223945371,67585.0908107131,20885.94240930535,1555.2286674672212,0.0,0.8782217539440945,2.720327155745413,0.001494314320929203,1.0,1.0,-6.505605088070183,333297.3535772958,1558940.5903281933,4.677326638198631,1558940.5903281933,4.677326638198631,0.7585365828275846,0.0925215018154376,3.9246768459306987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246768459306987,1.2849851289742058,1.2852767965719165,3.054258572676043,6471.607414518234,15264.081680304342,6452.787894926144,0.00032706694655616124,23174.93363769629,2363.1855565046462,19287.814838500173,1966.809750373489,0.8322705531776221,0.8322705531776221,35483.56543474866,35405.22815468563,1.0027665029367392,0.8,4282.490434021966,4273.035954225843,1.0027665029367392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.720804739344,4632.441516551485,6.191611983280394,4.99114474414288,-3.772457397833976,8.763602141976856,2.9228756561483347,3.5,0.8351073303280956,0.6,0.00022696948580202883,0.9933494427207914,0.00022848906541927255,199.09252164294,0.0,0.0,0.0,0.001286328768987916,7.722718421142132e-05,0.0001497423015906075,0.000587690143909029,0.09252146587350356,0.09252146587350356,0.09252146587350356,0.09253590754403757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.29918598966,595.2403633033698,0.0,0.09252146587350356,0.0925215018154376,0.0925215018154376,0.3717130244498514,0.3717130244498514,0.5,9.766068290704599,0.07785254468171843,0.07785254468171843,-5.132960723130964e-11,7.941250191834115e-05,0.0773838845977366,-5.132960723130964e-11,27534.52223945371,20885.94240930535,0.7585365828275846,0.9880638879876034,0.6071663609004943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388829749821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5285375905702,260.5285375905702,-12.621462409429796,244.7024391384622,276.3546360426675,124852.08767845384,124837.38637492308,14.701303530755332,0.0,nan,276.3546360426675,3.2046360426675164,270.0241966618331,-3.125803338166861,263.69375728099124,-9.456242719008742,257.3633179001543,-15.786682099845677,251.0328785193125,-22.117121480687473,244.7024391384622,-28.447560861537767,1.0,1.0,26022.012520719443,26022.012520719443,275.5852721988408,2.435272198840835,275.5852721988408,275.5852721988408,77072.18909218382,77070.70846091156,1.4806312722648727,0.0,8546.071908451686,8546.071908451686,0.8854437140839371,3944.300230160352,275.5852721988408,2.435272198840835,1.0,0.002,0.14326901795559632,0.004838737482732852,0.0002212670318139223,0.00177873296450609,0.11063351590696115,0.11063351590696115,0.0,-3.679987738147705e-12,1.0,1.0001566256171968,0.0773838846490662,0.0925215018154376,0.0,1.4476348312554185e-05,18.59723869169119,0.0,1600040.4699890364,266.567090439834,7.941255324794838e-05,1.0,1284663.6658751352,2597.4982530259117,,,,,,,,,,,,,,,,,,,2.0,15264.081680304342,1555.2286674672212,0.3717130244498514,6.173730061729009,2.9228756561483347
2693.0,-30.20535533341485,4.991202882975647,35.05107497125018,24.50354219125586,4.963396869895731,-26.68848011309409,-40.18414953080935,1.446521633068059,-6.582854362073192,-6.58293365355562,40.10210576094975,41035.40113336007,25743.02003881045,25743.02003881045,66778.42117217052,77080.9324308672,77070.73345968309,25743.02003881045,102813.75349849355,102813.75349849355,102813.75349849355,130348.18168157456,125941.61016947404,4406.571512100515,0.0,90954.11596642567,54908.58460380289,40050.5904029142,27534.42818308101,67585.0185859952,20885.878903955487,1555.2227183068885,0.0,0.8782220668884787,2.720332769105876,0.001494314320929203,1.0,1.0,-6.505694334315592,333298.08187470905,1558940.4467225673,4.677315986800646,1558940.4467225673,4.677315986800646,0.7585368675565656,0.09252139868464816,3.924673756346652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924673756346652,1.2849848415746425,1.2852765091071188,3.0542568514172426,6471.603767377381,15264.07723195705,6452.78828790542,0.000327067735870714,23174.949464103185,2363.187170349017,19287.816013141524,1966.8098701535719,0.8322700354974827,0.8322700354974827,35483.54308804944,35405.22815468563,1.002765713538908,0.8,4282.487737012111,4273.035954225843,1.002765713538908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.72315025857,4632.441516551485,6.191614763289249,4.991202882975647,-3.7723998979154563,8.763602780891103,2.9228784043135985,3.5,0.835108115518171,0.6,0.00022696948580202883,0.9933370077648228,0.00022849192572896158,199.0924232437517,0.0,0.0,0.0,0.001286328768987916,7.722812363496116e-05,0.00014974136216706766,0.0005876859943366898,0.0925213628764904,0.0925213628764904,0.0925213628764904,0.09253577748975829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488998.1975774958,595.2410471354722,0.0,0.0925213628764904,0.09252139868464816,0.09252139868464816,0.3717125293478342,0.3717125293478342,0.5,9.766500680892916,0.07770990657928678,0.07770990657928678,-1.1368683772161603e-12,7.929148245011675e-05,0.07723931924005001,-1.1368683772161603e-12,27534.42818308101,20885.878903955487,0.7585368675565656,0.9880654406745725,0.6071671206414867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388553128293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5286254410139,260.5286254410139,-12.621374558986076,244.70255607262968,276.35469480938923,124851.75126696288,124837.06351080407,14.687756158797919,0.0,nan,276.35469480938923,3.2046948093892524,270.0242670620363,-3.125732937963676,263.6938393146922,-9.456160685307793,257.36341156734443,-15.786588432655549,251.03298381999164,-22.117016180008335,244.70255607262968,-28.4474439273703,1.0,1.0,26022.012520719443,26022.012520719443,275.5853304431299,2.435330443129942,275.5853304431299,275.5853304431299,77072.21144906303,77070.73345968309,1.4779893799423007,0.0,8546.071908451686,8546.071908451686,0.8854439094780995,3944.2971251283852,275.5853304431299,2.435330443129942,1.0,0.002,0.1432545701203484,0.004838808095514529,0.000221244743485266,0.0017787552525625355,0.110622371742633,0.110622371742633,0.0,-3.952198377593641e-12,1.0,1.0001563331400933,0.07723931924118688,0.09252139868464816,0.0,1.444929445513857e-05,18.56248085663153,0.0,1600040.5345832966,266.5671456379268,7.929148358698512e-05,1.0,1284663.4771174034,2597.4990165777435,,,,,,,,,,,,,,,,,,,2.0,15264.07723195705,1555.2227183068885,0.3717125293478342,6.173730061729009,2.9228784043135985
2694.0,-30.205209480176194,4.991260811952769,35.051073326354974,24.503628874104493,4.9634560757591215,-26.68834292505209,-40.184023627638794,1.4465895035511305,-6.58279885948474,-6.5828780385329795,40.10210258459329,41035.426673326256,25743.04522289503,25743.04522289503,66778.47189622128,77080.96398475004,77070.76164170497,25743.04522289503,102813.8068646,102813.8068646,102813.8068646,130348.14137416738,125941.38217954137,4406.7591946260045,0.0,90954.09952610443,54908.56214728919,40050.59708757249,27534.334509567372,67584.93159713986,20885.815692959844,1555.216780238991,0.0,0.8782223808779468,2.7203384123778793,0.001494314320929203,1.0,1.0,-6.505772907354697,333298.81406888197,1558940.309473763,4.677305299836983,1558940.309473763,4.677305299836983,0.7585371524306367,0.09252129569992572,3.9246698482730427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246698482730427,1.2849845239722204,1.285276191432607,3.0542545649817403,6471.598922694917,15264.07278823118,6452.789516979683,0.0003270688356007533,23174.96835208358,2363.1890963870005,19287.81968692675,1966.8102447754075,0.8322695157075651,0.8322695157075651,35483.51482127962,35405.22815468563,1.002764715014581,0.8,4282.484325512452,4273.035954225843,1.002764715014581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.725522766551,4632.441516551485,6.191617287368603,4.991260811952769,-3.7723422076862225,8.76360301963899,2.9228811841017213,3.5,0.835108909743349,0.6,0.00022696948580202883,0.9933219031402252,0.0002284954002166889,199.09230371752247,0.0,0.0,0.0,0.001286328768987916,7.722922570565629e-05,0.00014974026009637254,0.0005876810838727963,0.09252126007627753,0.09252126007627753,0.09252126007627753,0.0925356492214988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.1003331866,595.2417295533425,0.0,0.09252126007627753,0.09252129569992572,0.09252129569992572,0.3717120351055484,0.3717120351055484,0.5,9.766932314206985,0.07756885160165439,0.07756885160165439,2.83648660115432e-11,7.917904821397315e-05,0.07710513117825712,2.83648660115432e-11,27534.334509567372,20885.815692959844,0.7585371524306367,0.9880674629409152,0.6071682800232773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882775382351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287159603886,260.5287159603886,-12.621284039611396,244.70267747710966,276.3547544436597,124851.5424737489,124836.40849853374,15.133975215181117,0.0,nan,276.3547544436597,3.2047544436597377,270.02433905034854,-3.125660949651433,263.693923657046,-9.456076342953963,257.36350826373894,-15.786491736261041,251.03309287042836,-22.116907129571615,244.70267747710966,-28.447322522890317,1.0,1.0,26022.012520719443,26022.012520719443,275.58538935581055,2.435389355810571,275.58538935581055,275.58538935581055,77072.25320227955,77070.76164170497,1.4915605745773064,0.0,8546.071908451686,8546.071908451686,0.8854441566358544,3944.293197514408,275.58538935581055,2.435389355810571,1.0,0.002,0.14324014739608645,0.004838878667579939,0.0002212224940678645,0.0017787775059267344,0.11061124703393226,0.11061124703393226,0.0,-5.401061542453789e-15,1.0,1.0001560616627334,0.07710513114989226,0.09252129569992572,0.0,1.4424181992389093e-05,18.5302170556771,0.0,1600040.5995470777,266.56720114051524,7.917901984910714e-05,1.0,1284663.2873499899,2597.4997842142084,,,,,,,,,,,,,,,,,,,2.0,15264.07278823118,1555.216780238991,0.3717120351055484,6.173730061729009,2.9228811841017213
