time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2695.0,-30.20508955320132,4.991318510821057,35.05107170284316,24.503710318263643,4.963508760855403,-26.688229721802085,-40.18392014605922,1.4466489134861606,-6.582744600076239,-6.582823682355622,40.10209991347309,41035.431854184724,25743.072937223184,25743.072937223184,66778.5047914079,77080.98437963949,77070.79310129101,25743.072937223184,102813.8660385142,102813.8660385142,102813.8660385142,130348.11013467409,125941.16345616659,4406.946678507505,0.0,90954.07664864756,54908.52406019538,40050.61398716909,27534.244096159895,67584.85808332899,20885.754749927593,1555.211027601473,0.0,0.8782226861082919,2.72034392773565,0.001494314320929203,1.0,1.0,-6.505833825741718,333299.5296894179,1558940.1940563465,4.677294911004017,1558940.1940563465,4.677294911004017,0.7585374298632174,0.0925211944310792,3.9246651112695803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246651112695803,1.284984245961373,1.2852759133586562,3.0542515393512124,6471.592511746894,15264.068864979947,6452.7920878132,0.00032707035931379134,23174.990494724032,2363.1913543079477,19287.82737132017,1966.8110283654635,0.8322690520935141,0.8322690520935141,35483.48055892189,35405.22815468563,1.002763504696233,0.8,4282.480190408852,4273.035954225843,1.002763504696233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.727923943546,4632.441516551485,6.191620377315657,4.991318510821057,-3.7722855082085602,8.763604019029618,2.9228839974814456,3.5,0.8351097135661273,0.6,0.00022696948580202883,0.9933094836363364,0.00022849825713042857,199.09220543788507,0.0,0.0,0.0,0.001286328768987916,7.723013152388605e-05,0.00014973935427814276,0.0005876768195194622,0.0925211588572886,0.0925211588572886,0.0925211588572886,0.09253552671075638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488994.0086114326,595.2424101975948,0.0,0.0925211588572886,0.0925211944310792,0.0925211944310792,0.37171154194655903,0.37171154194655903,0.5,9.767363309682812,0.07743340768587359,0.07743340768587359,-6.849631972727366e-11,7.908227939878998e-05,0.07698985661392044,-6.849631972727366e-11,27534.244096159895,20885.754749927593,0.7585374298632174,0.9880690244118455,0.6071690171131223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880029430117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.528805713702,260.528805713702,-12.621194286297964,244.70279800165838,276.3548134257381,124851.08905109555,124836.08315402218,15.005897073361442,0.0,nan,276.3548134257381,3.2048134257381093,270.0244103409226,-3.1255896590773773,263.69400725610933,-9.455992743890647,257.36360417130004,-15.786395828699938,251.03320108648344,-22.116798913516533,244.70279800165838,-28.447201998341598,1.0,1.0,26022.012520719443,26022.012520719443,275.58544739316284,2.4354473931628604,275.58544739316284,275.58544739316284,77072.26800119906,77070.79310129101,1.4748999080475187,0.0,8546.071908451686,8546.071908451686,0.8854444562174494,3944.2884368259283,275.58544739316284,2.4354473931628604,1.0,0.002,0.14322574624240686,0.0048389489067285785,0.00022120027738718758,0.0017787997203233884,0.1106001386935938,0.1106001386935938,0.0,-2.289424292506448e-12,1.0,1.0001558284575858,0.07698985668241676,0.0925211944310792,0.0,1.4402607885780628e-05,18.502498921684236,0.0,1600040.663074662,266.56725539992374,7.90823478951097e-05,1.0,1284663.1018783299,2597.5005344740507,,,,,,,,,,,,,,,,,,,2.0,15264.068864979947,1555.211027601473,0.37171154194655903,6.173730061729009,2.9228839974814456
2696.0,-30.204969667361087,4.9913760013868815,35.0510700679233,24.503792949859076,4.963563573288231,-26.688116343300944,-40.183812857698626,1.446710232683174,-6.582689225997342,-6.582768176399466,40.10209633496186,41035.4247910402,25743.097826502293,25743.097826502293,66778.52261754249,77081.00737040657,77070.81547532599,25743.097826502293,102813.91330182829,102813.91330182829,102813.91330182829,130348.06230907567,125940.92863821168,4407.133670863986,0.0,90954.05834297578,54908.47569834418,40050.647382924006,27534.149007247386,67584.7963901714,20885.690507366224,1555.20502584107,0.0,0.8782230010362093,2.7203495602210634,0.001494314320929203,1.0,1.0,-6.505935473745922,333300.2604504479,1558940.0394306618,4.677284192108908,1558940.0394306618,4.677284192108908,0.7585377162689433,0.0925210913892167,3.9246606898665704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246606898665704,1.284983959016194,1.285275626348346,3.054248780561711,6471.586666202987,15264.064427201005,6452.794016631245,0.00032707171854452945,23175.01193869272,2363.1935409842017,19287.833136686382,1966.8116162692033,0.8322685307653994,0.8322685307653994,35483.44857926891,35405.22815468563,1.002762375014731,0.8,4282.47633080353,4273.035954225843,1.002762375014731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.730348276466,4632.441516551485,6.191622753306685,4.9913760013868815,-3.772227973963572,8.763603975350453,2.9228868379933006,3.5,0.8351105251409431,0.6,0.00022696948580202883,0.9932970685597109,0.00022850111309714877,199.09210719205433,0.0,0.0,0.0,0.001286328768987916,7.723107067485812e-05,0.0001497384151271707,0.0005876724716125287,0.09252105597216781,0.09252105597216781,0.09252105597216781,0.09253539438160993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488991.9168006653,595.2430908251063,0.0,0.09252105597216781,0.0925210913892167,0.0925210913892167,0.3717110503409355,0.3717110503409355,0.5,9.767793413888992,0.07729320634138048,0.07729320634138048,-1.9383605831535533e-11,7.895040209859872e-05,0.07683270265351894,-1.9383605831535533e-11,27534.149007247386,20885.690507366224,0.7585377162689433,0.9880701901064518,0.6071694668448809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877294386268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288950298894,260.5288950298894,-12.621104970110594,244.70291781850725,276.3548722412594,124850.68086375146,124835.74804933324,14.932814418214424,0.0,nan,276.3548722412594,3.204872241259409,270.0244813567127,-3.1255186432872506,263.6940904721722,-9.455909527827771,257.36369958761804,-15.786300412381934,251.03330870306652,-22.116691296933453,244.70291781850725,-28.447082181492732,1.0,1.0,26022.012520719443,26022.012520719443,275.58550551716803,2.4355055171680533,275.58550551716803,275.58550551716803,77072.29110473659,77070.81547532599,1.475629410604597,0.0,8546.071908451686,8546.071908451686,0.8854447358395183,3944.283993315903,275.58550551716803,2.4355055171680533,1.0,0.002,0.1432113744874977,0.004839019233510709,0.00022117810662807748,0.001778821890559529,0.11058905331403873,0.11058905331403873,0.0,-2.812393547213521e-12,1.0,1.0001555105046998,0.07683270267290254,0.0925210913892167,0.0,1.4373199200456244e-05,18.46471594655481,0.0,1600040.7278597888,266.56731077400264,7.895042148220455e-05,1.0,1284662.9124828863,2597.501300606517,,,,,,,,,,,,,,,,,,,2.0,15264.064427201005,1555.20502584107,0.3717110503409355,6.173730061729009,2.9228868379933006
2697.0,-30.20484974410675,4.9914332778889134,35.05106843350645,24.503870133217447,4.963618163072854,-26.68800295339396,-40.18370556933803,1.4467713560310256,-6.582634327485948,-6.582713159004079,40.10209307974779,41035.431000845165,25743.123566545775,25743.123566545775,66778.55456739094,77081.03433750929,77070.84108913955,25743.123566545775,102813.96465568533,102813.96465568533,102813.96465568533,130348.0203726841,125940.70002231214,4407.320350371952,0.0,90954.04834766452,54908.444946586846,40050.67044564186,27534.05571699877,67584.72616264063,20885.62752945252,1555.1991213546694,0.0,0.8782233120799141,2.720355142979552,0.001494314320929203,1.0,1.0,-6.506021990610577,333300.98478027736,1558939.898773879,4.677273605421784,1558939.898773879,4.677273605421784,0.7585379990554136,0.09252098914401612,3.924657524443822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924657524443822,1.2849836729876252,1.285275340254854,3.054246997021275,6471.582887094821,15264.059992595565,6452.794508090431,0.00032707254252062795,23175.028083642523,2363.1951873109088,19287.83460569078,1966.8117660659634,0.8322680143505234,0.8322680143505234,35483.42568401589,35405.22815468563,1.002761566239888,0.8,4282.473567589043,4273.035954225843,1.002761566239888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.732801052395,4632.441516551485,6.191625291560279,4.9914332778889134,-3.7721708434811063,8.763604121370019,2.922889711832026,3.5,0.8351113462377217,0.6,0.00022696948580202883,0.9932846497760162,0.0002285039699880694,199.09200891565987,0.0,0.0,0.0,0.001286328768987916,7.72320098363896e-05,0.00014973747596563924,0.000587668311739772,0.09252095385405688,0.09252095385405688,0.09252095385405688,0.09253526573795602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.8303745233,595.2437697149539,0.0,0.09252095385405688,0.09252098914401612,0.09252098914401612,0.3717105592664639,0.3717105592664639,0.5,9.768222726363893,0.07715291503706112,0.07715291503706112,5.9117155615240335e-12,7.883151812393407e-05,0.07669116839349499,5.9117155615240335e-12,27534.05571699877,20885.62752945252,0.7585379990554136,0.9880716895514282,0.6071701896386267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874569217122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5289839715917,260.5289839715917,-12.621016028408292,244.70303706075947,276.35493088241265,124850.31694250477,124835.44673838325,14.870204121500826,0.0,nan,276.35493088241265,3.2049308824126683,270.02455211808694,-3.1254478819130327,263.69417335376187,-9.455826646238108,257.36379458942946,-15.786205410570517,251.0334158250999,-22.116584174900083,244.70303706075947,-28.446962939240507,1.0,1.0,26022.012520719443,26022.012520719443,275.58556353170803,2.4355635317080555,275.58556353170803,275.58556353170803,77072.31331360417,77070.84108913955,1.4722244646254694,0.0,8546.071908451686,8546.071908451686,0.8854449360298002,3944.280812066041,275.58556353170803,2.4355635317080555,1.0,0.002,0.14319702921683705,0.004839089365391448,0.00022115597654464306,0.0017788440214623817,0.11057798827232153,0.11057798827232153,0.0,-1.9929752292924263e-12,1.0,1.0001552241593166,0.07669116838758328,0.09252098914401612,0.0,1.4346712623557992e-05,18.430686930249948,0.0,1600040.792105443,266.56736567251403,7.883151221221851e-05,1.0,1284662.724754511,2597.502059995734,,,,,,,,,,,,,,,,,,,2.0,15264.059992595565,1555.1991213546694,0.3717105592664639,6.173730061729009,2.922889711832026
2698.0,-30.204704069866658,4.99149034823086,35.05106680303236,24.50395681606608,4.96367703803748,-26.687865959536097,-40.18357970109207,1.4468389108632072,-6.582579076367438,-6.58265779542008,40.10208992342948,41035.45508979565,25743.14830325961,25743.14830325961,66778.60339305527,77081.06569719798,77070.8693342036,25743.14830325961,102814.01763746321,102814.01763746321,102814.01763746321,130347.98029776826,125940.47359987695,4407.506697891307,0.0,90954.0313628623,54908.42068901617,40050.67852649569,27533.96266030504,67584.64118680073,20885.56473926583,1555.1932200934039,0.0,0.8782236246250182,2.7203607607762144,0.001494314320929203,1.0,1.0,-6.5061003693452335,333301.7136685265,1558939.7623920324,4.677262967637848,1558939.7623920324,4.677262967637848,0.7585382822275697,0.09252088698656499,3.9246535342187054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246535342187054,1.2849833568628777,1.2852750240583521,3.054244643137048,6471.577899496602,15264.055562735848,6452.795843306623,0.00032707367975017405,23175.047318149787,2363.1971486847997,19287.83859674133,1966.8121730398589,0.8322674958094196,0.8322674958094196,35483.39682302716,35405.22815468563,1.0027605467256089,0.8,4282.470084373457,4273.035954225843,1.0027605467256089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.735280491641,4632.441516551485,6.191627548787944,4.99149034823086,-3.7721134839293655,8.763603832160225,2.9228926169124505,3.5,0.8351121762607001,0.6,0.00022696948580202883,0.9932695645461338,0.00022850744038023618,199.09188953661618,0.0,0.0,0.0,0.001286328768987916,7.723311165263497e-05,0.00014973637414939384,0.000587663390006513,0.09252085185069242,0.09252085185069242,0.09252085185069242,0.0925351386346907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488987.7480659762,595.2444472684784,0.0,0.09252085185069242,0.09252088698656499,0.09252088698656499,0.3717100691137574,0.3717100691137574,0.5,9.768651284722612,0.07701380846566508,0.07701380846566508,-1.1709744285326451e-11,7.87190526239101e-05,0.07655742607482807,-1.1709744285326451e-11,27533.96266030504,20885.56473926583,0.7585382822275697,0.9880736543156661,0.6071713094751159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871854195778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52907533746014,260.52907533746014,-12.620924662539835,244.70316031973834,276.35499035517074,124850.0845379482,124834.80903711815,15.27550083005545,0.0,nan,276.35499035517074,3.2049903551707644,270.0246243480907,-3.1253756519092804,263.6942583410069,-9.455741658993077,257.36389233392026,-15.786107666079715,251.03352632683394,-22.11647367316604,244.70316031973834,-28.446839680261633,1.0,1.0,26022.012520719443,26022.012520719443,275.5856222003267,2.4356222003267476,275.5856222003267,275.5856222003267,77072.35475741683,77070.8693342036,1.4854232132347533,0.0,8546.071908451686,8546.071908451686,0.8854451883828771,3944.276801889799,275.5856222003267,2.4356222003267476,1.0,0.002,0.14318270896917196,0.004839159452241648,0.00022113388525943058,0.0017788661127537007,0.11056694262971528,0.11056694262971528,0.0,-1.986868568976119e-12,1.0,1.0001549535820682,0.07655742608653782,0.09252088698656499,0.0,1.4321683790299735e-05,18.398530615616313,0.0,1600040.8567740088,266.56742092363254,7.871906433365439e-05,1.0,1284662.5358449738,2597.5028241632635,,,,,,,,,,,,,,,,,,,2.0,15264.055562735848,1555.1932200934039,0.3717100691137574,6.173730061729009,2.9228926169124505
2699.0,-30.20458427840185,4.991547191717881,35.05106519392737,24.504032811988168,4.963729383529196,-26.687752912202996,-40.1834762195125,1.4468980015160673,-6.5825250913895275,-6.582603714455184,40.10208728077679,41035.47264428376,25743.175628013145,25743.175628013145,66778.64827229691,77081.0899231768,77070.90095403213,25743.175628013145,102814.07658204527,102814.07658204527,102814.07658204527,130347.94942150575,125940.25657217369,4407.692849332059,0.0,90954.01656953718,54908.39922826111,40050.68593475119,27533.87283946048,67584.55877421168,20885.50419990131,1555.1875033226638,0.0,0.8782239282510201,2.72036624825566,0.001494314320929203,1.0,1.0,-6.506160423637937,333302.4256723616,1558939.6482043501,4.677252633429069,1558939.6482043501,4.677252633429069,0.7585385580036896,0.09252078653753769,3.924650023010126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924650023010126,1.2849830803466242,1.2852747474793347,3.0542425678877043,6471.573502292266,15264.051652751654,6452.797018287331,0.0003270746822035322,23175.06428249042,2363.1988785661183,19287.842108837296,1966.8125311739786,0.832267038128992,0.832267038128992,35483.37142672301,35405.22815468563,1.0027596496014668,0.8,4282.467019308597,4273.035954225843,1.0027596496014668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.737788324618,4632.441516551485,6.191630386192894,4.991547191717881,-3.7720571325151298,8.763604324233011,2.9228955552620857,3.5,0.8351130157891673,0.6,0.00022696948580202883,0.9932571597804692,0.00022851029420436683,199.09179136843707,0.0,0.0,0.0,0.001286328768987916,7.723401751300365e-05,0.0001497354682890252,0.0005876593090659547,0.09252075144920531,0.09252075144920531,0.09252075144920531,0.09253501713461419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488985.6712903138,595.2451230454641,0.0,0.09252075144920531,0.09252078653753769,0.09252078653753769,0.37170958002609444,0.37170958002609444,0.5,9.76907921154715,0.07688015979800866,0.07688015979800866,2.2282620193436742e-11,7.862306563310995e-05,0.0764432908172239,2.2282620193436742e-11,27533.87283946048,20885.50419990131,0.7585385580036896,0.9880755232181485,0.6071723096007207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869148947569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5291657401615,260.5291657401615,-12.620834259838489,244.70328233511805,276.3550491451967,124849.65290869631,124834.53843905136,15.114469644976385,0.0,nan,276.3550491451967,3.2050491451967105,270.02469578317726,-3.1253042168227125,263.69434242117444,-9.455657578825537,257.36398905916076,-15.786010940839219,251.0336356971418,-22.116364302858187,244.70328233511805,-28.44671766488193,1.0,1.0,26022.012520719443,26022.012520719443,275.585679981217,2.4356799812170493,275.585679981217,275.585679981217,77072.36874795103,77070.90095403213,1.4677939188986784,0.0,8546.071908451686,8546.071908451686,0.8854454104415632,3944.2732731251767,275.585679981217,2.4356799812170493,1.0,0.002,0.14316841007824171,0.004839229214110566,0.00022111182637025507,0.0017788881695659528,0.11055591318512753,0.11055591318512753,0.0,-4.063792271441491e-12,1.0,1.0001547226803496,0.07644329079494128,0.09252078653753769,0.0,1.4300323010961786e-05,18.37108658377909,0.0,1600040.919980348,266.56747490861045,7.862304335048975e-05,1.0,1284662.3513117079,2597.503570628423,,,,,,,,,,,,,,,,,,,2.0,15264.051652751654,1555.1875033226638,0.37170958002609444,6.173730061729009,2.9228955552620857
2700.0,-30.204464615190517,4.991603831557739,35.05106357492553,24.504120542574697,4.963785951319106,-26.687639558553503,-40.183368931151904,1.4469608782733479,-6.582469909238796,-6.582548403518151,40.10208377449009,41035.45562608222,25743.19995645427,25743.19995645427,66778.65558253649,77081.10902606857,77070.92439864074,25743.19995645427,102814.124355095,102814.124355095,102814.124355095,130347.90273728939,125940.02421809234,4407.8785191970555,0.0,90953.99208311766,54908.338618403344,40050.72607190479,27533.77838219439,67584.50445409918,20885.440396041293,1555.1815370053391,0.0,0.8782242418419693,2.7203718609422216,0.001494314320929203,1.0,1.0,-6.50625799005951,333303.1538696008,1558939.4966986752,4.677241960058331,1558939.4966986752,4.677241960058331,0.7585388429489046,0.0925206843021229,3.9246447321549476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246447321549476,1.2849827861133267,1.2852744531792517,3.0542391497910857,6471.566259755692,15264.047229105003,6452.799926570238,0.0003270764038398431,23175.089285897364,2363.2014282040623,19287.85080188953,1966.8134176186088,0.8322665153064451,0.8322665153064451,35483.33315836203,35405.22815468563,1.0027582977723728,0.8,4282.462400722842,4273.035954225843,1.0027582977723728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.74031892979,4632.441516551485,6.191632469023611,4.991603831557739,-3.7719998847288156,8.763603716286553,2.9228985202943885,3.5,0.8351138629412539,0.6,0.00022696948580202883,0.9932447684626686,0.00022851314500586724,199.09169330545737,0.0,0.0,0.0,0.001286328768987916,7.723495670766518e-05,0.00014973452909436364,0.000587654830831896,0.09252064940979444,0.09252064940979444,0.09252064940979444,0.09253488609373585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.5945273877,595.2457987747613,0.0,0.09252064940979444,0.0925206843021229,0.0925206843021229,0.3717090924877883,0.3717090924877883,0.5,9.769506269887827,0.07674222089735849,0.07674222089735849,-2.3419488570652902e-11,7.84942793643495e-05,0.07629041345865062,-2.3419488570652902e-11,27533.77838219439,20885.440396041293,0.7585388429489046,0.9880764255346433,0.6071725458008195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386645445347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292557270105,260.5292557270105,-12.620744272989498,244.703403349234,276.3551081047735,124849.22586575565,124834.18092309196,15.044942663701443,0.0,nan,276.3551081047735,3.205108104773501,270.0247671536683,-3.1252328463316985,263.69442620257036,-9.455573797429622,257.36408525146527,-15.785914748534708,251.03374430035151,-22.116255699648462,244.703403349234,-28.44659665076597,1.0,1.0,26022.012520719443,26022.012520719443,275.58573803547387,2.4357380354738893,275.58573803547387,275.58573803547387,77072.39761416553,77070.92439864074,1.4732155247911578,0.0,8546.071908451686,8546.071908451686,0.8854457450500332,3944.2679558157224,275.58573803547387,2.4357380354738893,1.0,0.002,0.14315413979217545,0.004839299093610957,0.00022108981221272093,0.0017789101879372793,0.11054490610636046,0.11054490610636046,0.0,1.5000023792510753e-13,1.0,1.0001544133798321,0.07629041348207011,0.0925206843021229,0.0,1.4271714619910164e-05,18.33433176736393,0.0,1600040.9845446486,266.5675300907612,7.849430278383807e-05,1.0,1284662.1625817893,2597.5043340700245,,,,,,,,,,,,,,,,,,,2.0,15264.047229105003,1555.1815370053391,0.3717090924877883,6.173730061729009,2.9228985202943885
2701.0,-30.20434481170702,4.991660252377522,35.051061965361,24.50419821487742,4.963838008944086,-26.687526529638358,-40.18326544957233,1.4470197109845975,-6.582415739027283,-6.582494123992098,40.10208080991173,41035.47023590423,25743.226331888993,25743.226331888993,66778.69656779322,77081.13548326268,77070.95236298931,25743.226331888993,102814.1786948783,102814.1786948783,102814.1786948783,130347.86590601233,125939.80196160282,4408.063944409507,0.0,90953.97838797256,54908.31307792932,40050.73923338138,27533.687211134034,67584.42644451541,20885.37889195353,1555.1757521505622,0.0,0.8782245477706075,2.7203773687605906,0.001494314320929203,1.0,1.0,-6.506333489279712,333303.868490268,1558939.3686019527,4.677231547486438,1558939.3686019527,4.677231547486438,0.7585391208885357,0.09252058358542778,3.9246409337750574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246409337750574,1.2849825108043622,1.2852741778077972,3.0542368481874083,6471.561382933684,15264.042806882057,6452.801188287328,0.00032707751262816577,23175.108225884298,2363.203359545237,19287.854573246343,1966.8138021899777,0.8322659978650595,0.8322659978650594,35483.30568495715,35405.22815468563,1.0027573272751142,0.8,4282.459084973927,4273.035954225843,1.0027573272751142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.742877959673,4632.441516551485,6.19163500185513,4.991660252377522,-3.7719434529502656,8.763603705327787,2.9229015186322753,3.5,0.8351147196092216,0.6,0.00022696948580202883,0.9932323627865054,0.00022851599918197163,199.0915951276226,0.0,0.0,0.0,0.001286328768987916,7.723586258804142e-05,0.0001497336232139874,0.0005876507068280661,0.09252054876163086,0.09252054876163086,0.09252054876163086,0.09253476147402813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488981.52386334626,595.2464725447027,0.0,0.09252054876163086,0.09252058358542778,0.09252058358542779,0.37170860554276897,0.37170860554276897,0.5,9.769932607468556,0.07660628689188798,0.07660628689188798,2.8990143619012088e-11,7.838496480871981e-05,0.07616063471238022,2.8990143619012088e-11,27533.687211134034,20885.37889195353,0.7585391208885357,0.9880781724561402,0.6071734628034906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863769613373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5293449763575,260.5293449763575,-12.620655023642485,244.70352352737038,276.35516642532775,124848.80290145312,124833.88126326834,14.921638184755928,0.0,nan,276.35516642532775,3.205166425327775,270.0248378457469,-3.1251621542530756,263.6945092661558,-9.455490733844158,257.36418068657053,-15.785819313429442,251.0338521069733,-22.116147893026664,244.70352352737038,-28.446476472629598,1.0,1.0,26022.012520719443,26022.012520719443,275.5857955871873,2.4357955871873287,275.5857955871873,275.5857955871873,77072.41420077765,77070.95236298931,1.4618377883452922,0.0,8546.071908451686,8546.071908451686,0.8854459852701477,3944.2641384439326,275.5857955871873,2.4357955871873287,1.0,0.002,0.14313989378610678,0.004839368666387357,0.0002210678350802293,0.0017789321618761713,0.11053391754011466,0.11053391754011466,0.0,-3.0435992268151857e-12,1.0,1.0001541508207261,0.07616063468339007,0.09252058358542778,0.0,1.4247427440059914e-05,18.303128307594708,0.0,1600041.0479491986,266.5675842609727,7.83849358185762e-05,1.0,1284661.9773708242,2597.50508327722,,,,,,,,,,,,,,,,,,,2.0,15264.042806882057,1555.1757521505622,0.37170860554276897,6.173730061729009,2.9229015186322753
2702.0,-30.204225133265226,4.991716471114282,35.051060344970296,24.50427501406523,4.96389429135887,-26.687413190802047,-40.183158161211736,1.4470823325630133,-6.5823607116907965,-6.582438966664007,40.10207727638257,41035.47995740034,25743.25050964452,25743.25050964452,66778.73046704486,77081.16252122875,77070.97527656029,25743.25050964452,102814.22578620481,102814.22578620481,102814.22578620481,130347.81871276605,125939.5697970393,4408.2489157267555,0.0,90953.97073434234,54908.28810608622,40050.75847584013,27533.59292656123,67584.35140240136,20885.315198963664,1555.169798457549,0.0,0.8782248606302697,2.7203829659010768,0.001494314320929203,1.0,1.0,-6.506432415734025,333304.59466794465,1558939.2159187526,4.677220899015355,1558939.2159187526,4.677220899015355,0.7585394051066952,0.0925204816426151,3.9246381937586965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246381937586965,1.2849822177654397,1.2852738847023604,3.0542354123651374,6471.558340598586,15264.038391458002,6452.801175945978,0.00032707814638657654,23175.122455615223,2363.20481057397,19287.854536357223,1966.8137984283342,0.8322654852545932,0.8322654852545932,35483.28586661524,35405.22815468563,1.0027566271928574,0.8,4282.456693110014,4273.035954225843,1.0027566271928574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.745461166531,4632.441516551485,6.191636970104895,4.991716471114282,-3.7718863901770012,8.763602861291282,2.92290454529884,3.5,0.8351155843710971,0.6,0.00022696948580202883,0.9932199702252975,0.0002285188504119023,199.09149705235504,0.0,0.0,0.0,0.001286328768987916,7.723680180344737e-05,0.00014973268399858146,0.0005876466104748344,0.09252044700304023,0.09252044700304023,0.09252044700304023,0.09253463057533183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488979.4546576043,595.247145810984,0.0,0.09252044700304023,0.0925204816426151,0.0925204816426151,0.3717081197750678,0.3717081197750678,0.5,9.77035807242351,0.07646640571653052,0.07646640571653052,7.389644451905042e-12,7.825497323210584e-05,0.07600655093000341,7.389644451905042e-12,27533.59292656123,20885.315198963664,0.7585394051066952,0.9880797711505763,0.607174280819425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861095155977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52943399498355,260.52943399498355,-12.620566005016428,244.70364303832105,276.35522495162434,124848.47141082174,124833.5883452317,14.883065590052652,0.0,nan,276.35522495162434,3.205224951624359,270.02490856897754,-3.1250914310224402,263.6945921863243,-9.455407813675663,257.36427580365955,-15.785724196340425,251.0339594209946,-22.116040579005386,244.70364303832105,-28.44635696167893,1.0,1.0,26022.012520719443,26022.012520719443,275.585853425697,2.435853425697019,275.585853425697,275.585853425697,77072.44169442671,77070.97527656029,1.4664178664243082,0.0,8546.071908451686,8546.071908451686,0.8854461585563835,3944.26138472749,275.585853425697,2.435853425697019,1.0,0.002,0.1431256766100152,0.00483943829302648,0.000221045902867009,0.0017789540972929611,0.1105229514335045,0.1105229514335045,0.0,1.5997012742241523e-13,1.0,1.0001538390776465,0.07600655092261377,0.0925204816426151,0.0,1.4218593458458431e-05,18.26608371175078,0.0,1600041.1123300071,266.5676392883092,7.825496584246139e-05,1.0,1284661.7891648458,2597.5058446000276,,,,,,,,,,,,,,,,,,,2.0,15264.038391458002,1555.169798457549,0.3717081197750678,6.173730061729009,2.92290454529884
2703.0,-30.204105499261622,4.991772476176013,35.05105873546395,24.504362849425547,4.963950312278992,-26.68729991809567,-40.18305464470757,1.4471447152368622,-6.582306464383635,-6.582384612890414,40.102074350365015,41035.47675183195,25743.27623780826,25743.27623780826,66778.75298964021,77081.18148681597,77071.00434587241,25743.27623780826,102814.28058368067,102814.28058368067,102814.28058368067,130347.78262574157,125939.34897573595,4408.433650005621,0.0,90953.94543024823,54908.24063263728,40050.78310845661,27533.502042060903,67584.28515051752,20885.25390163475,1555.1640262633312,0.0,0.8782251668133637,2.7203884812246746,0.001494314320929203,1.0,1.0,-6.5065041857469055,333305.31026775745,1558939.0894881377,4.677210477792207,1558939.0894881377,4.677210477792207,0.7585396826647728,0.09252038118827911,3.924632769282751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924632769282751,1.2849819258446091,1.2852735927152692,3.0542318847816627,6471.550866072502,15264.033977522397,6452.804250371209,0.0003270799284523611,23175.148039868858,2363.207419441793,19287.863726019976,1966.8147355131443,0.8322649630042718,0.8322649630042718,35483.24663176143,35405.22815468563,1.0027552412232636,0.8,4282.451957878815,4273.035954225843,1.0027552412232636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7480725995165,4632.441516551485,6.191639269214549,4.991772476176013,-3.771829969714057,8.76360244589007,2.9229076050383913,3.5,0.8351164585823975,0.6,0.00022696948580202883,0.9932075824323052,0.0002285217006158917,199.0913990136007,0.0,0.0,0.0,0.001286328768987916,7.723770800957091e-05,0.00014973177779245792,0.0005876422417272437,0.09252034661644379,0.09252034661644379,0.09252034661644379,0.09253450698800675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488977.3917781726,595.2478170471431,0.0,0.09252034661644379,0.09252038118827911,0.09252038118827911,0.3717076345689107,0.3717076345689107,0.5,9.770782835461398,0.07632956649911193,0.07632956649911193,-9.663381206337363e-13,7.814850675913476e-05,0.0758804271434883,-9.663381206337363e-13,27533.502042060903,20885.25390163475,0.7585396826647728,0.988081073002647,0.6071748285927935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858430278427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5295227970401,260.5295227970401,-12.620477202959876,244.70376199334834,276.35528360070657,124848.05494019328,124833.20808412276,14.846856070510697,0.0,nan,276.35528360070657,3.2052836007065935,270.02497927925157,-3.1250207207484095,263.6946749577876,-9.455325042212394,257.3643706363125,-15.785629363687463,251.03406631483418,-22.1159336851658,244.70376199334834,-28.44623800665164,1.0,1.0,26022.012520719443,26022.012520719443,275.5859111809529,2.435911180952928,275.5859111809529,275.5859111809529,77072.4700816508,77071.00434587241,1.4657357783871703,0.0,8546.071908451686,8546.071908451686,0.8854465016152308,3944.255933129165,275.5859111809529,2.435911180952928,1.0,0.002,0.14311148302915985,0.004839507654469648,0.00022102400672484115,0.0017789759884352732,0.11051200336242058,0.11051200336242058,0.0,-4.839885870550065e-12,1.0,1.0001535839142686,0.07588042714445464,0.09252038118827911,0.0,1.419499014062289e-05,18.235758798567222,0.0,1600041.1758290837,266.56769353561634,7.814850772547288e-05,1.0,1284661.6037006292,2597.5065948323045,,,,,,,,,,,,,,,,,,,2.0,15264.033977522397,1555.1640262633312,0.3717076345689107,6.173730061729009,2.9229076050383913
2704.0,-30.203985794862906,4.991828263475596,35.05105713398177,24.504440591577463,4.964001983218843,-26.687187017060303,-40.182947426196165,1.4472031896173045,-6.582252532738664,-6.582330570961131,40.10207136294641,41035.4747742435,25743.30238599417,25743.30238599417,66778.77716023767,77081.20778601091,77071.03185336074,25743.30238599417,102814.33423935491,102814.33423935491,102814.33423935491,130347.74529060454,125939.1272231119,4408.618067492641,0.0,90953.9311293391,54908.19805524967,40050.81452676603,27533.41105124962,67584.22557801564,20885.192510314682,1555.1582560584202,0.0,0.8782254715369826,2.7203939649718585,0.001494314320929203,1.0,1.0,-6.506580684089556,333306.02176308376,1558938.960403475,4.677200106248244,1558938.960403475,4.677200106248244,0.7585399597398157,0.0925202809624724,3.924628875827443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924628875827443,1.284981652212827,1.2852733190213779,3.0542295051987405,6471.545824021831,15264.029566685826,6452.8056325819325,0.0003270810804364633,23175.167387047004,2363.209392304916,19287.86785754033,1966.8151568109731,0.8322644464833788,0.8322644464833788,35483.21847066575,35405.22815468563,1.0027542464339556,0.8,4282.448559132906,4273.035954225843,1.0027542464339556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7507089865785,4632.441516551485,6.191641632181674,4.991828263475596,-3.77177382233271,8.763602085808305,2.922910694017204,3.5,0.8351173411477726,0.6,0.00022696948580202883,0.9931951875168801,0.00022852455252978288,199.0913009172549,0.0,0.0,0.0,0.001286328768987916,7.723864663423847e-05,0.00014973083916779037,0.0005876379749997848,0.09252024651042262,0.09252024651042262,0.09252024651042262,0.09253438228969563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488975.332132579,595.2484872267544,0.0,0.09252024651042262,0.0925202809624724,0.0925202809624724,0.3717071506004476,0.3717071506004476,0.5,9.771206866820867,0.07619409983499281,0.07619409983499281,-1.4154011296341196e-11,7.803822245477932e-05,0.07574988687156292,-1.4154011296341196e-11,27533.41105124962,20885.192510314682,0.7585399597398157,0.9880823015890269,0.607175334529421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855775530197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5296110328425,260.5296110328425,-12.620388967157453,244.7038804661351,276.3553415995236,124847.64224838311,124832.89006415555,14.7521842275807,0.0,nan,276.3553415995236,3.205341599523649,270.02504937286494,-3.1249506271350356,263.69475714619733,-9.455242853802645,257.36446491950795,-15.785535080492025,251.03417269282585,-22.11582730717413,244.7038804661351,-28.446119533864874,1.0,1.0,26022.012520719443,26022.012520719443,275.58596844161104,2.4359684416110667,275.58596844161104,275.58596844161104,77072.48658450673,77071.03185336074,1.4547311459900811,0.0,8546.071908451686,8546.071908451686,0.8854467478480539,3944.25202020658,275.58596844161104,2.4359684416110667,1.0,0.002,0.14309731387603586,0.004839576878520344,0.00022100214816282802,0.0017789978496665466,0.110501074081414,0.110501074081414,0.0,-2.170625658381997e-12,1.0,1.0001533198127153,0.07574988688571693,0.0925202809624724,0.0,1.4170560660623071e-05,18.204372570558952,0.0,1600041.2389522954,266.5677474672613,7.803823660879061e-05,1.0,1284661.4193004356,2597.5073407607324,,,,,,,,,,,,,,,,,,,2.0,15264.029566685826,1555.1582560584202,0.3717071506004476,6.173730061729009,2.922910694017204
2705.0,-30.203866134441906,4.991883850753805,35.05105552064098,24.504517390765272,4.96405790996773,-26.687073730017307,-40.18284394461659,1.4472654892937122,-6.58219773492516,-6.582275642231456,40.10206781576593,41035.49883849339,25743.326316173545,25743.326316173545,66778.82515466693,77081.2347156514,77071.05436483337,25743.326316173545,102814.3806810069,102814.3806810069,102814.3806810069,130347.6977565432,125938.89572556785,4408.802030975343,0.0,90953.92293211304,54908.186990856,40050.81771250783,27533.31707553629,67584.13478804412,20885.129021114004,1555.1523233367295,0.0,0.8782257832056155,2.7203995389635325,0.001494314320929203,1.0,1.0,-6.5066805890397745,333306.7449350595,1558938.8071325528,4.677189498329209,1558938.8071325528,4.677189498329209,0.758540242856198,0.09252017954343707,3.92462605031429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92462605031429,1.2849813606806408,1.2852730274230193,3.0542279992570927,6471.542633112188,15264.025161247304,6452.805728484537,0.00032708175303002214,23175.18198321833,2363.210880700171,19287.86814419963,1966.815186042087,0.8322639346766041,0.8322639346766041,35483.19803391906,35405.22815468563,1.0027535245070163,0.8,4282.446092634088,4273.035954225843,1.0027535245070163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.753368971442,4632.441516551485,6.1916434265416775,4.991883850753805,-3.77171703701279,8.763600887766595,2.922913810646205,3.5,0.8351182316132014,0.6,0.00022696948580202883,0.9931827973219337,0.00022852740342869447,199.091202857045,0.0,0.0,0.0,0.001286328768987916,7.723955255462773e-05,0.0001497299332474011,0.0005876339965345701,0.09252014528666035,0.09252014528666035,0.09252014528666035,0.09253425172128557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.274008799,595.2491568825035,0.0,0.09252014528666035,0.09252017954343707,0.09252017954343707,0.37170666774366473,0.37170666774366473,0.5,9.771630021597668,0.0760544393402256,0.0760544393402256,-1.5973000699887052e-11,7.790730631995757e-05,0.07559505319170512,-1.5973000699887052e-11,27533.31707553629,20885.129021114004,0.758540242856198,0.9880843390848639,0.6071765062494033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853131105018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5296991882346,260.5296991882346,-12.62030081176539,244.70399857545826,276.35539980098014,124847.31940585641,124832.58066400087,14.73874185553392,0.0,nan,276.35539980098014,3.2053998009801603,270.0251195559024,-3.1248804440975846,263.69483931079805,-9.455160689201932,257.36455906568807,-15.785440934311907,251.03427882058054,-22.115721179419438,244.70399857545826,-28.44600142454172,1.0,1.0,26022.012520719443,26022.012520719443,275.58602600447165,2.436026004471671,275.58602600447165,275.58602600447165,77072.51383211804,77071.05436483337,1.459467284672428,0.0,8546.071908451686,8546.071908451686,0.885446926541252,3944.2491805658615,275.58602600447165,2.436026004471671,1.0,0.002,0.14308317369455006,0.004839646144435028,0.00022098033474293965,0.0017790196673611533,0.11049016737146983,0.11049016737146983,0.0,2.1040929415461207e-12,1.0,1.0001530065503859,0.07559505320767812,0.09252017954343707,0.0,1.4141586553667992e-05,18.167148002691228,0.0,1600041.303062317,266.5678022650748,7.790732229295827e-05,1.0,1284661.231874234,2597.5080989301723,,,,,,,,,,,,,,,,,,,2.0,15264.025161247304,1555.1523233367295,0.37170666774366473,6.173730061729009,2.922913810646205
2706.0,-30.203746588656088,4.991939225942176,35.0510539177341,24.50459977788853,4.964113555431783,-26.686960574245504,-40.182736691180594,1.44732752528144,-6.582143741691198,-6.582221542541132,40.10206489082279,41035.49280625889,25743.351853844168,25743.351853844168,66778.84466010306,77081.25753521945,77071.08321586397,25743.351853844168,102814.43506970814,102814.43506970814,102814.43506970814,130347.66158732302,125938.67582900099,4408.985758322025,0.0,90953.90567235572,54908.140881306535,40050.84976783242,27533.226517614883,67584.0762854473,20885.067940246256,1555.1465732755669,0.0,0.8782260880037088,2.7204050285418337,0.001494314320929203,1.0,1.0,-6.506752342472794,333307.45719377213,1558938.6807468112,4.67717912425975,1558938.6807468112,4.67717912425975,0.7585405192843873,0.09252007961666929,3.9246218433592674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246218433592674,1.2849810703825213,1.2852727370590076,3.0542254153136756,6471.537158046152,15264.02075891791,6452.807416271904,0.00032708301748838426,23175.202427784487,2363.2129654657288,19287.873189109017,1966.8157004796765,0.832263418160482,0.832263418160482,35483.16760529074,35405.22815468563,1.002752449617607,0.8,4282.442420221012,4273.035954225843,1.002752449617607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.756056811977,4632.441516551485,6.1916455660420056,4.991939225942176,-3.7716609131508174,8.763600139092993,2.9229169599142577,3.5,0.8351191314040737,0.6,0.00022696948580202883,0.993170419163329,0.00022853025162915489,199.09110489087365,0.0,0.0,0.0,0.001286328768987916,7.724049150576965e-05,0.00014972899429625916,0.0005876296815993139,0.09252004546042354,0.09252004546042354,0.09252004546042354,0.09253412842473618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.2222764541,595.2498244876766,0.0,0.09252004546042354,0.09252007961666929,0.09252007961666929,0.3717061854105967,0.3717061854105967,0.5,9.77205247571782,0.0759178400138012,0.0759178400138012,1.000444171950221e-11,7.780084990827163e-05,0.07546920006831215,1.000444171950221e-11,27533.226517614883,20885.067940246256,0.7585405192843873,0.9880854830072209,0.6071769425824786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850496161935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5297872418591,260.5297872418591,-12.620212758140894,244.70411636504778,276.3554581186456,124846.95024240212,124832.22851679292,14.721725609203482,0.0,nan,276.3554581186456,3.205458118645595,270.025189767937,-3.1248102320629982,263.6949214172273,-9.455078582772671,257.3646530665116,-15.78534693348837,251.034384715785,-22.115615284214982,244.70411636504778,-28.445883634952196,1.0,1.0,26022.012520719443,26022.012520719443,275.58608348010256,2.4360834801025817,275.58608348010256,275.58608348010256,77072.54137533139,77071.08321586397,1.458159467423684,0.0,8546.071908451686,8546.071908451686,0.8854471926005816,3944.244952576064,275.58608348010256,2.4360834801025817,1.0,0.002,0.14306905706204848,0.004839715150162963,0.00022095855731127492,0.0017790414443157655,0.11047927865563746,0.11047927865563746,0.0,1.6270405162055468e-12,1.0,1.0001527519331521,0.0754692000583077,0.09252007961666929,0.0,1.4118034010853678e-05,18.13688835787141,0.0,1600041.366263117,266.5678562583088,7.780083990382991e-05,1.0,1284661.0472767039,2597.5088456574867,,,,,,,,,,,,,,,,,,,2.0,15264.02075891791,1555.1465732755669,0.3717061854105967,6.173730061729009,2.9229169599142577
2707.0,-30.203626985769898,4.9919943880440165,35.05105232256055,24.50468261903154,4.964167013323416,-26.686847585853773,-40.18263320960102,1.4473875977238069,-6.582089891670478,-6.582167582565069,40.10206190795389,41035.49666329206,25743.37743494258,25743.37743494258,66778.87409823464,77081.28002404678,77071.11096744178,25743.37743494258,102814.48840238436,102814.48840238436,102814.48840238436,130347.62430759965,125938.455138402,4409.169169197649,0.0,90953.88526703596,54908.10184441494,40050.87046957891,27533.135905215277,67584.00637479419,20885.006809488827,1555.1408243286694,0.0,0.8782263922632985,2.7204105040001703,0.001494314320929203,1.0,1.0,-6.506828254778611,333308.16761406866,1558938.5518582598,4.677168768523326,1558938.5518582598,4.677168768523326,0.7585407954032881,0.0925199798928328,3.9246170900717092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246170900717092,1.2849807892729592,1.2852724558856388,3.0542223843612897,6471.530735821751,15264.01635828067,6452.809764328248,0.0003270845273825283,23175.225297042696,2363.215297481066,19287.880207606562,1966.81641616725,0.8322628997297307,0.8322628997297307,35483.13322506737,35405.22815468563,1.0027512351386245,0.8,4282.438270892276,4273.035954225843,1.0027512351386245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.758769116396,4632.441516551485,6.19164767955346,4.9919943880440165,-3.771604931216271,8.763599319260287,2.9229201378473393,3.5,0.835120039384954,0.6,0.00022696948580202883,0.9931580352588848,0.00022853310122277276,199.09100687800571,0.0,0.0,0.0,0.001286328768987916,7.724139744616439e-05,0.00014972808835586444,0.0005876254144251924,0.09251994583072326,0.09251994583072326,0.09251994583072326,0.09253400465597318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488969.1737785432,595.2504910362944,0.0,0.09251994583072326,0.0925199798928328,0.0925199798928328,0.3717057042982746,0.3717057042982746,0.5,9.77247420151614,0.07578263664828455,0.07578263664828455,2.205524651799351e-11,7.769089461362455e-05,0.07533932778648023,2.205524651799351e-11,27533.135905215277,20885.006809488827,0.7585407954032881,0.9880869406869044,0.6071776277322983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847871273008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52987501852994,260.52987501852994,-12.620124981470042,244.70423388301066,276.3555161540276,124846.54108912518,124831.86566714851,14.675421976664301,0.0,nan,276.3555161540276,3.2055161540276345,270.02525969982275,-3.1247403001772227,263.69500324564274,-9.45499675435724,257.36474679144584,-15.785253208554138,251.03449033723024,-22.11550966276974,244.70423388301066,-28.44576611698932,1.0,1.0,26022.012520719443,26022.012520719443,275.58614068736904,2.436140687369061,275.58614068736904,275.58614068736904,77072.56371970876,77071.11096744178,1.4527522669814061,0.0,8546.071908451686,8546.071908451686,0.8854474932114162,3944.2401755220676,275.58614068736904,2.436140687369061,1.0,0.002,0.14305496472720916,0.004839784024733353,0.00022093681733711983,0.00177906318223426,0.11046840866855992,0.11046840866855992,0.0,-4.2862024693390843e-13,1.0,1.0001524891819975,0.07533932776442498,0.0925199798928328,0.0,1.4093729652354196e-05,18.105662900279192,0.0,1600041.4292908616,266.5679101083295,7.769087255837803e-05,1.0,1284660.8631558963,2597.5095904567115,,,,,,,,,,,,,,,,,,,2.0,15264.01635828067,1555.1408243286694,0.3717057042982746,6.173730061729009,2.9229201378473393
