time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2708.0,-30.203507401523517,4.992049344424226,35.051050724019994,24.504759907163702,4.964220437834426,-26.686734617580893,-40.18252599108962,1.4474476380699186,-6.582035755308766,-6.5821133239173415,40.10205861948883,41035.498799775334,25743.402096070422,25743.402096070422,66778.90089584576,77081.30647940506,77071.13547355439,25743.402096070422,102814.53756962481,102814.53756962481,102814.53756962481,130347.58141234597,125938.22922014742,4409.352192198554,0.0,90953.87342725635,54908.06568521447,40050.897491157644,27533.04384272116,67583.9413338788,20884.94465041247,1555.1349997584066,0.0,0.878226699307093,2.720416009925084,0.001494314320929203,1.0,1.0,-6.506918266362618,333308.8819673134,1558938.4097662808,4.677158318028744,1558938.4097662808,4.677158318028744,0.7585410741258733,0.09251987971142372,3.9246136392805875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246136392805875,1.2849805083137151,1.2852721748626221,3.0542203666815717,6471.526460600543,15264.011962772202,6452.810619961591,0.0003270854812295585,23175.242657498613,2363.2170677549025,19287.882765151884,1966.816676964293,0.8322623866426301,0.8322623866426301,35483.10826571179,35405.22815468563,1.0027503534513211,0.8,4282.4352585624765,4273.035954225843,1.0027503534513211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.761505326362,4632.441516551485,6.191649536196691,4.992049344424226,-3.771548757844641,8.763598102268867,2.922923343791298,3.5,0.8351209553689423,0.6,0.00022696948580202883,0.9931456534509625,0.00022853595040501847,199.0909088805094,0.0,0.0,0.0,0.001286328768987916,7.724233611228522e-05,0.00014972714968974362,0.000587621213842974,0.09251984576567028,0.09251984576567028,0.09251984576567028,0.09253387771563719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488967.12772266846,595.2511567740753,0.0,0.09251984576567028,0.09251987971142372,0.09251987971142372,0.37170522428910135,0.37170522428910135,0.5,9.77289511486415,0.075645512014205,0.075645512014205,-7.389644451905042e-13,7.756860856034109e-05,0.07519505755470846,-7.389644451905042e-13,27533.04384272116,20884.94465041247,0.7585410741258733,0.9880882881029981,0.6071782436755411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845256485473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5299625638816,260.5299625638816,-12.620037436118366,244.70435117520663,276.35557395253323,124846.1771294391,124831.54038316158,14.636746277504946,0.0,nan,276.35557395253323,3.205573952533257,270.0253293970697,-3.12467060293028,263.6950848416299,-9.454915158370056,257.36484028616337,-15.785159713836606,251.03459573068682,-22.11540426931316,244.70435117520663,-28.445648824793352,1.0,1.0,26022.012520719443,26022.012520719443,275.5861978135462,2.4361978135462437,275.5861978135462,275.5861978135462,77072.58536233024,77071.13547355439,1.4498887758527417,0.0,8546.071908451686,8546.071908451686,0.8854477114487952,3944.2367074769904,275.5861978135462,2.4361978135462437,1.0,0.002,0.1430408993817616,0.004839852839890522,0.0002209151191766328,0.0017790848784074013,0.1104575595883164,0.1104575595883164,0.0,-2.415965864865921e-12,1.0,1.0001521972943281,0.07519505755544742,0.09251987971142372,0.0,1.4066731872695855e-05,18.070977305047172,0.0,1600041.4926369926,266.5679642446912,7.756860929930554e-05,1.0,1284660.6780160312,2597.5103393784802,,,,,,,,,,,,,,,,,,,2.0,15264.011962772202,1555.1349997584066,0.37170522428910135,6.173730061729009,2.922923343791298
2709.0,-30.20338785313555,4.992104097792046,35.05104912376204,24.50484229428696,4.964275872865841,-26.686621480542414,-40.18242250951005,1.4475094844519882,-6.581981592250997,-6.582059041143972,40.102055372202116,41035.50755900838,25743.426467354737,25743.426467354737,66778.93402636312,77081.32921942446,77071.16080649314,25743.426467354737,102814.58727384786,102814.58727384786,102814.58727384786,130347.53928122242,125938.00441341606,4409.534867806359,0.0,90953.85583458749,54908.034111763605,40050.91302535987,27532.95200737455,67583.86503273442,20884.882654783116,1555.1291857250326,0.0,0.8782270063244875,2.720421518274071,0.001494314320929203,1.0,1.0,-6.507005124852071,333309.5966395988,1558938.2694526224,4.67714786843738,1558938.2694526224,4.67714786843738,0.7585413525287522,0.0925197796691411,3.9246093838441114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246093838441114,1.284980218903241,1.2852718853864573,3.054217742895569,6471.520901112849,15264.007570877078,6452.812371506456,0.0003270867679139685,23175.263303656273,2363.219173077073,19287.888000636696,1966.8172108351678,0.832261871112969,0.832261871112969,35483.07748640081,35405.22815468563,1.0027492661747577,0.8,4282.43154382572,4273.035954225843,1.0027492661747577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.764267034949,4632.441516551485,6.191651285154101,4.992104097792046,-3.7714925992398616,8.763596697031907,2.9229265796127346,3.5,0.8351218798893527,0.6,0.00022696948580202883,0.9931332755222639,0.00022853879876562515,199.09081091249493,0.0,0.0,0.0,0.001286328768987916,7.72432420726822e-05,0.00014972624372934664,0.0005876170211479244,0.09251974584272382,0.09251974584272382,0.09251974584272382,0.09253375148042801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.0856923627,595.2518212027071,0.0,0.09251974584272382,0.0925197796691411,0.0925197796691411,0.37170474503882545,0.37170474503882545,0.5,9.773315235262276,0.07550757540417408,0.07550757540417408,-8.412825991399586e-12,7.744889296645852e-05,0.07505391629189262,-8.412825991399586e-12,27532.95200737455,20884.882654783116,0.7585413525287522,0.9880898938528977,0.6071790587758294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842651450214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5300500994791,260.5300500994791,-12.61994990052085,244.70446829477171,276.35563190415866,124845.81336189473,124831.17824619864,14.63511569609257,0.0,nan,276.35563190415866,3.205631904158679,270.0253991822967,-3.1246008177032536,263.6951664604297,-9.454833539570302,257.36493373855535,-15.785066261444626,251.03470101666272,-22.115298983337254,244.70446829477171,-28.445531705228262,1.0,1.0,26022.012520719443,26022.012520719443,275.58625506059826,2.4362550605982847,275.58625506059826,275.58625506059826,77072.61301807962,77071.16080649314,1.452211586482008,0.0,8546.071908451686,8546.071908451686,0.8854479805740822,3944.232430763332,275.58625506059826,2.4362550605982847,1.0,0.002,0.14302686044036989,0.004839921549585412,0.0002208934618012053,0.001779106534118497,0.11044673090060264,0.11044673090060264,0.0,-4.080297731634541e-12,1.0,1.0001519117381763,0.07505391630030545,0.0925197796691411,0.0,1.4040319484648824e-05,18.037043748130433,0.0,1600041.5560180517,266.568018407749,7.744890137928451e-05,1.0,1284660.4927937347,2597.511088634012,,,,,,,,,,,,,,,,,,,2.0,15264.007570877078,1555.1291857250326,0.37170474503882545,6.173730061729009,2.9229265796127346
2710.0,-30.20326831871199,4.99215863982632,35.05104753189136,24.504919652268313,4.9643289954412015,-26.686508587305553,-40.182315290998645,1.4475692484616793,-6.581927999110178,-6.582005339235677,40.10205241407899,41035.50876813144,25743.451879336277,25743.451879336277,66778.96064746771,77081.3555759335,77071.18865378575,25743.451879336277,102814.64053312203,102814.64053312203,102814.64053312203,130347.50236800464,125937.78510152175,4409.7172664828995,0.0,90953.84353310647,54907.99666387359,40050.940965814305,27532.861834882617,67583.80280069693,20884.821821684196,1555.1234644313704,0.0,0.8782273090867984,2.7204269675608126,0.001494314320929203,1.0,1.0,-6.507079565823972,333310.303665577,1558938.141634486,4.677137563675884,1558938.141634486,4.677137563675884,0.7585416273445384,0.09251968047383699,3.924605858940829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924605858940829,1.2849799392373633,1.2852716056571007,3.054215664464058,6471.516497165882,15264.003182249733,6452.813320061708,0.0003270877553456125,23175.280984178386,2363.2209759885777,19287.890835931823,1966.8174999548087,0.8322613585181359,0.8322613585181359,35483.051990986554,35405.22815468563,1.0027483655515785,0.8,4282.428466799317,4273.035954225843,1.0027483655515785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.76705464703,4632.441516551485,6.191653245836242,4.99215863982632,-3.7714369152445286,8.763595555070848,2.9229298457860677,3.5,0.8351228130817336,0.6,0.00022696948580202883,0.9931208992058063,0.00022854164682621742,199.09071295602047,0.0,0.0,0.0,0.001286328768987916,7.724418075952815e-05,0.00014972530504250067,0.000587612809401501,0.09251964676456058,0.09251964676456058,0.09251964676456058,0.09253362830464694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488963.04851623264,595.2524840647175,0.0,0.09251964676456058,0.09251968047383699,0.09251968047383699,0.37170426661789663,0.37170426661789663,0.5,9.773734639640983,0.07537180752751738,0.07537180752751738,-1.4381384971784428e-11,7.734012547189195e-05,0.07492577341167816,-1.4381384971784428e-11,27532.861834882617,20884.821821684196,0.7585416273445384,0.9880911975965206,0.6071796357648623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638400560388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5301374156026,260.5301374156026,-12.619862584397367,244.70458524965656,276.3556895815244,124845.44714173039,124830.8487196408,14.598422089600843,0.0,nan,276.3556895815244,3.205689581524439,270.025468715168,-3.12453128483196,263.69524784879957,-9.45475215120041,257.3650269824257,-15.78497301757426,251.03480611604166,-22.115193883958312,244.70458524965656,-28.445414750343417,1.0,1.0,26022.012520719443,26022.012520719443,275.5863120209969,2.4363120209969225,275.5863120209969,275.5863120209969,77072.63443586997,77071.18865378575,1.4457820842217188,0.0,8546.071908451686,8546.071908451686,0.8854482034984418,3944.228888235533,275.5863120209969,2.4363120209969225,1.0,0.002,0.14301284547975524,0.0048399900649893305,0.00022087184119373715,0.0017791281568540838,0.11043592059686858,0.11043592059686858,0.0,-1.9521788699461418e-12,1.0,1.00015165248524,0.07492577342605955,0.09251968047383699,0.0,1.4016338796929282e-05,18.006234137668393,0.0,1600041.6187459852,266.5680720008898,7.734013985327692e-05,1.0,1284660.3095533922,2597.5118298725192,,,,,,,,,,,,,,,,,,,2.0,15264.003182249733,1555.1234644313704,0.37170426661789663,6.173730061729009,2.9229298457860677
2711.0,-30.203123307315803,4.992212890056949,35.05104588270538,24.504984367545717,4.964360656862004,-26.686374910898884,-40.182193683553464,1.4476122644749534,-6.581879108672865,-6.58195623260962,40.10204758837077,41035.544645244045,25743.48706144385,25743.48706144385,66779.03170668789,77081.40222125819,77071.17618972332,25743.48706144385,102814.66325116718,102814.66325116718,102814.66325116718,130347.4308805171,125937.53184817215,4409.899032344953,0.0,90953.830325459,54907.97276534132,40050.9528445752,27532.767629349928,67583.72047392513,20884.757790649524,1555.117662444483,0.0,0.8782275940185206,2.720431952099185,0.001494314320929203,1.0,1.0,-6.507284765765064,333310.9501920095,1558937.9331183648,4.677127865797123,1558937.9331183648,4.677127865797123,0.7585418971242969,0.0925195813561396,3.9246015975890445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246015975890445,1.2849797379438643,1.2852714043179119,3.0542128266309634,6471.510484138085,15263.99879732758,6452.815390712503,0.00032708915976519367,23175.30278266554,2363.223198815655,19287.89702524562,1966.8181310891712,0.8322608427654464,0.8322608427654464,35483.021168878295,35405.22815468563,1.0027472767636365,0.8,4282.424746897381,4273.035954225843,1.0027472767636365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.769865731374,4632.441516551485,6.1916575214091205,4.992212890056949,-3.7713847665406144,8.763597656597565,2.922933139462727,3.5,0.8351237541322077,0.6,0.00022696948580202883,0.9931058852861255,0.0002285451019521813,199.09059412171953,0.0,0.0,0.0,0.001286328768987916,7.72452454327477e-05,0.00014972424036928112,0.0005876079929510868,0.09251954725755218,0.09251954725755218,0.09251954725755218,0.0925334826391677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488961.0089861659,595.2531475999516,0.0,0.09251954725755218,0.0925195813561396,0.0925195813561396,0.37170378932721754,0.37170378932721754,0.5,9.77415265923993,0.07521399259388772,0.07521399259388772,-3.745981302927248e-11,7.712393676229112e-05,0.07467146684456338,-3.745981302927248e-11,27532.767629349928,20884.757790649524,0.7585418971242969,0.9880934526599834,0.6071809062520641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837470645656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53022491722953,260.53022491722953,-12.619775082770445,244.70470627527192,276.35574355916657,124844.92472950902,124830.29529243072,14.629437078272083,0.0,nan,276.35574355916657,3.205743559166592,270.0255361024038,-3.124463897596172,263.69532864562694,-9.454671354373033,257.3651211888474,-15.784878811152566,251.0349137320604,-22.115086267939574,244.70470627527192,-28.44529372472806,1.0,1.0,26022.012520719443,26022.012520719443,275.5863596691678,2.436359669167814,275.5863596691678,275.5863596691678,77072.63381358156,77071.17618972332,1.457623858237639,0.0,8546.071908451686,8546.071908451686,0.8854484729977397,3944.2246055769897,275.5863596691678,2.436359669167814,1.0,0.002,0.14299887809583028,0.004840057530287323,0.00022085029197473392,0.0017791496983676936,0.11042514598736695,0.11042514598736695,0.0,-9.657572484778054e-12,1.0,1.0001511379130716,0.0746714668820232,0.0925195813561396,0.0,1.396875626087044e-05,17.945104401555014,0.0,1600041.6758026942,266.5681208913271,7.712397422210415e-05,1.0,1284660.1419929704,2597.512507683327,,,,,,,,,,,,,,,,,,,2.0,15263.99879732758,1555.117662444483,0.37170378932721754,6.173730061729009,2.922933139462727
2712.0,-30.203004289466428,4.9922670418851265,35.0510441474338,24.505082226265245,4.964439486447409,-26.686259911892662,-40.18208615072069,1.4476950905391996,-6.5818194971183175,-6.5818964245145715,40.10204178165281,41035.54357585173,25743.498242994585,25743.498242994585,66779.04181884631,77081.41000988599,77071.18448509123,25743.498242994585,102814.68272808581,102814.68272808581,102814.68272808581,130347.34359680998,125937.26384868824,4410.079748121741,0.0,90953.81022962154,54907.94372326392,40050.962784841795,27532.660868724175,67583.62365356597,20884.685376564128,1555.1110090472844,0.0,0.8782279407744333,2.7204380220280107,0.001494314320929203,1.0,1.0,-6.507456020639324,333311.7376147602,1558937.682213781,4.677116063688079,1558937.682213781,4.677116063688079,0.7585422083300405,0.09251947340720956,3.9245981688541653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245981688541653,1.2849793503593498,1.2852710166454229,3.05421107954508,6471.506782272742,15263.994926778594,6452.816100415371,0.00032708998342523824,23175.31790934322,2363.2247413075024,19287.899146594984,1966.8183474066052,0.832260391078346,0.832260391078346,35482.99636903456,35405.22815468563,1.002746400711768,0.8,4282.421753818972,4273.035954225843,1.002746400711768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.77267926902,4632.441516551485,6.191656020867539,4.9922670418851265,-3.77132453735152,8.763591579236646,2.9229364360153443,3.5,0.8351246960043841,0.6,0.00022696948580202883,0.9930935628207797,0.00022854793777672415,199.09049658878124,0.0,0.0,0.0,0.001286328768987916,7.724618689403439e-05,0.00014972329890799443,0.0005876037847291198,0.09251944039168196,0.09251944039168196,0.09251944039168196,0.09253332974373929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.97140374023,595.2538104520451,0.0,0.09251944039168196,0.09251947340720956,0.09251947340720956,0.3717033104785585,0.3717033104785585,0.5,9.774569291444186,0.07503766075956264,0.07503766075956264,8.100187187665142e-11,7.692739626463663e-05,0.07444040387525774,8.100187187665142e-11,27532.660868724175,20884.685376564128,0.7585422083300405,0.988095017827929,0.6071817602767225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834899085211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53031449559404,260.53031449559404,-12.619685504405936,244.70482657048947,276.355802420678,124844.84661054,124829.86996169611,14.976648843864727,0.0,nan,276.355802420678,3.205802420678026,270.02560725064984,-3.124392749350136,263.69541208063225,-9.454587919367725,257.3652169105804,-15.78478308941959,251.03502174053415,-22.11497825946583,244.70482657048947,-28.445173429510504,1.0,1.0,26022.012520719443,26022.012520719443,275.58642044792725,2.4364204479272757,275.58642044792725,275.58642044792725,77072.71485192278,77071.18448509123,1.5303668315464165,0.0,8546.071908451686,8546.071908451686,0.8854486898400795,3944.221159698436,275.58642044792725,2.4364204479272757,1.0,0.002,0.14298495393306943,0.004840126807196527,0.0002208288143584698,0.0017791711957125971,0.1104144071792349,0.1104144071792349,0.0,1.0071066810363183e-11,1.0,1.0001506703898553,0.07444040379425587,0.09251947340720956,0.0,1.392552178749579e-05,17.88955995498195,0.0,1600041.7454667452,266.56818050288166,7.692731526276475e-05,1.0,1284659.9379166968,2597.5133332074042,,,,,,,,,,,,,,,,,,,2.0,15263.994926778594,1555.1110090472844,0.3717033104785585,6.173730061729009,2.9229364360153443
2713.0,-30.202884836465216,4.9923209227392915,35.05104254995814,24.50515563776719,4.9644850325361505,-26.686147849566645,-40.18198280883951,1.4477480321347351,-6.581769715554401,-6.5818466796532045,40.102042303145545,41035.554058041984,25743.531642458303,25743.531642458303,66779.08570050029,77081.43914113575,77071.250128719,25743.531642458303,102814.7817711773,102814.7817711773,102814.7817711773,130347.37089704626,125937.10948416508,4410.261412881189,0.0,90953.79564117253,54907.91050481433,40050.98348484244,27532.589125868963,67583.5726107114,20884.63756487773,1555.1062598943554,0.0,0.8782282088022032,2.720443067978778,0.001494314320929203,1.0,1.0,-6.507363168825066,333312.3925453091,1558937.7047473493,4.6771069411571125,1558937.7047473493,4.6771069411571125,0.7585424483473304,0.09251938112104727,3.9245940534390016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245940534390016,1.2849791026193103,1.285270768849151,3.0542084656778323,6471.5012438017,15263.990540325933,6452.817839884939,0.0003270912648430972,23175.338494301723,2363.2268403890957,19287.904345985928,1966.8188775969295,0.832259876192461,0.832259876192461,35482.966602465785,35405.22815468563,1.0027453492110625,0.8,4282.418161309469,4273.035954225843,1.0027453492110625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.775544639099,4632.441516551485,6.191659786842312,4.9923209227392915,-3.771271960466499,8.76359288320579,2.922939793300273,3.5,0.8351256552286495,0.6,0.00022696948580202883,0.9930811954679832,0.0002285507840021791,199.0903986993401,0.0,0.0,0.0,0.001286328768987916,7.724709167309403e-05,0.0001497223941289348,0.000587599617665068,0.09251934774191051,0.09251934774191051,0.09251934774191051,0.09253324702969316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.962902609,595.2544641497581,0.0,0.09251934774191051,0.09251938112104727,0.09251938112104727,0.3717028300482464,0.3717028300482464,0.5,9.774986241756725,0.07490885349591281,0.07490885349591281,-1.5859313862165436e-11,7.696409880963984e-05,0.07448351082814497,-1.5859313862165436e-11,27532.589125868963,20884.63756487773,0.7585424483473304,0.9880964133866518,0.60718237395367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383233218989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53040278690787,260.53040278690787,-12.619597213092106,244.70494604069611,276.35585953310147,124844.34575708702,124829.58429223081,14.76146485618537,0.0,nan,276.35585953310147,3.2058595331014885,270.02567683462564,-3.124323165374335,263.6954941361738,-9.45450586382617,257.365311437668,-15.78468856233195,251.03512873918226,-22.114871260817722,244.70494604069611,-28.445053959303863,1.0,1.0,26022.012520719443,26022.012520719443,275.5864778739348,2.436477873934848,275.5864778739348,275.5864778739348,77072.71251447596,77071.250128719,1.4623857569677057,0.0,8546.071908451686,8546.071908451686,0.8854489501098706,3944.2170237061964,275.5864778739348,2.436477873934848,1.0,0.002,0.1429710217203541,0.00484019421733231,0.00022080731973894856,0.001779192674432423,0.11040365986947429,0.11040365986947429,0.0,-5.8286283785569104e-12,1.0,1.0001507576842597,0.07448351084400429,0.09251938112104727,0.0,1.3933577423210634e-05,17.89990634240106,0.0,1600041.8039300377,266.5682302844456,7.69641146689537e-05,1.0,1284659.768178651,2597.5140198276645,,,,,,,,,,,,,,,,,,,2.0,15263.990540325933,1555.1062598943554,0.3717028300482464,6.173730061729009,2.922939793300273
2714.0,-30.202765603639552,4.992374637603279,35.0510409218252,24.505242774635576,4.964543954108545,-26.68603464787119,-40.18187555540351,1.447812981853004,-6.581713938349765,-6.5817907572120165,40.10203821397653,41035.541684506454,25743.55099373997,25743.55099373997,66779.09267824642,77081.45819579468,77071.27010039802,25743.55099373997,102814.821094138,102814.821094138,102814.821094138,130347.31378543118,125936.87165676325,4410.4421286679335,0.0,90953.77432967222,54907.85775334775,40051.018418138294,27532.492691293188,67583.51110943148,20884.57235046116,1555.100189522913,0.0,0.8782285279232187,2.720448743051609,0.001494314320929203,1.0,1.0,-6.507477790888686,333313.12881161494,1558937.528054993,4.677096079632939,1558937.528054993,4.677096079632939,0.758542736563248,0.09251927928078978,3.9245893608068583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245893608068583,1.2849787986874257,1.2852704648482796,3.054205536165834,6471.495036517308,15263.986166558076,6452.820051106329,0.00032709271996779607,23175.36077480804,2363.229112368448,19287.910955474636,1966.819551577209,0.8322593612627114,0.8322593612627114,35482.932660911116,35405.22815468563,1.0027441502297174,0.8,4282.414064923399,4273.035954225843,1.0027441502297174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.778417270292,4632.441516551485,6.1916601632276,4.992374637603279,-3.7712147417906166,8.763589379393895,2.9229431590944213,3.5,0.8351266168841204,0.6,0.00022696948580202883,0.9930688510763535,0.0002285536250140404,199.09030099042462,0.0,0.0,0.0,0.001286328768987916,7.724803070896863e-05,0.0001497214550930602,0.0005875952297427459,0.0925192462314596,0.0925192462314596,0.0925192462314596,0.09253311248035997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.9369464382,595.2551233004938,0.0,0.0925192462314596,0.09251927928078978,0.09251927928078978,0.3717023548613228,0.3717023548613228,0.5,9.775402186909542,0.07476946639076232,0.07476946639076232,1.2960299500264227e-11,7.681886222599132e-05,0.07431296632330486,1.2960299500264227e-11,27532.492691293188,20884.57235046116,0.758542736563248,0.9880974158048323,0.6071827434070649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829778139881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5304912211143,260.5304912211143,-12.619508778885688,244.70506491945838,276.3559175227456,124843.99434202211,124829.20898779579,14.785354226293194,0.0,nan,276.3559175227456,3.205917522745608,270.0257470021045,-3.1242529978954963,263.6955764814623,-9.45442351853768,257.3654059607912,-15.784594039208798,251.03523544012378,-22.114764559876193,244.70506491945838,-28.444935080541597,1.0,1.0,26022.012520719443,26022.012520719443,275.5865361333186,2.4365361333186115,275.5865361333186,275.5865361333186,77072.74704275676,77071.27010039802,1.4769423587422352,0.0,8546.071908451686,8546.071908451686,0.8854492468843418,3944.2123076108924,275.5865361333186,2.4365361333186115,1.0,0.002,0.14295712141247166,0.004840262670199916,0.0002207858771918681,0.0017792141264848156,0.11039293859593405,0.11039293859593405,0.0,3.6766835236068385e-12,1.0,1.000150412625208,0.07431296631034456,0.09251927928078978,0.0,1.390166467231925e-05,17.85890666255753,0.0,1600041.869168355,266.5682860616502,7.681884926569182e-05,1.0,1284659.5773611106,2597.5147917184986,,,,,,,,,,,,,,,,,,,2.0,15263.986166558076,1555.100189522913,0.3717023548613228,6.173730061729009,2.9229431590944213
2715.0,-30.20264621879447,4.992428142271581,35.051039327094166,24.505320377089106,4.964595625993015,-26.68592203432164,-40.18177214367313,1.4478714263920327,-6.581660930039845,-6.581737670596042,40.1020359255115,41035.55396485406,25743.57647136869,25743.57647136869,66779.13043622275,77081.48419641228,77071.30641626137,25743.57647136869,102814.88288763007,102814.88288763007,102814.88288763007,130347.28923996298,125936.66638955624,4410.622850406746,0.0,90953.75987679658,54907.82958556314,40051.03365692605,27532.406352332913,67583.44000925896,20884.51422944481,1555.0946672644998,0.0,0.8782288247917664,2.7204541295594393,0.001494314320929203,1.0,1.0,-6.507516602317537,333313.8277426359,1558937.4291729052,4.677085975492799,1558937.4291729052,4.677085975492799,0.7585430042759482,0.09251918184020347,3.9245854743058675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245854743058675,1.2849785251966184,1.285270191295395,3.0542031616484446,6471.490005199894,15263.981792361134,6452.821443351643,0.00032709387042123057,23175.380042623066,2363.231077138785,19287.91511698905,1966.819975933581,0.8322588488954928,0.8322588488954928,35482.90455005336,35405.22815468563,1.002743157217258,0.8,4282.410672240674,4273.035954225843,1.002743157217258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.781323806874,4632.441516551485,6.191661962586772,4.992428142271581,-3.7711596997281704,8.763587841999751,2.92294656461629,3.5,0.8351275898903686,0.6,0.00022696948580202883,0.9930564911116938,0.00022855646968073691,199.0902031570283,0.0,0.0,0.0,0.001286328768987916,7.724893611955663e-05,0.0001497205496824722,0.0005875910944889203,0.09251914877829137,0.09251914877829137,0.09251914877829137,0.09253299838405676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.92208739975,595.2557789272006,0.0,0.09251914877829137,0.09251918184020347,0.09251918184020347,0.3717018796151427,0.3717018796151427,0.5,9.775817637747307,0.07464060199089317,0.07464060199089317,8.01492205937393e-12,7.674055621009757e-05,0.07422106827851849,8.01492205937393e-12,27532.406352332913,20884.51422944481,0.7585430042759482,0.9880990140051169,0.6071835638912753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382723195876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5305791269854,260.5305791269854,-12.619420873014576,244.70518327466564,276.3559749792816,124843.58618410416,124828.88916235295,14.69702175118575,0.0,nan,276.3559749792816,3.2059749792816206,270.025816638373,-3.12418336162699,263.6956582974628,-9.454341702537192,257.3654999565303,-15.784500043469677,251.03534161559895,-22.114658384401025,244.70518327466564,-28.444816725334334,1.0,1.0,26022.012520719443,26022.012520719443,275.5865934693562,2.4365934693562394,275.5865934693562,275.5865934693562,77072.76289104595,77071.30641626137,1.4564747845724924,0.0,8546.071908451686,8546.071908451686,0.8854494926769014,3944.208401677397,275.5865934693562,2.4365934693562394,1.0,0.002,0.1429432383014918,0.004840330503929857,0.0002207644599128214,0.001779235539010634,0.1103822299564107,0.1103822299564107,0.0,-1.0765446693816738e-12,1.0,1.0001502267172027,0.07422106827050357,0.09251918184020347,0.0,1.388446463408167e-05,17.836807953656965,0.0,1600041.9312533538,266.56833906996013,7.67405481951755e-05,1.0,1284659.3962199758,2597.5155244668576,,,,,,,,,,,,,,,,,,,2.0,15263.981792361134,1555.0946672644998,0.3717018796151427,6.173730061729009,2.92294656461629
2716.0,-30.20252663996054,4.992481370002343,35.05103767497408,24.505374614987545,4.964627200326829,-26.685811255944916,-40.18166901133952,1.447911820335258,-6.58161177205875,-6.581688299595594,40.10203109073976,41035.58399684614,25743.609785649052,25743.609785649052,66779.19378249519,77081.52715872909,77071.29562033743,25743.609785649052,102814.90540598649,102814.90540598649,102814.90540598649,130347.21767608132,125936.41480111831,4410.802874962996,0.0,90953.75968644627,54907.81654043674,40051.04794001059,27532.312270094826,67583.36021010541,20884.450294764,1555.0888665012103,0.0,0.8782291111901175,2.720459140920811,0.001494314320929203,1.0,1.0,-6.507716862132725,333314.47775580233,1558937.2202657922,4.677076227717667,1558937.2202657922,4.677076227717667,0.7585432741676539,0.0925190830835839,3.9245831085278255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245831085278255,1.2849783361735145,1.2852700022293864,3.054201769824917,6471.487056092854,15263.977425184075,6452.821389277755,0.0003270944816899212,23175.393964472445,2363.232496772338,19287.91495535858,1966.8199594518599,0.8322583419693613,0.8322583419693613,35482.88743850218,35405.22815468563,1.0027425527539946,0.8,4282.408607057727,4273.035954225843,1.0027425527539946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.784252631283,4632.441516551485,6.191665613567377,4.992481370002343,-3.7711075240441554,8.7635888940465,2.9229499962539,3.5,0.835128570358257,0.6,0.00022696948580202883,0.9930441112296174,0.0002285593190024442,199.09010516475854,0.0,0.0,0.0,0.001286328768987916,7.724983909368653e-05,0.0001497196467083423,0.0005875871964863139,0.09251904964640026,0.09251904964640026,0.09251904964640026,0.09253285385111722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.9014980242,595.2564362926191,0.0,0.09251904964640026,0.0925190830835839,0.0925190830835839,0.3717014063483771,0.3717014063483771,0.5,9.776231723076302,0.07448892708413268,0.07448892708413268,3.3310243452433497e-11,7.652753686215874e-05,0.07397143746288748,3.3310243452433497e-11,27532.312270094826,20884.450294764,0.7585432741676539,0.9881011180102587,0.6071847251937953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824695741939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53066479116046,260.53066479116046,-12.619335208839516,244.70530105230586,276.35602852999375,124843.01114029593,124828.6889069976,14.322233298334499,0.0,nan,276.35602852999375,3.206028529993773,270.0258830344684,-3.1241169655315844,263.6957375389439,-9.45426246105609,257.36559204339864,-15.784407956601342,251.03544654785225,-22.11455345214773,244.70530105230586,-28.44469894769412,1.0,1.0,26022.012520719443,26022.012520719443,275.5866415770951,2.436641577095145,275.5866415770951,275.5866415770951,77072.75086307478,77071.29562033743,1.455242737341905,0.0,8546.071908451686,8546.071908451686,0.8854496422949164,3944.2060240704645,275.5866415770951,2.436641577095145,1.0,0.002,0.14292940189153533,0.00484039746941971,0.00022074311306997355,0.001779256878820739,0.11037155653498677,0.11037155653498677,0.0,-8.109287547020116e-12,1.0,1.0001497216040478,0.07397143742957724,0.0925190830835839,0.0,1.3837757104432788e-05,17.776802355670174,0.0,1600041.988628249,266.5683882279412,7.652750355191529e-05,1.0,1284659.227757044,2597.51620592988,,,,,,,,,,,,,,,,,,,2.0,15263.977425184075,1555.0888665012103,0.3717014063483771,6.173730061729009,2.9229499962539
2717.0,-30.20240784582233,4.992534508634843,35.05103594291636,24.505484417919092,4.964709293772101,-26.68569613187587,-40.18156147850675,1.4479975616557597,-6.581552219197761,-6.581628559559177,40.102025456092655,41035.56093281654,25743.619879219197,25743.619879219197,66779.18081203573,77081.52952790319,77071.30702370375,25743.619879219197,102814.92690292295,102814.92690292295,102814.92690292295,130347.13352079777,125936.15161585473,4410.98190494303,0.0,90953.72843469742,54907.75976793702,40051.07629640044,27532.206617874825,67583.28291427526,20884.37866718366,1555.0822688524133,0.0,0.8782294569165496,2.720465203849869,0.001494314320929203,1.0,1.0,-6.50787611471344,333315.2642868037,1558936.9767958962,4.677064460673774,1558936.9767958962,4.677064460673774,0.7585435834127741,0.09251897597008694,3.9245776678064415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245776678064415,1.2849779349479398,1.285269600912741,3.05419848938141,6471.480105226705,15263.973065872755,6452.824125117439,0.0003270961299459461,23175.418129903912,2363.234960960564,19287.923132966476,1966.8207933357953,0.8322578270153715,0.8322578270153715,35482.84808603576,35405.22815468563,1.0027411626336433,0.8,4282.403857631932,4273.035954225843,1.0027411626336433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.787186260776,4632.441516551485,6.1916636725149985,4.992534508634843,-3.771047515832121,8.763582024466963,2.922953433523132,3.5,0.8351295524351806,0.6,0.00022696948580202883,0.9930318127511755,0.0002285621496588455,199.0900078156255,0.0,0.0,0.0,0.001286328768987916,7.725078060673602e-05,0.0001497187051952928,0.0005875826868623424,0.09251894361322205,0.09251894361322205,0.09251894361322205,0.09253270391793464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.883395038,595.2570928084953,0.0,0.09251894361322205,0.09251897597008694,0.09251897597008694,0.3717009315632462,0.3717009315632462,0.5,9.776644490979692,0.0743200414493117,0.0743200414493117,-1.921307557495311e-11,7.63403614314484e-05,0.07375244484575205,-1.921307557495311e-11,27532.206617874825,20884.37866718366,0.7585435834127741,0.9881020561954725,0.6071850783701543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822172653092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5307531425381,260.5307531425381,-12.61924685746186,244.70541868112056,276.35608760393524,124842.9324359014,124828.16092813716,14.771507764278564,0.0,nan,276.35608760393524,3.2060876039352593,270.02595381938454,-3.124046180615437,263.69582003483174,-9.454179965168237,257.36568625026354,-15.784313749736441,251.03555246569317,-22.114447534306805,244.70541868112056,-28.444581318879415,1.0,1.0,26022.012520719443,26022.012520719443,275.5867026514716,2.4367026514716486,275.5867026514716,275.5867026514716,77072.84414534645,77071.30702370375,1.537121642701095,0.0,8546.071908451686,8546.071908451686,0.8854499863803648,3944.2005561454735,275.5867026514716,2.4367026514716486,1.0,0.002,0.14291560644955978,0.004840466200471013,0.00022072183419685583,0.0017792781795588513,0.11036091709842791,0.11036091709842791,0.0,1.3755707076873458e-11,1.0,1.0001492785043837,0.07375244486496513,0.09251897597008694,0.0,1.3796780997160914e-05,17.724159208957943,0.0,1600042.058236815,266.5684477808022,7.634038064452398e-05,1.0,1284659.0239132736,2597.5170305151446,,,,,,,,,,,,,,,,,,,2.0,15263.973065872755,1555.0822688524133,0.3717009315632462,6.173730061729009,2.922953433523132
2718.0,-30.202288422494625,4.992587368224283,35.05103436599069,24.505547701288037,4.964750401366941,-26.685584540109243,-40.18145820647476,1.448046505971201,-6.581503439875917,-6.581579836784631,40.10202648600103,41035.5873795295,25743.654302782586,25743.654302782586,66779.24168231209,77081.56588103605,77071.3774036814,25743.654302782586,102815.03170646398,102815.03170646398,102815.03170646398,130347.17003300699,125936.00802784381,4411.162005163176,0.0,90953.72467057187,54907.74611774418,40051.08728091966,27532.138326542998,67583.22560746266,20884.33326752954,1555.0777102110626,0.0,0.8782297174575089,2.7204701459001726,0.001494314320929203,1.0,1.0,-6.507761348051929,333315.90576722636,1558937.0212983608,4.67705559298168,1558937.0212983608,4.67705559298168,0.7585438159518294,0.09251888570681492,3.9245750638631387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245750638631387,1.2849777059136618,1.2852693718264765,3.054197007311217,6471.476964897808,15263.968694827327,6452.824202295505,0.0003270967906145909,23175.432547604774,2363.2364311568963,19287.92336365688,1966.8208168596698,0.8322573192123797,0.8322573192123797,35482.82925183987,35405.22815468563,1.002740497318454,0.8,4282.401584544017,4273.035954225843,1.002740497318454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.790172663511,4632.441516551485,6.191667504541483,4.992587368224283,-3.7709958836352846,8.763583251859568,2.9229569326272733,3.5,0.8351305521792209,0.6,0.00022696948580202883,0.9930194492998274,0.0002285649953402864,199.0899099509818,0.0,0.0,0.0,0.001286328768987916,7.72516848239614e-05,0.00014971780097806743,0.0005875787483349477,0.09251885285607814,0.09251885285607814,0.09251885285607814,0.09253262821072984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.8953385977,595.2577398724768,0.0,0.09251885285607814,0.09251888570681492,0.09251888570681492,0.3717004554395357,0.3717004554395357,0.5,9.777057714187363,0.07420212334864118,0.07420212334864118,-2.7682744985213503e-11,7.639690869609694e-05,0.07381848873268382,-2.7682744985213503e-11,27532.138326542998,20884.33326752954,0.7585438159518294,0.9881037947223726,0.6071859845499631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819653788297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308400237537,260.5308400237537,-12.619159976246294,244.70553592425026,276.35614412323207,124842.44870555525,124827.92299564811,14.525709907118394,0.0,nan,276.35614412323207,3.206144123232093,270.02602248345283,-3.123977516547143,263.6959008436652,-9.454099156334792,257.36577920386304,-15.784220796136935,251.03565756405862,-22.114342435941353,244.70553592425026,-28.44446407574972,1.0,1.0,26022.012520719443,26022.012520719443,275.5867596096061,2.4367596096060993,275.5867596096061,275.5867596096061,77072.82943233958,77071.3774036814,1.452028658182826,0.0,8546.071908451686,8546.071908451686,0.8854501510605207,3944.1979391824543,275.5867596096061,2.4367596096060993,1.0,0.002,0.14290179865633923,0.004840532879476105,0.00022070053124723977,0.001779299456898621,0.11035026562361988,0.11035026562361988,0.0,-1.1854139198019809e-11,1.0,1.0001494122143875,0.07381848876036656,0.09251888570681492,0.0,1.3809127639000178e-05,17.74001813802973,0.0,1600042.1155521497,266.56849656012406,7.639693637884193e-05,1.0,1284658.857662218,2597.5177030312816,,,,,,,,,,,,,,,,,,,2.0,15263.968694827327,1555.0777102110626,0.3717004554395357,6.173730061729009,2.9229569326272733
2719.0,-30.202169406454892,4.992640083132061,35.05103274162242,24.505639413278573,4.964813516669196,-26.685471114143283,-40.181350883189566,1.4481152076487211,-6.581447022807765,-6.581523258953055,40.102021950889025,41035.57134044797,25743.670964667406,25743.670964667406,66779.24230511537,77081.58141312715,77071.39399117553,25743.670964667406,102815.06495584294,102815.06495584294,102815.06495584294,130347.10465919375,125935.76367683454,4411.340982359206,0.0,90953.70067448687,54907.69053589694,40051.12237621104,27532.039703350805,67583.16207956185,20884.266511221096,1555.0715212707155,0.0,0.8782300418306866,2.7204758877078308,0.001494314320929203,1.0,1.0,-6.50789278040196,333316.65066815534,1558936.8253385345,4.67704455272049,1558936.8253385345,4.67704455272049,0.7585441084729863,0.09251878348181607,3.9245701152206323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245701152206323,1.2849773844252064,1.2852690502650492,3.054193920289238,6471.470423868667,15263.964340346463,6452.826655085085,0.00032709833285819197,23175.455656083646,2363.2387875659524,19287.930695209077,1966.821564469934,0.8322568057101359,0.8322568057101359,35482.79345854121,35405.22815468563,1.0027392329257063,0.8,4282.397264672065,4273.035954225843,1.0027392329257063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7931628085,4632.441516551485,6.1916670590891325,4.992640083132061,-3.770938336591919,8.76357841972398,2.9229604361178128,3.5,0.8351315531765179,0.6,0.00022696948580202883,0.9930071281786564,0.0002285678313491358,199.08981242019675,0.0,0.0,0.0,0.001286328768987916,7.725262452304561e-05,0.00014971686127898323,0.0005875743195201306,0.09251875107552357,0.09251875107552357,0.09251875107552357,0.09253248942165487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.8857503775,595.2583936693026,0.0,0.09251875107552357,0.09251878348181607,0.09251878348181607,0.3716999850725015,0.3716999850725015,0.5,9.777469820259334,0.07406734820625616,0.07406734820625616,-2.3646862246096134e-11,7.623614527574318e-05,0.07363047855108107,-2.3646862246096134e-11,27532.039703350805,20884.266511221096,0.7585441084729863,0.9881047327513314,0.6071863179787164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817148151264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309276657793,260.5309276657793,-12.619072334220675,244.70565298154312,276.3562023499906,124842.15646132205,124827.50355130188,14.652910020182063,0.0,nan,276.3562023499906,3.206202349990633,270.02609247631716,-3.123907523682817,263.69598260263524,-9.454017397364737,257.36587272894394,-15.784127271056036,251.0357628552458,-22.114237144754185,244.70565298154312,-28.444347018456853,1.0,1.0,26022.012520719443,26022.012520719443,275.58681812838716,2.4368181283871877,275.58681812838716,275.58681812838716,77072.87541348155,77071.39399117553,1.4814223060238874,0.0,8546.071908451686,8546.071908451686,0.8854504640255103,3944.1929657967353,275.58681812838716,2.4368181283871877,1.0,0.002,0.14288802604010808,0.0048406009348290506,0.000220679286182987,0.0017793207188816558,0.1103396430914935,0.1103396430914935,0.0,5.064642715629786e-12,1.0,1.0001490318086825,0.07363047857472793,0.09251878348181607,0.0,1.3773947812798776e-05,17.694821403572583,0.0,1600042.181518901,266.5685529771922,7.623616892260543e-05,1.0,1284658.6646081614,2597.518483970835,,,,,,,,,,,,,,,,,,,2.0,15263.964340346463,1555.0715212707155,0.3716999850725015,6.173730061729009,2.9229604361178128
2720.0,-30.202050135895036,4.992692577861501,35.051031173709255,24.5057119865902,4.964862676321519,-26.68535885467883,-40.18124754130838,1.4481713805534961,-6.581395144247438,-6.581471328402711,40.10202033811006,41035.59051967909,25743.697793890675,25743.697793890675,66779.28831356976,77081.61090160155,77071.43694898816,25743.697793890675,102815.13474287884,102815.13474287884,102815.13474287884,130347.09228211638,125935.57209150285,4411.520190613538,0.0,90953.69117468472,54907.67073536064,40051.133821471194,27531.95753923754,67583.09136070873,20884.211317188478,1555.0662266642878,0.0,0.8782303298481017,2.720481156642268,0.001494314320929203,1.0,1.0,-6.507901784347837,333317.33438564726,1558936.7556512838,4.677034749856718,1558936.7556512838,4.677034749856718,0.75854436748368,0.0925186883861025,3.92456691167582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92456691167582,1.2849771215650716,1.28526878734525,3.0541920519921715,6471.466465171374,15263.959981687043,6452.82730798268,0.00032709920596530836,23175.472153141807,2363.24046979772,19287.932646763682,1966.821763473121,0.8322562974903143,0.8322562974903143,35482.77028744733,35405.22815468563,1.0027384144105638,0.8,4282.394468166509,4273.035954225843,1.0027384144105638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.796190892176,4632.441516551485,6.19166900250746,4.992692577861501,-3.770884337587067,8.763576915448567,2.922963984062033,3.5,0.8351325668748666,0.6,0.00022696948580202883,0.9929947808737554,0.00022857067345541734,199.0897146809345,0.0,0.0,0.0,0.001286328768987916,7.725352937181961e-05,0.0001497159564302092,0.0005875702887558978,0.09251865585096498,0.09251865585096498,0.09251865585096498,0.09253238393271598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488942.891776451,595.2590425271924,0.0,0.09251865585096498,0.0925186883861025,0.0925186883861025,0.37169951416174424,0.37169951416174424,0.5,9.777881620442757,0.07394902075583332,0.07394902075583332,7.878497854107991e-11,7.618415526167155e-05,0.07356954405486249,7.878497854107991e-11,27531.95753923754,20884.211317188478,0.75854436748368,0.988106447471471,0.6071872371250577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814649373029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310146847268,260.5310146847268,-12.618985315273164,244.70576980387267,276.35625956556476,124841.75359746079,124827.204859721,14.548737739804807,0.0,nan,276.35625956556476,3.2062595655647783,270.02616161322993,-3.1238383867700463,263.69606366090756,-9.453936339092422,257.3659657085657,-15.784034291434295,251.03586775622017,-22.114132243779807,244.70576980387267,-28.444230196127307,1.0,1.0,26022.012520719443,26022.012520719443,275.58687508555244,2.436875085552458,275.58687508555244,275.58687508555244,77072.88467317769,77071.43694898816,1.4477241895219777,0.0,8546.071908451686,8546.071908451686,0.8854506666259596,3944.1897462341994,275.58687508555244,2.436875085552458,1.0,0.002,0.1428742648259836,0.0048406680341454,0.0002206580566165948,0.0017793419376985822,0.1103290283082974,0.1103290283082974,0.0,-5.684822838164516e-12,1.0,1.0001489085580086,0.07356954397607751,0.0925186883861025,0.0,1.376254041525644e-05,17.680164352797476,0.0,1600042.2423155315,266.56860485575254,7.618407647669301e-05,1.0,1284658.4874111004,2597.5192007661667,,,,,,,,,,,,,,,,,,,2.0,15263.959981687043,1555.0662266642878,0.37169951416174424,6.173730061729009,2.922963984062033
