time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2721.0,-30.201931066710888,4.992744896611986,35.05102959440941,24.505793779995315,4.964920337563429,-26.68524592628629,-40.18114032279698,1.4482351813679684,-6.581340772498038,-6.581416832512032,40.10201686933544,41035.588110459445,25743.71868028282,25743.71868028282,66779.30679074227,77081.63358729056,77071.46203801765,25743.71868028282,102815.18071830047,102815.18071830047,102815.18071830047,130347.04588705722,125935.34706592167,4411.698821135545,0.0,90953.67658742965,54907.631048388204,40051.16171004606,27531.865168756747,67583.0268788028,20884.14893494774,1555.06038475623,0.0,0.8782306388574397,2.720486686765244,0.001494314320929203,1.0,1.0,-6.5079921952752215,333318.05187704717,1558936.605766473,4.677024232523495,1558936.605766473,4.677024232523495,0.7585446466099632,0.09251858937562452,3.9245632183931214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245632183931214,1.2849768230103964,1.2852684887228085,3.0541898874088633,6471.461878679086,15263.95563209371,6452.828402322888,0.0003271002420256769,23175.490245936173,2363.242314749295,19287.935917819796,1966.8220970280163,0.8322557889018956,0.8322557889018956,35482.74357409691,35405.22815468563,1.0027374707659473,0.8,4282.391244148115,4273.035954225843,1.0027374707659473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.799237270934,4632.441516551485,6.191669489357136,4.992744896611986,-3.7708284272560446,8.76357332386803,2.922967553443967,3.5,0.8351335866982763,0.6,0.00022696948580202883,0.9929824545811455,0.00022857351079558387,199.08961710679034,0.0,0.0,0.0,0.001286328768987916,7.725446817424695e-05,0.00014971501762778188,0.0005875660514230705,0.09251855711423443,0.09251855711423443,0.09251855711423443,0.0925322569714475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488940.89285315824,595.2596929035864,0.0,0.09251855711423443,0.09251858937562452,0.09251858937562452,0.3716990459493393,0.3716990459493393,0.5,9.778292585578043,0.07382445033834983,0.07382445033834983,-7.275957614183426e-12,7.606001400972673e-05,0.07342463723682613,-7.275957614183426e-12,27531.865168756747,20884.14893494774,0.7585446466099632,0.9881076636371754,0.6071877808025512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381216103225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53110194844993,260.53110194844993,-12.618898051550048,244.7058864764687,276.35631742042284,124841.43859792138,124826.84893607082,14.589661850564513,0.0,nan,276.35631742042284,3.206317420422863,270.0262312316249,-3.1237687683751005,263.6961450428537,-9.45385495714629,257.3660588540625,-15.78394114593749,251.0359726652668,-22.11402733473318,244.7058864764687,-28.444113523531286,1.0,1.0,26022.012520719443,26022.012520719443,275.58693251718125,2.436932517181276,275.58693251718125,275.58693251718125,77072.91755404808,77071.46203801765,1.4555160304298624,0.0,8546.071908451686,8546.071908451686,0.8854509001986638,3944.186034485087,275.58693251718125,2.436932517181276,1.0,0.002,0.14286053073348007,0.004840735543147028,0.0002206368700957238,0.0017793631368148066,0.11031843504786189,0.11031843504786189,0.0,6.9105303077132696e-12,1.0,1.000148615376804,0.07342463724410209,0.09251858937562452,0.0,1.3735424204308273e-05,17.645326728155823,0.0,1600042.305934754,266.56865922750194,7.606002128568434e-05,1.0,1284658.3014612074,2597.519952968664,,,,,,,,,,,,,,,,,,,2.0,15263.95563209371,1555.06038475623,0.3716990459493393,6.173730061729009,2.922967553443967
2722.0,-30.201786349650398,4.992797016321192,35.05102804571069,24.505881021637492,4.964975399510948,-26.685110175165352,-40.181014629174,1.448299209576928,-6.581287859439044,-6.581363840853843,40.10201459562962,41035.599229749205,25743.74271771208,25743.74271771208,66779.34194746129,77081.66356167158,77071.49906598055,25743.74271771208,102815.24178369263,102815.24178369263,102815.24178369263,130347.02122049857,125935.14384341933,4411.877377079252,0.0,90953.653734181,54907.58934131817,40051.182658736485,27531.779436805944,67582.96209554243,20884.09123406118,1555.0548957253648,0.0,0.8782309351498286,2.7204920637033947,0.001494314320929203,1.0,1.0,-6.508030983209437,333318.7495660108,1558936.5075220088,4.677014148024324,1558936.5075220088,4.677014148024324,0.7585449128704779,0.09251849327595597,3.924558279027614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924558279027614,1.2849765233917725,1.2852681890361768,3.0541867556214237,6471.455242797306,15263.951282441836,6452.830923414412,0.00032710180899993345,23175.513590975785,2363.2446952808336,19287.943453531072,1966.8228654567129,0.8322552757165875,0.8322552757165875,35482.707847876794,35405.22815468563,1.0027362087435006,0.8,4282.386932371832,4273.035954225843,1.0027362087435006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.802313011339,4632.441516551485,6.191670690342866,4.992797016321192,-3.7707736854873555,8.763570701808547,2.9229711572301325,3.5,0.8351346163514665,0.6,0.00022696948580202883,0.9929674733885898,0.00022857695935142293,199.08949851499779,0.0,0.0,0.0,0.001286328768987916,7.725556875768947e-05,0.00014971391704433936,0.0005875609926220155,0.09251846101360339,0.09251846101360339,0.09251846101360339,0.09253214445613422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.9021379026,595.2603406664781,0.0,0.09251846101360339,0.09251849327595597,0.09251849327595597,0.37169857831069547,0.37169857831069547,0.5,9.778703047927468,0.07370698178829116,0.07370698178829116,-8.753886504564434e-12,7.598141479547849e-05,0.07333285764440234,-8.753886504564434e-12,27531.779436805944,20884.09123406118,0.7585449128704779,0.9881091310122652,0.6071885273648843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809681033793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311915077682,260.5311915077682,-12.618808492231778,244.70600743301088,276.35637558251557,124841.15513095689,124826.18166743936,14.973463517525541,0.0,nan,276.35637558251557,3.206375582515591,270.0263019526181,-3.123698047381879,263.69622832272074,-9.453771677279235,257.36615469282356,-15.78384530717642,251.0360810629204,-22.113918937079575,244.70600743301088,-28.443992566989095,1.0,1.0,26022.012520719443,26022.012520719443,275.58698984158593,2.436989841585955,275.58698984158593,275.58698984158593,77072.95222470837,77071.49906598055,1.4531587278179359,0.0,8546.071908451686,8546.071908451686,0.8854512125767948,3944.1810704227523,275.58698984158593,2.436989841585955,1.0,0.002,0.1428468138075123,0.004840802651560382,0.0002206157094006875,0.0017793842883966997,0.11030785470034375,0.11030785470034375,0.0,-2.2026126582364025e-12,1.0,1.0001484297062693,0.07333285765315622,0.09251849327595597,0.0,1.3718246694154833e-05,17.62325701663952,0.0,1600042.367907285,266.56871214056093,7.598142354936499e-05,1.0,1284658.1206436944,2597.5206844100185,,,,,,,,,,,,,,,,,,,2.0,15263.951282441836,1555.0548957253648,0.37169857831069547,6.173730061729009,2.9229711572301325
2723.0,-30.201666963631876,4.992848853506291,35.05102645982574,24.50593424672263,4.965003717602755,-26.68499989551368,-40.18091156668959,1.448336653369163,-6.581239759810103,-6.5813155523929225,40.102010437087465,41035.62255281157,25743.77678351934,25743.77678351934,66779.39933633091,77081.7035459811,77071.49523577966,25743.77678351934,102815.272019299,102815.272019299,102815.272019299,130346.96143014851,125934.90603794406,4412.055392204447,0.0,90953.64724856819,54907.56627072193,40051.20108649584,27531.68941084951,67582.89049734536,20884.030146759702,1555.0493149587123,0.0,0.8782312130920682,2.720496964972946,0.001494314320929203,1.0,1.0,-6.508202834617862,333319.38533331093,1558936.3278345272,4.677004688088064,1558936.3278345272,4.677004688088064,0.7585451744392357,0.0925183973963909,3.924555316247635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924555316247635,1.2849763481744185,1.2852680137790518,3.054184866377734,6471.45123971663,15263.947450571392,6452.831861369173,0.00032710271202282906,23175.52943438474,2363.246310858932,19287.94625714062,1966.8231513453238,0.8322548277375598,0.8322548277375598,35482.68641821121,35405.22815468563,1.0027354517444824,0.8,4282.384346038222,4273.035954225843,1.0027354517444824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.80541192529,4632.441516551485,6.191674268757702,4.992848853506291,-3.770722558649313,8.763571412155605,2.9229747881700967,3.5,0.8351356537628848,0.6,0.00022696948580202883,0.9929551146634454,0.00022857980431367073,199.08940068142857,0.0,0.0,0.0,0.001286328768987916,7.725647119188306e-05,0.00014971301461014577,0.0005875570073997074,0.09251836472617002,0.09251836472617002,0.09251836472617002,0.09253200836848831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.9080628867,595.2609894291212,0.0,0.09251836472617002,0.0925183973963909,0.0925183973963909,0.37169811257007346,0.37169811257007346,0.5,9.779112316722626,0.07357067859527433,0.07357067859527433,-3.3026026358129457e-11,7.57925828338557e-05,0.073112717775075,-3.3026026358129457e-11,27531.68941084951,20884.030146759702,0.7585451744392357,0.9881110269906848,0.607189515731403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807210470845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53127821122456,260.53127821122456,-12.618721788775417,244.70612727611064,276.3564291463244,124840.49888383181,124826.00289374379,14.495990088000411,0.0,nan,276.3564291463244,3.2064291463244103,270.0263687722959,-3.123631227704095,263.6963083982488,-9.453691601751189,257.36624802420476,-15.783751975795212,251.03618765016296,-22.11381234983702,244.70612727611064,-28.443872723889342,1.0,1.0,26022.012520719443,26022.012520719443,275.5870376818642,2.43703768186424,275.5870376818642,275.5870376818642,77072.92915524066,77071.49523577966,1.4339194610074628,0.0,8546.071908451686,8546.071908451686,0.8854513999505609,3944.178092828873,275.5870376818642,2.43703768186424,1.0,0.002,0.1428331380671101,0.004840868748590964,0.00022059461017727845,0.0017794053802061276,0.11029730508863922,0.11029730508863922,0.0,-9.616593979466792e-12,1.0,1.000147984268177,0.07311271780810102,0.0925183973963909,0.0,1.3677056616357655e-05,17.57033959514854,0.0,1600042.4240747103,266.5687602401899,7.579261585988206e-05,1.0,1284657.9558744056,2597.521350933504,,,,,,,,,,,,,,,,,,,2.0,15263.947450571392,1555.0493149587123,0.37169811257007346,6.173730061729009,2.9229747881700967
2724.0,-30.201522241961815,4.9929006166098615,35.05102477975242,24.50604321146386,4.965086344270655,-26.684861383857537,-40.18078548889605,1.4484254674402093,-6.5811801049432574,-6.58125569608487,40.10200452226966,41035.63587366354,25743.78496661441,25743.78496661441,66779.42084027795,77081.7177137985,77071.50375235353,25743.78496661441,102815.28871896793,102815.28871896793,102815.28871896793,130346.87152369709,125934.63925672653,4412.232266970564,0.0,90953.62084086586,54907.538926863046,40051.20212666979,27531.582804729154,67582.78493139894,20883.957830828374,1555.0426707307408,0.0,0.8782315605118654,2.7205030399615304,0.001494314320929203,1.0,1.0,-6.508377588781627,333320.1734052705,1558936.0722588624,4.676992863445487,1558936.0722588624,4.676992863445487,0.7585454849781138,0.09251829119829695,3.924550741953904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924550741953904,1.2849759325712318,1.285267598081531,3.054182294372544,6471.445789946265,15263.943116059641,6452.833563954431,0.0003271039722441968,23175.549717974358,2363.248379209451,19287.951346281894,1966.8236702933107,0.8322543189265822,0.8322543189265822,35482.65333252667,35405.22815468563,1.0027342829989505,0.8,4282.3803529466095,4273.035954225843,1.0027342829989505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.808512235757,4632.441516551485,6.191671620002371,4.9929006166098615,-3.7706626901236353,8.763563306733497,2.922978420748137,3.5,0.8351366916423248,0.6,0.00022696948580202883,0.9929401334386322,0.00022858325306684412,199.0892820861164,0.0,0.0,0.0,0.001286328768987916,7.725757516563856e-05,0.00014971191063639026,0.000587551989967382,0.09251825964326743,0.09251825964326743,0.09251825964326743,0.09253185624066486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.91231136903,595.2616386500238,0.0,0.09251825964326743,0.09251829119829695,0.09251829119829695,0.3716976459530324,0.3716976459530324,0.5,9.779520171915074,0.07341053365996686,0.07341053365996686,-8.242295734817162e-12,7.559114163768754e-05,0.07287810730326783,-8.242295734817162e-12,27531.582804729154,20883.957830828374,0.7585454849781138,0.9881128886307887,0.6071906612803462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804753300636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5313698184387,260.5313698184387,-12.618630181561286,244.7062510780796,276.35648855878276,124840.54289277656,124825.22703997754,15.315852799001686,0.0,nan,276.35648855878276,3.2064885587827803,270.026441062659,-3.123558937340988,263.69639356650384,-9.453606433496134,257.366346070375,-15.783653929624961,251.03629857423206,-22.113701425767914,244.7062510780796,-28.44374892192039,1.0,1.0,26022.012520719443,26022.012520719443,275.5870985347206,2.437098534720633,275.5870985347206,275.5870985347206,77073.0325279078,77071.50375235353,1.5287755542667583,0.0,8546.071908451686,8546.071908451686,0.8854516892405223,3944.1734956636737,275.5870985347206,2.437098534720633,1.0,0.002,0.14281950621491613,0.004840936821154973,0.00022057358397405193,0.0017794264305074031,0.11028679198702596,0.11028679198702596,0.0,1.4481455097581364e-11,1.0,1.0001475095586894,0.07287810731151012,0.09251829119829695,0.0,1.363315933322732e-05,17.513943816681024,0.0,1600042.4937821727,266.5688198950567,7.559114987998328e-05,1.0,1284657.751633203,2597.522177128819,,,,,,,,,,,,,,,,,,,2.0,15263.943116059641,1555.0426707307408,0.3716976459530324,6.173730061729009,2.922978420748137
2725.0,-30.201402951955465,4.992952032345391,35.051023216266714,24.506092315446608,4.9651079727932474,-26.684751859478624,-40.180682531185425,1.448456883614996,-6.581135971932156,-6.58121155080643,40.10200455414214,41035.65543467786,25743.827783947356,25743.827783947356,66779.48321862522,77081.76056831867,77071.54670794272,25743.827783947356,102815.37449189008,102815.37449189008,102815.37449189008,130346.8888720285,125934.47877657173,4412.410095456763,0.0,90953.61331977109,54907.50819914187,40051.22791181024,27531.51438013843,67582.74229194867,20883.912038933002,1555.0382172072948,0.0,0.8782318000040361,2.720507518590819,0.001494314320929203,1.0,1.0,-6.508347735437269,333320.75462490553,1558936.0736357572,4.676984712188319,1558936.0736357572,4.676984712188319,0.7585457069517001,0.09251820338412273,3.924547412896341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924547412896341,1.2849757855601054,1.2852674510370357,3.0541800530394263,6471.441040830341,15263.939293084977,6452.835025562229,0.00032710506884188397,23175.56746056655,2363.2501884503426,19287.955715125412,1966.8241157913674,0.8322538702857676,0.8322538702857676,35482.62925358093,35405.22815468563,1.0027334324149302,0.8,4282.377446872952,4273.035954225843,1.0027334324149302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.811667207407,4632.441516551485,6.1916772197712815,4.992952032345391,-3.7706147669515504,8.763566799296942,2.9229821173735577,3.5,0.8351377478210165,0.6,0.00022696948580202883,0.9929277850192515,0.00022858609581322996,199.089184331439,0.0,0.0,0.0,0.001286328768987916,7.725847670405587e-05,0.00014971100909797296,0.0005875479534375504,0.09251817092586286,0.09251817092586286,0.09251817092586286,0.09253176879990746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.94511142134,595.2622788703799,0.0,0.09251817092586286,0.09251820338412273,0.09251820338412271,0.37169717756591564,0.37169717756591564,0.5,9.779928072304584,0.0732852369725947,0.0732852369725947,-5.3887561080046e-11,7.557887425946319e-05,0.07286381536914632,-5.3887561080046e-11,27531.51438013843,20883.912038933002,0.7585457069517001,0.9881144350453629,0.6071913338084026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802299642615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53145758057366,260.53145758057366,-12.61854241942632,244.70637317186592,276.35654198926443,124839.76889694126,124825.09590485586,14.67299208540996,0.0,nan,276.35654198926443,3.2065419892644513,270.02650822580495,-3.123491774195031,263.6964744623122,-9.453525537687767,257.3664406988381,-15.783559301161858,251.03640693535652,-22.113593064643453,244.70637317186592,-28.443626828134057,1.0,1.0,26022.012520719443,26022.012520719443,275.58714770635385,2.437147706353869,275.58714770635385,275.58714770635385,77072.98523932294,77071.54670794272,1.4385313802195014,0.0,8546.071908451686,8546.071908451686,0.8854518997785483,3944.170149960823,275.58714770635385,2.437147706353869,1.0,0.002,0.14280587704159173,0.0048410019126191115,0.0002205525547835283,0.0017794474274483694,0.11027627739176415,0.11027627739176415,0.0,-1.776810209380697e-11,1.0,1.0001474806882582,0.07286381542303388,0.09251820338412273,0.0,1.3630477636992981e-05,17.510496701640182,0.0,1600042.5455474132,266.5688640280678,7.557892814702427e-05,1.0,1284657.60100122,2597.5227864646617,,,,,,,,,,,,,,,,,,,2.0,15263.939293084977,1555.0382172072948,0.37169717756591564,6.173730061729009,2.9229821173735577
2726.0,-30.201284500227313,4.9930033933577915,35.051021525688626,24.506196635216497,4.965189344316286,-26.684637115774564,-40.18057503327725,1.4485419411713705,-6.581075329066493,-6.581150670451001,40.10199772934791,41035.643080525755,25743.83312308364,25743.83312308364,66779.4762036094,77081.76653280338,77071.54612153255,25743.83312308364,102815.3792446162,102815.3792446162,102815.3792446162,130346.7823833471,125934.19622907178,4412.586154275323,0.0,90953.58951476356,54907.46598875244,40051.248362234575,27531.403138730915,67582.6515009655,20883.836445523422,1555.0313285643747,0.0,0.8782321564466529,2.7205136979646856,0.001494314320929203,1.0,1.0,-6.508563024234377,333321.55618235545,1558935.7787408247,4.676972580459073,1558935.7787408247,4.676972580459073,0.7585460261610946,0.09251809562302074,3.9245431042489747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245431042489747,1.2849753875357766,1.2852670529223629,3.0541776459821155,6471.435940564738,15263.934965453373,6452.836488111141,0.00032710623875519527,23175.58683870514,2363.2521644705525,19287.960086781986,1966.824561576276,0.8322533630332718,0.8322533630332718,35482.59808929363,35405.22815468563,1.0027323315428274,0.8,4282.37368567363,4273.035954225843,1.0027323315428274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.814806373262,4632.441516551485,6.19167382915239,4.9930033933577915,-3.7705541959146225,8.763557589272414,2.922985795481459,3.5,0.8351387987089883,0.6,0.00022696948580202883,0.9929155235389466,0.00022858891861521596,199.0890872638011,0.0,0.0,0.0,0.001286328768987916,7.725941800861671e-05,0.0001497100677934121,0.000587543614195282,0.09251806432870013,0.09251806432870013,0.09251806432870013,0.09253160662606799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.9528678538,595.262926902931,0.0,0.09251806432870013,0.09251809562302074,0.09251809562302074,0.37169671324435277,0.37169671324435277,0.5,9.780334288172892,0.07312371823059038,0.07312371823059038,-1.2221335055073723e-11,7.534138450182581e-05,0.0725876462166184,-1.2221335055073723e-11,27531.403138730915,20883.836445523422,0.7585460261610946,0.9881156586858002,0.6071919667126335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799862451024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315475517048,260.5315475517048,-12.618452448295159,244.70649426636865,276.35660083702356,124839.68488323959,124824.64256784644,15.04231539315008,0.0,nan,276.35660083702356,3.2066008370235863,270.02657952290855,-3.123420477091429,263.69655820877387,-9.453441791226112,257.3665368946421,-15.783463105357896,251.03651558051217,-22.113484419487804,244.70649426636865,-28.443505733631326,1.0,1.0,26022.012520719443,26022.012520719443,275.58720851809176,2.4372085180917793,275.58720851809176,275.58720851809176,77073.07628775029,77071.54612153255,1.5301662177371327,0.0,8546.071908451686,8546.071908451686,0.8854521722682687,3944.1658197702195,275.58720851809176,2.4372085180917793,1.0,0.002,0.1427922995274578,0.00484106995914611,0.0002205316129555661,0.0017794684000376438,0.11026580647778304,0.11026580647778304,0.0,1.2993209806688721e-11,1.0,1.0001469218763737,0.07258764622883973,0.09251809562302074,0.0,1.357880603097234e-05,17.444113559408066,0.0,1600042.6163625591,266.5689246709335,7.534139672316087e-05,1.0,1284657.393265595,2597.5236267962755,,,,,,,,,,,,,,,,,,,2.0,15263.934965453373,1555.0313285643747,0.37169671324435277,6.173730061729009,2.922985795481459
2727.0,-30.201165502362276,4.993054487722618,35.0510199925714,24.506264982651942,4.9652321627044635,-26.68452573585813,-40.18047183109445,1.4485923834885175,-6.581026901763664,-6.581102306320325,40.101998911663195,41035.65877926967,25743.86620703719,25743.86620703719,66779.52498630686,77081.79883185413,77071.61863704129,25743.86620703719,102815.48484407848,102815.48484407848,102815.48484407848,130346.82110320972,125934.05766368673,4412.76343952299,0.0,90953.57942856337,54907.43932583574,40051.26678080849,27531.336259131225,67582.60303993971,20883.79202913016,1555.0268477240331,0.0,0.8782324144554676,2.720518603614968,0.001494314320929203,1.0,1.0,-6.508441373709502,333322.19295056956,1558935.8298280246,4.676963798984753,1558935.8298280246,4.676963798984753,0.7585462555310479,0.09251800721898971,3.92453962105744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92453962105744,1.2849751514925563,1.285266816825565,3.05417549631128,6471.431385670192,15263.930625004596,6452.8375647814455,0.0003271072669340768,23175.604837964805,2363.2539998842426,19287.963305021574,1966.8248897453846,0.8322528555295893,0.8322528555295893,35482.57289549288,35405.22815468563,1.0027314415771227,0.8,4282.3706450487825,4273.035954225843,1.0027314415771227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8180045848085,4632.441516551485,6.191677023537236,4.993054487722618,-3.770503128830711,8.763557616553328,2.922989542774109,3.5,0.8351398693640312,0.6,0.00022696948580202883,0.9929032056899656,0.0002285917544644328,199.08898974871573,0.0,0.0,0.0,0.001286328768987916,7.726032170766955e-05,0.0001497091640943593,0.0005875395461237029,0.09251797540828507,0.09251797540828507,0.09251797540828507,0.09253153403248279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.99691297795,595.2635635182787,0.0,0.09251797540828507,0.09251800721898971,0.09251800721898971,0.37169624605342766,0.37169624605342766,0.5,9.780741011666192,0.0730136836717179,0.0730136836717179,-3.808509063674137e-12,7.540455663956891e-05,0.07266093261080186,-3.808509063674137e-12,27531.336259131225,20883.79202913016,0.7585462555310479,0.988117089050887,0.6071926343976211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797427853993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53163587502337,260.53163587502337,-12.618364124976608,244.7066142871249,276.3566574629058,124839.16592197031,124824.39910627672,14.76681569359524,0.0,nan,276.3566574629058,3.2066574629058096,270.02664882776133,-3.1233511722386424,263.69664019260404,-9.453359807395941,257.3666315574502,-15.783368442549772,251.0366229222942,-22.113377077705763,244.7066142871249,-28.443385712875084,1.0,1.0,26022.012520719443,26022.012520719443,275.58726536746684,2.437265367466864,275.58726536746684,275.58726536746684,77073.06721220262,77071.61863704129,1.4485751613246975,0.0,8546.071908451686,8546.071908451686,0.885452392554045,3944.1623191627273,275.58726536746684,2.437265367466864,1.0,0.002,0.14277870831485176,0.004841135671923377,0.00022051064429551227,0.0017794893452417896,0.11025532214775613,0.11025532214775613,0.0,-1.0462698415980576e-11,1.0,1.000147070242947,0.07266093261461037,0.09251800721898971,0.0,1.3592507799943e-05,17.46171339507538,0.0,1600042.6732739585,266.5689730982363,7.540456044807797e-05,1.0,1284657.2282377945,2597.5242943665694,,,,,,,,,,,,,,,,,,,2.0,15263.930625004596,1555.0268477240331,0.37169624605342766,6.173730061729009,2.922989542774109
2728.0,-30.201046803357947,4.993105436489139,35.05101842356291,24.506351665500574,4.965292568811532,-26.68441286614861,-40.180368384439475,1.4486586154512708,-6.580971506695562,-6.581046764621516,40.10199479871819,41035.663716586365,25743.88303961006,25743.88303961006,66779.54675619642,77081.81766796234,77071.63910734619,25743.88303961006,102815.52214695624,102815.52214695624,102815.52214695624,130346.76290784027,125933.82321816987,4412.939689670401,0.0,90953.56003091593,54907.40601583077,40051.28223898351,27531.240760884033,67582.52299986755,20883.72744754091,1555.0208342734945,0.0,0.8782327315904578,2.720524240202786,0.001494314320929203,1.0,1.0,-6.508556213928102,333322.9242207537,1558935.6521104744,4.676953005122503,1558935.6521104744,4.676953005122503,0.7585465409612847,0.0925179076698004,3.924535305738664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924535305738664,1.2849748415623228,1.2852665068249833,3.0541728746743866,6471.425830736202,15263.926299445151,6452.839344830588,0.00032710855470000343,23175.625378606943,2363.2560944468237,19287.96862570758,1966.8254323043632,0.8322523474819369,0.8322523474819369,35482.54168293911,35405.22815468563,1.0027303390004552,0.8,4282.366878024211,4273.035954225843,1.0027303390004552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.821207201193,4632.441516551485,6.191676302728602,4.993105436489139,-3.770446659684579,8.763552096173719,2.9229932952297615,3.5,0.8351409414942176,0.6,0.00022696948580202883,0.9928909189412272,0.00022859458322376295,199.0888924786327,0.0,0.0,0.0,0.001286328768987916,7.726122755727255e-05,0.00014970825824475628,0.0005875353450421875,0.0925178762585496,0.0925178762585496,0.0925178762585496,0.09253140133053367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.0202279938,595.2642066187847,0.0,0.0925178762585496,0.0925179076698004,0.0925179076698004,0.37169578476655957,0.37169578476655957,0.5,9.781146722401244,0.07288898591752968,0.07288898591752968,8.071765478234738e-12,7.525792597107284e-05,0.07249055069343058,8.071765478234738e-12,27531.240760884033,20883.72744754091,0.7585465409612847,0.9881185814315825,0.6071934265707539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379500589709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317244218381,260.5317244218381,-12.6182755781619,244.70673353762584,276.3567153060348,124838.84041888294,124824.03623647439,14.804182408558322,0.0,nan,276.3567153060348,3.2067153060348232,270.0267189523624,-3.1232810476375903,263.69672259867474,-9.453277401325238,257.3667262450091,-15.783273754990887,251.03672989132147,-22.113270108678506,244.70673353762584,-28.44326646237414,1.0,1.0,26022.012520719443,26022.012520719443,275.5873233044538,2.4373233044537983,275.5873233044538,275.5873233044538,77073.10661097593,77071.63910734619,1.467503629741259,0.0,8546.071908451686,8546.071908451686,0.8854526654655916,3944.157982267357,275.5873233044538,2.4373233044537983,1.0,0.002,0.14276514898102124,0.004841202643900115,0.0002204897281171676,0.0017795102769252648,0.11024486405858379,0.11024486405858379,0.0,5.042432183605117e-12,1.0,1.0001467255057501,0.07249055068535881,0.0925179076698004,0.0,1.3560626269433159e-05,17.42075398646074,0.0,1600042.7380613429,266.5690284933044,7.525791789930736e-05,1.0,1284657.0387186797,2597.5250610094245,,,,,,,,,,,,,,,,,,,2.0,15263.926299445151,1555.0208342734945,0.37169578476655957,6.173730061729009,2.9229932952297615
2729.0,-30.200928006886695,4.993156180255779,35.05101690189992,24.506429337803297,4.965343312159223,-26.684300874972212,-40.18026127070186,1.4487161658247736,-6.580919731636811,-6.580994930465448,40.10199303225784,41035.65636264278,25743.907959944805,25743.907959944805,66779.56432258758,77081.84305264549,77071.68076278757,25743.907959944805,102815.58872273237,102815.58872273237,102815.58872273237,130346.7471879783,125933.63111003154,4413.116077946762,0.0,90953.5440153417,54907.357268457774,40051.318607648805,27531.15846524592,67582.47707289472,20883.6721417876,1555.015537755291,0.0,0.8782330196636567,2.7205294995102354,0.001494314320929203,1.0,1.0,-6.5085730058001445,333323.606677407,1558935.5757821943,4.676943200398474,1558935.5757821943,4.676943200398474,0.7585467995525941,0.09251781388927813,3.924531189529328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924531189529328,1.2849745722574146,1.2852662374589479,3.0541703114286527,6471.420399526073,15263.921971865126,6452.841037751311,0.00032710981034019215,23175.645605265232,2363.258156991963,19287.973685960915,1966.8259483065997,0.8322518394731975,0.8322518394731975,35482.51191053076,35405.22815468563,1.0027292872968365,0.8,4282.363284809932,4273.035954225843,1.0027292872968365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.824445008931,4632.441516551485,6.191677474706248,4.993156180255779,-3.770393025099549,8.763549205355329,2.9229970889205332,3.5,0.8351420254058667,0.6,0.00022696948580202883,0.9928786222677048,0.00022859741433815684,199.08879512877374,0.0,0.0,0.0,0.001286328768987916,7.726216552870384e-05,0.00014970732027332499,0.0005875310477135202,0.09251778240956843,0.09251778240956843,0.09251778240956843,0.09253129539396969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.0566160301,595.2648455791738,0.0,0.09251778240956843,0.09251781388927813,0.09251781388927813,0.37169532329257027,0.37169532329257027,0.5,9.781552076527618,0.07277684235594961,0.07277684235594961,-2.7625901566352695e-11,7.519882865381078e-05,0.0724219246653206,-2.7625901566352695e-11,27531.15846524592,20883.6721417876,0.7585467995525941,0.9881195128518134,0.6071937303863776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379259084237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53181228194165,260.53181228194165,-12.618187718058323,244.70685208691478,276.35677247695446,124838.41051426456,124823.72114311847,14.689371146092721,0.0,nan,276.35677247695446,3.206772476954484,270.0267883989579,-3.123211601042101,263.69680432094464,-9.45319567905534,257.36682024294606,-15.783179757053915,251.03683616493203,-22.11316383506795,244.70685208691478,-28.4431479130852,1.0,1.0,26022.012520719443,26022.012520719443,275.58738001283064,2.4373800128306584,275.58738001283064,275.58738001283064,77073.12164639616,77071.68076278757,1.4408836085931398,0.0,8546.071908451686,8546.071908451686,0.8854529257849129,3944.1538454769743,275.58738001283064,2.4373800128306584,1.0,0.002,0.14275160249116228,0.004841268838029511,0.0002204688300911292,0.0017795311686310644,0.1102344150455646,0.1102344150455646,0.0,-1.277806419702765e-12,1.0,1.0001465866877368,0.0724219246929465,0.09251781388927813,0.0,1.3547780440597643e-05,17.404249105858163,0.0,1600042.7987262313,266.56908026836317,7.519885627971234e-05,1.0,1284656.8618505304,2597.5257764768803,,,,,,,,,,,,,,,,,,,2.0,15263.921971865126,1555.015537755291,0.37169532329257027,6.173730061729009,2.9229970889205332
2730.0,-30.200783677747882,4.993206752909687,35.05101538103137,24.506510572414868,4.96540042748629,-26.684165267671993,-40.18013561200348,1.448782001666748,-6.5808660582980565,-6.5809411489551195,40.101990008499904,41035.685114968,25743.928334555534,25743.928334555534,66779.61344952353,77081.87704816982,77071.7108479736,25743.928334555534,102815.63918252914,102815.63918252914,102815.63918252914,130346.70843395425,125933.41642504705,4413.292008907193,0.0,90953.53260293478,54907.34060763048,40051.32443922699,27531.069251425106,67582.3936906521,20883.611972856736,1555.009866003012,0.0,0.878233323094947,2.7205349570378816,0.001494314320929203,1.0,1.0,-6.5086447912211725,333324.3147750706,1558935.4451277654,4.676932872958114,1558935.4451277654,4.676932872958114,0.7585470721147427,0.09251771752378692,3.9245280749082236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245280749082236,1.2849742641810922,1.2852659293126978,3.054168619796682,6471.416815160918,15263.91765019432,6452.841447785658,0.0003271105877451076,23175.661090171143,2363.2597360129243,19287.974911581015,1966.8260732850686,0.8322513362849051,0.8322513362849051,35482.48938257339,35405.22815468563,1.0027284915019634,0.8,4282.360565924139,4273.035954225843,1.0027284915019634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.827702507108,4632.441516551485,6.191677524066794,4.993206752909687,-3.770337945039431,8.763544697949119,2.923000905684285,3.5,0.8351431159097957,0.6,0.00022696948580202883,0.9928636829178721,0.0002286008539812845,199.08867685584914,0.0,0.0,0.0,0.001286328768987916,7.72632659076973e-05,0.00014970621989433152,0.0005875262629636881,0.0925176862091485,0.0925176862091485,0.0925176862091485,0.09253117548774796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.09039689746,595.2654853252677,0.0,0.0925176862091485,0.09251771752378692,0.09251771752378692,0.37169486425266174,0.37169486425266174,0.5,9.781956710480056,0.07266131048010038,0.07266131048010038,-1.3017142919125035e-11,7.509065704880413e-05,0.07229635773393284,-1.3017142919125035e-11,27531.069251425106,20883.611972856736,0.7585470721147427,0.988121458899441,0.6071949049748441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790185505566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5319024806144,260.5319024806144,-12.618097519385572,244.70697453059185,276.35683043062784,124838.19735185,124823.1169945148,15.080357335199377,0.0,nan,276.35683043062784,3.2068304306278606,270.0268592506221,-3.1231407493778534,263.69688807062164,-9.453111929378338,257.3669168906156,-15.783083109384393,251.0369457106075,-22.113054289392466,244.70697453059185,-28.443025469408127,1.0,1.0,26022.012520719443,26022.012520719443,275.58743731469355,2.437437314693568,275.58743731469355,275.58743731469355,77073.16120627488,77071.7108479736,1.450358301270171,0.0,8546.071908451686,8546.071908451686,0.8854531227612719,3944.150715282765,275.58743731469355,2.437437314693568,1.0,0.002,0.14273807949045064,0.004841335301614264,0.00022044796921986514,0.0017795520300662355,0.11022398460993257,0.11022398460993257,0.0,-7.138994256861153e-13,1.0,1.0001463326400086,0.07229635774694998,0.09251771752378692,0.0,1.3524282670029112e-05,17.374060051775658,0.0,1600042.8615482692,266.5691339417019,7.509067006594705e-05,1.0,1284656.6783373996,2597.5265188249195,,,,,,,,,,,,,,,,,,,2.0,15263.91765019432,1555.009866003012,0.37169486425266174,6.173730061729009,2.923000905684285
2731.0,-30.20066501757649,4.993257127701758,35.05101388932805,24.506591737177246,4.96545276051064,-26.684053239777498,-40.1800322701223,1.4488409681074117,-6.580814020247544,-6.580889031709676,40.10198781060821,41035.68520331195,25743.952208346545,25743.952208346545,66779.63741165849,77081.89630510443,77071.7474070739,25743.952208346545,102815.69961542044,102815.69961542044,102815.69961542044,130346.68445240465,125933.21661626182,4413.4678361428205,0.0,90953.50868522825,54907.297525827955,40051.345732666996,27530.984836984215,67582.33056965121,20883.55515921438,1555.0044618222025,0.0,0.8782336143468294,2.720540245352018,0.001494314320929203,1.0,1.0,-6.508684570369553,333325.0009618021,1558935.3501584283,4.676922960054464,1558935.3501584283,4.676922960054464,0.7585473343169367,0.09251762354322669,3.924523262914893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924523262914893,1.284973988249998,1.2852656533189726,3.054165530821125,6471.41026999238,15263.913843987839,6452.844167750237,0.0003271121501934963,23175.68341222511,2363.262012228958,19287.983041737163,1966.8269023302723,0.8322508854933186,0.8322508854933186,35482.45457756856,35405.22815468563,1.002727262023483,0.8,4282.356365328782,4273.035954225843,1.002727262023483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8309881288005,4632.441516551485,6.1916783731347405,4.993257127701758,-3.7702841552145614,8.76354128291632,2.9230047554019736,3.5,0.8351442158291353,0.6,0.00022696948580202883,0.9928514007161305,0.0002286036819188841,199.08857961789403,0.0,0.0,0.0,0.001286328768987916,7.726417087170697e-05,0.00014970531493032187,0.0005875219910260485,0.09251759226517504,0.09251759226517504,0.09251759226517504,0.09253106446347825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.13060588343,595.2661230190291,0.0,0.09251759226517504,0.09251762354322669,0.09251762354322669,0.37169440618571414,0.37169440618571414,0.5,9.78236084035053,0.07255110717176194,0.07255110717176194,-1.8189894035458565e-12,7.501146211552623e-05,0.07220446134010672,-1.8189894035458565e-12,27530.984836984215,20883.55515921438,0.7585473343169367,0.9881227363539135,0.6071954733940412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787788280354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53199182436,260.53199182436,-12.61800817564,244.70709568338694,276.3568879653223,124837.73738197862,124822.79995931403,14.937422664575978,0.0,nan,276.3568879653223,3.2068879653223235,270.02692950893555,-3.123070491064425,263.6969710525636,-9.453028947436394,257.3670125961688,-15.782987403831157,251.03705413978244,-22.112945860217536,244.70709568338694,-28.44290431661304,1.0,1.0,26022.012520719443,26022.012520719443,275.5874937098225,2.4374937098225473,275.5874937098225,275.5874937098225,77073.17969806922,77071.7474070739,1.4322909953189082,0.0,8546.071908451686,8546.071908451686,0.8854534270836063,3944.1458792294675,275.5874937098225,2.4374937098225473,1.0,0.002,0.14272457368990374,0.004841401394212166,0.00022042713415459733,0.001779572865488882,0.11021356707729867,0.11021356707729867,0.0,-3.565208024636224e-13,1.0,1.0001461467293618,0.07220446134192571,0.09251762354322669,0.0,1.3507083749777414e-05,17.351962941990354,0.0,1600042.9224929,266.56918597975243,7.501146393451563e-05,1.0,1284656.5005030269,2597.5272382015387,,,,,,,,,,,,,,,,,,,2.0,15263.913843987839,1555.0044618222025,0.37169440618571414,6.173730061729009,2.9230047554019736
2732.0,-30.20054634357462,4.993307317065569,35.051012400192576,24.506669130083196,4.965504831239392,-26.68394122610278,-40.17992896316571,1.4488996988482452,-6.580761359095618,-6.5808362607683755,40.101984899993404,41035.69612074756,25743.97439300155,25743.97439300155,66779.67051374911,77081.92178296496,77071.77599588684,25743.97439300155,102815.7503888884,102815.7503888884,102815.7503888884,130346.6473494366,125933.00406732001,4413.6432821165845,0.0,90953.4945230136,54907.26880194571,40051.36191229766,27530.8969605482,67582.25887284586,20883.49588963985,1554.9988779788455,0.0,0.8782339118604496,2.7205456003887756,0.001494314320929203,1.0,1.0,-6.508759009172024,333325.6957555501,1558935.2243923687,4.676912834033772,1558935.2243923687,4.676912834033772,0.758547602701282,0.09251752845198173,3.9245194805770143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245194805770143,1.284973713421969,1.2852653784285626,3.0541632405271253,6471.405417134221,15263.909528357348,6452.8454637562645,0.0003271132564166289,23175.70213962625,2363.263921892415,19287.98691558591,1966.8272973529095,0.8322503801344144,0.8322503801344144,35482.427220025056,35405.22815468563,1.0027262956250058,0.8,4282.353063563108,4273.035954225843,1.0027262956250058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.834294743646,4632.441516551485,6.191678784685384,4.993307317065569,-3.7702299020740115,8.76353721913958,2.923008629719098,3.5,0.8351453227768851,0.6,0.00022696948580202883,0.9928391172467509,0.00022860651021833174,199.08848236870037,0.0,0.0,0.0,0.001286328768987916,7.726507553967674e-05,0.0001497044102623521,0.0005875178744028943,0.09251749728662491,0.09251749728662491,0.09251749728662491,0.09253094567606149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.1708369763,595.2667606695986,0.0,0.09251749728662491,0.09251752845198173,0.09251752845198173,0.3716939499512946,0.3716939499512946,0.5,9.782764251115594,0.07243726637250347,0.07243726637250347,-5.1670667744474486e-11,7.49016727468188e-05,0.07207725159634037,-5.1670667744474486e-11,27530.8969605482,20883.49588963985,0.758547602701282,0.9881242744400301,0.6071962790997424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785400434686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5320804460386,260.5320804460386,-12.617919553961372,244.70721578000663,276.3569451120598,124837.3202892716,124822.50358968966,14.816699581957742,0.0,nan,276.3569451120598,3.2069451120598274,270.0269992456479,-3.123000754352063,263.69705337925967,-9.452946620740306,257.36710751283374,-15.782892487166237,251.0371616464237,-22.11283835357628,244.70721578000663,-28.442784219993342,1.0,1.0,26022.012520719443,26022.012520719443,275.58754982602153,2.4375498260215522,275.58754982602153,275.58754982602153,77073.20054428495,77071.77599588684,1.4245483981067082,0.0,8546.071908451686,8546.071908451686,0.8854536662879451,3944.1420779798996,275.58754982602153,2.4375498260215522,1.0,0.002,0.14271109168777832,0.004841467502677292,0.00022040633613570543,0.0017795936632815197,0.11020316806785271,0.11020316806785271,0.0,-5.827751475839804e-13,1.0,1.000145889355335,0.07207725164801104,0.09251752845198173,0.0,1.348327880572782e-05,17.321379338009603,0.0,1600042.984125013,266.56923864090436,7.490172441748655e-05,1.0,1284656.3204382693,2597.5279666007973,,,,,,,,,,,,,,,,,,,2.0,15263.909528357348,1554.9988779788455,0.3716939499512946,6.173730061729009,2.923008629719098
2733.0,-30.200427745570664,4.993357322993749,35.051010912740395,24.506746103893988,4.965558674896742,-26.683829103522495,-40.17982565620912,1.4489600179344841,-6.580708716814172,-6.5807835077723515,40.1019819698364,41035.711319899,25743.99641151584,25743.99641151584,66779.70773141483,77081.94748984606,77071.80432130702,25743.99641151584,102815.80073282286,102815.80073282286,102815.80073282286,130346.60982351693,125932.79141098006,4413.818412536874,0.0,90953.48288852411,54907.24665974718,40051.373587529924,27530.80909069408,67582.18267822401,20883.436621884015,1554.9932952149377,0.0,0.8782342093510873,2.720550953639585,0.001494314320929203,1.0,1.0,-6.508834587314993,333326.3903157761,1558935.0977822759,4.676902708799689,1558935.0977822759,4.676902708799689,0.7585478709720521,0.0925174335006059,3.9245161425768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245161425768,1.2849734311614673,1.285265096103993,3.0541613136930708,6471.401334404074,15263.905216959265,6452.8462256594285,0.00032711416327912664,23175.71888717087,2363.265629666693,19287.98919296545,1966.8275295809938,0.8322498769883895,0.8322498769883895,35482.40307635899,35405.22815468563,1.0027254427561114,0.8,4282.350149678392,4273.035954225843,1.0027254427561114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.837625271352,4632.441516551485,6.1916791206668895,4.993357322993749,-3.770175691815163,8.763533014808912,2.923012532056684,3.5,0.8351464377304811,0.6,0.00022696948580202883,0.9928268418073692,0.0002286093367387684,199.0883851818793,0.0,0.0,0.0,0.001286328768987916,7.726598021744008e-05,0.00014970350558458873,0.0005875138242670546,0.09251740243956992,0.09251740243956992,0.09251740243956992,0.09253082688830347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488917.21445036546,595.2673972175132,0.0,0.09251740243956992,0.0925174335006059,0.0925174335006059,0.37169349468246077,0.37169349468246077,0.5,9.783166941352084,0.07232053409268246,0.07232053409268246,2.1259438653942198e-11,7.4790958194626e-05,0.07194892045737333,2.1259438653942198e-11,27530.80909069408,20883.436621884015,0.7585478709720521,0.9881259391897719,0.6071971885738061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783021379185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53216863120167,260.53216863120167,-12.617831368798306,244.7073350154773,276.3570022469198,124836.94776424332,124822.20404631694,14.743717926379478,0.0,nan,276.3570022469198,3.207002246919842,270.0270688006237,-3.1229311993762963,263.69713535436307,-9.452864645636907,257.3672019080549,-15.782798091945097,251.0372684617711,-22.11273153822887,244.7073350154773,-28.44266498452268,1.0,1.0,26022.012520719443,26022.012520719443,275.5876058934549,2.437605893454929,275.5876058934549,275.5876058934549,77073.22637732489,77071.80432130702,1.4220560178655433,0.0,8546.071908451686,8546.071908451686,0.8854538773912466,3944.1387232896836,275.5876058934549,2.437605893454929,1.0,0.002,0.14269763369483887,0.004841533505130311,0.0002203855751845878,0.0017796144232024927,0.11019278759229391,0.11019278759229391,0.0,-1.6129194334302266e-12,1.0,1.0001456297112792,0.0719489204361139,0.0925174335006059,0.0,1.3459264110075055e-05,17.290526284734604,0.0,1600043.0457334488,266.5692912831858,7.479093693518735e-05,1.0,1284656.140434277,2597.528694754554,,,,,,,,,,,,,,,,,,,2.0,15263.905216959265,1554.9932952149377,0.37169349468246077,6.173730061729009,2.923012532056684
