time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2734.0,-30.200309217866373,4.993407138552853,35.05100943606171,24.506823147553973,4.96561217261991,-26.683717078826366,-40.179718542471505,1.449020018934908,-6.580656553947961,-6.580731244253855,40.1019793060864,41035.71010615492,25744.019299386702,25744.019299386702,66779.72940554161,77081.97310064816,77071.83505893443,25744.019299386702,102815.85435832114,102815.85435832114,102815.85435832114,130346.5770797446,125932.58378686052,4413.993292884087,0.0,90953.47073847079,54907.20768620911,40051.40339140186,27530.722721423466,67582.12611282532,20883.37840529395,1554.987795333431,0.0,0.8782345031690996,2.7205562570957222,0.001494314320929203,1.0,1.0,-6.508898799005863,333327.07843110285,1558934.9826831801,4.676892708569444,1558934.9826831801,4.676892708569444,0.7585481360808309,0.09251733935305724,3.9245127169627017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245127169627017,1.2849731503895572,1.285264815268353,3.0541593151366095,6471.397099702753,15263.900907994492,6452.847094523302,0.00032711510959368515,23175.736020767035,2363.2673768072723,19287.991790057717,1966.8277944107026,0.8322493737749845,0.8322493737749845,35482.378298979784,35405.22815468563,1.0027245675016117,0.8,4282.3471593112135,4273.035954225843,1.0027245675016117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.840979961148,4632.441516551485,6.191679629755168,4.993407138552853,-3.7701218829904373,8.76352902154329,2.9230164627067943,3.5,0.8351475607733698,0.6,0.00022696948580202883,0.992814573807891,0.00022861216161593865,199.088288052761,0.0,0.0,0.0,0.001286328768987916,7.726691824221682e-05,0.000149702567559812,0.0005875096301504502,0.09251730839624038,0.09251730839624038,0.09251730839624038,0.09253071095056736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.2624938263,595.268032335851,0.0,0.09251730839624038,0.09251733935305724,0.09251733935305724,0.3716930403666577,0.3716930403666577,0.5,9.783568980625384,0.07220403011223198,0.07220403011223198,-1.5688783605583012e-11,7.469030589390968e-05,0.07183244524799193,-1.5688783605583012e-11,27530.722721423466,20883.37840529395,0.7585481360808309,0.988127086946863,0.6071976788307554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780651019387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.532256421378,260.532256421378,-12.617743578621969,244.70745353108146,276.3570593116573,124836.57494581987,124821.89726669932,14.677679120555148,0.0,nan,276.3570593116573,3.2070593116573036,270.0271381555508,-3.122861844449176,263.6972169994561,-9.452783000543889,257.3672958433195,-15.782704156680495,251.03737468720303,-22.11262531279695,244.70745353108146,-28.442546468918522,1.0,1.0,26022.012520719443,26022.012520719443,275.58766175367,2.4376617536699996,275.58766175367,275.58766175367,77073.251939517,77071.83505893443,1.4168805825611344,0.0,8546.071908451686,8546.071908451686,0.8854540940354333,3944.1352805475153,275.58766175367,2.4376617536699996,1.0,0.002,0.14268419749807632,0.004841599336233212,0.0002203648476698381,0.001779635152543269,0.11018242383491905,0.11018242383491905,0.0,2.131068758959298e-13,1.0,1.0001453940595284,0.07183244526368071,0.09251733935305724,0.0,1.3437467379456038e-05,17.26252258455316,0.0,1600043.106793854,266.569343446052,7.469032158269329e-05,1.0,1284655.9621007962,2597.5294161510305,,,,,,,,,,,,,,,,,,,2.0,15263.900907994492,1554.987795333431,0.3716930403666577,6.173730061729009,2.9230164627067943
2735.0,-30.20019068153461,4.993456764229579,35.051007967474014,24.506900226138555,4.965665454077962,-26.68360506797862,-40.179615235514916,1.4490798258819126,-6.580604457141703,-6.580679043458008,40.10197658589117,41035.72365745835,25744.042091198797,25744.042091198797,66779.76574865714,77081.99866884285,77071.86488315082,25744.042091198797,102815.90697434961,102815.90697434961,102815.90697434961,130346.54324377788,125932.37536422577,4414.167879552119,0.0,90953.45827087818,54907.183201744905,40051.416743481415,27530.63626942827,67582.05301290969,20883.32012265674,1554.98229350294,0.0,0.8782347968614749,2.720561554248175,0.001494314320929203,1.0,1.0,-6.508966926289645,333327.7657225551,1558934.8651439296,4.676882712619586,1558934.8651439296,4.676882712619586,0.758548401071532,0.09251724538595825,3.9245092383405797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245092383405797,1.284972870525833,1.285264535341105,3.0541572731684234,6471.392773017196,15263.896601574648,6452.848028640281,0.0003271160798241252,23175.753386514258,2363.2691476206714,19287.994582195875,1966.8280791295576,0.8322488706416495,0.8322488706416495,35482.353138190476,35405.22815468563,1.0027236787034055,0.8,4282.344122670498,4273.035954225843,1.0027236787034055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.844356766961,4632.441516551485,6.1916800828053935,4.993456764229579,-3.770068153662936,8.763524917892514,2.923020419272114,3.5,0.835148691220604,0.6,0.00022696948580202883,0.992802305078975,0.00022861498673089196,199.08819091666766,0.0,0.0,0.0,0.001286328768987916,7.72678229399281e-05,0.00014970166286210073,0.0005875055588972613,0.09251721452095969,0.09251721452095969,0.09251721452095969,0.09253059466784558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.3135217737,595.2686664791939,0.0,0.09251721452095969,0.09251724538595825,0.09251724538595825,0.3716925872759473,0.3716925872759473,0.5,9.783970344832426,0.07208678405805813,0.07208678405805813,1.1254996934439987e-11,7.458631631607204e-05,0.07171211716837433,1.1254996934439987e-11,27530.63626942827,20883.32012265674,0.758548401071532,0.9881286935142486,0.6071985361205231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778289683945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323438695051,260.5323438695051,-12.617656130494879,244.70757145722988,276.35711628176483,124836.2040689788,124821.58357758772,14.62049139109478,0.0,nan,276.35711628176483,3.207116281764854,270.0272073168703,-3.12279268312966,263.69729835196506,-9.452701648034918,257.3673893870558,-15.782610612944154,251.03748042214454,-22.112519577855437,244.70757145722988,-28.442428542770102,1.0,1.0,26022.012520719443,26022.012520719443,275.58771744428157,2.4377174442815885,275.58771744428157,275.58771744428157,77073.27746664334,77071.86488315082,1.4125834925216623,0.0,8546.071908451686,8546.071908451686,0.8854543140319444,3944.131784532283,275.58771744428157,2.4377174442815885,1.0,0.002,0.14267078381303386,0.00484166505323784,0.00022034415488991036,0.0017796558440169906,0.11017207744495518,0.11017207744495518,0.0,-1.0930991355129205e-12,1.0,1.0001451506101222,0.07171211715711934,0.09251724538595825,0.0,1.3414949938773009e-05,17.233593030661254,0.0,1600043.167771857,266.5693955428583,7.458630506107511e-05,1.0,1284655.7839810706,2597.5301366831122,,,,,,,,,,,,,,,,,,,2.0,15263.896601574648,1554.98229350294,0.3716925872759473,6.173730061729009,2.923020419272114
2736.0,-30.200071915652874,4.993506114415854,35.051006453648405,24.506960121821635,4.965695316858569,-26.683495192406664,-40.179512242879696,1.4491185973339267,-6.5805573485292825,-6.580631736581888,40.10197235511447,41035.73287812762,25744.07534122117,25744.07534122117,66779.8082193488,77082.0367020392,77071.85852644892,25744.07534122117,102815.9338676701,102815.9338676701,102815.9338676701,130346.48128003831,125932.13934751463,4414.341932523681,0.0,90953.4466706867,54907.14286145523,40051.44867692385,27530.5474123682,67581.99608929205,20883.25979951225,1554.9767948621684,0.0,0.8782350697431334,2.7205663561576663,0.001494314320929203,1.0,1.0,-6.509148619545499,333328.38857933145,1558934.6823365833,4.676873424975503,1558934.6823365833,4.676873424975503,0.758548658212672,0.09251715216191511,3.924505138143305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924505138143305,1.2849726890967583,1.2852643538708493,3.0541545135110573,6471.386925634387,15263.892299278566,6452.850023367087,0.0003271174441399564,23175.774643963654,2363.2713152772512,19288.000544567785,1966.828687122288,0.8322483645478286,0.8322483645478286,35482.323481557454,35405.22815468563,1.0027226310909159,0.8,4282.340543429076,4273.035954225843,1.0027226310909159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.847755543272,4632.441516551485,6.191683018431589,4.993506114415854,-3.7700181827243595,8.763524297140213,2.923024401582181,3.5,0.8351498290234803,0.6,0.00022696948580202883,0.9927900127552215,0.00022861781734904454,199.0880935925617,0.0,0.0,0.0,0.001286328768987916,7.726872489475801e-05,0.00014970076090727082,0.0005875014053645468,0.09251712092091216,0.09251712092091216,0.09251712092091216,0.09253045953700874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.36323252745,595.2693009759867,0.0,0.09251712092091216,0.09251715216191511,0.09251715216191511,0.3716921353074881,0.3716921353074881,0.5,9.784370467358716,0.0719489556387316,0.0719489556387316,-2.637534635141492e-11,7.438805261017478e-05,0.07148311703639365,-2.637534635141492e-11,27530.5474123682,20883.25979951225,0.758548658212672,0.9881301542368862,0.607199183994352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775937349782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53242892966426,260.53242892966426,-12.617571070335714,244.70768872784745,276.35716913147115,124835.55844912196,124821.33720193131,14.221247190651209,0.0,nan,276.35716913147115,3.2071691314711757,270.02727305074603,-3.122726949253945,263.6973769700344,-9.452623029965594,257.3674808893064,-15.782519110693556,251.03758480858033,-22.112415191419643,244.70768872784745,-28.442311272152523,1.0,1.0,26022.012520719443,26022.012520719443,275.58776400734206,2.437764007342082,275.58776400734206,275.58776400734206,77073.26607614636,77071.85852644892,1.4075496974401176,0.0,8546.071908451686,8546.071908451686,0.8854545733383359,3944.127663834022,275.58776400734206,2.437764007342082,1.0,0.002,0.14265741297125661,0.004841729699560679,0.00022032352605831624,0.0017796764666401855,0.11016176302915812,0.11016176302915812,0.0,-7.301498381601101e-12,1.0,1.0001446872330082,0.071483117062769,0.09251715216191511,0.0,1.337210321168422e-05,17.178547576350212,0.0,1600043.222762582,266.5694426514707,7.438807898552113e-05,1.0,1284655.6225605567,2597.5307896635836,,,,,,,,,,,,,,,,,,,2.0,15263.892299278566,1554.9767948621684,0.3716921353074881,6.173730061729009,2.923024401582181
2737.0,-30.199953788603462,4.99355538146005,35.05100485050311,24.507059796620183,4.965772224513743,-26.68338118730881,-40.17940862160174,1.449199606000118,-6.58049958310994,-6.5805737720232,40.101966726992636,41035.73699931047,25744.084697799644,25744.084697799644,66779.82169711012,77082.0456705249,77071.86676107536,25744.084697799644,102815.951458875,102815.951458875,102815.951458875,130346.39577487705,125931.88085967272,4414.514915204333,0.0,90953.42492405557,54907.11618491962,40051.45415459549,27530.444316002046,67581.89847059755,20883.18987547587,1554.9703661104722,0.0,0.8782354057934056,2.7205722393181984,0.001494314320929203,1.0,1.0,-6.50932044691757,333329.1517604557,1558934.4391493206,4.676861987365679,1558934.4391493206,4.676861987365679,0.7585489589551424,0.09251704968804864,3.9245010249394308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245010249394308,1.2849723100209136,1.2852639747089616,3.0541522135022174,6471.382052191649,15263.888005532346,6452.851344194931,0.00032711855644824625,23175.793392857962,2363.273227132401,19288.004492610602,1966.829089710615,0.832247861622487,0.832247861622487,35482.29373084177,35405.22815468563,1.0027215801552014,0.8,4282.336952832873,4273.035954225843,1.0027215801552014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.851153979053,4632.441516551485,6.1916802079753674,4.99355538146005,-3.7699601625783257,8.763515544038375,2.9230283834954234,3.5,0.8351509667129781,0.6,0.00022696948580202883,0.9927777867137497,0.00022862063277355696,199.08799679204884,0.0,0.0,0.0,0.001286328768987916,7.726963236473094e-05,0.00014969985343729787,0.000587497228247958,0.09251701945514793,0.09251701945514793,0.09251701945514793,0.09253031248781353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.4128318699,595.2699354393795,0.0,0.09251701945514793,0.09251704968804864,0.09251704968804864,0.3716916821829967,0.3716916821829967,0.5,9.784769211778276,0.07178888329343636,0.07178888329343636,-1.1709744285326451e-11,7.418891323140997e-05,0.07125332510560156,-1.1709744285326451e-11,27530.444316002046,20883.18987547587,0.7585489589551424,0.9881317809703677,0.6072001220439767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773598074843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53251625476963,260.53251625476963,-12.617483745230345,244.7078057794596,276.35722673005966,124835.47064009357,124820.87071612921,14.599923964369118,0.0,nan,276.35722673005966,3.2072267300596877,270.0273425399526,-3.122657460047378,263.6974583498486,-9.452541650151375,257.3675741597103,-15.782425840289704,251.03768996958684,-22.11231003041314,244.7078057794596,-28.442194220540387,1.0,1.0,26022.012520719443,26022.012520719443,275.58782293545767,2.437822935457689,275.58782293545767,275.58782293545767,77073.35024099957,77071.86676107536,1.4834799242089503,0.0,8546.071908451686,8546.071908451686,0.885454833467251,3944.123530064128,275.58782293545767,2.437822935457689,1.0,0.002,0.1426440851110768,0.0048417961408469675,0.00022030296842860095,0.0017796970416584365,0.11015148421430047,0.11015148421430047,0.0,1.0087037542044763e-11,1.0,1.0001442222648205,0.0712533251173113,0.09251704968804864,0.0,1.3329108209392116e-05,17.123311168590433,0.0,1600043.2902558274,266.56950041689004,7.418892494115426e-05,1.0,1284655.4247736395,2597.5315897542664,,,,,,,,,,,,,,,,,,,2.0,15263.888005532346,1554.9703661104722,0.3716916821829967,6.173730061729009,2.9230283834954234
2738.0,-30.19983500590772,4.993604319667827,35.051003336583534,24.507110088039212,4.96579553960965,-26.683271951359067,-40.17930569881571,1.4492324883105974,-6.580455778035002,-6.580529925496915,40.10196612018103,41035.75688981964,25744.125137452767,25744.125137452767,66779.88202727241,77082.09068708014,77071.90155580745,25744.125137452767,102816.02669326021,102816.02669326021,102816.02669326021,130346.40076445827,125931.7121270684,4414.688637389878,0.0,90953.42116618267,54907.08738174044,40051.48198271359,27530.374071198064,67581.85605391164,20883.14273748215,1554.965836244349,0.0,0.8782356460900752,2.7205766881198326,0.001494314320929203,1.0,1.0,-6.509324444351762,333329.72905952093,1558934.4129291927,4.6768538087727,1558934.4129291927,4.6768538087727,0.758549182204169,0.09251696316966627,3.9244979026608955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244979026608955,1.2849721561499137,1.2852638208030358,3.0541501493850554,6471.37767857507,15263.883702947047,6452.852312794533,0.00032711953896310235,23175.81087366979,2363.275009679125,19288.00738781963,1966.8293849397737,0.8322473588068877,0.8322473588068877,35482.27114746371,35405.22815468563,1.002720782403832,0.8,4282.33422725839,4273.035954225843,1.002720782403832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.854601204958,4632.441516551485,6.191684800616173,4.993604319667827,-3.7699128808351654,8.763517200502992,2.923032422577782,3.5,0.8351521207365092,0.6,0.00022696948580202883,0.9927654929772426,0.00022862346385686848,199.0878994543543,0.0,0.0,0.0,0.001286328768987916,7.72705337273703e-05,0.00014969895207465853,0.0005874932234475313,0.09251693215301131,0.09251693215301131,0.09251693215301131,0.092530219559625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.4874778342,595.2705619975812,0.0,0.09251693215301131,0.09251696316966627,0.09251696316966627,0.37169122734364424,0.37169122734364424,0.5,9.785167799860414,0.07165635841681706,0.07165635841681706,-1.1254996934439987e-11,7.414746193035171e-05,0.07120548114517078,-1.1254996934439987e-11,27530.374071198064,20883.14273748215,0.758549182204169,0.9881332938533165,0.6072007974608518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771262741514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53260062056415,260.53260062056415,-12.617399379435824,244.70792227792526,276.35727896317877,124834.78506227092,124820.67990655916,14.105155711780059,0.0,nan,276.35727896317877,3.207278963178794,270.0274076261464,-3.1225923738535926,263.69753628910735,-9.45246371089263,257.36766495203995,-15.782335047960032,251.03779361498715,-22.112206385012826,244.70792227792526,-28.442077722074714,1.0,1.0,26022.012520719443,26022.012520719443,275.58787085341373,2.437870853413756,275.58787085341373,275.58787085341373,77073.31439914211,77071.90155580745,1.4128433346631937,0.0,8546.071908451686,8546.071908451686,0.8854550309276316,3944.1203921742,275.58787085341373,2.437870853413756,1.0,0.002,0.14263076620917634,0.0048418598971626614,0.00022028241823964203,0.001779717566625905,0.11014120911982102,0.11014120911982102,0.0,-1.5134453152515492e-11,1.0,1.0001441254923342,0.07120548115642578,0.09251696316966627,0.0,1.3320150406731804e-05,17.111801485936954,0.0,1600043.3415941435,266.569544221965,7.414747318534864e-05,1.0,1284655.2751603245,2597.532194972566,,,,,,,,,,,,,,,,,,,2.0,15263.883702947047,1554.965836244349,0.37169122734364424,6.173730061729009,2.923032422577782
2739.0,-30.19971703795559,4.993653201527359,35.05100170736248,24.507214547507488,4.965875703343045,-26.683157763822695,-40.179198305681325,1.4493164114396755,-6.580396640762785,-6.580470563755409,40.10195973679685,41035.73983268757,25744.13081838417,25744.13081838417,66779.87065107175,77082.09606186676,77071.90423828135,25744.13081838417,102816.03505666551,102816.03505666551,102816.03505666551,130346.30169064511,125931.44093847847,4414.860752166648,0.0,90953.39542744421,54907.0391281682,40051.50699919556,27530.266633979594,67581.77363317515,20883.069772835275,1554.9591678569875,0.0,0.8782359925989758,2.720582713380054,0.001494314320929203,1.0,1.0,-6.509523686472505,333330.5106391411,1558934.137108246,4.676842015209122,1558934.137108246,4.676842015209122,0.7585494921091709,0.09251685888399742,3.924493295470201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924493295470201,1.2849717634363207,1.2852634280003041,3.0541474973544718,6471.372059240498,15263.879417434098,6452.85415681015,0.00032712084477962047,23175.831522613647,2363.2771152854084,19288.01289970571,1966.8299469957337,0.8322468551294728,0.8322468551294728,35482.23782373921,35405.22815468563,1.002719605253029,0.8,4282.3302054378755,4273.035954225843,1.002719605253029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.858033845559,4632.441516551485,6.191681055202765,4.993653201527359,-3.7698538745191468,8.763507076046507,2.923036444572895,3.5,0.83515326987797,0.6,0.00022696948580202883,0.9927532837273462,0.00022862627555343817,199.08780278440398,0.0,0.0,0.0,0.001286328768987916,7.72714742501582e-05,0.00014969801155187063,0.0005874888426805371,0.09251682900123127,0.09251682900123127,0.09251682900123127,0.09253006418235078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.54178310017,595.271194890474,0.0,0.09251682900123127,0.09251685888399742,0.09251685888399742,0.37169077567501907,0.37169077567501907,0.5,9.785564811711104,0.07149301120892915,0.07149301120892915,2.0520474208751693e-11,7.392299261255175e-05,0.07094687728289273,2.0520474208751693e-11,27530.266633979594,20883.069772835275,0.7585494921091709,0.9881343306191396,0.6072012855925341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768942996079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5326876591015,260.5326876591015,-12.61731234089848,244.70803869989518,276.357336618295,124834.72775385172,124820.17574268019,14.552011171517949,0.0,nan,276.357336618295,3.2073366182950167,270.02747703461876,-3.122522965381222,263.69761745095025,-9.45238254904973,257.367757867264,-15.782242132735973,251.0378982835857,-22.112101716414287,244.70803869989518,-28.441961300104794,1.0,1.0,26022.012520719443,26022.012520719443,275.5879305290391,2.4379305290391358,275.5879305290391,275.5879305290391,77073.40568061688,77071.90423828135,1.5014423355314648,0.0,8546.071908451686,8546.071908451686,0.8854553222973696,3944.115761947552,275.5879305290391,2.4379305290391358,1.0,0.002,0.1426174956838416,0.004841926384583227,0.00022026194978238167,0.001779738065695734,0.11013097489119084,0.11013097489119084,0.0,1.5478115317213437e-11,1.0,1.0001436022169226,0.07094687726237225,0.09251685888399742,0.0,1.3271765635808946e-05,17.049641046476726,0.0,1600043.4106607486,266.5696033592372,7.392297209207754e-05,1.0,1284655.0726057566,2597.533014350059,,,,,,,,,,,,,,,,,,,2.0,15263.879417434098,1554.9591678569875,0.37169077567501907,6.173730061729009,2.923036444572895
2740.0,-30.19959849707817,4.993701823205575,35.051000231722504,24.50728310449051,4.965917021391169,-26.68304694523662,-40.17909517334772,1.449365457272382,-6.580349203294361,-6.580423187471371,40.10196092879248,41035.7501756874,25744.163045014593,25744.163045014593,66779.91322070199,77082.12772807229,77071.97557924423,25744.163045014593,102816.13862425882,102816.13862425882,102816.13862425882,130346.34000003013,125931.30596027916,4415.034039750966,0.0,90953.38298683321,54907.005386019955,40051.53066757028,27530.20137577131,67581.73204334159,20883.02644412971,1554.9547912292885,0.0,0.8782362452019661,2.7205875189350146,0.001494314320929203,1.0,1.0,-6.5094059638761905,333331.1344141863,1558934.1886124604,4.676833417773031,1558934.1886124604,4.676833417773031,0.7585497163311118,0.09251677309809704,3.9244894409172466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244894409172466,1.2849715339291985,1.285263198441088,3.054145043133294,6471.36685904032,15263.875119558541,6452.855703067457,0.00032712204158258005,23175.851115444773,2363.279113198164,19288.01752157228,1966.8304182949612,0.8322463509751504,0.8322463509751504,35482.20994382345,35405.22815468563,1.0027186204033869,0.8,4282.326840627405,4273.035954225843,1.0027186204033869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.861521588578,4632.441516551485,6.191683612199431,4.993701823205575,-3.7698039711953095,8.763505794400885,2.9230405311333003,3.5,0.8351544374666572,0.6,0.00022696948580202883,0.9927410153449309,0.00022862910093743592,199.08770564505915,0.0,0.0,0.0,0.001286328768987916,7.727237746785873e-05,0.0001496971083341701,0.0005874847209932958,0.0925167426930468,0.0925167426930468,0.0925167426930468,0.09252999380068895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.63038635295,595.2718169930389,0.0,0.0925167426930468,0.09251677309809704,0.09251677309809704,0.3716903214825334,0.3716903214825334,0.5,9.785962310812822,0.07138073388603061,0.07138073388603061,1.233502189279534e-11,7.39841769927807e-05,0.07101722359516316,1.233502189279534e-11,27530.20137577131,20883.02644412971,0.7585497163311118,0.9881355686160074,0.6072018123088397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376662592217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53277340507435,260.53277340507435,-12.617226594925626,244.70815480509873,276.3573920050384,124834.22298147592,124819.88707351415,14.335907961768878,0.0,nan,276.3573920050384,3.2073920050384004,270.0275445650478,-3.122455434952201,263.6976971250785,-9.452302874921486,257.3678496850849,-15.7821503149151,251.0380022450979,-22.111997754902063,244.70815480509873,-28.441845194901248,1.0,1.0,26022.012520719443,26022.012520719443,275.5879862531306,2.4379862531306458,275.5879862531306,275.5879862531306,77073.39601628484,77071.97557924423,1.4204370406077942,0.0,8546.071908451686,8546.071908451686,0.8854555660684563,3944.1118881218326,275.5879862531306,2.4379862531306458,1.0,0.002,0.14260421200488024,0.00484199062593759,0.00022024145558179598,0.0017797585345326703,0.11012072779089799,0.11012072779089799,0.0,-9.885533797798773e-12,1.0,1.000143744633174,0.07101722358282814,0.09251677309809704,0.0,1.32849177554214e-05,17.066534836044003,0.0,1600043.4664074737,266.5696507967056,7.398416465775881e-05,1.0,1284654.910948122,2597.533668290788,,,,,,,,,,,,,,,,,,,2.0,15263.875119558541,1554.9547912292885,0.3716903214825334,6.173730061729009,2.9230405311333003
2741.0,-30.199480229610383,4.993750307512869,35.050998715650465,24.507364408951275,4.965975991262884,-26.682934607533237,-40.178991796541936,1.4494303535077262,-6.580294746822233,-6.580368579910163,40.101956799815596,41035.763712065826,25744.178903134667,25744.178903134667,66779.94261520049,77082.14995365444,77071.99470720724,25744.178903134667,102816.17361034191,102816.17361034191,102816.17361034191,130346.28088910614,125931.07461272743,4415.20627637871,0.0,90953.36995936399,54906.98365593255,40051.54033714605,27530.107278764233,67581.64761591027,20882.962796248532,1554.948869955967,0.0,0.8782365573191325,2.720593060925554,0.001494314320929203,1.0,1.0,-6.509525294247851,333331.85340056213,1558934.0102014588,4.676822794754334,1558934.0102014588,4.676822794754334,0.7585499970919809,0.09251667603674121,3.9244860808841318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244860808841318,1.2849712302511647,1.285262894694125,3.054143150050946,6471.362847825989,15263.870837092853,6452.8564290573995,0.00032712293091273096,23175.86763841279,2363.2807980720013,19288.0196916048,1966.8306395766956,0.8322458512679765,0.8322458512679765,35482.185640756805,35405.22815468563,1.0027177619050218,0.8,4282.323907504727,4273.035954225843,1.0027177619050218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.865011874457,4632.441516551485,6.191682228646627,4.993750307512869,-3.76974862435087,8.763498931863738,2.923044620675441,3.5,0.8351556059072688,0.6,0.00022696948580202883,0.9927287754220022,0.00022863191983686144,199.08760872985664,0.0,0.0,0.0,0.001286328768987916,7.727328283640597e-05,0.00014969620296562288,0.0005874806648997928,0.09251664604530134,0.09251664604530134,0.09251664604530134,0.09252986281851512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.6982338464,595.2724455877698,0.0,0.09251664604530134,0.09251667603674121,0.09251667603674121,0.37168987302475753,0.37168987302475753,0.5,9.786358776712579,0.07125351141689862,0.07125351141689862,2.6489033189136535e-11,7.383308792441312e-05,0.07084328566230624,2.6489033189136535e-11,27530.107278764233,20882.962796248532,0.7585499970919809,0.9881372380077776,0.6072027711618718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376432118179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5328596733541,260.5328596733541,-12.617140326645881,244.70827076437294,276.35744858232005,124833.94928217026,124819.52604919388,14.423232976381243,0.0,nan,276.35744858232005,3.207448582320069,270.02761301873636,-3.1223869812636167,263.69777745516217,-9.45222254483781,257.3679418915617,-15.782058108438264,251.0381063279714,-22.11189367202857,244.70827076437294,-28.441729235627037,1.0,1.0,26022.012520719443,26022.012520719443,275.58804309890877,2.4380430989087927,275.58804309890877,275.58804309890877,77073.4339426547,77071.99470720724,1.4392354474548483,0.0,8546.071908451686,8546.071908451686,0.885455778564901,3944.1085112885526,275.58804309890877,2.4380430989087927,1.0,0.002,0.14259096087087958,0.004842056142255684,0.00022022101491239659,0.001779778991999823,0.11011050745619828,0.11011050745619828,0.0,6.912219494698002e-12,1.0,1.0001433926923773,0.07084328563581721,0.09251667603674121,0.0,1.3252371719818034e-05,17.02472194222833,0.0,1600043.5300866787,266.56970525317774,7.383306143537993e-05,1.0,1284654.7246157455,2597.5344220465804,,,,,,,,,,,,,,,,,,,2.0,15263.870837092853,1554.948869955967,0.37168987302475753,6.173730061729009,2.923044620675441
2742.0,-30.199361933837157,4.993798597348092,35.050997243616735,24.507441801857226,4.966027439745327,-26.68282299648418,-40.17888855943454,1.4494884884451351,-6.580243767581862,-6.580317539783177,40.10195504350786,41035.771776128866,25744.202549074747,25744.202549074747,66779.97432520361,77082.17503270975,77072.0357867096,25744.202549074747,102816.23833578435,102816.23833578435,102816.23833578435,130346.26482788844,125930.88618199858,4415.378645889875,0.0,90953.35475437542,54906.95144277886,40051.55923510729,27530.026492104094,67581.58572721138,20882.9085082204,1554.943667860005,0.0,0.8782368410357592,2.7205982398080213,0.001494314320929203,1.0,1.0,-6.509544315715345,333332.5254172122,1558933.9343147008,4.676813138362292,1558933.9343147008,4.676813138362292,0.7585502510943766,0.09251658470500387,3.9244821457211936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244821457211936,1.2849709582123403,1.2852626225935528,3.0541407341851197,6471.357728896199,15263.866553101221,6452.85792541051,0.00032712410714274306,23175.887002961794,2363.2827727064587,19288.02416430438,1966.8310956651235,0.8322453488765906,0.8322453488765906,35482.15717777988,35405.22815468563,1.0027167564592914,0.8,4282.32047232495,4273.035954225843,1.0027167564592914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.868535952118,4632.441516551485,6.19168266780699,4.993798597348092,-3.7696960043113554,8.763494601659447,2.9230487498134834,3.5,0.8351567856609953,0.6,0.00022696948580202883,0.9927165327324765,0.00022863473944298053,199.08751179155348,0.0,0.0,0.0,0.001286328768987916,7.727418699127009e-05,0.00014969529881075872,0.0005874765274812216,0.09251655462514209,0.09251655462514209,0.09251655462514209,0.09252975928891605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.7793221003,595.273069989206,0.0,0.09251655462514209,0.09251658470500387,0.09251658470500387,0.37168942421003953,0.37168942421003953,0.5,9.786754877444892,0.07113901029447334,0.07113901029447334,3.979039320256561e-12,7.377220129001216e-05,0.07077322406780695,3.979039320256561e-12,27530.026492104094,20882.9085082204,0.7585502510943766,0.9881386121177532,0.6072034465389293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762022953524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5329456877877,260.5329456877877,-12.617054312212304,244.7083865407607,276.35750483480194,124833.56560811955,124819.18481570102,14.380792418556407,0.0,nan,276.35750483480194,3.2075048348019664,270.0276811759984,-3.1223188240015816,263.69785751720326,-9.452142482796717,257.3680338583857,-15.781966141614305,251.03821019957607,-22.111789800423907,244.7083865407607,-28.441613459239278,1.0,1.0,26022.012520719443,26022.012520719443,275.5880989458643,2.43809894586434,275.5880989458643,275.5880989458643,77073.45356760974,77072.0357867096,1.4177809001412243,0.0,8546.071908451686,8546.071908451686,0.8854560274338779,3944.1045564497995,275.5880989458643,2.43809894586434,1.0,0.002,0.14257772284457537,0.004842120891398997,0.00022020059286825217,0.0017797994041592186,0.11010029643412608,0.11010029643412608,0.0,-2.972529340727892e-12,1.0,1.00014325096498,0.07077322406382791,0.09251658470500387,0.0,1.3239257896101083e-05,17.00787290089033,0.0,1600043.5898147442,266.5697562324181,7.377219731097284e-05,1.0,1284654.5504562678,2597.535126560578,,,,,,,,,,,,,,,,,,,2.0,15263.866553101221,1554.943667860005,0.37168942421003953,6.173730061729009,2.9230487498134834
2743.0,-30.19924370219688,4.993846712513033,35.050995776634245,24.507524293754273,4.966080829096846,-26.682711249088868,-40.17878525247795,1.4495483614119673,-6.58019167881838,-6.580265347003712,40.1019522432125,41035.77089690871,25744.223402232616,25744.223402232616,66779.99429914133,77082.19635959843,77072.06593923557,25744.223402232616,102816.28934146819,102816.28934146819,102816.28934146819,130346.22954692187,125930.67893569787,4415.550611224,0.0,90953.33368716601,54906.90816697734,40051.583911320755,27529.940205453677,67581.52411677444,20882.85033212537,1554.9381763414685,0.0,0.878237134984542,2.720603536209544,0.001494314320929203,1.0,1.0,-6.509611741231367,333333.212611649,1558933.8133149603,4.6768031337195355,1558933.8133149603,4.6768031337195355,0.7585505154126154,0.09251649149424569,3.9244773871878174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244773871878174,1.2849706780406356,1.2852623423582545,3.0541376968788003,6471.351293208575,15263.86227361889,6452.860340543239,0.0003271256246343691,23175.909736185513,2363.2850908501387,19288.03138329773,1966.8318317975793,0.8322448440150129,0.8322448440150129,35482.122759368816,35405.22815468563,1.002715540639987,0.8,4282.316318387364,4273.035954225843,1.002715540639987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.872078924728,4632.441516551485,6.191682407143792,4.993846712513033,-3.7696425418930346,8.763489254406068,2.923052901092964,3.5,0.8351579717408468,0.6,0.00022696948580202883,0.9927042968429407,0.00022863755755248683,199.0874149058988,0.0,0.0,0.0,0.001286328768987916,7.727509176766684e-05,0.000149694394034362,0.0005874722643766365,0.0925164615452445,0.0925164615452445,0.0925164615452445,0.09252964361034488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.85864668497,595.2736949123577,0.0,0.0925164615452445,0.09251649149424569,0.09251649149424569,0.3716889777070397,0.3716889777070397,0.5,9.787150297054222,0.07102306928493363,0.07102306928493363,8.58335624798201e-12,7.366818533682817e-05,0.07065360577234969,8.58335624798201e-12,27529.940205453677,20882.85033212537,0.7585505154126154,0.988139808503754,0.6072039870838486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375973394405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53303166513325,260.53303166513325,-12.616968334866726,244.70850217407937,276.35756115618227,124833.18098346853,124818.80639008696,14.374593381600604,0.0,nan,276.35756115618227,3.207561156182294,270.02774935975395,-3.1222506402460226,263.6979375633586,-9.45206243664137,257.3681257669219,-15.7818742330781,251.03831397050342,-22.111686029496553,244.70850217407937,-28.441497825920607,1.0,1.0,26022.012520719443,26022.012520719443,275.58815466687594,2.4381546668759597,275.58815466687594,275.58815466687594,77073.4798018216,77072.06593923557,1.4138625860214233,0.0,8546.071908451686,8546.071908451686,0.8854563283746859,3944.0997741237566,275.58815466687594,2.4381546668759597,1.0,0.002,0.1425645071979718,0.004842185785186198,0.00022018020590505418,0.0017798197928991183,0.1100901029525271,0.1100901029525271,0.0,-1.195827725036791e-12,1.0,1.0001430089490702,0.07065360576376634,0.09251649149424569,0.0,1.3216873571291768e-05,16.979114422336284,0.0,1600043.6507829954,266.5698083211816,7.366817675347193e-05,1.0,1284654.372363555,2597.5358469856646,,,,,,,,,,,,,,,,,,,2.0,15263.86227361889,1554.9381763414685,0.3716889777070397,6.173730061729009,2.923052901092964
2744.0,-30.199125433769577,4.9938946438723795,35.05099432261331,24.507596308272355,4.9661316339648955,-26.682599726994656,-40.17867824351413,1.4496059129982957,-6.5801402386567815,-6.580213810330239,40.101949683866394,41035.775653048964,25744.245506214298,25744.245506214298,66780.02115926327,77082.22528652972,77072.09749057383,25744.245506214298,102816.34299678812,102816.34299678812,102816.34299678812,130346.19846907476,125930.4761232165,4415.722345858254,0.0,90953.32615712403,54906.876467663686,40051.610766067046,27529.855472286632,67581.46623835368,20882.793234306908,1554.9327743219953,0.0,0.8782374244538586,2.720608765955519,0.001494314320929203,1.0,1.0,-6.509671111067689,333333.89116840495,1558933.702726335,4.67679328154106,1558933.702726335,4.67679328154106,0.7585507760957519,0.09251639919207319,3.9244746020201604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244746020201604,1.284970408731797,1.2852620729882878,3.054136169480685,6471.348056835251,15263.857996794955,6452.860529840298,0.00032712631343217454,23175.92426520099,2363.286572397403,19288.031949119308,1966.831889495323,0.8322443466938917,0.8322443466938917,35482.10261428289,35405.22815468563,1.0027148290214407,0.8,4282.313887088911,4273.035954225843,1.0027148290214407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.875645613835,4632.441516551485,6.191682411996144,4.9938946438723795,-3.769589605764376,8.763484249636756,2.923057080163302,3.5,0.8351591657609434,0.6,0.00022696948580202883,0.9926920573090271,0.00022864037657085106,199.08731799019313,0.0,0.0,0.0,0.001286328768987916,7.727602897707409e-05,0.00014969345682495474,0.0005874681693981363,0.09251636933933359,0.09251636933933359,0.09251636933933359,0.09252953051728892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.94212051545,595.2743184961253,0.0,0.09251636933933359,0.09251639919207319,0.09251639919207319,0.37168853224544895,0.37168853224544895,0.5,9.787545098372723,0.07090837230970237,0.07090837230970237,-7.389644451905042e-13,7.357167345389826e-05,0.0705426992625462,-7.389644451905042e-13,27529.855472286632,20882.793234306908,0.7585507760957519,0.9881410522189059,0.607204577484595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375745321473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5331173805467,260.5331173805467,-12.616882619453293,244.70861767321088,276.35761708788124,124832.83102341594,124818.50022520755,14.33079820840302,0.0,nan,276.35761708788124,3.2076170878812604,270.0278172049266,-3.1221827950733996,263.69801732203587,-9.45198267796411,257.36821743907836,-15.781782560921613,251.03841755614735,-22.111582443852626,244.70861767321088,-28.441382326789096,1.0,1.0,26022.012520719443,26022.012520719443,275.5882098954606,2.438209895460602,275.5882098954606,275.5882098954606,77073.499057324,77072.09749057383,1.4015667501807911,0.0,8546.071908451686,8546.071908451686,0.8854565045151906,3944.096975030261,275.5882098954606,2.438209895460602,1.0,0.002,0.1425513123065692,0.004842250477133599,0.00022015985069555433,0.001779840150911981,0.11007992534777716,0.11007992534777716,0.0,1.6075352854416636e-12,1.0,1.00014278456246,0.07054269926328516,0.09251639919207319,0.0,1.319611901236746e-05,16.952449666878106,0.0,1600043.7110009226,266.5698597613432,7.35716741928627e-05,1.0,1284654.19650961,2597.53655835473,,,,,,,,,,,,,,,,,,,2.0,15263.857996794955,1554.9327743219953,0.37168853224544895,6.173730061729009,2.923057080163302
2745.0,-30.198981809967854,4.993942407285739,35.050992872314644,24.507682921271794,4.9661887019072255,-26.682464759212863,-40.17855265466494,1.4496716361691537,-6.58008799732545,-6.58016146464871,40.10194688145821,41035.78819372608,25744.265615485445,25744.265615485445,66780.05380921153,77082.25473992254,77072.12814502027,25744.265615485445,102816.39376050571,102816.39376050571,102816.39376050571,130346.16295517891,125930.26920783886,4415.89374734005,0.0,90953.30579451399,54906.83918921616,40051.62956144203,27529.769194673187,67581.39875611522,20882.735070880077,1554.927280213154,0.0,0.8782377192391433,2.720614077888259,0.001494314320929203,1.0,1.0,-6.50973859686593,333334.5803780631,1558933.5816366395,4.676783248436212,1558933.5816366395,4.676783248436212,0.7585510406284386,0.09251630631562059,3.9244701671538893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244701671538893,1.2849701011847081,1.2852617653713916,3.054133449125106,6471.342292728214,15263.853724649041,6452.862480977686,0.0003271276572009483,23175.94526663845,2363.2887139480304,19288.037781199528,1966.8324842019986,0.8322438441794421,0.8322438441794421,35482.070536939784,35405.22815468563,1.0027136959000358,0.8,4282.310015693426,4273.035954225843,1.0027136959000358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.879233418948,4632.441516551485,6.1916819056614125,4.993942407285739,-3.7695360844029677,8.763478491688707,2.92306128397756,3.5,0.8351603668507314,0.6,0.00022696948580202883,0.9926771939803517,0.00022864379999700213,199.08720029701487,0.0,0.0,0.0,0.001286328768987916,7.727712892684575e-05,0.0001496923568751831,0.0005874631888076094,0.09251627660109817,0.09251627660109817,0.09251627660109817,0.09252941529821151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488894.0276940996,595.2749413836963,0.0,0.09251627660109817,0.09251630631562059,0.09251630631562059,0.37168808807070747,0.37168808807070747,0.5,9.78793922086871,0.07079235614855861,0.07079235614855861,-1.000444171950221e-11,7.346732326141137e-05,0.0704228677827814,-1.000444171950221e-11,27529.769194673187,20882.735070880077,0.7585510406284386,0.9881425220304252,0.6072053693622742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375518119858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332057560432,260.5332057560432,-12.616794243956804,244.70873749903942,276.35767401304383,124832.60508801074,124817.82954948001,14.775538530754957,0.0,nan,276.35767401304383,3.2076740130438566,270.02788671023296,-3.1221132897670145,263.6980994074642,-9.451900592535765,257.36831210463566,-15.781687895364314,251.03852480184278,-22.111475198157194,244.70873749903942,-28.441262500960562,1.0,1.0,26022.012520719443,26022.012520719443,275.5882658281054,2.4382658281054432,275.5882658281054,275.5882658281054,77073.54351912525,77072.12814502027,1.4153741049813107,0.0,8546.071908451686,8546.071908451686,0.885456784986444,3944.092517989659,275.5882658281054,2.4382658281054432,1.0,0.002,0.14253813983267907,0.004842315211436595,0.00022013953046983928,0.001779860470715125,0.11006976523491964,0.11006976523491964,0.0,1.1849640192684863e-12,1.0,1.0001425421146564,0.07042286779278584,0.09251630631562059,0.0,1.317369492622658e-05,16.923640117501364,0.0,1600043.77214765,266.5699120026745,7.346733326585309e-05,1.0,1284654.0178951072,2597.5372808911616,,,,,,,,,,,,,,,,,,,2.0,15263.853724649041,1554.927280213154,0.37168808807070747,6.173730061729009,2.92306128397756
2746.0,-30.19883832319693,4.993989978023759,35.05099145454792,24.507758288551145,4.966239174325468,-26.68233057385247,-40.17843097737057,1.4497314106629653,-6.580037231804056,-6.580110625613428,40.10194492159451,41035.82823752071,25744.288858023407,25744.288858023407,66780.11709554412,77082.28882073688,77072.1660364727,25744.288858023407,102816.4548944961,102816.4548944961,102816.4548944961,130346.14259475091,125930.07753274735,4416.065062003552,0.0,90953.2916668566,54906.83102716227,40051.622932993705,27529.687700254814,67581.31063324852,20882.68026007819,1554.9220493090488,0.0,0.8782380026377594,2.7206192365774666,0.001494314320929203,1.0,1.0,-6.509772228396457,333335.2497524303,1558933.4969529363,4.676773602884075,1558933.4969529363,4.676773602884075,0.7585512951490874,0.0925162157904562,3.924466908967349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924466908967349,1.2849698214741745,1.2852614855973687,3.0541315783315643,6471.338328741187,15263.849964398076,6452.8634260075,0.00032712855255071784,23175.9609079719,2363.2903089201614,19288.040605956885,1966.832772247086,0.8322434043855469,0.8322434043855469,35482.04697050471,35405.22815468563,1.0027128634237705,0.8,4282.3071714743755,4273.035954225843,1.0027128634237705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.882846161816,4632.441516551485,6.191682115764332,4.993989978023759,-3.769483734703361,8.76347371272712,2.9230655170137108,3.5,0.8351615762896316,0.6,0.00022696948580202883,0.9926623450724005,0.00022864722020404094,199.0870827162661,0.0,0.0,0.0,0.001286328768987916,7.727819463169894e-05,0.0001496912911703299,0.000587458518758556,0.0925161860874511,0.0925161860874511,0.0925161860874511,0.09252930932883269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.1195791497,595.2755622578128,0.0,0.0925161860874511,0.0925162157904562,0.0925162157904562,0.3716876449342235,0.3716876449342235,0.5,9.788332880163015,0.07068319362741704,0.07068319362741704,4.934008757118136e-11,7.339380937310125e-05,0.07033839721697177,4.934008757118136e-11,27529.687700254814,20882.68026007819,0.7585512951490874,0.9881447469692867,0.6072067536573046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752917143831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332956959118,260.5332956959118,-12.61670430408816,244.70886078127117,276.35773061055465,124832.30205891651,124817.26497053463,15.037088381896824,0.0,nan,276.35773061055465,3.207730610554677,270.0279566446762,-3.1220433553237967,263.69818267886023,-9.451817321139742,257.3684087129784,-15.78159128702157,251.03863474713043,-22.111365252869547,244.70886078127117,-28.441139218728807,1.0,1.0,26022.012520719443,26022.012520719443,275.5883211009265,2.4383211009265437,275.5883211009265,275.5883211009265,77073.56764300312,77072.1660364727,1.4016065304167569,0.0,8546.071908451686,8546.071908451686,0.885456991041702,3944.089243512186,275.5883211009265,2.4383211009265437,1.0,0.002,0.14252498316431716,0.004842379601816582,0.0002201192339688564,0.0017798807640142962,0.11005961698442819,0.11005961698442819,0.0,-2.016847626407081e-12,1.0,1.0001423712259756,0.07033839716763168,0.0925162157904562,0.0,1.3157885836116662e-05,16.903328623824034,0.0,1600043.8316066633,266.5699627681959,7.339376003301368e-05,1.0,1284653.8444213148,2597.5379826325234,,,,,,,,,,,,,,,,,,,2.0,15263.849964398076,1554.9220493090488,0.3716876449342235,6.173730061729009,2.9230655170137108
