time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2747.0,-30.198720369703906,4.994037374161282,35.05099003464014,24.507839243765943,4.966291747256447,-26.68221915800953,-40.17832774026317,1.4497905211595068,-6.579985538944072,-6.580058819785434,40.101942022498484,41035.82652540019,25744.309716571403,25744.309716571403,66780.13624197159,77082.30758131931,77072.19380594791,25744.309716571403,102816.50352251931,102816.50352251931,102816.50352251931,130346.10490240675,125929.8689431211,4416.235959285655,0.0,90953.2678440579,54906.78673132739,40051.645680811685,27529.60137988743,67581.24706069911,20882.62203346642,1554.916565800073,0.0,0.8782382948600534,2.720624493871739,0.001494314320929203,1.0,1.0,-6.50984999863249,333335.9318563654,1558933.371684656,4.676763657019733,1558933.371684656,4.676763657019733,0.7585515585678928,0.09251612359728995,3.924462157019629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924462157019629,1.2849695448708893,1.2852612089312998,3.054128537664252,6471.3318859320225,15263.846206189388,6452.866097531316,0.00032713009010533196,23175.982900324598,2363.2925515160223,19288.04859132035,1966.833586527545,0.832242959199379,0.832242959199379,35482.01259970092,35405.22815468563,1.0027116492871206,0.8,4282.303023282485,4273.035954225843,1.0027116492871206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.88647723665,4632.441516551485,6.191681725202172,4.994037374161282,-3.7694306836944844,8.763468057855766,2.9230697715318232,3.5,0.8351627918662352,0.6,0.00022696948580202883,0.9926501386870888,0.0002286500318251363,199.08698605895745,0.0,0.0,0.0,0.001286328768987916,7.727909883969736e-05,0.00014969038696233147,0.0005874542589032943,0.09251609405494594,0.09251609405494594,0.09251609405494594,0.09252919260953112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488890.210469739,595.2761834084758,0.0,0.09251609405494594,0.09251612359728995,0.09251612359728995,0.37168720369406894,0.37168720369406894,0.5,9.78872580391657,0.07056959906356042,0.07056959906356042,4.6270542952697724e-11,7.328084137725455e-05,0.0702088211529599,4.6270542952697724e-11,27529.60137988743,20882.62203346642,0.7585515585678928,0.9881459598103007,0.6072072995122929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750662222684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5333847854771,260.5333847854771,-12.61661521452288,244.70898250027014,276.3577870706765,124831.84775374898,124816.95282745377,14.894926295206165,0.0,nan,276.3577870706765,3.2077870706765452,270.0280261565876,-3.121973843412377,263.6982652425412,-9.45173475745878,257.3685043284324,-15.781495671567598,251.0387434143547,-22.111256585645265,244.70898250027014,-28.44101749972984,1.0,1.0,26022.012520719443,26022.012520719443,275.5883761561392,2.4383761561392134,275.5883761561392,275.5883761561392,77073.59092812844,77072.19380594791,1.397122180525912,0.0,8546.071908451686,8546.071908451686,0.885457291565823,3944.084467804727,275.5883761561392,2.4383761561392134,1.0,0.002,0.14251185074301956,0.004842444087287153,0.00022009897534860115,0.0017799010280189404,0.11004948767430058,0.11004948767430058,0.0,3.3675414887190946e-12,1.0,1.0001421090564042,0.07020882110668936,0.09251612359728995,0.0,1.3133638963485864e-05,16.872177464017074,0.0,1600043.8920974738,266.5700144610559,7.32807951067116e-05,1.0,1284653.667648783,2597.53869771833,,,,,,,,,,,,,,,,,,,2.0,15263.846206189388,1554.916565800073,0.37168720369406894,6.173730061729009,2.9230697715318232
2748.0,-30.198602364842472,4.994084587329942,35.05098862134237,24.50791139798241,4.966341775187359,-26.682107950839583,-40.17822080114854,1.4498473470934514,-6.579934449288999,-6.580007625442465,40.10193937390739,41035.82836520541,25744.331720068072,25744.331720068072,66780.16008527348,77082.33621328963,77072.22324604011,25744.331720068072,102816.55496610819,102816.55496610819,102816.55496610819,130346.07171947067,125929.66511738778,4416.406602082895,0.0,90953.2591198178,54906.75121615119,40051.67544851845,27529.516753362484,67581.19220188094,20882.564985965746,1554.91117799448,0.0,0.878238582808548,2.720629689022655,0.001494314320929203,1.0,1.0,-6.509918749706912,333336.6059096028,1558933.2572401685,4.676753856619438,1558933.2572401685,4.676753856619438,0.7585518181467943,0.09251603228283345,3.924459174614046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924459174614046,1.2849692789581615,1.285260942958215,3.054126848694743,6471.328307208304,15263.841941246925,6452.866530838926,0.00032713086799683177,23175.998289945943,2363.294120820662,19288.049886505793,1966.8337185997048,0.832242462447592,0.832242462447592,35481.991027978474,35405.22815468563,1.002710887273703,0.8,4282.300419804116,4273.035954225843,1.002710887273703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.89013102292,4632.441516551485,6.191681576187891,4.994084587329942,-3.7693781256277625,8.763462712957704,2.923074052663349,3.5,0.8351640150466711,0.6,0.00022696948580202883,0.9926379271479291,0.00022865284470256235,199.08688935964875,0.0,0.0,0.0,0.001286328768987916,7.728003548224841e-05,0.00014968945031978043,0.0005874501366503957,0.09251600282248192,0.09251600282248192,0.09251600282248192,0.09252907902016867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.3057986247,595.2768031261777,0.0,0.09251600282248192,0.09251603228283345,0.09251603228283345,0.37168676325388234,0.37168676325388234,0.5,9.789118059024648,0.07045495531701818,0.07045495531701818,-4.206412995699793e-12,7.31761534780162e-05,0.07008887573556422,-4.206412995699793e-12,27529.516753362484,20882.564985965746,0.7585518181467943,0.9881471147443717,0.6072078196345179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748415578355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53347295265905,260.53347295265905,-12.616527047340924,244.7091029260028,276.3578429793037,124831.43448928061,124816.6937788505,14.740710430108297,0.0,nan,276.3578429793037,3.2078429793037344,270.02809496864865,-3.121905031351332,263.69834695800625,-9.451653041993723,257.3685989473247,-15.781401052675278,251.03885093666833,-22.111149063331652,244.7091029260028,-28.440897073997178,1.0,1.0,26022.012520719443,26022.012520719443,275.58843079535046,2.4384307953504845,275.58843079535046,275.58843079535046,77073.6099414727,77072.22324604011,1.3866954325931147,0.0,8546.071908451686,8546.071908451686,0.8854574801799917,3944.0814704871163,275.58843079535046,2.4384307953504845,1.0,0.002,0.14249874076383687,0.00484250835386064,0.00022007875110770055,0.0017799212520712103,0.11003937555385027,0.11003937555385027,0.0,3.1789106937074596e-12,1.0,1.000141866375822,0.07008887573977063,0.09251603228283345,0.0,1.3111193748037898e-05,16.84334084532993,0.0,1600043.9518923836,266.570065550711,7.31761576844292e-05,1.0,1284653.4929628777,2597.5394043635133,,,,,,,,,,,,,,,,,,,2.0,15263.841941246925,1554.91117799448,0.37168676325388234,6.173730061729009,2.923074052663349
2749.0,-30.198459058121603,4.994131633471544,35.0509872065482,24.507998150680237,4.966398107788259,-26.681973341948343,-40.178099054004974,1.449912376759093,-6.579882555365657,-6.579955620682754,40.10193650231919,41035.85317582011,25744.351720932307,25744.351720932307,66780.20489675242,77082.36535342077,77072.25217422548,25744.351720932307,102816.60389515778,102816.60389515778,102816.60389515778,130346.03451249741,125929.45762098895,4416.576891508465,0.0,90953.237614019,54906.72537781867,40051.68026244481,27529.43061733963,67581.11087978444,20882.50689924529,1554.9056995062026,0.0,0.8782388760044456,2.72063496648615,0.001494314320929203,1.0,1.0,-6.509993694575371,333337.2906348995,1558933.1331614284,4.67674387762667,1558933.1331614284,4.67674387762667,0.7585520815709236,0.09251594034174494,3.9244545515508076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244545515508076,1.284968974656817,1.2852606385877996,3.0541239741597117,6471.322216413507,15263.837681265326,6452.868715176936,0.0003271322968059445,23176.020111655376,2363.2963460157525,19288.056415638282,1966.8343843859304,0.8322419605572481,0.8322419605572481,35481.957589382146,35405.22815468563,1.0027097060674182,0.8,4282.296384119789,4273.035954225843,1.0027097060674182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.893805117701,4632.441516551485,6.1916809152857955,4.994131633471544,-3.7693249815546777,8.763456615026222,2.9230783575928303,3.5,0.8351652450265229,0.6,0.00022696948580202883,0.9926230975053103,0.00022865626074232531,199.08677192680938,0.0,0.0,0.0,0.001286328768987916,7.728110183595633e-05,0.0001496883839660725,0.0005874452597699382,0.09251591102624519,0.09251591102624519,0.09251591102624519,0.09252896338547227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488886.4035179856,595.2774220540723,0.0,0.09251591102624519,0.09251594034174494,0.09251594034174494,0.37168632387487677,0.37168632387487677,0.5,9.789509595152042,0.07033755761881366,0.07033755761881366,-1.3415046851150692e-11,7.306531711037678e-05,0.06996192610739627,-1.3415046851150692e-11,27529.43061733963,20882.50689924529,0.7585520815709236,0.9881489668843015,0.6072089174268839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746177607516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5335632384684,260.5335632384684,-12.616436761531588,244.709226721237,276.35789975569435,124831.15582315074,124816.06089758429,15.094925566421244,0.0,nan,276.35789975569435,3.2078997556943705,270.0281651487925,-3.1218348512074954,263.6984305419284,-9.45156945807156,257.3686959350238,-15.781304064976155,251.03896132813426,-22.111038671865714,244.709226721237,-28.440773278762975,1.0,1.0,26022.012520719443,26022.012520719443,275.5884861850788,2.4384861850788297,275.5884861850788,275.5884861850788,77073.65412633483,77072.25217422548,1.4019521093578078,0.0,8546.071908451686,8546.071908451686,0.8854577725530659,3944.0768243085618,275.5884861850788,2.4384861850788297,1.0,0.002,0.14248565453357853,0.004842572666246994,0.00022005856390744483,0.0017799414390868402,0.11002928195372241,0.11002928195372241,0.0,2.994284941520986e-12,1.0,1.0001416095209856,0.06996192612081131,0.09251594034174494,0.0,1.308743830299028e-05,16.812821007488218,0.0,1600044.0126220793,266.5701174446343,7.306533052542363e-05,1.0,1284653.315511466,2597.540122196126,,,,,,,,,,,,,,,,,,,2.0,15263.837681265326,1554.9056995062026,0.37168632387487677,6.173730061729009,2.9230783575928303
2750.0,-30.198341164376384,4.994178483277936,35.05098581651183,24.508069117460423,4.966445687222307,-26.68186247921428,-40.17799588674677,1.4499669883843718,-6.579832397746316,-6.579905378241039,40.101934389557904,41035.86587266844,25744.3754089969,25744.3754089969,66780.24128166534,77082.3912622247,77072.28640706219,25744.3754089969,102816.66181605909,102816.66181605909,102816.66181605909,130346.01097884489,125929.26391734717,4416.747061497721,0.0,90953.22382828277,54906.69838478183,40051.69493722328,27529.349162785802,67581.04410000908,20882.452074794026,1554.9004857230805,0.0,0.878239156744643,2.7206400648235993,0.001494314320929203,1.0,1.0,-6.510040571450247,333337.9521576638,1558933.0418711554,4.6767343225706375,1558933.0418711554,4.6767343225706375,0.7585523345035321,0.09251585072743974,3.9244511688958625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244511688958625,1.2849687191060064,1.2852603829789837,3.0541219490745486,6471.31792550105,15263.833932097805,6452.869893076145,0.0003271332772235095,23176.03657529323,2363.2980248395966,19288.05993645784,1966.834743409609,0.8322415212711496,0.8322415212711496,35481.933122648625,35405.22815468563,1.0027088417891086,0.8,4282.293431244255,4273.035954225843,1.0027088417891086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.897503365086,4632.441516551485,6.191681105212759,4.994178483277936,-3.7692732041170394,8.763451687394975,2.9230826908244305,3.5,0.8351664830926945,0.6,0.00022696948580202883,0.9926108978232412,0.00022865907104159796,199.08667531876281,0.0,0.0,0.0,0.001286328768987916,7.728200546360202e-05,0.00014968748033842682,0.0005874412071832155,0.0925158214005781,0.0925158214005781,0.0925158214005781,0.09252885609709359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.5074752805,595.2780389883494,0.0,0.0925158214005781,0.09251585072743974,0.09251585072743974,0.371685885348864,0.371685885348864,0.5,9.789900599346405,0.07022485246812948,0.07022485246812948,-1.1880274541908875e-11,7.298049473547508e-05,0.06986480679080387,-1.1880274541908875e-11,27529.349162785802,20882.452074794026,0.7585523345035321,0.9881504817066945,0.6072097053123647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374394755449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5336521516892,260.5336521516892,-12.616347848310795,244.70934880425384,276.35795549912325,124830.68389855839,124815.81845592982,14.865442628606464,0.0,nan,276.35795549912325,3.2079554991232726,270.02823416013933,-3.121765839860643,263.69851282118674,-9.451487178813238,257.3687914822012,-15.781208517798802,251.039070143231,-22.11092985676899,244.70934880425384,-28.440651195746142,1.0,1.0,26022.012520719443,26022.012520719443,275.5885404332014,2.4385404332014105,275.5885404332014,275.5885404332014,77073.66470101358,77072.28640706219,1.3782939513912424,0.0,8546.071908451686,8546.071908451686,0.8854579864798513,3944.073424740342,275.5885404332014,2.4385404332014105,1.0,0.002,0.1424725864735532,0.004842636574145357,0.00022003840396873597,0.001779961594317645,0.11001920198436799,0.11001920198436799,0.0,-1.7136188301680733e-12,1.0,1.0001414130328146,0.06986480680268414,0.09251585072743974,0.0,1.3069263237085671e-05,16.78947010824468,0.0,1600044.071351624,266.57016760225366,7.298050661574962e-05,1.0,1284653.1440733748,2597.540815703704,,,,,,,,,,,,,,,,,,,2.0,15263.833932097805,1554.9004857230805,0.371685885348864,6.173730061729009,2.9230826908244305
2751.0,-30.19822340187531,4.994225167936263,35.050984409414575,24.508151469659083,4.966499603409517,-26.681751101348205,-40.17788887778295,1.4500272884617897,-6.579780587434584,-6.579853437658147,40.101931114161935,41035.84944035361,25744.39509075799,25744.39509075799,66780.2445311116,77082.41234571356,77072.3097004902,25744.39509075799,102816.70479124818,102816.70479124818,102816.70479124818,130345.96620489594,125929.04948400201,4416.916720893926,0.0,90953.20337033777,54906.6404080956,40051.73662471352,27529.261413647764,67580.99803836129,20882.392820371464,1554.8949323864917,0.0,0.8782394511291229,2.7206453360514353,0.001494314320929203,1.0,1.0,-6.510137657641394,333338.6360404276,1558932.9003433262,4.676724303132558,1558932.9003433262,4.676724303132558,0.758552599962559,0.09251575860638953,3.9244465401720845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244465401720845,1.284968436936649,1.285260100745579,3.054119017528495,6471.311713906739,15263.829678600563,6452.87216458709,0.0003271347375449611,23176.058697527715,2363.300280679714,19288.066726156067,1966.835435766145,0.832241019833696,0.832241019833696,35481.89964309598,35405.22815468563,1.0027076591365391,0.8,4282.289390616933,4273.035954225843,1.0027076591365391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.901217981747,4632.441516551485,6.191680307223452,4.994225167936263,-3.76922017057889,8.763445338515153,2.923087043238478,3.5,0.8351677266395651,0.6,0.00022696948580202883,0.9925987118838047,0.0002286618782441038,199.0865788183579,0.0,0.0,0.0,0.001286328768987916,7.728294275053306e-05,0.00014968654305149576,0.0005874368359887623,0.09251572946604932,0.09251572946604932,0.09251572946604932,0.09252873591880538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.6099087179,595.2786563604819,0.0,0.09251572946604932,0.09251575860638953,0.09251575860638953,0.37168544841896856,0.37168544841896856,0.5,9.79029075368656,0.07010426942071035,0.07010426942071035,1.5916157281026244e-12,7.285022354608373e-05,0.06971578001673606,1.5916157281026244e-12,27529.261413647764,20882.392820371464,0.758552599962559,0.9881512032894935,0.6072098760225508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374172680853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5337405060278,260.5337405060278,-12.616259493972166,244.70946952130353,276.3580114907404,124830.26332168328,124815.49131968386,14.772001999389943,0.0,nan,276.3580114907404,3.2080114907404322,270.0283030968529,-3.1216969031470967,263.69859470299184,-9.451405297008137,257.3688863090833,-15.781113690916698,251.03917791519484,-22.110822084805136,244.70946952130353,-28.440530478696445,1.0,1.0,26022.012520719443,26022.012520719443,275.5885950994141,2.4385950994141012,275.5885950994141,275.5885950994141,77073.69596429082,77072.3097004902,1.3862638006248744,0.0,8546.071908451686,8546.071908451686,0.8854582792108114,3944.068772872945,275.5885950994141,2.4385950994141012,1.0,0.002,0.14245954629336494,0.0048427006909586056,0.00022001828785188007,0.001779981713541201,0.11000914392594004,0.11000914392594004,0.0,1.3930809630857688e-12,1.0,1.0001411114985437,0.06971578001514445,0.09251575860638953,0.0,1.304137794737756e-05,16.75364487179036,0.0,1600044.1319553694,266.5702194125654,7.2850221954468e-05,1.0,1284652.966840769,2597.5415326517336,,,,,,,,,,,,,,,,,,,2.0,15263.829678600563,1554.8949323864917,0.37168544841896856,6.173730061729009,2.923087043238478
2752.0,-30.198105500252396,4.994271664699277,35.050983015716575,24.508223693724744,4.966548875149733,-26.681640062713647,-40.177785710524745,1.450083423883338,-6.5797301822868235,-6.57980293506026,40.10192868830315,41035.86429274566,25744.417756799427,25744.417756799427,66780.28204954509,77082.44075741073,77072.34062067818,25744.417756799427,102816.75837747761,102816.75837747761,102816.75837747761,130345.93689785109,125928.85068176483,4417.086216086267,0.0,90953.19350567694,54906.616986862806,40051.75168757126,27529.17852037347,67580.93020794474,20882.3369730028,1554.8896445014045,0.0,0.8782397344729018,2.7206504609690567,0.001494314320929203,1.0,1.0,-6.510198607368352,333339.3009911802,1558932.7955233129,4.676714659471133,1558932.7955233129,4.676714659471133,0.7585528553839137,0.09251566863117529,3.9244433706732105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244433706732105,1.2849681742555747,1.2852598380048812,3.054117175273055,6471.3078103885255,15263.825426403855,6452.872830088953,0.00032713560001080763,23176.07490156612,2363.3019330317816,19288.06871538567,1966.8356386111132,0.8322405237861171,0.8322405237861171,35481.87671811048,35405.22815468563,1.002706849320234,0.8,4282.286623814051,4273.035954225843,1.002706849320234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9049567178445,4632.441516551485,6.1916801910550365,4.994271664699277,-3.7691682560750275,8.763439920774305,2.92309142391587,3.5,0.8351689782616771,0.6,0.00022696948580202883,0.9925865117098505,0.00022866468879477963,199.0864822040434,0.0,0.0,0.0,0.001286328768987916,7.728384639807974e-05,0.0001496856394039491,0.0005874328152438087,0.09251563953439099,0.09251563953439099,0.09251563953439099,0.0925286253964802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.7194189842,595.2792714704613,0.0,0.09251563953439099,0.09251566863117529,0.09251566863117529,0.3716850118054119,0.3716850118054119,0.5,9.79068029313702,0.06998603219403776,0.06998603219403776,4.1382008930668235e-11,7.275277346252551e-05,0.06960432769193403,4.1382008930668235e-11,27529.17852037347,20882.3369730028,0.7585528553839137,0.9881527502516453,0.6072107052459828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739513891312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338279935225,260.5338279935225,-12.616172006477484,244.70958910254976,276.3580668844805,124829.84643409753,124815.21936062328,14.627073474249018,0.0,nan,276.3580668844805,3.208066884480502,270.0283713280982,-3.1216286719017603,263.69867577173386,-9.451324228266117,257.3689802153303,-15.781019784669695,251.03928465894234,-22.11071534105764,244.70958910254976,-28.44041089745022,1.0,1.0,26022.012520719443,26022.012520719443,275.5886492200704,2.438649220070431,275.5886492200704,275.5886492200704,77073.714387548,77072.34062067818,1.3737668698158814,0.0,8546.071908451686,8546.071908451686,0.885458479657055,3944.0655875265766,275.5886492200704,2.438649220070431,1.0,0.002,0.14244652696606264,0.004842764448734265,0.00021999820328651268,0.0017800017961600873,0.10999910164325634,0.10999910164325634,0.0,-5.534002076035272e-13,1.0,1.0001408860035303,0.06960432765055202,0.09251566863117529,0.0,1.3020521695823303e-05,16.726849582579227,0.0,1600044.19095719,266.57026981771315,7.275273208051658e-05,1.0,1284652.7945147415,2597.5422297517757,,,,,,,,,,,,,,,,,,,2.0,15263.825426403855,1554.8896445014045,0.3716850118054119,6.173730061729009,2.92309142391587
2753.0,-30.197987724711645,4.9943179905380095,35.05098161401551,24.508300562761747,4.966602358788301,-26.681528716370256,-40.177682508341945,1.4501433362614449,-6.579678903036495,-6.579751535491023,40.101925668144965,41035.87580652963,25744.438199742657,25744.438199742657,66780.31400627228,77082.46574349192,77072.36615757014,25744.438199742657,102816.8043573128,102816.8043573128,102816.8043573128,130345.89675382091,125928.64145566967,4417.25529815124,0.0,90953.18103227626,54906.59103935918,40051.76665879676,27529.092396508113,67580.85905530487,20882.278853331638,1554.884181787713,0.0,0.8782400249473139,2.720655677186294,0.001494314320929203,1.0,1.0,-6.510284585109503,333339.977751895,1558932.6650244454,4.67670477312133,1558932.6650244454,4.67670477312133,0.7585531172825887,0.09251557740843919,3.9244399468767566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244399468767566,1.2849678939006626,1.2852595575863337,3.0541151771221955,6471.303576546626,15263.821180919638,6452.87372875329,0.00032713654827839486,23176.091942663268,2363.3036707400865,19288.071401553512,1966.8359125240029,0.832240027752368,0.832240027752368,35481.85195378641,35405.22815468563,1.0027059745301479,0.8,4282.283635022491,4273.035954225843,1.0027059745301479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.908713481904,4632.441516551485,6.1916795133734,4.9943179905380095,-3.7691156924309994,8.763433682969008,2.923095825719273,3.5,0.8351702359197922,0.6,0.00022696948580202883,0.992574324744054,0.0002286674963716751,199.08638569314041,0.0,0.0,0.0,0.001286328768987916,7.728475036130682e-05,0.00014968473544072202,0.0005874287552012485,0.09251554847427779,0.09251554847427779,0.09251554847427779,0.09252850832545395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488878.8298103044,595.2798862636071,0.0,0.09251554847427779,0.09251557740843919,0.09251557740843919,0.371684576442196,0.371684576442196,0.5,9.791069054144087,0.06986364284097135,0.06986364284097135,-1.1652900866465643e-11,7.263245453259515e-05,0.06946695038152484,-1.1652900866465643e-11,27529.092396508113,20882.278853331638,0.7585531172825887,0.9881542634967475,0.6072115149194519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737309881076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339151432148,260.5339151432148,-12.616084856785164,244.70970777101394,276.3581225153929,124829.48108272116,124814.9104862522,14.570596468969242,0.0,nan,276.3581225153929,3.2081225153929154,270.02843956653413,-3.121560433465845,263.69875661767134,-9.451243382328641,257.3690736687765,-15.780926331223498,251.03939071990027,-22.11060928009971,244.70970777101394,-28.44029222898604,1.0,1.0,26022.012520719443,26022.012520719443,275.5887036077835,2.438703607783509,275.5887036077835,275.5887036077835,77073.74450532222,77072.36615757014,1.3783477520773886,0.0,8546.071908451686,8546.071908451686,0.8854586961856199,3944.06214661114,275.5887036077835,2.438703607783509,1.0,0.002,0.14243353334127612,0.004842828273705001,0.00021997815881799637,0.0017800218438645094,0.10998907940899819,0.10998907940899819,0.0,2.6825056932688884e-12,1.0,1.0001406080435973,0.06946695039317774,0.09251557740843919,0.0,1.2994815752805967e-05,16.69382409193209,0.0,1600044.2509520582,266.5703210969635,7.263246618549601e-05,1.0,1284652.6191283164,2597.542939232135,,,,,,,,,,,,,,,,,,,2.0,15263.821180919638,1554.884181787713,0.371684576442196,6.173730061729009,2.923095825719273
2754.0,-30.197869975014843,4.994364131245644,35.050980224621355,24.5083779207431,4.966653404097744,-26.681417637118702,-40.177579306159146,1.4502010524546414,-6.579628536067503,-6.579701070230253,40.101923220824226,41035.88098287396,25744.460495981075,25744.460495981075,66780.34147885503,77082.49033095122,77072.39695814742,25744.460495981075,102816.8574541285,102816.8574541285,102816.8574541285,130345.86704118388,125928.44286129867,4417.42417988522,0.0,90953.16504411209,54906.555641809755,40051.78822478037,27529.009587055374,67580.79781183574,20882.22306055358,1554.8788994352087,0.0,0.878240308168413,2.7206607983306763,0.001494314320929203,1.0,1.0,-6.510346260111476,333340.6422117916,1558932.559277447,4.676695133643387,1558932.559277447,4.676695133643387,0.7585533723804132,0.09251548769998504,3.924435911654676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924435911654676,1.2849676238227277,1.2852592874470963,3.0541126787145307,6471.298282720585,15263.816936839628,6452.875365914852,0.00032713777117643637,23176.11169900928,2363.3056853267203,19288.07629513898,1966.836411530847,0.8322395294618594,0.8322395294618594,35481.82276701446,35405.22815468563,1.0027049435190116,0.8,4282.280112488322,4273.035954225843,1.0027049435190116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.912492375993,4632.441516551485,6.191679248465783,4.994364131245644,-3.769063867054285,8.763427998299928,2.923100253455123,3.5,0.835171500987178,0.6,0.00022696948580202883,0.99256214061384,0.00022867030336424263,199.08628920350864,0.0,0.0,0.0,0.001286328768987916,7.72856543343092e-05,0.0001496838314677196,0.0005874246036059851,0.09251545881518143,0.09251545881518143,0.09251545881518143,0.09252839798852704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.9459757284,595.2804992049591,0.0,0.09251545881518143,0.09251548769998504,0.09251548769998504,0.3716841416676923,0.3716841416676923,0.5,9.791457192830368,0.06974364096430463,0.06974364096430463,-7.44648787076585e-11,7.253416276853386e-05,0.06935481011879574,-7.44648787076585e-11,27529.009587055374,20882.22306055358,0.7585533723804132,0.9881555655023575,0.60721214178515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735113973367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5340017925081,260.5340017925081,-12.615998207491884,244.70982566602476,276.35817791896886,124829.0741287218,124814.587193943,14.486934778784063,0.0,nan,276.35817791896886,3.208177918968886,270.0285074683993,-3.1214925316006656,263.6988370178147,-9.45116298218528,257.36916656721604,-15.780833432783936,251.03949611662486,-22.110503883375117,244.70982566602476,-28.44017433397522,1.0,1.0,26022.012520719443,26022.012520719443,275.58875767710674,2.4387576771067643,275.58875767710674,275.58875767710674,77073.76880015898,77072.39695814742,1.3718420115619665,0.0,8546.071908451686,8546.071908451686,0.8854589513820718,3944.0580912129494,275.58875767710674,2.4387576771067643,1.0,0.002,0.14242056069614228,0.004842891825929473,0.00021995814632454474,0.0017800418532547078,0.10997907316227236,0.10997907316227236,0.0,-4.207476381190567e-13,1.0,1.000140381155871,0.06935481019326062,0.09251548769998504,0.0,1.2973830915561167e-05,16.666863631730987,0.0,1600044.3099079558,266.5703714639325,7.253423723341257e-05,1.0,1284652.4469299424,2597.543635816328,,,,,,,,,,,,,,,,,,,2.0,15263.816936839628,1554.8788994352087,0.3716841416676923,6.173730061729009,2.923100253455123
2755.0,-30.19775196633648,4.994410011170895,35.050978784395575,24.50843247296291,4.96668195699324,-26.681308573998255,-40.17748019015414,1.4502385682094252,-6.579582576801556,-6.579654907383165,40.10191898584894,41035.91327428109,25744.491936065722,25744.491936065722,66780.40521034681,77082.53153884801,77072.38951760405,25744.491936065722,102816.88145366978,102816.88145366978,102816.88145366978,130345.80423667864,125928.21175653381,4417.592480144831,0.0,90953.15988868912,54906.54163814272,40051.79805616266,27528.92278300886,67580.72083917152,20882.16411746757,1554.8735308929413,0.0,0.87824057484667,2.7206654843945146,0.001494314320929203,1.0,1.0,-6.51053226202265,333341.25002564205,1558932.37628704,4.676686057207502,1558932.37628704,4.676686057207502,0.7585536231136607,0.09251539799442134,3.9244327967953048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244327967953048,1.284967448271058,1.2852591118555796,3.054110671889537,6471.294030499235,15263.81269616773,6452.876279671213,0.0003271387243688499,23176.1287804346,2363.3074271473542,19288.07902641789,1966.8366900437857,0.8322390339279173,0.8322390339279173,35481.80023722431,35405.22815468563,1.0027041476632605,0.8,4282.277393381332,4273.035954225843,1.0027041476632605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.916289499253,4632.441516551485,6.191681155554525,4.994410011170895,-3.769015351000049,8.763425362170944,2.9231047025528225,3.5,0.8351727721579493,0.6,0.00022696948580202883,0.9925499298474127,0.0002286731165624297,199.0861925017491,0.0,0.0,0.0,0.001286328768987916,7.728652252468956e-05,0.00014968296327733926,0.0005874207302070974,0.0925153687366906,0.0925153687366906,0.0925153687366906,0.09252826598156451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.05958981626,595.2811128878179,0.0,0.0925153687366906,0.09251539799442134,0.09251539799442134,0.3716837081004644,0.3716837081004644,0.5,9.791844067796823,0.06960276120639719,0.06960276120639719,-1.5006662579253316e-11,7.233058158817585e-05,0.06912264536049406,-1.5006662579253316e-11,27528.92278300886,20882.16411746757,0.7585536231136607,0.988157634028064,0.6072133112036239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732926841609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53408601116655,260.53408601116655,-12.615913988833427,244.70994276847222,276.35822925384224,124828.45433022759,124814.3737747192,14.080555508375411,0.0,nan,276.35822925384224,3.208229253842262,270.02857195678786,-3.12142804321212,263.69891465970915,-9.451085340290831,257.3692573626317,-15.780742637368292,251.03960006555607,-22.110399934443905,244.70994276847222,-28.44005723152776,1.0,1.0,26022.012520719443,26022.012520719443,275.5888029693149,2.4388029693149065,275.5888029693149,275.5888029693149,77073.75711157576,77072.38951760405,1.3675939717068104,0.0,8546.071908451686,8546.071908451686,0.8854591483727015,3944.0549607792814,275.5888029693149,2.4388029693149065,1.0,0.002,0.1424076314796454,0.004842954406416313,0.00021993819895515368,0.0017800617909742294,0.10996909947757684,0.10996909947757684,0.0,-1.0070617083302036e-11,1.0,1.0001399113620952,0.06912264537550072,0.09251539799442134,0.0,1.2930393312871131e-05,16.611059372376115,0.0,1600044.3635417514,266.5704174231984,7.233059659483843e-05,1.0,1284652.2894118917,2597.544273015294,,,,,,,,,,,,,,,,,,,2.0,15263.81269616773,1554.8735308929413,0.3716837081004644,6.173730061729009,2.9231047025528225
2756.0,-30.19763432445743,4.994455702345011,35.05097718380593,24.508500017132633,4.96672706815778,-26.681198185199413,-40.17737712766973,1.4502909329261569,-6.579532833534927,-6.579604837555445,40.10191147248921,41035.930283168345,25744.514253137626,25744.514253137626,66780.44453630596,77082.56308194928,77072.34946923226,25744.514253137626,102816.86372236989,102816.86372236989,102816.86372236989,130345.68284115393,125927.92342805315,4417.7594131007845,0.0,90953.15256325246,54906.51978035386,40051.81420322066,27528.81911878405,67580.63332200471,20882.093264485655,1554.867268999204,0.0,0.878240875215074,2.7206705684607138,0.001494314320929203,1.0,1.0,-6.510853843533084,333341.9092819233,1558932.0516403408,4.676675834126446,1558932.0516403408,4.676675834126446,0.7585539057952886,0.09251530007433185,3.9244298948026426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244298948026426,1.2849672032350599,1.2852588667639628,3.0541089958735266,6471.290479222426,15263.808464609087,6452.876709908347,0.00032713949630240927,23176.144051829582,2363.3089843962603,19288.080312425478,1966.8368211800644,0.8322385410312821,0.8322385410312821,35481.779247096696,35405.22815468563,1.002703406195581,0.8,4282.274860095298,4273.035954225843,1.002703406195581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.920085111139,4632.441516551485,6.19168087076149,4.994455702345011,-3.768963923536999,8.76341962588201,2.923109149882349,3.5,0.8351740428235283,0.6,0.00022696948580202883,0.9925377571962593,0.00022867592104826,199.0860961006554,0.0,0.0,0.0,0.001286328768987916,7.7287425293172e-05,0.00014968206050885682,0.0005874167529766157,0.09251527115952568,0.09251527115952568,0.09251527115952568,0.09252809789649336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.16753822716,595.2817282523824,0.0,0.09251527115952568,0.09251530007433185,0.09251530007433185,0.3716832731628807,0.3716832731628807,0.5,9.792228829556436,0.0694143152891229,0.0694143152891229,-5.4001247917767614e-12,7.200402052376376e-05,0.06875099402236629,-5.4001247917767614e-12,27528.81911878405,20882.093264485655,0.7585539057952886,0.9881594956074761,0.6072143492299409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373075207176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341697130686,260.5341697130686,-12.615830286931384,244.71005930962573,276.3582801164946,124828.06137245023,124814.06721275838,13.994159691872316,0.0,nan,276.3582801164946,3.2082801164946204,270.0286359551304,-3.1213640448695514,263.69899179376426,-9.451008206235713,257.36934763238656,-15.780652367613413,251.03970347101006,-22.11029652898992,244.71005930962573,-28.439940690374243,1.0,1.0,26022.012520719443,26022.012520719443,275.58884835296953,2.4388483529695577,275.58884835296953,275.58884835296953,77073.79348411759,77072.34946923226,1.4440148853318533,0.0,8546.071908451686,8546.071908451686,0.885459331901144,3944.0520442766556,275.58884835296953,2.4388483529695577,1.0,0.002,0.14239477178770316,0.0048430174524963805,0.00021991836072293326,0.0017800816404146603,0.10995918036146662,0.10995918036146662,0.0,1.1375934916291186e-12,1.0,1.0001391592840352,0.06875099402776641,0.09251530007433185,0.0,1.286086205825694e-05,16.521733689679596,0.0,1600044.4214398498,266.57046716646505,7.200402592388855e-05,1.0,1284652.1185624802,2597.5449641431182,,,,,,,,,,,,,,,,,,,2.0,15263.808464609087,1554.867268999204,0.3716832731628807,6.173730061729009,2.923109149882349
2757.0,-30.197517164990835,4.994501290028269,35.050975593452456,24.50860507031905,4.966803761198831,-26.68108507236752,-40.17726987423373,1.4503716535897562,-6.579478440924106,-6.579550366447128,40.10190855165425,41035.90155768861,25744.52669081691,25744.52669081691,66780.42824850552,77082.5673318482,77072.38876727688,25744.52669081691,102816.91545809379,102816.91545809379,102816.91545809379,130345.64725012351,125927.7209578215,4417.926292302011,0.0,90953.12156244923,54906.455729178306,40051.85092585658,27528.731792029725,67580.58271788631,20882.034450191444,1554.8616794609318,0.0,0.8782411819798521,2.7206760957802194,0.001494314320929203,1.0,1.0,-6.510888658721058,333342.62648973556,1558931.9254324446,4.67666539334851,1558931.9254324446,4.67666539334851,0.7585541756136158,0.09251520518798868,3.924424416180709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924424416180709,1.284966825510133,1.2852584889532994,3.054105630021,6471.283347384813,15263.804229635853,6452.879630796824,0.0003271411956358746,23176.168507015293,2363.311478131196,19288.0890431566,1966.8377114668722,0.8322380395757912,0.8322380395757912,35481.73962018805,35405.22815468563,1.0027020063915277,0.8,4282.270077547233,4273.035954225843,1.0027020063915277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.92389738586,4632.441516551485,6.191678185116093,4.994501290028269,-3.768909178106895,8.763410468135163,2.923113616738492,3.5,0.8351753190681406,0.6,0.00022696948580202883,0.9925256346213573,0.00022867871406527082,199.0860000949651,0.0,0.0,0.0,0.001286328768987916,7.728836478234761e-05,0.00014968112101968123,0.0005874122459709366,0.09251517708215713,0.09251517708215713,0.09251517708215713,0.09252798556954873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488871.30032534647,595.2823357585953,0.0,0.09251517708215713,0.09251520518798868,0.09251520518798868,0.3716828334368673,0.3716828334368673,0.5,9.79261304791585,0.06924411107553397,0.06924411107553397,-5.9685589803848416e-12,7.192552300239186e-05,0.06866170772605074,-5.9685589803848416e-12,27528.731792029725,20882.034450191444,0.7585541756136158,0.9881599945250394,0.6072143788548272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728586249439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.534255819403,260.534255819403,-12.615744180597005,244.71017559532754,276.358336043465,124827.94447565182,124813.54831901393,14.396156637910929,0.0,nan,276.358336043465,3.2083360434650103,270.0287039538471,-3.1212960461528496,263.6990718642253,-9.450928135774689,257.36943977458986,-15.780560225410113,251.03980768496336,-22.110192315036613,244.71017559532754,-28.439824404672436,1.0,1.0,26022.012520719443,26022.012520719443,275.588907422453,2.438907422453042,275.588907422453,275.588907422453,77073.87663432983,77072.38876727688,1.4878670529578812,0.0,8546.071908451686,8546.071908451686,0.8854596783812659,3944.0465382616126,275.588907422453,2.438907422453042,1.0,0.002,0.14238192879827924,0.0048430812037619,0.00021989855027098725,0.0017801014568159998,0.10994927513549363,0.10994927513549363,0.0,7.086987247051368e-12,1.0,1.0001389786500714,0.0686617077320193,0.09251520518798868,0.0,1.2844152175554937e-05,16.50026491615409,0.0,1600044.4851471242,266.57052155907587,7.192552897095084e-05,1.0,1284651.9326949029,2597.5457160234296,,,,,,,,,,,,,,,,,,,2.0,15263.804229635853,1554.8616794609318,0.3716828334368673,6.173730061729009,2.923113616738492
2758.0,-30.19739941066563,4.994546638295562,35.05097415098887,24.508668074291222,4.9668443977906875,-26.680975029827824,-40.17716684667391,1.4504200051042884,-6.579431574564978,-6.579503562916677,40.10190965059924,41035.92117443162,25744.55597502213,25744.55597502213,66780.47714945374,77082.60227135234,77072.46017008786,25744.55597502213,102817.01614510998,102817.01614510998,102817.01614510998,130345.6837166618,125927.58975432186,4418.093962339945,0.0,90953.11647604863,54906.43533239113,40051.86793739722,27528.667571551825,67580.53550894905,20881.9918099726,1554.8573702406181,0.0,0.87824143181922,2.7206808433434944,0.001494314320929203,1.0,1.0,-6.510770605697587,333343.2427421654,1558931.9729176047,4.676656890037542,1558931.9729176047,4.676656890037542,0.7585543962742347,0.09251512178958282,3.92442170160605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92442170160605,1.2849665992537707,1.2852582626455813,3.054104055222223,6471.280010575176,15263.799988919684,6452.879907312311,0.0003271419116887418,23176.18324218993,2363.312980700844,19288.089869679894,1966.8377957487924,0.8322375461101744,0.8322375461101744,35481.719985647505,35405.22815468563,1.0027013128097004,0.8,4282.267707866198,4273.035954225843,1.0027013128097004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.92774800598,4632.441516551485,6.191679494038458,4.994546638295562,-3.7688602719468944,8.763406910242455,2.92311812852685,3.5,0.8351766081505286,0.6,0.00022696948580202883,0.9925134506569381,0.0002286815212950507,199.0859036019144,0.0,0.0,0.0,0.001286328768987916,7.728926726479735e-05,0.00014968021853723146,0.0005874082979286473,0.09251509331980295,0.09251509331980295,0.09251509331980295,0.09252791691530522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.4503556725,595.2829378501376,0.0,0.09251509331980295,0.09251512178958282,0.09251512178958282,0.3716823951964756,0.3716823951964756,0.5,9.792997723249025,0.0691249683939077,0.0691249683939077,5.3887561080046e-11,7.19883516921982e-05,0.06873295721908335,5.3887561080046e-11,27528.667571551825,20881.9918099726,0.7585543962742347,0.9881614084074642,0.6072150933014969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726425333193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5343406692121,260.5343406692121,-12.615659330787878,244.71029144698016,276.35838989143184,124827.47935618147,124813.29327797076,14.186078210718199,0.0,nan,276.35838989143184,3.208389891431864,270.0287702025478,-3.1212297974522016,263.69915051366826,-9.45084948633172,257.36953082476833,-15.780469175231644,251.03991113587603,-22.110088864123952,244.71029144698016,-28.439708553019813,1.0,1.0,26022.012520719443,26022.012520719443,275.58896258102794,2.4389625810279654,275.58896258102794,275.58896258102794,77073.86566307368,77072.46017008786,1.4054929858248215,0.0,8546.071908451686,8546.071908451686,0.8854598500569184,3944.0438101140803,275.58896258102794,2.4389625810279654,1.0,0.002,0.14236907248665687,0.004843143578768136,0.00021987871577551244,0.0017801212762530879,0.10993935788775622,0.10993935788775622,0.0,-7.971399582085148e-12,1.0,1.000139122894258,0.06873295716519578,0.09251512178958282,0.0,1.285747360447079e-05,16.517376262162756,0.0,1600044.540225393,266.570568425435,7.198829780463711e-05,1.0,1284651.7729905623,2597.546362067204,,,,,,,,,,,,,,,,,,,2.0,15263.799988919684,1554.8573702406181,0.3716823951964756,6.173730061729009,2.92311812852685
2759.0,-30.197256607105185,4.994591871483312,35.0509726792855,24.50875894809144,4.966906751779804,-26.680840271649842,-40.17704132767392,1.4504904008309412,-6.579377789872751,-6.579449646024665,40.10190591099659,41035.930727673505,25744.569207787856,25744.569207787856,66780.49993546135,77082.62796919876,77072.48534598641,25744.569207787856,102817.05455377427,102817.05455377427,102817.05455377427,130345.63133992802,125927.37065166044,4418.260688267576,0.0,90953.09482159335,54906.39751895395,40051.88589182155,27528.576786153753,67580.4626779753,20881.930478416154,1554.8516277926904,0.0,0.87824173869291,2.720686315159701,0.001494314320929203,1.0,1.0,-6.510866937254889,333343.9526547227,1558931.811332042,4.676646445561237,1558931.811332042,4.676646445561237,0.7585546699573401,0.09251502800792719,3.924417278872183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924417278872183,1.2849662698437343,1.285257933160775,3.054101396256444,6471.274376545757,15263.795764025832,6452.881790454676,0.00032714322337100535,23176.2038433721,2363.3150814367905,19288.095498518443,1966.8383697305853,0.8322370492109055,0.8322370492109056,35481.687995971726,35405.22815468563,1.0027001827881605,0.8,4282.263847051232,4273.035954225843,1.0027001827881605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.931601829013,4632.441516551485,6.191676937750299,4.994591871483312,-3.7688060057414567,8.763397877224769,2.923122644070864,3.5,0.8351778983059611,0.6,0.00022696948580202883,0.992498675080677,0.00022868492573411165,199.08578658254893,0.0,0.0,0.0,0.001286328768987916,7.729036677691979e-05,0.00014967911902510905,0.0005874033209885041,0.09251499996189776,0.09251499996189776,0.09251499996189776,0.09252779361008215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.58131616807,595.2835459088144,0.0,0.09251499996189776,0.09251502800792719,0.09251502800792719,0.3716819624475535,0.3716819624475535,0.5,9.793381499732744,0.06899703424977588,0.06899703424977588,3.47313289239537e-11,7.185615191929173e-05,0.06858270876978168,3.47313289239537e-11,27528.576786153753,20881.930478416154,0.7585546699573401,0.9881628105104012,0.6072158890537939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724275766044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53442874247224,260.53442874247224,-12.615571257527733,244.71041146762053,276.3584460173124,124827.3225844965,124812.59757689381,14.725007602669008,0.0,nan,276.3584460173124,3.20844601731244,270.02883910737546,-3.1211608926245162,263.6992321974564,-9.450767802543567,257.3696252875045,-15.780374712495473,251.0400183775642,-22.109981622435782,244.71041146762053,-28.439588532379446,1.0,1.0,26022.012520719443,26022.012520719443,275.5890194438229,2.4390194438229287,275.5890194438229,275.5890194438229,77073.92192530113,77072.48534598641,1.4365793147153454,0.0,8546.071908451686,8546.071908451686,0.8854601297602614,3944.039365266544,275.5890194438229,2.4390194438229287,1.0,0.002,0.1423562442897112,0.004843207199322881,0.00021985892791056614,0.001780141081235755,0.10992946395528307,0.10992946395528307,0.0,9.146320853470336e-12,1.0,1.0001388188862774,0.06858270873505035,0.09251502800792719,0.0,1.2829360014630685e-05,16.48125772882866,0.0,1600044.6031426862,266.5706222101272,7.185611718796281e-05,1.0,1284651.5890140526,2597.5471062982433,,,,,,,,,,,,,,,,,,,2.0,15263.795764025832,1554.8516277926904,0.3716819624475535,6.173730061729009,2.923122644070864
