time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2760.0,-30.19711397812089,4.994636913269123,35.050971279708854,24.50883462969216,4.9669551726192775,-26.680707063425178,-40.17691979007793,1.4505482445362636,-6.579328498454629,-6.579400331287132,40.10190505574886,41035.96251631632,25744.592546059113,25744.592546059113,66780.55506237544,77082.66116283264,77072.53636677036,25744.592546059113,102817.12891282947,102817.12891282947,102817.12891282947,130345.63115004863,125927.20341332769,4418.427736720947,0.0,90953.0774900238,54906.378790701325,40051.887443691645,27528.502237219152,67580.3896809108,20881.880552581264,1554.846767897095,0.0,0.8782420096030246,2.72069131864256,0.001494314320929203,1.0,1.0,-6.510844196447124,333344.60197313444,1558931.7743779186,4.676637225112645,1558931.7743779186,4.676637225112645,0.7585549105664199,0.09251494146571532,3.9244134997755733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244134997755733,1.2849659991698017,1.2852576624254044,3.0540990985839946,6471.2695080535495,15263.792044876804,6452.88338473854,0.00032714435443276647,23176.22174503914,2363.3169068988027,19288.100263939603,1966.8388556683071,0.832236611995146,0.832236611995146,35481.66066172458,35405.22815468563,1.002699217217837,0.8,4282.2605480971815,4273.035954225843,1.002699217217837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.935490525971,4632.441516551485,6.191676759949557,4.994636913269123,-3.7687552483430227,8.763392161612146,2.9231272004796613,3.5,0.835179200137046,0.6,0.00022696948580202883,0.9924839178042696,0.00022868832605788388,199.085669706376,0.0,0.0,0.0,0.001286328768987916,7.729143142681249e-05,0.00014967805437521634,0.0005873985772102413,0.09251491325395905,0.09251491325395905,0.09251491325395905,0.09252770310691566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.72677804594,595.2841493892735,0.0,0.09251491325395905,0.09251494146571532,0.09251494146571532,0.37168152975824775,0.37168152975824775,0.5,9.793765162835907,0.06889103517698913,0.06889103517698913,5.007905201637186e-11,7.183283247513828e-05,0.06855613483998013,5.007905201637186e-11,27528.502237219152,20881.880552581264,0.7585549105664199,0.9881646935995504,0.6072170153216445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372213165428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5345181705763,260.5345181705763,-12.615481829423686,244.71053474242754,276.3585015987077,124826.98124097077,124812.02971614085,14.951524829921857,0.0,nan,276.3585015987077,3.2085015987076986,270.0289082274676,-3.1210917725323952,263.69931485621817,-9.450685143781811,257.36972148494743,-15.780278515052544,251.0401281136893,-22.109871886310685,244.71053474242754,-28.439465257572436,1.0,1.0,26022.012520719443,26022.012520719443,275.58907472864644,2.4390747286464602,275.58907472864644,275.58907472864644,77073.93974014747,77072.53636677036,1.4033733771066181,0.0,8546.071908451686,8546.071908451686,0.8854603687585378,3944.0355672744513,275.58907472864644,2.4390747286464602,1.0,0.002,0.14234342106640308,0.0048432698976922026,0.00021983914564395387,0.0017801608526777093,0.10991957282197694,0.10991957282197694,0.0,-1.67833672307105e-12,1.0,1.0001387651614426,0.06855613478990108,0.09251494146571532,0.0,1.2824382028650006e-05,16.474860593230115,0.0,1600044.6609433198,266.57067150154535,7.183278239608626e-05,1.0,1284651.420740964,2597.547787005278,,,,,,,,,,,,,,,,,,,2.0,15263.792044876804,1554.846767897095,0.37168152975824775,6.173730061729009,2.9231272004796613
2761.0,-30.196996394179596,4.994681716673616,35.050969827181774,24.508887261059158,4.966984774924911,-26.680598277275042,-40.1768169371411,1.4505866615702312,-6.579281921834365,-6.579353554103443,40.10190073699888,41035.9829420046,25744.621125655493,25744.621125655493,66780.6040676601,77082.70002125787,77072.53095664864,25744.621125655493,102817.15208230414,102817.15208230414,102817.15208230414,130345.56699500635,125926.97295511923,4418.59403988712,0.0,90953.07223403231,54906.35516878145,40051.90785027874,27528.414912702217,67580.32276298096,20881.821264810114,1554.8413614357005,0.0,0.8782422799309189,2.7206960670241847,0.001494314320929203,1.0,1.0,-6.511025029725147,333345.2178802922,1558931.5877665663,4.6766280244836,1558931.5877665663,4.6766280244836,0.7585551631298169,0.09251485172864866,3.9244108557929294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244108557929294,1.2849658194011309,1.2852574826159293,3.0540974682283255,6471.2660535255245,15263.788326990552,6452.883995427441,0.0003271451192609663,23176.23602018479,2363.318362558549,19288.102089329594,1966.839041806284,0.8322361781495097,0.8322361781495097,35481.64153776605,35405.22815468563,1.0026985416724778,0.8,4282.258240037987,4273.035954225843,1.0026985416724778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9393942831975,4632.441516551485,6.191677820280904,4.994681716673616,-3.7687064605634317,8.763388177237047,2.92313177453752,3.5,0.83518050701072,0.6,0.00022696948580202883,0.9924717520208213,0.00022869112933429585,199.08557335326506,0.0,0.0,0.0,0.001286328768987916,7.729233241267301e-05,0.00014967715338935582,0.0005873946456253714,0.09251482321265721,0.09251482321265721,0.09251482321265721,0.09252757133981968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.8615267949,595.2847561849419,0.0,0.09251482321265721,0.09251485172864866,0.09251485172864866,0.3716811002693541,0.3716811002693541,0.5,9.794147573594369,0.06876163070870689,0.06876163070870689,1.5120349416974932e-11,7.163226905504416e-05,0.06832852437827341,1.5120349416974932e-11,27528.414912702217,20881.821264810114,0.7585551631298169,0.9881663972200067,0.6072179188301129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371999661567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.534604719589,260.534604719589,-12.61539528041095,244.71065618269697,276.3585532564673,124826.34416674262,124811.87399743132,14.4701693112989,0.0,nan,276.3585532564673,3.208553256467326,270.02897384172877,-3.1210261582712064,263.69939442697427,-9.450605573025712,257.36981501220964,-15.780184987790335,251.04023559745715,-22.109764402542822,244.71065618269697,-28.439343817303012,1.0,1.0,26022.012520719443,26022.012520719443,275.5891208727765,2.4391208727765274,275.5891208727765,275.5891208727765,77073.92502335692,77072.53095664864,1.3940667082788423,0.0,8546.071908451686,8546.071908451686,0.8854605359697192,3944.032910071894,275.5891208727765,2.4391208727765274,1.0,0.002,0.14233064042609897,0.004843331985648636,0.0002198194279936245,0.0017801805681357495,0.10990971399681225,0.10990971399681225,0.0,-3.8706260419019145e-12,1.0,1.0001383045818448,0.06832852436315306,0.09251485172864866,0.0,1.2781796688270597e-05,16.420151235052064,0.0,1600044.7153057049,266.5707180781656,7.163225393469475e-05,1.0,1284651.261126713,2597.548432685379,,,,,,,,,,,,,,,,,,,2.0,15263.788326990552,1554.8413614357005,0.3716811002693541,6.173730061729009,2.92313177453752
2762.0,-30.196879507393444,4.994726459419565,35.05096830009163,24.508991999924206,4.967062549707371,-26.68048530166495,-40.176713455561526,1.4506683278401018,-6.579225560663815,-6.579297016005321,40.10189565908888,41035.97134111939,25744.627881417455,25744.627881417455,66780.59922253684,77082.70422720256,77072.54612371583,25744.627881417455,102817.17400513329,102817.17400513329,102817.17400513329,130345.49077561246,125926.73134885014,4418.759426762317,0.0,90953.04268748153,54906.309737739415,40051.92549971346,27528.316770479167,67580.24227019263,20881.75478552627,1554.8352088112426,0.0,0.878242606125917,2.7207018053870557,0.001494314320929203,1.0,1.0,-6.511169066466266,333345.9623090913,1558931.3683545853,4.676616922418528,1558931.3683545853,4.676616922418528,0.7585554525411252,0.09251475424378042,3.924405649054273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924405649054273,1.2849654372521508,1.2852571003802087,3.0540943244718424,6471.259392282777,15263.784112122907,6452.886598342855,0.00032714669737515074,23176.259240529824,2363.320730374779,19288.109869617954,1966.8398351749022,0.8322356800310374,0.8322356800310375,35481.60387735467,35405.22815468563,1.0026972113354033,0.8,4282.253694825308,4273.035954225843,1.0026972113354033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.943300733145,4632.441516551485,6.191673627891476,4.994726459419565,-3.7686502952344636,8.763376754654029,2.9231363517533238,3.5,0.835181814786664,0.6,0.00022696948580202883,0.9924596585277234,0.00022869391602146278,199.0854775715242,0.0,0.0,0.0,0.001286328768987916,7.72932389152074e-05,0.00014967624688682143,0.0005873903088118841,0.0925147266847897,0.0925147266847897,0.0925147266847897,0.09252743472157346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.9984245942,595.2853622430628,0.0,0.0925147266847897,0.09251475424378042,0.09251475424378042,0.3716806694130888,0.3716806694130888,0.5,9.79452877763377,0.06861446525329029,0.06861446525329029,-1.5234036254696548e-11,7.14553415264163e-05,0.06812794953907542,-1.5234036254696548e-11,27528.316770479167,20881.75478552627,0.7585554525411252,0.9881675025008236,0.6072184704081621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717872877098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5346932289246,260.5346932289246,-12.615306771075382,244.71077643949343,276.3586100183389,124826.20360267007,124811.40568642344,14.797916246640167,0.0,nan,276.3586100183389,3.208610018338902,270.0290433025868,-3.1209566974131917,263.6994765868149,-9.450523413185067,257.36990987104133,-15.780090128958648,251.0403431552724,-22.109656844727567,244.71077643949343,-28.439223560506548,1.0,1.0,26022.012520719443,26022.012520719443,275.58917918561593,2.4391791856159557,275.58917918561593,275.58917918561593,77074.01356002541,77072.54612371583,1.467436309583718,0.0,8546.071908451686,8546.071908451686,0.885460865255079,3944.0276772995444,275.58917918561593,2.4391791856159557,1.0,0.002,0.14231789730491665,0.0048433957213479435,0.00021979977269317457,0.0017802002411908505,0.10989988634658727,0.10989988634658727,0.0,1.3884025006072331e-11,1.0,1.0001378987261649,0.06812794955430945,0.09251475424378042,0.0,1.2744268706593321e-05,16.37193840742854,0.0,1600044.7811820477,266.57077443933616,7.145535676045256e-05,1.0,1284651.068205932,2597.549213099147,,,,,,,,,,,,,,,,,,,2.0,15263.784112122907,1554.8352088112426,0.3716806694130888,6.173730061729009,2.9231363517533238
2763.0,-30.196762080986797,4.994770958093205,35.05096692254625,24.509055248368554,4.967101994510981,-26.68037567344665,-40.1766104978509,1.450715575432438,-6.57917951948798,-6.579251037981633,40.10189693648843,41035.98676095002,25744.65798982424,25744.65798982424,66780.64475077426,77082.73876705414,77072.61743675174,25744.65798982424,102817.27542657597,102817.27542657597,102817.27542657597,130345.52965774495,125926.6038013625,4418.925856382461,0.0,90953.03579113155,54906.28373951433,40051.94672401914,27528.25423116898,67580.20095518812,20881.71329890539,1554.8310003691427,0.0,0.878242850802541,2.720706469226446,0.001494314320929203,1.0,1.0,-6.51105164268904,333346.56769658497,1558931.4235500488,4.676608594839357,1558931.4235500488,4.676608594839357,0.7585556687885417,0.09251467281877451,3.9244026334471767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244026334471767,1.2849652161619656,1.2852568792398402,3.0540925031176243,6471.255533051745,15263.779887208384,6452.887246067296,0.00032714754929983063,23176.27529243574,2363.32236721365,19288.111805709654,1966.8400326013118,0.8322351871616271,0.8322351871616271,35481.58206542303,35405.22815468563,1.002696440838901,0.8,4282.251062356235,4273.035954225843,1.002696440838901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.947255293027,4632.441516551485,6.191674980256551,4.994770958093205,-3.7686021541512673,8.763373112244473,2.9231409853428074,3.5,0.8351831386693735,0.6,0.00022696948580202883,0.9924475093637597,0.00022869671560517583,199.0853813476893,0.0,0.0,0.0,0.001286328768987916,7.729414083838525e-05,0.00014967534496364358,0.0005873863179374375,0.0925146447768518,0.0925146447768518,0.0925146447768518,0.09252736866782375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.1637460941,595.2859593629389,0.0,0.0925146447768518,0.09251467281877451,0.09251467281877451,0.37168023736046196,0.37168023736046196,0.5,9.794910463012291,0.06851483790325119,0.06851483790325119,1.1709744285326451e-11,7.151849365527596e-05,0.068199395292595,1.1709744285326451e-11,27528.25423116898,20881.71329890539,0.7585556687885417,0.988168780306764,0.6072190698006454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715752014264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347799066746,260.5347799066746,-12.615220093325377,244.71089547275548,276.35866434057624,124825.67777178073,124811.18607935136,14.49169242937909,0.0,nan,276.35866434057624,3.208664340576263,270.0291105670311,-3.120889432968852,263.69955679346504,-9.450443206534942,257.37000301989195,-15.779996980108024,251.0404492463275,-22.109550753672465,244.71089547275548,-28.439104527244496,1.0,1.0,26022.012520719443,26022.012520719443,275.5892335081793,2.4392335081793135,275.5892335081793,275.5892335081793,77074.00210662876,77072.61743675174,1.3846698770212242,0.0,8546.071908451686,8546.071908451686,0.8854610559685293,3944.0246466144126,275.5892335081793,2.4392335081793135,1.0,0.002,0.14230514082320897,0.004843457510658057,0.00021978009198525902,0.0017802198997741829,0.10989004599262951,0.10989004599262951,0.0,-8.240557975575102e-12,1.0,1.0001380433669569,0.06819939528088526,0.09251467281877451,0.0,1.2757627057736215e-05,16.38909722597973,0.0,1600044.8352924658,266.570820480512,7.151848194553168e-05,1.0,1284650.911318292,2597.5498477499045,,,,,,,,,,,,,,,,,,,2.0,15263.779887208384,1554.8310003691427,0.37168023736046196,6.173730061729009,2.9231409853428074
2764.0,-30.19664465908924,4.994815244253808,35.050965446887396,24.50911406138914,4.967135862002679,-26.680266606982396,-40.17650760998947,1.4507578136127912,-6.579131753553838,-6.579203019862023,40.10189135252397,41036.0016569661,25744.683094410466,25744.683094410466,66780.68475137657,77082.77640608832,77072.59871263494,25744.683094410466,102817.2818070454,102817.2818070454,102817.2818070454,130345.44245548414,125926.35145975703,4419.090995727109,0.0,90953.02947061359,54906.2547361526,40051.97192717888,27528.16064843874,67580.13257561762,20881.649576231317,1554.8252674934006,0.0,0.8782431326824984,2.7207113442131736,0.001494314320929203,1.0,1.0,-6.51128923483742,333347.19994626916,1558931.1822704852,4.676599001046845,1558931.1822704852,4.676599001046845,0.7585559327014324,0.09251458083637319,3.924399537674979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924399537674979,1.2849650185128656,1.2852566815458775,3.0540905636612754,6471.25142357647,15263.775677000483,6452.888075059248,0.00032714846656031564,23176.291964527893,2363.3240672939173,19288.114283622075,1966.840285278059,0.8322346954009379,0.8322346954009379,35481.55967365252,35405.22815468563,1.002695649859979,0.8,4282.248359906754,4273.035954225843,1.002695649859979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.951210655007,4632.441516551485,6.19167512799047,4.994815244253808,-3.768552519489589,8.763367763743396,2.9231456198750547,3.5,0.8351844628214442,0.6,0.00022696948580202883,0.9924353608267233,0.0002286995151129617,199.08528512764235,0.0,0.0,0.0,0.001286328768987916,7.729504215939484e-05,0.000149674443642634,0.0005873823174329125,0.09251455266553876,0.09251455266553876,0.09251455266553876,0.09252722299490009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.3036521817,595.2865644154911,0.0,0.09251455266553876,0.09251458083637319,0.09251458083637319,0.37167981086829044,0.37167981086829044,0.5,9.795290536349592,0.06837727677714156,0.06837727677714156,5.5706550483591855e-12,7.12663081685605e-05,0.06791378502458656,5.5706550483591855e-12,27528.16064843874,20881.649576231317,0.7585559327014324,0.988170372063912,0.6072199046228501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371364272122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5348645784139,260.5348645784139,-12.615135421586103,244.71101345345403,276.3587157033538,124825.11502942842,124810.95872253015,14.156306898242144,0.0,nan,276.3587157033538,3.208715703353846,270.0291752533934,-3.1208247466065586,263.69963480340977,-9.450365196590212,257.37009435342884,-15.779905646571137,251.04055390344342,-22.109446096556553,244.71101345345403,-28.438986546545948,1.0,1.0,26022.012520719443,26022.012520719443,275.58927933533715,2.439279335337176,275.58927933533715,275.58927933533715,77074.00369863409,77072.59871263494,1.4049859991500853,0.0,8546.071908451686,8546.071908451686,0.8854612517517669,3944.021535363354,275.58927933533715,2.439279335337176,1.0,0.002,0.14229243777352116,0.004843519519098589,0.00021976049471670033,0.001780239503398674,0.10988024735835016,0.10988024735835016,0.0,-1.884625702025522e-12,1.0,1.0001374654082715,0.0679137850190159,0.09251458083637319,0.0,1.2704191993747327e-05,16.320449740762857,0.0,1600044.8909764495,266.57086824644614,7.126630259790545e-05,1.0,1284650.7474694462,2597.550510560768,,,,,,,,,,,,,,,,,,,2.0,15263.775677000483,1554.8252674934006,0.37167981086829044,6.173730061729009,2.9231456198750547
2765.0,-30.196502453260276,4.994859343671647,35.0509638500059,24.509191803541057,4.967181727206103,-26.680134035204365,-40.176386177167274,1.450813313003355,-6.579082919349673,-6.579153908186243,40.101884900682606,41036.023178091695,25744.705423609365,25744.705423609365,66780.72860170106,77082.81115862448,77072.57223055654,25744.705423609365,102817.27765416591,102817.27765416591,102817.27765416591,130345.34068246378,125926.08549472109,4419.255187742685,0.0,90953.00983150955,54906.22186617567,40051.986628148756,27528.063028297867,67580.04965644662,20881.583000406703,1554.8193190512914,0.0,0.8782434238022679,2.7207163304860416,0.001494314320929203,1.0,1.0,-6.511553833460766,333347.8465955126,1558930.9034906744,4.676589092781199,1558930.9034906744,4.676589092781199,0.7585562042248007,0.09251448571099274,3.924394900373338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924394900373338,1.284964758809427,1.2852564217834912,3.054087572027619,6471.245084663739,15263.771470616464,6452.890457651031,0.0003271499614644261,23176.314346667037,2363.326349636934,19288.121405348356,1966.8410114920343,0.8322341989688349,0.8322341989688349,35481.526131967934,35405.22815468563,1.0026944650157403,0.8,4282.244311780766,4273.035954225843,1.0026944650157403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.955174597113,4632.441516551485,6.19167459545879,4.994859343671647,-3.7685020967123535,8.763361440384,2.923150264463659,3.5,0.8351857898467597,0.6,0.00022696948580202883,0.9924206483446568,0.00022870290554777414,199.08516859880748,0.0,0.0,0.0,0.001286328768987916,7.72961059509713e-05,0.00014967337985105752,0.0005873774486091317,0.09251445777851244,0.09251445777851244,0.09251445777851244,0.09252706925043452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.44788265676,595.28716801724,0.0,0.09251445777851244,0.09251448571099274,0.09251448571099274,0.37167938154770014,0.37167938154770014,0.5,9.795668842883739,0.06820409064027899,0.06820409064027899,-1.261923898709938e-11,7.098883656908583e-05,0.06760007472547613,-1.261923898709938e-11,27528.063028297867,20881.583000406703,0.7585562042248007,0.9881722333912297,0.607220968121576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711543502003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5349509526569,260.5349509526569,-12.615049047343064,244.71113496290062,276.3587669423998,124824.76788616361,124810.32693681138,14.440949352234082,0.0,nan,276.3587669423998,3.2087669423998477,270.0292405465053,-3.1207594534946566,263.6997141506122,-9.450285849387797,257.3701877547142,-15.779812245285768,251.04066135880922,-22.10933864119076,244.71113496290062,-28.43886503709936,1.0,1.0,26022.012520719443,26022.012520719443,275.58932534827017,2.439325348270188,275.58932534827017,275.58932534827017,77074.04895819757,77072.57223055654,1.4767276410275372,0.0,8546.071908451686,8546.071908451686,0.8854615450245668,3944.016874875205,275.58932534827017,2.439325348270188,1.0,0.002,0.1422797934052251,0.004843581466676098,0.00021974098856721795,0.0017802590119829441,0.10987049428360897,0.10987049428360897,0.0,5.501619125547474e-13,1.0,1.0001368305812006,0.06760007473809537,0.09251448571099274,0.0,1.2645500190318784e-05,16.245049152481165,0.0,1600044.9478777274,266.5709170806503,7.098884918832482e-05,1.0,1284650.5798891329,2597.551188466643,,,,,,,,,,,,,,,,,,,2.0,15263.771470616464,1554.8193190512914,0.37167938154770014,6.173730061729009,2.923150264463659
2766.0,-30.196385735616776,4.9949033518696595,35.05096227804196,24.509284598194085,4.967256381908495,-26.68002152385522,-40.17628280036149,1.450892155420755,-6.579028759387029,-6.579099692517519,40.101882410814724,41036.03258169878,25744.7163227253,25744.7163227253,66780.74890442408,77082.8205382825,77072.61830976854,25744.7163227253,102817.33463249385,102817.33463249385,102817.33463249385,130345.31291542866,125925.89358087846,4419.4193345502,0.0,90952.99152286134,54906.20350819079,40051.986682967276,27527.97828293482,67579.9649659021,20881.52601702827,1554.8138607099186,0.0,0.878243727533694,2.7207218316653656,0.001494314320929203,1.0,1.0,-6.511562638627822,333348.5604503734,1558930.7959060895,4.676578755282107,1558930.7959060895,4.676578755282107,0.7585564694365214,0.09251439259435351,3.9243917399603427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243917399603427,1.2849643898749814,1.2852560527653043,3.054085989372951,6471.241731208411,15263.767764651267,6452.891003693845,0.0003271507005183293,23176.32834579874,2363.3277771510907,19288.12303750687,1966.841177925884,0.8322337667002935,0.8322337667002935,35481.503272640446,35405.22815468563,1.0026936575209042,0.8,4282.241552902111,4273.035954225843,1.0026936575209042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.959153451816,4632.441516551485,6.19167129175687,4.9949033518696595,-3.7684478220494366,8.763351173919096,2.923154926528463,3.5,0.8351871218652752,0.6,0.00022696948580202883,0.9924085730222141,0.00022870568833442388,199.0850729560577,0.0,0.0,0.0,0.001286328768987916,7.729701157655467e-05,0.00014967247422547416,0.0005873734215498781,0.09251436543543669,0.09251436543543669,0.09251436543543669,0.09252696351019295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.61321482575,595.2877649458895,0.0,0.09251436543543669,0.09251439259435351,0.09251439259435351,0.3716789487628166,0.3716789487628166,0.5,9.796046748360887,0.06805109349653549,0.06805109349653549,1.5234036254696548e-11,7.093313047334959e-05,0.06753705388968001,1.5234036254696548e-11,27527.97828293482,20881.52601702827,0.7585564694365214,0.9881737721840894,0.6072218682327488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709453135066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53503901998585,260.53503901998585,-12.614960980014132,244.71125521872,276.35882282123447,124824.6595933819,124809.93557796275,14.724015419150456,0.0,nan,276.35882282123447,3.2088228212344916,270.02930930074587,-3.120690699254112,263.69979578024765,-9.450204219752322,257.37028225973665,-15.779717740263322,251.04076873923026,-22.109231260769718,244.71125521872,-28.43874478127998,1.0,1.0,26022.012520719443,26022.012520719443,275.5893849557976,2.439384955797607,275.5893849557976,275.5893849557976,77074.12018461578,77072.61830976854,1.5018748472357402,0.0,8546.071908451686,8546.071908451686,0.8854617448957602,3944.0136986601447,275.5893849557976,2.439384955797607,1.0,0.002,0.1422671608252698,0.004843644290483627,0.0002197215029242463,0.0017802785037119323,0.10986075146212315,0.10986075146212315,0.0,6.63617858581711e-12,1.0,1.0001367030998567,0.06753705387444597,0.09251439259435351,0.0,1.2633704036120609e-05,16.229892878958662,0.0,1600045.0113441779,266.57097124061295,7.093311523931334e-05,1.0,1284650.394892607,2597.5519368259206,,,,,,,,,,,,,,,,,,,2.0,15263.767764651267,1554.8138607099186,0.3716789487628166,6.173730061729009,2.923154926528463
2767.0,-30.196268687886942,4.994947145370026,35.05096085623684,24.50935748582708,4.967302004608041,-26.67991161863944,-40.17617980772627,1.450944923542165,-6.578981442280281,-6.579052448843763,40.10188361107475,41036.03509750881,25744.742583861203,25744.742583861203,66780.77768137,77082.847820484,77072.69383451888,25744.742583861203,102817.4364183801,102817.4364183801,102817.4364183801,130345.35105586832,125925.76679747776,4419.584258390569,0.0,90952.97616094412,54906.16339135194,40052.01418843575,27527.914637488226,67579.92882592397,20881.48380662179,1554.8095705384383,0.0,0.8782439793709091,2.720726623797725,0.001494314320929203,1.0,1.0,-6.51143252415693,333349.1825057989,1558930.8477693775,4.676570184005952,1558930.8477693775,4.676570184005952,0.7585566898767132,0.09251431018159069,3.92438764888444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92438764888444,1.284964142952463,1.285255805786739,3.054083392449669,6471.236228639598,15263.76355281295,6452.892801496459,0.00032715197857991125,23176.34859206601,2363.329841695789,19288.12841125919,1966.8417258961206,0.8322332715457222,0.8322332715457222,35481.47368180491,35405.22815468563,1.0026926122389517,0.8,4282.237981601748,4273.035954225843,1.0026926122389517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.963171546621,4632.441516551485,6.191671624230627,4.994947145370026,-3.7683988534038297,8.763345998773856,2.9231596345743163,3.5,0.8351884670212332,0.6,0.00022696948580202883,0.9923964637089876,0.00022870847902233741,199.08497704291526,0.0,0.0,0.0,0.001286328768987916,7.729791384639277e-05,0.00014967157195563605,0.0005873692683718168,0.09251428269723717,0.09251428269723717,0.09251428269723717,0.09252689770582335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.79390760674,595.288357056398,0.0,0.09251428269723717,0.09251431018159069,0.09251431018159069,0.3716785179728048,0.3716785179728048,0.5,9.796425170474116,0.0679477892535374,0.0679477892535374,1.7053025658242404e-13,7.100656347347467e-05,0.06761992468682365,1.7053025658242404e-13,27527.914637488226,20881.48380662179,0.7585566898767132,0.9881747264544705,0.6072222301862975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707367092498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53512586328947,260.53512586328947,-12.614874136710512,244.71137424193037,276.35887748463614,124824.17362154997,124809.65425044061,14.51937110934016,0.0,nan,276.35887748463614,3.2088774846361616,270.0293768361047,-3.1206231638952886,263.69987618756994,-9.450123812430036,257.37037553901985,-15.77962446098013,251.040874890476,-22.109125109523973,244.71137424193037,-28.438625758069605,1.0,1.0,26022.012520719443,26022.012520719443,275.5894410368356,2.4394410368356034,275.5894410368356,275.5894410368356,77074.12105075068,77072.69383451888,1.4272162317938637,0.0,8546.071908451686,8546.071908451686,0.885462003624002,3944.009587128862,275.5894410368356,2.4394410368356034,1.0,0.002,0.14225451275319775,0.00484370588211788,0.00021970199020325402,0.0017802980053235877,0.109850995101627,0.109850995101627,0.0,-4.473158388834664e-12,1.0,1.0001368708641483,0.06761992468665312,0.09251431018159069,0.0,1.264919961843734e-05,16.249797245769468,0.0,1600045.066966252,266.5710185577197,7.100656330294441e-05,1.0,1284650.2336862432,2597.552588948015,,,,,,,,,,,,,,,,,,,2.0,15263.76355281295,1554.8095705384383,0.3716785179728048,6.173730061729009,2.9231596345743163
2768.0,-30.196151784558676,4.994990812389311,35.0509594331037,24.509439209383004,4.967358089492745,-26.679800797153526,-40.17607664046807,1.4510070879460992,-6.578929216823383,-6.579000124103571,40.10188072158834,41036.036539019486,25744.75732333025,25744.75732333025,66780.79386234973,77082.86862174435,77072.72718833834,25744.75732333025,102817.48451166859,102817.48451166859,102817.48451166859,130345.31384554468,125925.56538247659,4419.748463068079,0.0,90952.95853525258,54906.12639674725,40052.03570945036,27527.829333876085,67579.86504332646,20881.426311467305,1554.804129225222,0.0,0.8782442743602851,2.720731933722994,0.001494314320929203,1.0,1.0,-6.511492402963938,333349.8714648423,1558930.7229168687,4.67656014405059,1558930.7229168687,4.67656014405059,0.758556951883248,0.09251421980041379,3.924383561402556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924383561402556,1.2849638520612139,1.285255514829463,3.054080902826521,6471.230953426894,15263.759351477951,6452.894446102116,0.0003271531981117122,23176.368240301774,2363.3318452582457,19288.133327095555,1966.8422271719248,0.8322327781086554,0.8322327781086554,35481.44411695883,35405.22815468563,1.0026915678752817,0.8,4282.234413438037,4273.035954225843,1.0026915678752817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.967196961348,4632.441516551485,6.191669174818064,4.994990812389311,-3.7683460636389072,8.763336876028218,2.923164351200043,3.5,0.8351898146285838,0.6,0.00022696948580202883,0.9923843694940881,0.00022871126629869893,199.08488124819297,0.0,0.0,0.0,0.001286328768987916,7.729881765578193e-05,0.0001496706681462469,0.0005873651096972686,0.09251419257841845,0.09251419257841845,0.09251419257841845,0.0925267855511734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.95804483234,595.2889543526062,0.0,0.09251419257841845,0.09251421980041379,0.09251421980041379,0.3716780928533575,0.3716780928533575,0.5,9.796802923492928,0.0678408692824064,0.0678408692824064,1.0800249583553523e-11,7.09072801896582e-05,0.06750772113963421,1.0800249583553523e-11,27527.829333876085,20881.426311467305,0.758556951883248,0.9881758985392406,0.6072228246195915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705291227294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53521264310245,260.53521264310245,-12.614787356897523,244.71149232680904,276.3589329593833,124823.82242841736,124809.31367228013,14.508756137222809,0.0,nan,276.3589329593833,3.2089329593833327,270.02944483287433,-3.1205551671256444,263.6999567063737,-9.450043293626265,257.3704685798453,-15.779531420154683,251.04098045332907,-22.109019546670908,244.71149232680904,-28.43850767319094,1.0,1.0,26022.012520719443,26022.012520719443,275.58949726440034,2.4394972644003587,275.58949726440034,275.58949726440034,77074.15231324795,77072.72718833834,1.4251249096123502,0.0,8546.071908451686,8546.071908451686,0.8854622621249055,3944.005479209569,275.58949726440034,2.4394972644003587,1.0,0.002,0.14224188567431936,0.004843768352243117,0.00021968251219440165,0.0017803174924290552,0.10984125609720083,0.10984125609720083,0.0,4.623456999197639e-12,1.0,1.000136643845414,0.06750772112883396,0.09251421980041379,0.0,1.2628203391037829e-05,16.22282218264063,0.0,1600045.1281006895,266.5710707831766,7.090726938940861e-05,1.0,1284650.0551419598,2597.553311206843,,,,,,,,,,,,,,,,,,,2.0,15263.759351477951,1554.804129225222,0.3716780928533575,6.173730061729009,2.923164351200043
2769.0,-30.196034818002556,4.995034314298679,35.05095805520431,24.509516602288954,4.967408590060411,-26.679690477193724,-40.175973577983655,1.4510642361029404,-6.578879358289669,-6.578950214812509,40.10187918407944,41036.03760797053,25744.77731939504,25744.77731939504,66780.81492736557,77082.89257966033,77072.77164385318,25744.77731939504,102817.54896324822,102817.54896324822,102817.54896324822,130345.30083533598,125925.38811096366,4419.912724372326,0.0,90952.94151508188,54906.08649152776,40052.061137282355,27527.751872087763,67579.81300937012,20881.374312530013,1554.7991188627195,0.0,0.8782445510906564,2.7207369979542952,0.001494314320929203,1.0,1.0,-6.5114998654372584,333350.5286206848,1558930.656481498,4.676550725543875,1558930.656481498,4.676550725543875,0.7585571974623558,0.09251413317426162,3.9243793860792606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243793860792606,1.2849635846430378,1.285255247350588,3.0540782890508535,6471.225415149899,15263.755151151698,6452.89627427369,0.00032715448581905455,23176.388561644766,2363.3339174585376,19288.138791622736,1966.842784398621,0.8322322841766296,0.8322322841766296,35481.41391674754,35405.22815468563,1.002690501067872,0.8,4282.230768592475,4273.035954225843,1.002690501067872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.971252102639,4632.441516551485,6.191667945365472,4.995034314298679,-3.7682951238906894,8.763329438189368,2.923169102659811,3.5,0.8351911721885175,0.6,0.00022696948580202883,0.9923722688970703,0.0002287140551138983,199.08478540175173,0.0,0.0,0.0,0.001286328768987916,7.729972055704332e-05,0.0001496697652449855,0.0005873609414467433,0.09251410589667866,0.09251410589667866,0.09251410589667866,0.0925266887619976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.1301868573,595.2895491094878,0.0,0.09251410589667866,0.09251413317426162,0.09251413317426162,0.3716776686551803,0.3716776686551803,0.5,9.797180373127283,0.06774473177773643,0.06774473177773643,1.63140612130519e-11,7.085652282512456e-05,0.06745034937523542,1.63140612130519e-11,27527.751872087763,20881.374312530013,0.7585571974623558,0.9881769711038745,0.607223307976315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703221357878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352988690538,260.5352988690538,-12.614701130946173,244.71160960412507,276.35898813397233,124823.40740247388,124808.99124711425,14.416155359632455,0.0,nan,276.35898813397233,3.2089881339723547,270.02951242800475,-3.120487571995227,263.70003672204876,-9.449963277951213,257.37056101607186,-15.779438983928117,251.04108531010021,-22.108914689899763,244.71160960412507,-28.438390395874904,1.0,1.0,26022.012520719443,26022.012520719443,275.5895523755567,2.4395523755567297,275.5895523755567,275.5895523755567,77074.17110893854,77072.77164385318,1.3994650853564963,0.0,8546.071908451686,8546.071908451686,0.8854625261810372,3944.001283009657,275.5895523755567,2.4395523755567297,1.0,0.002,0.14222926933055824,0.004843830304310859,0.0002196630496708407,0.0017803369494000052,0.10983152483542034,0.10983152483542034,0.0,-9.291543229261734e-13,1.0,1.0001365277916439,0.06745034935892136,0.09251413317426162,0.0,1.2617464454677698e-05,16.209024258670993,0.0,1600045.1865272517,266.5711206417103,7.085650651106334e-05,1.0,1284649.8848397222,2597.5540001246845,,,,,,,,,,,,,,,,,,,2.0,15263.755151151698,1554.7991188627195,0.3716776686551803,6.173730061729009,2.923169102659811
2770.0,-30.195917876071483,4.995077663092031,35.050956691832106,24.509593611024343,4.967460619836974,-26.679580026470003,-40.17587051549924,1.4511227567283222,-6.578828852831407,-6.578899623011164,40.101876846277236,41036.04252447755,25744.795622234826,25744.795622234826,66780.83814671237,77082.91673852141,77072.80699935944,25744.795622234826,102817.60262159427,102817.60262159427,102817.60262159427,130345.27292394543,125925.19625082977,4420.076673115667,0.0,90952.92667366119,54906.05240633892,40052.08251924697,27527.67030235117,67579.75282159814,20881.319399654494,1554.793896349884,0.0,0.8782448345722715,2.7207421319034166,0.001494314320929203,1.0,1.0,-6.511546726507845,333351.194763681,1558930.5554669807,4.676541077262784,1558930.5554669807,4.676541077262784,0.7585574503873289,0.09251404534440293,3.9243755954110324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243755954110324,1.2849633108026697,1.2852549734480634,3.0540759898892507,6471.220543502355,15263.750955988886,6452.897640933931,0.0003271556010223256,23176.40716653548,2363.3358146294077,19288.142876661652,1966.8432009566623,0.832231792359598,0.8322317923595979,35481.386498749795,35405.22815468563,1.002689532540966,0.8,4282.227459530615,4273.035954225843,1.002689532540966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.975326845234,4632.441516551485,6.191666279503415,4.995077663092031,-3.768243692060589,8.76332135515262,2.923173877089786,3.5,0.8351925363113674,0.6,0.00022696948580202883,0.992360171006698,0.0002287168433732886,199.08468957558148,0.0,0.0,0.0,0.001286328768987916,7.730062346805572e-05,0.0001496688623339731,0.0005873568307363775,0.09251401819048415,0.09251401819048415,0.09251401819048415,0.09252658242868102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488847.3011274153,595.290144217183,0.0,0.09251401819048415,0.09251404534440293,0.09251404534440293,0.37167724683822373,0.37167724683822373,0.5,9.797557269475101,0.06764808461980465,0.06764808461980465,-1.574562702444382e-11,7.077017977508149e-05,0.06735289650333698,-1.574562702444382e-11,27527.67030235117,20881.319399654494,0.7585574503873289,0.9881781947768468,0.6072239215317555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701159315301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53538477862423,260.53538477862423,-12.614615221375743,244.71172623035446,276.3590433268816,124823.02997900065,124808.66671957284,14.36325942784377,0.0,nan,276.3590433268816,3.2090433268816128,270.02957990758523,-3.120420092414747,263.7001164882778,-9.449883511722192,257.37065306897887,-15.77934693102111,251.0411896496674,-22.10881035033259,244.71172623035446,-28.43827376964552,1.0,1.0,26022.012520719443,26022.012520719443,275.5896071044056,2.4396071044056384,275.5896071044056,275.5896071044056,77074.19533505838,77072.80699935944,1.388335698939045,0.0,8546.071908451686,8546.071908451686,0.8854627659107417,3943.9974733880877,275.5896071044056,2.4396071044056384,1.0,0.002,0.14221667122520767,0.0048438923308488455,0.0002196436156192202,0.0017803563883564137,0.1098218078096101,0.1098218078096101,0.0,3.9756340580732186e-12,1.0,1.000136330622854,0.0673528965190826,0.09251404534440293,0.0,1.2599227753476715e-05,16.18559430755547,0.0,1600045.2456620736,266.57117114716857,7.077019552070851e-05,1.0,1284649.7122086794,2597.5546984634248,,,,,,,,,,,,,,,,,,,2.0,15263.750955988886,1554.793896349884,0.37167724683822373,6.173730061729009,2.923173877089786
2771.0,-30.19580094946193,4.995120851299626,35.05095534739923,24.509670759458118,4.967511944002994,-26.67946966011753,-40.17576741809023,1.4511806413390045,-6.578778870839869,-6.578849557739835,40.10187466658655,41036.04559165727,25744.8149286775,25744.8149286775,66780.86052033477,77082.94076704516,77072.84279287152,25744.8149286775,102817.65772154903,102817.65772154903,102817.65772154903,130345.24770548081,125925.00727447611,4420.240431004696,0.0,90952.91080598028,54906.01557805418,40052.10580880677,27527.58998393178,67579.69579273855,20881.265351938666,1554.7887465675772,0.0,0.8782451145935648,2.7207472124019,0.001494314320929203,1.0,1.0,-6.511590624561052,333351.8539750604,1558930.4612844605,4.676531546757473,1558930.4612844605,4.676531546757473,0.7585577002609868,0.09251395838200502,3.924371628908157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924371628908157,1.2849630399385719,1.2852547025224843,3.054073546812493,6471.215366915866,15263.746764231637,6452.899221462803,0.0003271567953321694,23176.426548391213,2363.3377910286604,19288.14760096822,1966.8436827018625,0.8322313002263544,0.8322313002263544,35481.357808930006,35405.22815468563,1.0026885190877892,0.8,4282.223996973307,4273.035954225843,1.0026885190877892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9794240421625,4632.441516551485,6.191664821575713,4.995120851299626,-3.7681926835769,8.763313534876527,2.923178677832945,3.5,0.83519390795227,0.6,0.00022696948580202883,0.9923480748604232,0.00022871963129867791,199.08459376205832,0.0,0.0,0.0,0.001286328768987916,7.730152669479171e-05,0.00014966795910723713,0.0005873526924770276,0.09251393126362696,0.09251393126362696,0.09251393126362696,0.09252647824005039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.47535687167,595.2907382615363,0.0,0.09251393126362696,0.09251395838200502,0.09251395838200502,0.37167682639761,0.37167682639761,0.5,9.797933642781473,0.06755216452853574,0.06755216452853574,-3.3935521059902385e-11,7.068689996003741e-05,0.06725893317877762,-3.3935521059902385e-11,27527.58998393178,20881.265351938666,0.7585577002609868,0.9881793597465466,0.6072244793393491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699104531028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5354703637951,260.5354703637951,-12.61452963620485,244.711842314812,276.3590984127663,124822.64384326895,124808.33481977021,14.309023498737616,0.0,nan,276.3590984127663,3.209098412766309,270.02964719318663,-3.1203528068133437,263.7001959735916,-9.449804026408401,257.3707447540063,-15.779255245993681,251.04129353440828,-22.108706465591695,244.711842314812,-28.438157685187974,1.0,1.0,26022.012520719443,26022.012520719443,275.58966135797687,2.439661357976888,275.58966135797687,275.58966135797687,77074.21922325168,77072.84279287152,1.3764303801581264,0.0,8546.071908451686,8546.071908451686,0.8854630167605517,3943.9934870526977,275.58966135797687,2.439661357976888,1.0,0.002,0.14220409069763068,0.0048439541665044,0.00021962420847360925,0.0017803757920315498,0.10981210423680463,0.10981210423680463,0.0,5.051588487792191e-13,1.0,1.0001361405153266,0.06725893321271315,0.09251395838200502,0.0,1.2581643899230385e-05,16.16300306487963,0.0,1600045.3041870275,266.5712211291601,7.068693389555847e-05,1.0,1284649.5413741851,2597.555389534918,,,,,,,,,,,,,,,,,,,2.0,15263.746764231637,1554.7887465675772,0.37167682639761,6.173730061729009,2.923178677832945
2772.0,-30.19568403150514,4.9951638771760365,35.050954016765466,24.509742529504024,4.967562753469759,-26.679359353010167,-40.17566435560582,1.451238061711197,-6.578729060499768,-6.578799657625256,40.10187237586572,41036.06101817436,25744.83441293201,25744.83441293201,66780.89543110637,77082.96869062264,77072.87660289541,25744.83441293201,102817.71101582743,102817.71101582743,102817.71101582743,130345.22025243117,125924.81631085098,4420.403941580197,0.0,90952.90281148875,54905.99508672312,40052.11969418403,27527.50923660375,67579.62893078779,20881.21098682632,1554.7835799662187,0.0,0.878245394141124,2.720752276243641,0.001494314320929203,1.0,1.0,-6.511642015034852,333352.5110135265,1558930.3623037986,4.676522032379536,1558930.3623037986,4.676522032379536,0.7585579504251062,0.09251387158056877,3.924368844283233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924368844283233,1.2849627712469354,1.28525443376986,3.0540720183472727,6471.212128281475,15263.742576065511,6452.899454882423,0.0003271574877664007,23176.440956609636,2363.3392602580534,19288.14829867508,1966.8437538481626,0.8322308129529412,0.8322308129529413,35481.33766766111,35405.22815468563,1.0026878076079129,0.8,4282.2215661355285,4273.035954225843,1.0026878076079129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.983541552444,4632.441516551485,6.191663376166178,4.9951638771760365,-3.768141826612602,8.763305703788639,2.923183502380723,3.5,0.8351952863944924,0.6,0.00022696948580202883,0.9923359797683083,0.0002287224190490623,199.08449795571784,0.0,0.0,0.0,0.001286328768987916,7.730242962530914e-05,0.0001496670561767197,0.0005873487322755072,0.09251384455281599,0.09251384455281599,0.09251384455281599,0.09252637243290902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.65179061046,595.2913315822783,0.0,0.09251384455281599,0.09251387158056877,0.09251387158056877,0.37167640744933816,0.37167640744933816,0.5,9.798309447980431,0.06745523007896281,0.06745523007896281,4.547473508864641e-13,7.059712550017139e-05,0.06715764259041634,4.547473508864641e-13,27527.50923660375,20881.21098682632,0.7585579504251062,0.988180854018902,0.6072253083869662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369705735913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5355556359738,260.5355556359738,-12.614444364026156,244.71195794982845,276.35915332210755,124822.29445485222,124808.0377607054,14.25669414682644,0.0,nan,276.35915332210755,3.209153322107568,270.02971424765923,-3.120285752340749,263.7002751731999,-9.449724826800093,257.3708360987555,-15.779163901244488,251.0413970242923,-22.10860297570767,244.71195794982845,-28.438042050171532,1.0,1.0,26022.012520719443,26022.012520719443,275.58971521429777,2.4397152142977916,275.58971521429777,275.58971521429777,77074.242421792,77072.87660289541,1.3658188965928275,0.0,8546.071908451686,8546.071908451686,0.885463192865941,3943.990688504649,275.58971521429777,2.4397152142977916,1.0,0.002,0.14219152912406993,0.004844015908899086,0.00021960483052265998,0.0017803951723130416,0.10980241526132999,0.10980241526132999,0.0,2.8357017255176142e-12,1.0,1.0001359355784094,0.0671576425899616,0.09251387158056877,0.0,1.2562689401795853e-05,16.138651039379557,0.0,1600045.3625012026,266.5712709395002,7.059712504542404e-05,1.0,1284649.3711030153,2597.5560783278697,,,,,,,,,,,,,,,,,,,2.0,15263.742576065511,1554.7835799662187,0.37167640744933816,6.173730061729009,2.923183502380723
