time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-30.195566920664035,4.995206657707402,35.050952644735766,24.50979669755327,4.967592321879632,-26.67925099641168,-40.175565344374604,1.4512764009949752,-6.578684072722638,-6.578754481400662,40.10186853099671,41036.09282848572,25744.86402496498,25744.86402496498,66780.9568534507,77083.00940145437,77072.87399594064,25744.86402496498,102817.73802090561,102817.73802090561,102817.73802090561,130345.16391578707,125924.59696025854,4420.566955528532,0.0,90952.89881141916,54905.98225173415,40052.129510761115,27527.425894881453,67579.55540564258,20881.154452514525,1554.7784040678825,0.0,0.8782456539688283,2.7207568621259313,0.001494314320929203,1.0,1.0,-6.511809098695778,333353.10585259815,1558930.1961700246,4.676513189168698,1558930.1961700246,4.676513189168698,0.7585581932816043,0.09251378543799961,3.9243659824130774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243659824130774,1.2849625918429903,1.2852542543251935,3.0540702175496452,6471.208312607393,15263.738391623598,6452.900091715892,0.0003271583298030798,23176.45683889365,2363.340879800304,19288.15020221294,1966.843947955004,0.8322303247770153,0.8322303247770153,35481.316967672334,35405.22815468563,1.0026870763916522,0.8,4282.21906786618,4273.035954225843,1.0026870763916522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.987678698248,4632.441516551485,6.191664337260613,4.995206657707402,-3.768094593434474,8.763301251141876,2.9231883499389397,3.5,0.8351966714111256,0.6,0.00022696948580202883,0.9923238648818168,0.00022872521142989975,199.08440199141407,0.0,0.0,0.0,0.001286328768987916,7.730329707197649e-05,0.00014966618873005232,0.0005873448997696329,0.09251375802412858,0.09251375802412858,0.09251375802412858,0.09252624773948441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.826248991,595.2919254686119,0.0,0.09251375802412858,0.09251378543799961,0.09251378543799961,0.3716759898077338,0.3716759898077338,0.5,9.798684104229517,0.06733693737197655,0.06733693737197655,-3.865352482534945e-12,7.040867802743378e-05,0.06694538270488692,-3.865352482534945e-12,27527.425894881453,20881.154452514525,0.7585581932816043,0.9881828380284787,0.6072264397445177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695017882342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53563873859986,260.53563873859986,-12.61436126140012,244.71207305733702,276.35920441985206,124821.71132856878,124807.81736322386,13.893965344947636,0.0,nan,276.35920441985206,3.2092044198520853,270.0297781473535,-3.1202218526464662,263.700351874849,-9.449648125150986,257.37092560236033,-15.779074397639647,251.04149932984717,-22.108500670152807,244.71207305733702,-28.437926942662955,1.0,1.0,26022.012520719443,26022.012520719443,275.58976008547523,2.439760085475257,275.58976008547523,275.58976008547523,77074.2344361127,77072.87399594064,1.3604401720658643,0.0,8546.071908451686,8546.071908451686,0.8854633738564555,3943.987812325143,275.58976008547523,2.439760085475257,1.0,0.002,0.14217900725631613,0.004844076605176322,0.0002195855117593024,0.0017804144816487206,0.10979275587965119,0.10979275587965119,0.0,-6.5919769642874826e-12,1.0,1.000135506057043,0.06694538270875228,0.09251378543799961,0.0,1.2522976345549659e-05,16.087631756205948,0.0,1600045.4150162507,266.57131592727734,7.040868189278626e-05,1.0,1284649.2169509747,2597.5567019148234,,,,,,,,,,,,,,,,,,,2.0,15263.738391623598,1554.7784040678825,0.3716759898077338,6.173730061729009,2.9231883499389397
2774.0,-30.195450550410047,4.995249375140144,35.0509511975825,24.509901750739687,4.967668209206373,-26.67913867444391,-40.175458195712395,1.4513563176571695,-6.578628994256462,-6.578699224841273,40.10186359814031,41036.059364908724,25744.871057510973,25744.871057510973,66780.9304224197,77083.01291367883,77072.88852166329,25744.871057510973,102817.75957917426,102817.75957917426,102817.75957917426,130345.08945434717,125924.36043638644,4420.729017960719,0.0,90952.86636067947,54905.91275044294,40052.17067804059,27527.329875172905,67579.5005532135,20881.08941070182,1554.7723850980285,0.0,0.8782459726485847,2.7207624705912763,0.001494314320929203,1.0,1.0,-6.511954259166998,333353.83342172665,1558929.9830242377,4.676502342938508,1558929.9830242377,4.676502342938508,0.7585584764446995,0.09251369089350436,3.9243603039137516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243603039137516,1.2849622178829971,1.2852538802803184,3.054066687174055,6471.200832165151,15263.734214943064,6452.903282960839,0.00032716012141130473,23176.482105879135,2363.3434563157793,19288.159741057643,1966.8449206464638,0.832229829054378,0.832229829054378,35481.2758949152,35405.22815468563,1.0026856255183358,0.8,4282.21411081952,4273.035954225843,1.0026856255183358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.99181387613,4632.441516551485,6.191659870900826,4.995249375140144,-3.768039744447711,8.763289119587855,2.923193195194528,3.5,0.8351980557698652,0.6,0.00022696948580202883,0.9923118267656503,0.00022872798618335036,199.08430663406233,0.0,0.0,0.0,0.001286328768987916,7.730423582157844e-05,0.0001496652499804504,0.000587340365898608,0.09251366443704158,0.09251366443704158,0.09251366443704158,0.09252611384856292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.0012727401,595.2925191166411,0.0,0.09251366443704158,0.09251369089350436,0.09251369089350436,0.3716755711384847,0.3716755711384847,0.5,9.799057552290146,0.06719857759560455,0.06719857759560455,1.602984411874786e-11,7.023058481081534e-05,0.06674496567427468,1.602984411874786e-11,27527.329875172905,20881.08941070182,0.7585584764446995,0.9881832489992288,0.6072264374400944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369299003561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53572420961245,260.53572420961245,-12.614275790387524,244.7121880264089,276.35926039280525,124821.58501232612,124807.29507415068,14.289938175446878,0.0,nan,276.35926039280525,3.2092603928052768,270.02984591952816,-3.1201540804718206,263.70043144625043,-9.449568553749543,257.3710169729855,-15.778983027014476,251.0416024996964,-22.108397500303568,244.7121880264089,-28.437811973591067,1.0,1.0,26022.012520719443,26022.012520719443,275.58981704173044,2.439817041730464,275.58981704173044,275.58981704173044,77074.32213666289,77072.88852166329,1.4336149995942833,0.0,8546.071908451686,8546.071908451686,0.8854637329762867,3943.98210543332,275.58981704173044,2.439817041730464,1.0,0.002,0.1421665228807027,0.0048441390340072405,0.00021956625544386631,0.0017804337584536433,0.10978312772193316,0.10978312772193316,0.0,1.3897509445331968e-11,1.0,1.0001351005133108,0.06674496565824484,0.09251369089350436,0.0,1.24854785531107e-05,16.039457892391273,0.0,1600045.479385384,266.5713710057435,7.023056878097123e-05,1.0,1284649.0284022887,2597.5574646458344,,,,,,,,,,,,,,,,,,,2.0,15263.734214943064,1554.7723850980285,0.3716755711384847,6.173730061729009,2.923193195194528
2775.0,-30.195308877801292,4.99529178627267,35.050949849256114,24.509946174826496,4.967688680492806,-26.679009121988567,-40.17534098876638,1.4513889275482796,-6.5785876588487895,-6.578657868081575,40.10186357906576,41036.125089864596,25744.908703859797,25744.908703859797,66781.03379372439,77083.07140176064,77072.92867297647,25744.908703859797,102817.83737683627,102817.83737683627,102817.83737683627,130345.10356776541,125924.21169794843,4420.891869816989,0.0,90952.87046417665,54905.924163594034,40052.16255620291,27527.266190929142,67579.42874713204,20881.046795017923,1554.7682357486997,0.0,0.8782461971752369,2.7207666667624193,0.001494314320929203,1.0,1.0,-6.511936884835848,333354.37797035376,1558929.982200783,4.676494701201805,1558929.982200783,4.676494701201805,0.7585586832410804,0.09251361211606822,3.9243584634611994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243584634611994,1.2849620652891656,1.285253727651851,3.054065617554296,6471.198565769232,15263.730027329797,6452.902839949357,0.0003271605620164794,23176.49402087448,2363.3446713071726,19288.158416866678,1966.8447856165642,0.832229344071382,0.832229344071382,35481.26258286375,35405.22815468563,1.0026851552772835,0.8,4282.212504195938,4273.035954225843,1.0026851552772835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.995993657702,4632.441516551485,6.191662700764782,4.99529178627267,-3.7679954657218513,8.763287251994521,2.923198092716251,3.5,0.835199455061786,0.6,0.00022696948580202883,0.9922971714175565,0.0002287313642926032,199.08419054330918,0.0,0.0,0.0,0.001286328768987916,7.730526270576913e-05,0.0001496642230962597,0.000587336060585152,0.09251358486820514,0.09251358486820514,0.09251358486820514,0.09252603327166381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488838.2001872476,595.2931052308526,0.0,0.09251358486820514,0.09251361211606822,0.09251361211606822,0.37167515119313,0.37167515119313,0.5,9.799430975633792,0.067088115618958,0.067088115618958,-5.67297320230864e-11,7.020923277423208e-05,0.06672098324571607,-5.67297320230864e-11,27527.266190929142,20881.046795017923,0.7585586832410804,0.9881858286136884,0.6072280552032057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690965180239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5358088807968,260.5358088807968,-12.614191119203156,244.71230674883705,276.3593110127412,124821.02940063002,124806.87318638958,14.156214240433371,0.0,nan,276.3593110127412,3.2093110127412388,270.02991015996474,-3.1200898400352344,263.7005093071931,-9.449490692806876,257.37110845441725,-15.778891545582724,251.0417076016276,-22.108292398372384,244.71230674883705,-28.437693251162926,1.0,1.0,26022.012520719443,26022.012520719443,275.58986309670865,2.4398630967086774,275.58986309670865,275.58986309670865,77074.29042613623,77072.92867297647,1.361753159755608,0.0,8546.071908451686,8546.071908451686,0.8854638493702257,3943.9802557785056,275.58986309670865,2.4398630967086774,1.0,0.002,0.14215404299498563,0.004844198822885317,0.00021954699978833314,0.001780452987722287,0.10977349989416657,0.10977349989416657,0.0,-1.24893797560921e-11,1.0,1.0001350520224772,0.0667209833024458,0.09251361211606822,0.0,1.2480985840393464e-05,16.03368457206043,0.0,1600045.5278536708,266.5714123411512,7.02092895039641e-05,1.0,1284648.8872833275,2597.5580355108714,,,,,,,,,,,,,,,,,,,2.0,15263.730027329797,1554.7682357486997,0.37167515119313,6.173730061729009,2.923198092716251
2776.0,-30.19519231152956,4.995334050060076,35.05094831200194,24.510017106682085,4.967735678400427,-26.6788995125378,-40.175238031055756,1.4514428834166873,-6.57853755002543,-6.578607403754801,40.10185542045764,41036.131692161616,25744.925610849736,25744.925610849736,66781.05730301136,77083.09630150233,77072.8835234606,25744.925610849736,102817.80913431033,102817.80913431033,102817.80913431033,130344.96966241181,125923.91688129623,4421.052781115578,0.0,90952.8554241481,54905.89083061674,40052.18288170151,27527.16052810147,67579.34340980298,20880.97450052805,1554.7618743069334,0.0,0.87824650213023,2.7207717913900678,0.001494314320929203,1.0,1.0,-6.512285700116195,333355.0424420577,1558929.6296734356,4.676484322100518,1558929.6296734356,4.676484322100518,0.7585589686670162,0.09251351590485994,3.9243549282041474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243549282041474,1.2849618128096325,1.2852534751150098,3.0540634663868738,6471.194007703597,15263.726350486046,6452.904238355788,0.00032716161410594813,23176.511066946154,2363.3464095227378,19288.162596797083,1966.8452118508444,0.8322289123277683,0.8322289123277683,35481.23701223431,35405.22815468563,1.0026842520086858,0.8,4282.209418091861,4273.035954225843,1.0026842520086858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.000155339251,4632.441516551485,6.191660569755127,4.995334050060076,-3.7679443384753397,8.763278388535415,2.9232029690331296,3.5,0.8352008482951799,0.6,0.00022696948580202883,0.9922851133740099,0.00022873414378885273,199.0840950255375,0.0,0.0,0.0,0.001286328768987916,7.730616475866333e-05,0.0001496633210433655,0.0005873319915079308,0.09251348904268057,0.09251348904268057,0.09251348904268057,0.0925258610971426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.37084461533,595.293700139562,0.0,0.09251348904268057,0.09251351590485994,0.09251351590485994,0.37167473470532014,0.37167473470532014,0.5,9.799802094168117,0.06691659934739391,0.06691659934739391,-2.6147972675971687e-12,6.985372937151624e-05,0.06632170363860723,-2.6147972675971687e-12,27527.16052810147,20880.97450052805,0.7585589686670162,0.9881874243442882,0.6072289196909978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688954844252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53589302669843,260.53589302669843,-12.614106973301546,244.71242444680018,276.3593616065863,124820.6261117738,124806.55772121708,14.068390556718716,0.0,nan,276.3593616065863,3.209361606586299,270.0299741746258,-3.120025825374171,263.70058674268404,-9.449413257315939,257.37119931072834,-15.778800689271634,251.0418118787659,-22.108188121234065,244.71242444680018,-28.437575553199792,1.0,1.0,26022.012520719443,26022.012520719443,275.5899082779631,2.439908277963127,275.5899082779631,275.5899082779631,77074.33038230804,77072.8835234606,1.4468588474410353,0.0,8546.071908451686,8546.071908451686,0.885464072947001,3943.9767028451683,275.5899082779631,2.439908277963127,1.0,0.002,0.14214163779624722,0.004844260046759485,0.00021952786358637216,0.0017804721396634492,0.10976393179318608,0.10976393179318608,0.0,3.2498214189158325e-12,1.0,1.000134244013813,0.06632170364122203,0.09251351590485994,0.0,1.2406287725012946e-05,15.937721584933536,0.0,1600045.5861385826,266.57146244997455,6.98537319863135e-05,1.0,1284648.7150866804,2597.5587320939376,,,,,,,,,,,,,,,,,,,2.0,15263.726350486046,1554.7618743069334,0.37167473470532014,6.173730061729009,2.9232029690331296
2777.0,-30.195076115241616,4.995376221423928,35.050946806588485,24.510116956103616,4.967810235054024,-26.678787480202708,-40.175134724099166,1.45152158597737,-6.578484602954177,-6.578554409578692,40.101853252639245,41036.12315432695,25744.936873924544,25744.936873924544,66781.0600282515,77083.10351911189,77072.93143957866,25744.936873924544,102817.8683135032,102817.8683135032,102817.8683135032,130344.94697584456,125923.73308407133,4421.213891773244,0.0,90952.82965459929,54905.84923444374,40052.2004668395,27527.078662341366,67579.27912918087,20880.919502880613,1554.7565843739937,0.0,0.8782467979992046,2.7207771686187696,0.001494314320929203,1.0,1.0,-6.512285667559638,333355.74022575264,1558929.5360038136,4.6764742522450256,1558929.5360038136,4.6764742522450256,0.7585592266805601,0.09251342570043555,3.9243502217396427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243502217396427,1.2849614445313198,1.2852531067531048,3.0540606789731504,6471.188101508398,15263.722175401097,6452.906334643151,0.00032716299797642257,23176.53229590717,2363.348574274311,19288.168862740295,1966.8458507992327,0.8322284203899849,0.8322284203899849,35481.202970216065,35405.22815468563,1.0026830494931316,0.8,4282.205309580901,4273.035954225843,1.0026830494931316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.00433940915,4632.441516551485,6.191657048049854,4.995376221423928,-3.7678913039096744,8.763267525333603,2.923207871586118,3.5,0.8352022490246052,0.6,0.00022696948580202883,0.9922730937602429,0.00022873691449389448,199.0839998110324,0.0,0.0,0.0,0.001286328768987916,7.730706988121939e-05,0.00014966241592080944,0.0005873277351049191,0.0925133995651322,0.0925133995651322,0.0925133995651322,0.09252576032104548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.57205199974,595.2942854003512,0.0,0.0925133995651322,0.09251342570043555,0.09251342570043555,0.37167431253273525,0.37167431253273525,0.5,9.800172887474666,0.06676788006114975,0.06676788006114975,5.030642569181509e-11,6.980662453770492e-05,0.0662687420190764,5.030642569181509e-11,27527.078662341366,20880.919502880613,0.7585592266805601,0.988188404623205,0.6072293709420092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686951492996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5359792145216,260.5359792145216,-12.614020785478374,244.71254149318625,276.3594169358428,124820.49931510897,124806.08953492243,14.409780186550163,0.0,nan,276.3594169358428,3.209416935842796,270.0300418473165,-3.1199581526834663,263.7006667587913,-9.449333241208706,257.3712916702646,-15.778708329735366,251.0419165817281,-22.10808341827189,244.71254149318625,-28.437458506813726,1.0,1.0,26022.012520719443,26022.012520719443,275.58996687893944,2.439966878939458,275.58996687893944,275.58996687893944,77074.40790537753,77072.93143957866,1.4764657988707768,0.0,8546.071908451686,8546.071908451686,0.8854643705932421,3943.971972848341,275.58996687893944,2.439966878939458,1.0,0.002,0.14212924250892678,0.004844321655535799,0.00021950874382892688,0.001780491265029282,0.10975437191446344,0.10975437191446344,0.0,8.858208871281859e-12,1.0,1.0001341368865382,0.06626874196876997,0.09251342570043555,0.0,1.23963737438351e-05,15.924983360126276,0.0,1600045.648193774,266.5715153970458,6.980657423127923e-05,1.0,1284648.5342575288,2597.55946359816,,,,,,,,,,,,,,,,,,,2.0,15263.722175401097,1554.7565843739937,0.37167431253273525,6.173730061729009,2.923207871586118
2778.0,-30.19495946774859,4.99541817648482,35.05094544989339,24.51018498921769,4.967852274931692,-26.678678293477688,-40.17503180131314,1.451571089331461,-6.578438431273241,-6.578508310362747,40.10185454419952,41036.128840807396,25744.96329963551,25744.96329963551,66781.09214044291,77083.1339061229,77073.0059063363,25744.96329963551,102817.9692059718,102817.9692059718,102817.9692059718,130344.98610067164,125923.61034428256,4421.375756389088,0.0,90952.81760572833,54905.81249572525,40052.22790000342,27527.016894699824,67579.24479470323,20880.878560380024,1554.7524133590387,0.0,0.8782470432717089,2.7207818447245287,0.001494314320929203,1.0,1.0,-6.512158320502181,333356.3472220081,1558929.5918110432,4.6764659044359815,1558929.5918110432,4.6764659044359815,0.7585594414482495,0.0925133458471136,3.92434654437559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92434654437559,1.2849612128869736,1.2852528750561796,3.0540583676908066,6471.183204178457,15263.717996789681,6452.9077270526395,0.0003271641203908176,23176.550943515107,2363.3504758011254,19288.173024745432,1966.8462752056446,0.8322279303660729,0.8322279303660729,35481.17637171079,35405.22815468563,1.0026821099157763,0.8,4282.2020994231,4273.035954225843,1.0026821099157763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.00855979767,4632.441516551485,6.1916571188800695,4.99541817648482,-3.767843519271341,8.76326169575616,2.9232128166976468,3.5,0.8352036619136134,0.6,0.00022696948580202883,0.9922610276307383,0.00022873969598904135,199.08390422688885,0.0,0.0,0.0,0.001286328768987916,7.730797164761299e-05,0.00014966151415441584,0.0005873236458979002,0.09251331936274806,0.09251331936274806,0.09251331936274806,0.09252569695857703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.7875492897,595.2948661801879,0.0,0.09251331936274806,0.0925133458471136,0.0925133458471136,0.37167389259060407,0.37167389259060407,0.5,9.800544187940469,0.06666764556837279,0.06666764556837279,4.149569576838985e-12,6.98790894944068e-05,0.06634998986055507,4.149569576838985e-12,27527.016894699824,20880.878560380024,0.7585594414482495,0.988189381862952,0.607229763597828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684952523122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360641579524,260.5360641579524,-12.613935842047567,244.7126577887988,276.35947052708656,124820.01350727696,124805.81177674976,14.201730527197494,0.0,nan,276.35947052708656,3.20947052708658,270.03010797944495,-3.119892020555028,263.70074543178424,-9.449254568215736,257.37138288413075,-15.778617115869224,251.04202033646897,-22.10797966353101,244.7126577887988,-28.437342211201184,1.0,1.0,26022.012520719443,26022.012520719443,275.59002169172095,2.440021691720972,275.59002169172095,275.59002169172095,77074.40209369884,77073.0059063363,1.396187362537603,0.0,8546.071908451686,8546.071908451686,0.8854646031570681,3943.9682770974678,275.59002169172095,2.440021691720972,1.0,0.002,0.14211683202952083,0.004844382038955334,0.0002194895974947371,0.0017805103977380499,0.10974479874736855,0.10974479874736855,0.0,-4.767213099970968e-12,1.0,1.0001343013659159,0.0663499898564055,0.0925133458471136,0.0,1.2411565996009006e-05,15.94449811225455,0.0,1600045.7024702232,266.57156156872674,6.987908534483722e-05,1.0,1284648.3769559436,2597.560099927066,,,,,,,,,,,,,,,,,,,2.0,15263.717996789681,1554.7524133590387,0.37167389259060407,6.173730061729009,2.9232128166976468
2779.0,-30.19484303610276,4.995460018860525,35.05094407583585,24.51026643337684,4.9679092099015625,-26.678567811499985,-40.174928738828726,1.4516339712633097,-6.578386525556198,-6.578456287975893,40.10185132099352,41036.130867277694,25744.976335455667,25744.976335455667,66781.10720273336,77083.15446986452,77073.03487852191,25744.976335455667,102818.01121397757,102818.01121397757,102818.01121397757,130344.9421592566,125923.40536800315,4421.536791253452,0.0,90952.80102519886,54905.77736725036,40052.24850883167,27526.93094527903,67579.1794541107,20880.820568010142,1554.7469510152414,0.0,0.8782473378845659,2.7207871242879604,0.001494314320929203,1.0,1.0,-6.512237201692187,333357.03221142926,1558929.4525378079,4.67645587734015,1558929.4525378079,4.67645587734015,0.7585597032055359,0.09251325684101953,3.9243426717215257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243426717215257,1.2849609186394768,1.2852525807418942,3.0540560532196106,6471.178300091722,15263.713831090616,6452.909130379705,0.0003271652450043909,23176.569589754963,2363.3523771884347,19288.177219383942,1966.846702939734,0.8322274418001077,0.8322274418001077,35481.14836066051,35405.22815468563,1.0026811204412476,0.8,4282.198718786081,4273.035954225843,1.0026811204412476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.012784479762,4632.441516551485,6.1916539630545655,4.995460018860525,-3.7677912745035913,8.763251293364117,2.9232177668433885,3.5,0.8352050762409682,0.6,0.00022696948580202883,0.9922489839864961,0.00022874247236832418,199.08380881970785,0.0,0.0,0.0,0.001286328768987916,7.730887464773121e-05,0.0001496606111542976,0.0005873195226287326,0.09251323067853803,0.09251323067853803,0.09251323067853803,0.09252558246596028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.9849726507,595.2954526188931,0.0,0.09251323067853803,0.09251325684101953,0.09251325684101953,0.3716734782133048,0.3716734782133048,0.5,9.800914707854878,0.06655913718412876,0.06655913718412876,6.87805368215777e-12,6.976241968459362e-05,0.0662190862836951,6.87805368215777e-12,27526.93094527903,20880.820568010142,0.7585597032055359,0.9881905602017665,0.6072303806994738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682963806655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5361494177179,260.5361494177179,-12.613850582282055,244.71277356826317,276.3595252671507,124819.7055956651,124805.45097568237,14.254619982761788,0.0,nan,276.3595252671507,3.2095252671506955,270.0301749273894,-3.119825072610581,263.70082458761306,-9.449175412386921,257.37147424783774,-15.778525752162238,251.0421239080536,-22.107876091946366,244.71277356826317,-28.437226431736804,1.0,1.0,26022.012520719443,26022.012520719443,275.59007710422503,2.440077104225054,275.59007710422503,275.59007710422503,77074.43826168132,77073.03487852191,1.4033831594133517,0.0,8546.071908451686,8546.071908451686,0.885464848071384,3943.9643850801335,275.59007710422503,2.440077104225054,1.0,0.002,0.14210444604200967,0.004844443450989708,0.00021947049165392068,0.0017805295151620485,0.10973524582696034,0.10973524582696034,0.0,6.815969229995167e-12,1.0,1.0001340364981448,0.06621908627681705,0.09251325684101953,0.0,1.2387072120885119e-05,15.913029896463721,0.0,1600045.7632042998,266.5716134744438,6.976241280653994e-05,1.0,1284648.1994428441,2597.560818017473,,,,,,,,,,,,,,,,,,,2.0,15263.713831090616,1554.7469510152414,0.3716734782133048,6.173730061729009,2.9232177668433885
2780.0,-30.194726516358138,4.995501695126038,35.050942753123245,24.510338447894924,4.967958361212011,-26.678458028592814,-40.17482571126891,1.4516898608574904,-6.578337808197148,-6.5784075278020016,40.10185005919997,41036.14066710022,25744.996517158565,25744.996517158565,66781.13718425878,77083.18186133663,77073.08093583312,25744.996517158565,102818.07745299168,102818.07745299168,102818.07745299168,130344.93359792836,125923.23561985602,4421.697978072356,0.0,90952.79052123557,54905.749277342074,40052.26804877055,27526.856144936686,67579.12419370723,20880.770401366222,1554.7420971273477,0.0,0.8782476073218959,2.7207920719057026,0.001494314320929203,1.0,1.0,-6.512236469104209,333357.67424723593,1558929.3980175452,4.676446707092634,1558929.3980175452,4.676446707092634,0.7585599420225491,0.09251317290879862,3.92433946967221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92433946967221,1.284960657111792,1.2852523191548473,3.054054182867321,6471.174337039657,15263.709664955662,6452.90987854439,0.0003271661258423674,23176.585823966096,2363.3540326172647,19288.179455698253,1966.8469309803302,0.8322269553504736,0.8322269553504736,35481.12520011505,35405.22815468563,1.0026803023082087,0.8,4282.195923553607,4273.035954225843,1.0026803023082087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.017039824758,4632.441516551485,6.191652480155205,4.995501695126038,-3.767741520525397,8.763243215651435,2.923222752920868,3.5,0.8352065008345336,0.6,0.00022696948580202883,0.9922369313872111,0.00022874525087945564,199.08371334042795,0.0,0.0,0.0,0.001286328768987916,7.730977735159764e-05,0.0001496597084504312,0.0005873155008916627,0.09251314665310524,0.09251314665310524,0.09251314665310524,0.09252549024157147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.1930644331,595.2960356815105,0.0,0.09251314665310524,0.09251317290879862,0.09251317290879862,0.3716730642425611,0.3716730642425611,0.5,9.801284983343457,0.06646390369746769,0.06646390369746769,-2.0691004465334117e-11,6.971960488044715e-05,0.06617105869781881,-2.0691004465334117e-11,27526.856144936686,20880.770401366222,0.7585599420225491,0.9881918119098271,0.6072310222528954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368098043198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53623423671934,260.53623423671934,-12.61376576328064,244.71288886988998,276.35957960352744,124819.32778036376,124805.14685320918,14.180927154570416,0.0,nan,276.35957960352744,3.209579603527459,270.0302414568085,-3.1197585431914945,263.7009033100945,-9.449096689905502,257.3715651633666,-15.77843483663338,251.04222701662925,-22.107772983370722,244.71288886988998,-28.437111130109997,1.0,1.0,26022.012520719443,26022.012520719443,275.5901312536949,2.440131253694915,275.5901312536949,275.5901312536949,77074.45538892523,77073.08093583312,1.3744530921103433,0.0,8546.071908451686,8546.071908451686,0.8854650505752966,3943.961167020571,275.5901312536949,2.440131253694915,1.0,0.002,0.1420920690424523,0.004844504190239605,0.000219451398219382,0.0017805486018305295,0.109725699109691,0.109725699109691,0.0,4.9911463850804694e-14,1.0,1.0001339393517725,0.06617105871850981,0.09251317290879862,0.0,1.2378081572158844e-05,15.901478144745807,0.0,1600045.8203029283,266.57166219180283,6.971962557145162e-05,1.0,1284648.0330612697,2597.5614910780055,,,,,,,,,,,,,,,,,,,2.0,15263.709664955662,1554.7420971273477,0.3716730642425611,6.173730061729009,2.923222752920868
2781.0,-30.194610092332983,4.995543226292283,35.050941440690245,24.51042073024439,4.968011283347905,-26.678347954775102,-40.17472268370909,1.451749132568523,-6.578287926742064,-6.578357556571193,40.101847708456354,41036.132405602,25745.013823636353,25745.013823636353,66781.14622923835,77083.2017774382,77073.11545629565,25745.013823636353,102818.129279932,102818.129279932,102818.129279932,130344.9049192368,125923.04611243177,4421.858806805023,0.0,90952.7681565587,54905.698732571684,40052.29935998557,27526.77563930479,67579.07499929036,20880.71620150515,1554.7369428155905,0.0,0.8782478874789076,2.7207971430290203,0.001494314320929203,1.0,1.0,-6.512287190669724,333358.33223116625,1558929.2964439641,4.676437172006637,1558929.2964439641,4.676437172006637,0.7585601915427429,0.09251308708094791,3.924334592977112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924334592977112,1.2849603797580713,1.2852520417381725,3.054051046862608,6471.16769222198,15263.705504466676,6452.912495857614,0.000327167701536459,23176.60892609041,2363.3563883783363,19288.18727902263,1966.8477287374008,0.8322264633507062,0.8322264633507063,35481.089926785164,35405.22815468563,1.002679056298236,0.8,4282.191666436377,4273.035954225843,1.002679056298236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.021311917737,4632.441516551485,6.191650280830906,4.995543226292283,-3.767690874149706,8.76323410044199,2.923227758625732,3.5,0.8352079310359234,0.6,0.00022696948580202883,0.9922248888467002,0.00022874802713913363,199.08361793967453,0.0,0.0,0.0,0.001286328768987916,7.7310680065209e-05,0.00014965880573681982,0.0005873112284966435,0.09251306094295282,0.09251306094295282,0.09251306094295282,0.0925253854666192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.39866279875,595.2966195011999,0.0,0.09251306094295282,0.09251308708094791,0.09251308708094791,0.37167265282054723,0.37167265282054723,0.5,9.801654683887717,0.0663671408491382,0.0663671408491382,1.693933882052079e-11,6.96298291131825e-05,0.06607036590145299,1.693933882052079e-11,27526.77563930479,20880.71620150515,0.7585601915427429,0.9881926651103113,0.6072313420394244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679004931503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5363190291874,260.5363190291874,-12.613680970812595,244.71300379829472,276.3596342600592,124818.94505715693,124804.7685656559,14.176491501049693,0.0,nan,276.3596342600592,3.209634260059204,270.0303081677187,-3.119691832281262,263.70098207537495,-9.449017924625025,257.37165598301885,-15.778344016981123,251.04232989065798,-22.107670109341996,244.71300379829472,-28.436996201705256,1.0,1.0,26022.012520719443,26022.012520719443,275.5901852642625,2.4401852642625386,275.5901852642625,275.5901852642625,77074.48518722641,77073.11545629565,1.369730930760852,0.0,8546.071908451686,8546.071908451686,0.8854653589870575,3943.9562659419976,275.5901852642625,2.4401852642625386,1.0,0.002,0.14207971088124385,0.004844565091269226,0.00021943233442159153,0.001780567667471167,0.10971616721079576,0.10971616721079576,0.0,1.89275851936177e-12,1.0,1.0001337356220545,0.06607036588451365,0.09251308708094791,0.0,1.2359239239285268e-05,15.877270271454822,0.0,1600045.8787002205,266.5717120732579,6.962981217384367e-05,1.0,1284647.8625469995,2597.5621808567066,,,,,,,,,,,,,,,,,,,2.0,15263.705504466676,1554.7369428155905,0.37167265282054723,6.173730061729009,2.923227758625732
2782.0,-30.194493565254078,4.995584593907328,35.050940153206504,24.510487471148394,4.968059238379165,-26.67823828490455,-40.174623497854896,1.4518039453119618,-6.578239188394832,-6.5783087425188755,40.10184580501353,41036.16816915478,25745.03352543759,25745.03352543759,66781.20169459237,77083.23294185832,77073.1526278832,25745.03352543759,102818.1861533208,102818.1861533208,102818.1861533208,130344.88412648001,125922.86461990757,4422.019506572438,0.0,90952.76453432714,54905.69971145988,40052.29424763029,27526.69797315922,67578.99222078951,20880.66397522845,1554.7319510973257,0.0,0.8782481596512554,2.720802096562785,0.001494314320929203,1.0,1.0,-6.51232319352215,333358.9749784371,1558929.2141983705,4.676427908680748,1558929.2141983705,4.676427908680748,0.7585604345130246,0.09251300283930855,3.924332403807841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924332403807841,1.2849601232695755,1.2852517851914587,3.054049952789503,6471.165374012356,15263.7013459441,6452.912102912267,0.00032716815657153636,23176.620932027636,2363.3576126432204,19288.18610448269,1966.847608967659,0.8322259815635359,0.8322259815635359,35481.07409243379,35405.22815468563,1.0026784969590343,0.8,4282.189755397915,4273.035954225843,1.0026784969590343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.025605931765,4632.441516551485,6.191648624941169,4.995584593907328,-3.76764112967923,8.763225723586558,2.9232327900194264,3.5,0.8352093685769789,0.6,0.00022696948580202883,0.9922128358044746,0.00022875080588733224,199.0835224545678,0.0,0.0,0.0,0.001286328768987916,7.731154912751953e-05,0.0001496579366745093,0.0005873074903787988,0.0925129767310988,0.0925129767310988,0.0925129767310988,0.09252528552668585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.6086819317,595.2972019034816,0.0,0.0925129767310988,0.09251300283930855,0.09251300283930855,0.37167224261971366,0.37167224261971366,0.5,9.802023916747109,0.06627318531297988,0.06627318531297988,-5.9117155615240335e-12,6.955412402476213e-05,0.06598554899670717,-5.9117155615240335e-12,27526.69797315922,20880.66397522845,0.7585604345130246,0.9881946963104945,0.6072326150571199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677036309282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364033577713,260.5364033577713,-12.613596642228686,244.7131183939839,276.35968832153645,124818.59325160731,124804.49431892789,14.098932679460752,0.0,nan,276.35968832153645,3.2096883215364755,270.0303743360439,-3.1196256639560715,263.7010603505355,-9.448939649464478,257.3717463650243,-15.77825363497567,251.0424323795036,-22.107567620496383,244.7131183939839,-28.436881606016073,1.0,1.0,26022.012520719443,26022.012520719443,275.59023842786723,2.440238427867257,275.59023842786723,275.59023842786723,77074.50165776529,77073.1526278832,1.3490298820834141,0.0,8546.071908451686,8546.071908451686,0.8854654974343942,3943.95406582688,275.59023842786723,2.440238427867257,1.0,0.002,0.14206736859188754,0.004844625712623875,0.00021941329461117712,0.0017805867070818464,0.10970664730558856,0.10970664730558856,0.0,1.6930233256995386e-12,1.0,1.0001335640207907,0.06598554900261888,0.09251300283930855,0.0,1.234336680618563e-05,15.856877728220502,0.0,1600045.9357764504,266.57176081160515,6.95541299364777e-05,1.0,1284647.695981468,2597.562854661905,,,,,,,,,,,,,,,,,,,2.0,15263.7013459441,1554.7319510973257,0.37167224261971366,6.173730061729009,2.9232327900194264
2783.0,-30.19437728945718,4.995625815894002,35.050938866508304,24.510569509025686,4.968113196693484,-26.67812824083822,-40.17452047029508,1.4518641349589878,-6.578189525693517,-6.578258977240971,40.10184325095759,41036.162050020845,25745.05093062166,25745.05093062166,66781.21298064251,77083.25291988663,77073.18360158462,25745.05093062166,102818.23453220628,102818.23453220628,102818.23453220628,130344.85135529125,125922.67150538124,4422.179849910012,0.0,90952.74361393898,54905.65269234039,40052.32324622065,27526.61682308497,67578.94006930562,20880.60929675616,1554.7267713515491,0.0,0.8782484394636425,2.7208071469719126,0.001494314320929203,1.0,1.0,-6.512388313776285,333359.6302522334,1558929.1038388985,4.67641838533163,1558929.1038388985,4.67641838533163,0.7585606844080022,0.09251291736914295,3.9243277862514687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243277862514687,1.2849598416207362,1.2852515034786904,3.0540470286617394,6471.1591781365105,15263.697193366836,6452.914411556943,0.00032716961624651756,23176.642871827316,2363.359849880165,19288.193005176126,1966.8483126425565,0.8322254914935135,0.8322254914935135,35481.04069345282,35405.22815468563,1.00267731715977,0.8,4282.185724494742,4273.035954225843,1.00267731715977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.029916909859,4632.441516551485,6.191646391460964,4.995625815894002,-3.7675906895352442,8.763216505429245,2.923237841293785,3.5,0.8352108117982243,0.6,0.00022696948580202883,0.9922008089111743,0.0002287535786743629,199.08342717545898,0.0,0.0,0.0,0.001286328768987916,7.731245186025839e-05,0.00014965703394177044,0.0005873032567056689,0.09251289139237757,0.09251289139237757,0.09251289139237757,0.09252517849495139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.81870056497,595.2977842731428,0.0,0.09251289139237757,0.09251291736914295,0.09251291736914295,0.37167183406464405,0.37167183406464405,0.5,9.802392497425313,0.0661747001423123,0.0661747001423123,8.242295734817162e-12,6.945154746063054e-05,0.06587066346469328,8.242295734817162e-12,27526.61682308497,20880.60929675616,0.7585606844080022,0.9881956259177045,0.6072329931179179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367507543995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364878297084,260.5364878297084,-12.613512170291585,244.71323272863128,276.3597429307742,124818.23717727936,124804.11427624513,14.122901034233447,0.0,nan,276.3597429307742,3.209742930774212,270.0304408903398,-3.1195591096602016,263.70113884992975,-9.448861150070229,257.3718368095079,-15.77816319049208,251.04253476906757,-22.107465230932405,244.71323272863128,-28.436767271368694,1.0,1.0,26022.012520719443,26022.012520719443,275.59029181746536,2.440291817465379,275.59029181746536,275.59029181746536,77074.53643353691,77073.18360158462,1.3528319522883976,0.0,8546.071908451686,8546.071908451686,0.8854657894576278,3943.949425182726,275.59029181746536,2.440291817465379,1.0,0.002,0.14205504779581032,0.0048446864197116335,0.0002193942884206485,0.0017806057149669953,0.10969714421032425,0.10969714421032425,0.0,3.387643898039583e-12,1.0,1.000133331566944,0.06587066345645098,0.09251291736914295,0.0,1.2321869627888009e-05,15.829259335254934,0.0,1600045.993898772,266.57181047430646,6.94515392183348e-05,1.0,1284647.5261699469,2597.5635415983133,,,,,,,,,,,,,,,,,,,2.0,15263.697193366836,1554.7267713515491,0.37167183406464405,6.173730061729009,2.923237841293785
2784.0,-30.194260895745135,4.995666866060254,35.050937606660796,24.510641942638927,4.968160178607953,-26.6780187883157,-40.174417512584455,1.4519180586635454,-6.578141420680595,-6.578210796966649,40.1018414544447,41036.16587221138,25745.071659540376,25745.071659540376,66781.23753175176,77083.27985502416,77073.2203777889,25745.071659540376,102818.29203732927,102818.29203732927,102818.29203732927,130344.83221865694,125922.49211793713,4422.340100719805,0.0,90952.72993294503,54905.6159007682,40052.34892464092,27526.540181327673,67578.8891059686,20880.55776755015,1554.7218437278316,0.0,0.878248707788136,2.7208120362137285,0.001494314320929203,1.0,1.0,-6.5124243717530135,333360.26465644164,1558929.0262132203,4.676409252973926,1558929.0262132203,4.676409252973926,0.7585609244751452,0.0925128341234097,3.9243240414606575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243240414606575,1.2849595892925831,1.2852512510932637,3.054044714060728,6471.154273774712,15263.693039639791,6452.915820778921,0.0003271707413369087,23176.66150196197,2363.3617496252004,19288.19721743492,1966.8487421734153,0.8322250042700119,0.8322250042700119,35481.01360721639,35405.22815468563,1.002676360354679,0.8,4282.182455472957,4273.035954225843,1.002676360354679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.034249233673,4632.441516551485,6.191644925552309,4.995666866060254,-3.7675414776007616,8.763208343661015,2.923242917582944,3.5,0.8352122621665554,0.6,0.00022696948580202883,0.9921887699788887,0.00022875635430429046,199.083331799819,0.0,0.0,0.0,0.001286328768987916,7.731335399071044e-05,0.0001496561318113184,0.0005872991560191619,0.09251280815501187,0.09251280815501187,0.09251280815501187,0.09252507977535758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.03460914735,595.2983647625589,0.0,0.09251280815501187,0.0925128341234097,0.0925128341234097,0.37167142641114187,0.37167142641114187,0.5,9.802760616965612,0.06607963707085673,0.06607963707085673,-4.888534022029489e-12,6.937628603509438e-05,0.06578642521361644,-4.888534022029489e-12,27526.540181327673,20880.55776755015,0.7585609244751452,0.98819673444223,0.6072335076101013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673121473942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365717954386,260.5365717954386,-12.613428204561387,244.71334680663412,276.3597967842258,124817.82937926493,124803.7911106215,14.03826864340397,0.0,nan,276.3597967842258,3.20979678422583,270.0305067887134,-3.119493211286567,263.7012167932018,-9.448783206798169,257.371926797693,-15.778073202306985,251.04263680216323,-22.107363197836747,244.71334680663412,-28.436653193365856,1.0,1.0,26022.012520719443,26022.012520719443,275.5903443010272,2.44034430102721,275.5903443010272,275.5903443010272,77074.55316973988,77073.2203777889,1.332791950990213,0.0,8546.071908451686,8546.071908451686,0.8854660262854299,3943.945661667961,275.5903443010272,2.44034430102721,1.0,0.002,0.1420427427624617,0.004844746767258367,0.00021937530585626434,0.001780624695875701,0.10968765292813216,0.10968765292813216,0.0,1.731965265650004e-12,1.0,1.000133161135616,0.06578642521850497,0.0925128341234097,0.0,1.2306105543203634e-05,15.809006019701568,0.0,1600046.0502324689,266.5718585793194,6.93762909236284e-05,1.0,1284647.3617668997,2597.564206656144,,,,,,,,,,,,,,,,,,,2.0,15263.693039639791,1554.7218437278316,0.37167142641114187,6.173730061729009,2.923242917582944
2785.0,-30.19414457292881,4.995707767686534,35.05093633871251,24.510719056148105,4.968211288442519,-26.677908986807864,-40.17431455487383,1.451975689256096,-6.5780920997046906,-6.578161360937902,40.10183869882142,41036.166342260425,25745.089386266274,25745.089386266274,66781.2557285267,77083.30337925201,77073.24760610751,25745.089386266274,102818.33699237379,102818.33699237379,102818.33699237379,130344.79550368708,125922.29557837614,4422.499925310946,0.0,90952.71353320342,54905.57644467631,40052.3745428079,27526.458511313296,67578.83305412119,20880.502692079666,1554.7166474885453,0.0,0.8782489865800929,2.720817053398489,0.001494314320929203,1.0,1.0,-6.51250364929939,333360.9155970128,1558928.9071455293,4.676399764362475,1558928.9071455293,4.676399764362475,0.758561174278843,0.09251274899592492,3.9243200226048924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243200226048924,1.2849593196186948,1.2852509813581643,3.054042227398619,6471.149004836094,15263.68889215084,6452.917486724881,0.0003271719610787243,23176.681057940496,2363.3637437800367,19288.202197058883,1966.849249953744,0.8322245169116054,0.8322245169116054,35480.98453865035,35405.22815468563,1.0026753335251848,0.8,4282.1789472049895,4273.035954225843,1.0026753335251848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.038595952746,4632.441516551485,6.191642716189655,4.995707767686534,-3.767491341763538,8.763199109450072,2.92324801074292,3.5,0.83521371735512,0.6,0.00022696948580202883,0.992176738536975,0.0002287591282745745,199.08323648236393,0.0,0.0,0.0,0.001286328768987916,7.731425613089512e-05,0.0001496552296711337,0.0005872950142859637,0.092512723167108,0.092512723167108,0.092512723167108,0.09252497052229999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.2494095073,595.2989455646667,0.0,0.092512723167108,0.09251274899592492,0.09251274899592492,0.3716710204189885,0.3716710204189885,0.5,9.80312800457791,0.0659773902307279,0.0659773902307279,1.8530954548623413e-11,6.926123319317412e-05,0.06565771163849377,1.8530954548623413e-11,27526.458511313296,20880.502692079666,0.758561174278843,0.9881978233486846,0.6072340182227799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671175652784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366557158293,260.5366557158293,-12.613344284170694,244.71346069994132,276.35985073169934,124817.46629449488,124803.43560757252,14.030686922332558,0.0,nan,276.35985073169934,3.209850731699362,270.0305727253566,-3.1194272746433853,263.7012947190066,-9.448705280993352,257.3720167126674,-15.777983287332574,251.0427387063044,-22.107261293695586,244.71346069994132,-28.436539300058655,1.0,1.0,26022.012520719443,26022.012520719443,275.59039692311836,2.440396923118385,275.59039692311836,275.59039692311836,77074.58189127054,77073.24760610751,1.3342851630295627,0.0,8546.071908451686,8546.071908451686,0.8854662804455872,3943.9416227179167,275.59039692311836,2.440396923118385,1.0,0.002,0.14203046180730655,0.004844807247118254,0.00021935636104123326,0.0017806436419581428,0.10967818052061663,0.10967818052061663,0.0,2.999375921242109e-12,1.0,1.0001329006953903,0.06565771161996281,0.09251274899592492,0.0,1.2282021725746341e-05,15.778064735312038,0.0,1600046.1079359557,266.5719079002953,6.926121466221957e-05,1.0,1284647.1930787317,2597.564889048757,,,,,,,,,,,,,,,,,,,2.0,15263.68889215084,1554.7166474885453,0.3716710204189885,6.173730061729009,2.92324801074292
