time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2786.0,-30.19402822035803,4.995748505687596,35.05093508223467,24.51079114051538,4.968259848620551,-26.67779941345909,-40.174215369019635,1.4520310290784413,-6.578043736541474,-6.578112903985308,40.101836494964594,41036.189372340064,25745.109096983804,25745.109096983804,66781.29846932387,77083.33050480195,77073.27964606442,25745.109096983804,102818.38874304821,102818.38874304821,102818.38874304821,130344.76879877652,125922.10923173095,4422.659567045566,0.0,90952.7020900844,54905.56090775296,40052.379091479386,27526.380055728307,67578.75914720769,20880.44986979801,1554.711627723804,0.0,0.8782492579564187,2.7208219709685397,0.001494314320929203,1.0,1.0,-6.512560007866625,333361.5536460476,1558928.8119176745,4.676390528143789,1558928.8119176745,4.676390528143789,0.758561417357628,0.09251266536248379,3.9243166761466575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243166761466575,1.2849590606642354,1.285250722344927,3.0540402385411842,6471.144790685847,15263.684747121402,6452.918419757843,0.0003271729076833888,23176.69790588668,2363.3654617924244,19288.204985956843,1966.8495343421907,0.8322240322706975,0.8322240322706975,35480.960333561605,35405.22815468563,1.0026744784952413,0.8,4282.176025907207,4273.035954225843,1.0026744784952413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.042962816314,4632.441516551485,6.191640953980475,4.995748505687596,-3.767441974131093,8.76319047981869,2.9232531275102818,3.5,0.835215179288652,0.6,0.00022696948580202883,0.9921647041749477,0.0002287619029854215,199.0831411406187,0.0,0.0,0.0,0.001286328768987916,7.731512523037174e-05,0.0001496543605716571,0.0005872911028494187,0.09251263957131568,0.09251263957131568,0.09251263957131568,0.0925248676016987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.4696819708,595.2995246123928,0.0,0.09251263957131568,0.09251266536248379,0.09251266536248379,0.3716706149980527,0.3716706149980527,0.5,9.803494811290404,0.06587498342520348,0.06587498342520348,-1.1368683772161603e-11,6.916744382579054e-05,0.06555289611867465,-1.1368683772161603e-11,27526.380055728307,20880.44986979801,0.758561417357628,0.9881995365415529,0.6072350231076366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669236872959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53673937002964,260.53673937002964,-12.613260629970341,244.71357442408743,276.3599043159541,124817.0969787909,124803.11079519187,13.986183599041507,0.0,nan,276.3599043159541,3.209904315954134,270.03063833759063,-3.1193616624093465,263.70137235921135,-9.44862764078863,257.372106380861,-15.777893619138979,251.0428404024733,-22.107159597526675,244.71357442408743,-28.43642557591255,1.0,1.0,26022.012520719443,26022.012520719443,275.59044912915675,2.440449129156775,275.59044912915675,275.59044912915675,77074.60400731006,77073.27964606442,1.324361245642649,0.0,8546.071908451686,8546.071908451686,0.8854664920819999,3943.9382595273905,275.59044912915675,2.440449129156775,1.0,0.002,0.14201820046107577,0.004844867458428187,0.00021933744606575462,0.0017806625542782085,0.10966872303287731,0.10966872303287731,0.0,3.439631392210263e-13,1.0,1.0001326886192299,0.06555289613004334,0.09251266536248379,0.0,1.226240844663401e-05,15.752866563798696,0.0,1600046.164546046,266.5719562634585,6.916745519447431e-05,1.0,1284647.027731555,2597.5655579263735,,,,,,,,,,,,,,,,,,,2.0,15263.684747121402,1554.711627723804,0.3716706149980527,6.173730061729009,2.9232531275102818
2787.0,-30.193912005241486,4.9957890882507705,35.05093382494636,24.510862805787497,4.96831033871973,-26.677689770847827,-40.17411241130901,1.452088091492404,-6.577994992935714,-6.578064052945396,40.10183395768117,41036.20158265256,25745.12772083268,25745.12772083268,66781.32930348524,77083.35784868618,77073.30837184477,25745.12772083268,102818.43609267745,102818.43609267745,102818.43609267745,130344.73597023015,125921.91709407142,4422.818876158715,0.0,90952.6933866047,54905.537069950085,40052.39590739402,27526.299877552698,67578.69578494671,20880.395830517988,1554.706516763952,0.0,0.8782495327410428,2.720826928716403,0.001494314320929203,1.0,1.0,-6.51263121272865,333362.1968859583,1558928.7022836087,4.676381175928329,1558928.7022836087,4.676381175928329,0.7585616636962402,0.09251258116679403,3.924313811683925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924313811683925,1.2849587936492746,1.2852504552693589,3.054038643946628,6471.141411931328,15263.680606565473,6452.918773545821,0.0003271736380514743,23176.712605350196,2363.3669607205516,19288.206043452785,1966.8496421767663,0.8322235500732846,0.8322235500732845,35480.939614765564,35405.22815468563,1.0026737466165696,0.8,4282.173525368021,4273.035954225843,1.0026737466165696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.047345729283,4632.441516551485,6.19163890648706,4.9957890882507705,-3.7673923356311927,8.763181423881964,2.923258263086746,3.5,0.8352166465962131,0.6,0.00022696948580202883,0.992152684186988,0.00022876467444929332,199.08304591159754,0.0,0.0,0.0,0.001286328768987916,7.731602738966408e-05,0.00014965345841236473,0.0005872871338139088,0.09251255548379982,0.09251255548379982,0.09251255548379982,0.09252476097803061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.6916083506,595.3001031047295,0.0,0.09251255548379982,0.09251258116679403,0.09251258116679403,0.371670210746915,0.371670210746915,0.5,9.803860940925237,0.06576890447996675,0.06576890447996675,2.1657342585967854e-11,6.90600097073002e-05,0.06543284021677209,2.1657342585967854e-11,27526.299877552698,20880.395830517988,0.7585616636962402,0.9882009193548377,0.6072357731383365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667305849515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53682296939314,260.53682296939314,-12.613177030606835,244.71368800364291,276.3599579351298,124816.76799898133,124802.7909831986,13.977015782717729,0.0,nan,276.3599579351298,3.2099579351298075,270.03070394884503,-3.1192960511549472,263.7014499625386,-9.44855003746136,257.3721959762522,-15.777804023747763,251.04294198995035,-22.107058010049627,244.71368800364291,-28.436311996357063,1.0,1.0,26022.012520719443,26022.012520719443,275.5905013414813,2.4405013414813084,275.5905013414813,275.5905013414813,77074.6314509273,77073.30837184477,1.3230790825327858,0.0,8546.071908451686,8546.071908451686,0.8854666732360723,3943.935380742345,275.5905013414813,2.4405013414813084,1.0,0.002,0.14200596157486767,0.004844927655153062,0.00021931856595210457,0.0017806814349930736,0.10965928297605229,0.10965928297605229,0.0,9.451779636737712e-13,1.0,1.0001324456992684,0.06543284019511475,0.09251258116679403,0.0,1.2239944256258793e-05,15.724005968099997,0.0,1600046.2215829052,266.57200500706426,6.905998804995761e-05,1.0,1284646.8610393922,2597.5662322450835,,,,,,,,,,,,,,,,,,,2.0,15263.680606565473,1554.706516763952,0.371670210746915,6.173730061729009,2.923258263086746
2788.0,-30.193795846190508,4.995829508661928,35.050932576840026,24.510940093919658,4.968360519756317,-26.677580209593,-40.17400945359839,1.452144870583319,-6.577946724836352,-6.5780156888990575,40.10183170834788,41036.19910175175,25745.147218606773,25745.147218606773,66781.34632035853,77083.38112108453,77073.33979359959,25745.147218606773,102818.48701220636,102818.48701220636,102818.48701220636,130344.70832760046,125921.7303678446,4422.977959755845,0.0,90952.67560337528,54905.493534440044,40052.424521039145,27526.221315394097,67578.64583643325,20880.342925220582,1554.7014942209682,0.0,0.8782498037853248,2.720831836904863,0.001494314320929203,1.0,1.0,-6.512689960217244,333362.83371380396,1558928.605091109,4.6763719510179955,1558928.605091109,4.6763719510179955,0.7585619066988758,0.09251249778582665,3.924309558851849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924309558851849,1.2849585279601912,1.285250189519969,3.0540359657221767,6471.135737095094,15263.676467134295,6452.920725820858,0.0003271749632062794,23176.733190738825,2363.3690598460053,19288.211878933515,1966.8502372301975,0.8322230626808474,0.8322230626808474,35480.908853822046,35405.22815468563,1.002672660005438,0.8,4282.16981284802,4273.035954225843,1.002672660005438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.051746566744,4632.441516551485,6.191637042483717,4.995829508661928,-3.7673430938119665,8.763172602473894,2.92326341966945,3.5,0.835218119905557,0.6,0.00022696948580202883,0.9921406701547818,0.00022876744460704327,199.08295072860864,0.0,0.0,0.0,0.001286328768987916,7.73169295586896e-05,0.00014965255624333921,0.0005872829569723501,0.09251247219444313,0.09251247219444313,0.09251247219444313,0.09252465753573828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.9178132504,595.3006802181377,0.0,0.09251247219444313,0.09251249778582665,0.09251249778582665,0.3716698072744155,0.3716698072744155,0.5,9.804226472529534,0.0656627949963422,0.0656627949963422,8.01492205937393e-12,6.896406273426692e-05,0.06532572868184161,8.01492205937393e-12,27526.221315394097,20880.342925220582,0.7585619066988758,0.9882019015591922,0.6072361852451942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665382194358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53690649070404,260.53690649070404,-12.613093509295936,244.71380145239755,276.3600115289987,124816.39202407641,124802.42805906518,13.963965011230027,0.0,nan,276.3600115289987,3.2100115289987343,270.03076951368587,-3.119230486314109,263.7015274983583,-9.448472501641675,257.37228548305563,-15.777714516944343,251.04304346772824,-22.106956532271738,244.71380145239755,-28.43619854760243,1.0,1.0,26022.012520719443,26022.012520719443,275.59055338227586,2.44055338227588,275.59055338227586,275.59055338227586,77074.65950447951,77073.33979359959,1.319710879921331,0.0,8546.071908451686,8546.071908451686,0.8854669421932224,3943.931106646108,275.59055338227586,2.44055338227588,1.0,0.002,0.14199374273129692,0.004844987684834416,0.00021929971656971288,0.0017807002865802236,0.10964985828485643,0.10964985828485643,0.0,3.149936474849957e-12,1.0,1.000132228975672,0.06532572867382669,0.09251249778582665,0.0,1.2219901545469842e-05,15.698256145944196,0.0,1600046.2780782876,266.5720532751636,6.896405471934486e-05,1.0,1284646.6960090892,2597.5668998413576,,,,,,,,,,,,,,,,,,,2.0,15263.676467134295,1554.7014942209682,0.3716698072744155,6.173730061729009,2.92326341966945
2789.0,-30.19367964626563,4.995869765735584,35.05093133436936,24.511012283060722,4.968408416764648,-26.677470839965967,-40.17390649588776,1.4521995978995188,-6.57789861429336,-6.577967477095177,40.1018293746666,41036.20462442251,25745.16682657573,25745.16682657573,66781.37145099824,77083.40803479962,77073.3696307865,25745.16682657573,102818.53645736224,102818.53645736224,102818.53645736224,130344.67909687583,125921.54232886757,4423.136768008262,0.0,90952.6631576867,54905.459697746526,40052.44828882241,27526.142639513586,67578.590928336,20880.28992561272,1554.696470466822,0.0,0.8782500743237565,2.720836729720194,0.001494314320929203,1.0,1.0,-6.512754682364232,333363.4685374944,1558928.5042552534,4.676362743327756,1558928.5042552534,4.676362743327756,0.7585621494106192,0.0925124145734976,3.9243060451595952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243060451595952,1.2849582718721781,1.2852499333738288,3.054033839901976,6471.13123273718,15263.672330453774,6452.921864817412,0.00032717598526822147,23176.75077097301,2363.3708525309876,19288.215283470436,1966.8505843963471,0.8322225783101294,0.8322225783101294,35480.88343910816,35405.22815468563,1.0026717622467098,0.8,4282.1667455613,4273.035954225843,1.0026717622467098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.056163378985,4632.441516551485,6.191635181198296,4.995869765735584,-3.767293996746889,8.763163762482474,2.9232685949739,3.5,0.8352195985639714,0.6,0.00022696948580202883,0.9921286520520983,0.00022877021577047478,199.08285551221795,0.0,0.0,0.0,0.001286328768987916,7.73178317374476e-05,0.00014965165406458124,0.0005872788907137687,0.09251238904699699,0.09251238904699699,0.09251238904699699,0.09252455344413697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.14666159137,595.3012564664026,0.0,0.09251238904699699,0.0925124145734976,0.0925124145734976,0.3716694048910473,0.3716694048910473,0.5,9.804591371708915,0.06555537565304803,0.06555537565304803,-4.0756731323199347e-11,6.886280181106486e-05,0.06521279473093955,-4.0756731323199347e-11,27526.142639513586,20880.28992561272,0.7585621494106192,0.9882030763532319,0.6072367603512114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366346622574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53698974422275,260.53698974422275,-12.613010255777226,244.7139147804281,276.3600647079975,124816.01544453001,124802.09625131643,13.91919321360868,0.0,nan,276.3600647079975,3.2100647079975033,270.03083472250404,-3.119165277495938,263.70160473698195,-9.448395263018028,257.3723747514732,-15.77762524852676,251.04314476595152,-22.106855234048453,244.7139147804281,-28.43608521957188,1.0,1.0,26022.012520719443,26022.012520719443,275.59060508541324,2.4406050854132673,275.59060508541324,275.59060508541324,77074.68137833716,77073.3696307865,1.3117475506587652,0.0,8546.071908451686,8546.071908451686,0.8854671644057345,3943.927575385393,275.59060508541324,2.4406050854132673,1.0,0.002,0.14198154501393573,0.004845047587080556,0.0002192808997429739,0.0017807191013696141,0.10964044987148694,0.10964044987148694,0.0,1.112587886403782e-12,1.0,1.000132000468152,0.06521279477169628,0.0925124145734976,0.0,1.2198769722474243e-05,15.671107212523628,0.0,1600046.3343812432,266.5721013857066,6.886284256779618e-05,1.0,1284646.5314983502,2597.567565336066,,,,,,,,,,,,,,,,,,,2.0,15263.672330453774,1554.696470466822,0.3716694048910473,6.173730061729009,2.9232685949739
2790.0,-30.193563499047823,4.995909868263594,35.050930087049046,24.51108960611748,4.968458337900607,-26.677361315355217,-40.17380731003357,1.452256141474374,-6.577850122077052,-6.577918871987408,40.101826748799,41036.21674076917,25745.185346239952,25745.185346239952,66781.40208700912,77083.43122674074,77073.39671016643,25745.185346239952,102818.58205640639,102818.58205640639,102818.58205640639,130344.64451381442,125921.34928272016,4423.29523109426,0.0,90952.64497687899,54905.430440681324,40052.460595775185,27526.062457408036,67578.52305318322,20880.23586393845,1554.691365995325,0.0,0.8782503481092697,2.7208416626060226,0.001494314320929203,1.0,1.0,-6.512831956109039,333364.1085416087,1558928.3907932295,4.6763534251278065,1558928.3907932295,4.6763534251278065,0.7585623950482243,0.0925123308311685,3.9243017297818383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243017297818383,1.2849580072853708,1.2852496687269652,3.054031110380331,6471.125449208347,15263.668198464062,6452.923896287939,0.00032717733883111627,23176.77162452421,2363.3729790014136,19288.22135567179,1966.851203588564,0.8322220915039867,0.8322220915039866,35480.85222575624,35405.22815468563,1.0026706596549726,0.8,4282.162978440398,4273.035954225843,1.0026706596549726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.060595630117,4632.441516551485,6.191633035193539,4.995909868263594,-3.7672446295808895,8.763154497844482,2.923273788372223,3.5,0.8352210823920637,0.6,0.00022696948580202883,0.9921166395576212,0.00022877298570784293,199.08276033910744,0.0,0.0,0.0,0.001286328768987916,7.731870087408518e-05,0.00014965078492794364,0.0005872748341559391,0.09251230541073964,0.09251230541073964,0.09251230541073964,0.0925244462523549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488811.37751993,595.3018320454387,0.0,0.09251230541073964,0.0925123308311685,0.0925123308311685,0.37166900345320963,0.37166900345320963,0.5,9.804955561339511,0.06544412236740982,0.06544412236740982,-3.8824055081931874e-11,6.874991038330336e-05,0.06508691587839621,-3.8824055081931874e-11,27526.062457408036,20880.23586393845,0.7585623950482243,0.988204522233391,0.6072375495462414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661557999855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53707295785983,260.53707295785983,-12.612927042140143,244.71402801898358,276.3601178967188,124815.63979248081,124801.72726682959,13.91252565126181,0.0,nan,276.3601178967188,3.2101178967188275,270.0308999211949,-3.119100078805104,263.7016819456278,-9.44831805437218,257.37246397009363,-15.777536029906344,251.04324599454034,-22.106754005459635,244.71402801898358,-28.435971981016394,1.0,1.0,26022.012520719443,26022.012520719443,275.5906568591557,2.4406568591556947,275.5906568591557,275.5906568591557,77074.70960199011,77073.39671016643,1.312891823676182,0.0,8546.071908451686,8546.071908451686,0.8854674373183014,3943.9232384307475,275.5906568591557,2.4406568591556947,1.0,0.002,0.14196937084448233,0.004845107465728211,0.0002192621194578738,0.001780737881293818,0.1096310597289369,0.1096310597289369,0.0,7.51691677652877e-13,1.0,1.0001317457623935,0.06508691591722027,0.0925123308311685,0.0,1.2175216395353206e-05,15.640847493236066,0.0,1600046.3911153027,266.5721498779229,6.874994920735844e-05,1.0,1284646.365645341,2597.5682362609127,,,,,,,,,,,,,,,,,,,2.0,15263.668198464062,1554.691365995325,0.37166900345320963,6.173730061729009,2.923273788372223
2791.0,-30.193447381530977,4.9959498079057605,35.05092884444756,24.511161865107738,4.968505889476865,-26.67725205443815,-40.173704422172136,1.4523105499089464,-6.577802196972584,-6.577870844375789,40.10182439076443,41036.22110574873,25745.204935676888,25745.204935676888,66781.42604142561,77083.45801705077,77073.4259398148,25745.204935676888,102818.63087549168,102818.63087549168,102818.63087549168,130344.61479421097,125921.16134353662,4423.45345067435,0.0,90952.63200011881,54905.395039610186,40052.485511676256,27525.983918719292,67578.46943039555,20880.182949435053,1554.6863535825191,0.0,0.8782506177403115,2.7208465367751384,0.001494314320929203,1.0,1.0,-6.512898211927848,333364.74094315554,1558928.288904732,4.676344248327559,1558928.288904732,4.676344248327559,0.7585626370738122,0.09251224789719704,3.924298130343202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924298130343202,1.2849577526897211,1.285249414073527,3.0540289142804236,6471.120795936168,15263.664069291783,6452.925142512809,0.0003271783997231658,23176.78957591443,2363.3748095337787,19288.22508072132,1966.851583437904,0.8322216076365405,0.8322216076365405,35480.826190823995,35405.22815468563,1.0026697399877909,0.8,4282.15983629989,4273.035954225843,1.0026697399877909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.065045351275,4632.441516551485,6.191631120455915,4.9959498079057605,-3.76719572808789,8.763145535993651,2.923279002244399,3.5,0.8352225720698282,0.6,0.00022696948580202883,0.992104630291787,0.00022877575496777497,199.08266519042536,0.0,0.0,0.0,0.001286328768987916,7.731960245987445e-05,0.00014964988334215438,0.0005872707574056947,0.09251222254548667,0.09251222254548667,0.09251222254548667,0.09252434210371227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.6127486344,595.3024062146842,0.0,0.09251222254548667,0.09251224789719704,0.09251224789719704,0.37166860264564955,0.37166860264564955,0.5,9.805319113713281,0.06533247177117119,0.06533247177117119,1.0459189070388675e-11,6.864740322498619e-05,0.06497263244796159,1.0459189070388675e-11,27525.983918719292,20880.182949435053,0.7585626370738122,0.9882056608312079,0.6072380959739729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659657099953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5371559207572,260.5371559207572,-12.612844079242791,244.7141411576601,276.3601706838402,124815.26097801521,124801.39037444667,13.870603568543409,0.0,nan,276.3601706838402,3.2101706838402038,270.0309647786169,-3.119035221383058,263.7017588733701,-9.448241126629853,257.3725529681499,-15.777447031850102,251.04334706290584,-22.10665293709414,244.7141411576601,-28.435858842339883,1.0,1.0,26022.012520719443,26022.012520719443,275.59070830701097,2.4407083070109934,275.59070830701097,275.59070830701097,77074.73139891287,77073.4259398148,1.3054590980755165,0.0,8546.071908451686,8546.071908451686,0.8854676649534998,3943.9196209949178,275.59070830701097,2.4407083070109934,1.0,0.002,0.1419572180554931,0.004845167150716985,0.00021924337192959375,0.0017807566283138637,0.10962168596479686,0.10962168596479686,0.0,2.4345759783162e-13,1.0,1.0001315145227363,0.0649726324375024,0.09251224789719704,0.0,1.2153832182869283e-05,15.613374350584145,0.0,1600046.4471987013,266.5721978030274,6.864739276579712e-05,1.0,1284646.201762688,2597.5688992153146,,,,,,,,,,,,,,,,,,,2.0,15263.664069291783,1554.6863535825191,0.37166860264564955,6.173730061729009,2.923279002244399
2792.0,-30.193331034700822,4.995989512736163,35.0509275466386,24.51121072461831,4.968533617117031,-26.6771445695236,-40.17360555063931,1.4523471551183498,-6.577758472261792,-6.577826914566672,40.10182032209074,41036.25931431977,25745.233245606305,25745.233245606305,66781.49255992608,77083.50182500009,77073.4186945606,25745.233245606305,102818.6519401669,102818.6519401669,102818.6519401669,130344.55347196758,125920.94237854479,4423.611093422792,0.0,90952.63368498738,54905.39118684439,40052.491664603316,27525.901531800664,67578.39319640398,20880.127003323334,1554.6812569543422,0.0,0.878250871646045,2.7208509965414556,0.001494314320929203,1.0,1.0,-6.5130825202636515,333365.31938702235,1558928.1131004817,4.676335606736091,1558928.1131004817,4.676335606736091,0.7585628750143035,0.09251216486375106,3.9242961194989685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242961194989685,1.2849575814015,1.2852492427464266,3.0540277564795164,6471.118342694978,15263.65994339607,6452.9248592367,0.0003271788908629609,23176.80188125041,2363.376064328839,19288.224233990077,1966.8514970953463,0.8322211292488064,0.8322211292488064,35480.81164627799,35405.22815468563,1.0026692262111618,0.8,4282.158080927272,4273.035954225843,1.0026692262111618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.069510175381,4632.441516551485,6.191631280478622,4.995989512736163,-3.7671499766517784,8.76313948938794,2.923284233816892,3.5,0.8352240668048262,0.6,0.00022696948580202883,0.9920925974668485,0.00022877852972752694,199.0825698539313,0.0,0.0,0.0,0.001286328768987916,7.732046886053679e-05,0.00014964901694149204,0.0005872670564703326,0.09251213920509949,0.09251213920509949,0.09251213920509949,0.09252421719329057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.8457042183,595.3029810387626,0.0,0.09251213920509949,0.09251216486375106,0.09251216486375106,0.3716682027514657,0.3716682027514657,0.5,9.805681421899784,0.06519898418076764,0.06519898418076764,-1.0516032489249483e-11,6.844230489377878e-05,0.06474439430303391,-1.0516032489249483e-11,27525.901531800664,20880.127003323334,0.7585628750143035,0.9882077599246573,0.6072393463848059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657763921359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5372368971684,260.5372368971684,-12.612763102831593,244.7142540740088,276.3602197203132,124814.71640859192,124801.1779259336,13.538482658335816,0.0,nan,276.3602197203132,3.210219720313205,270.0310265910697,-3.1189734089302874,263.70183346179556,-9.448166538204418,257.3726403325453,-15.777359667454675,251.04344720327774,-22.10655279672224,244.7142540740088,-28.43574592599117,1.0,1.0,26022.012520719443,26022.012520719443,275.59075138903245,2.440751389032471,275.59075138903245,275.59075138903245,77074.72315072185,77073.4186945606,1.3044561612477992,0.0,8546.071908451686,8546.071908451686,0.8854677921230164,3943.9176000964635,275.59075138903245,2.440751389032471,1.0,0.002,0.14194510796524504,0.004845225909637953,0.00021922468849716495,0.001780775307017492,0.10961234424858247,0.10961234424858247,0.0,-4.485343086529925e-12,1.0,1.0001310526534257,0.06474439431354995,0.09251216486375106,0.0,1.2111131148529338e-05,15.558516813553041,0.0,1600046.4982074695,266.5722415277382,6.844231540981127e-05,1.0,1284646.0518629856,2597.5695056047225,,,,,,,,,,,,,,,,,,,2.0,15263.65994339607,1554.6812569543422,0.3716682027514657,6.173730061729009,2.923284233816892
2793.0,-30.193215467152356,4.9960291602944285,35.05092616591647,24.51131584765392,4.9686082403551035,-26.677033096414235,-40.17350231353191,1.4524258547985307,-6.5777049403452565,-6.577773193568615,40.10181531377321,41036.23516981343,25745.239617402163,25745.239617402163,66781.47478721559,77083.50452273429,77073.4297211595,25745.239617402163,102818.66933856165,102818.66933856165,102818.66933856165,130344.47682918046,125920.70904864465,4423.767780535805,0.0,90952.59912292445,54905.32971155448,40052.52156818886,27525.807490618812,67578.32905880766,20880.063265409255,1554.6753735304194,0.0,0.8782511822672815,2.7208564495039664,0.001494314320929203,1.0,1.0,-6.5132389766609435,333366.0267570264,1558927.8966946788,4.676325034856964,1558927.8966946788,4.676325034856964,0.758563151054714,0.09251207379352679,3.9242901263430214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242901263430214,1.2849572131390912,1.2852488744004291,3.05402396765894,6471.110314638823,15263.65582596485,6452.928459708486,0.0003271808263154227,23176.82846953052,2363.3787755788694,19288.23499604119,1966.8525945191466,0.8322206388763899,0.8322206388763898,35480.76829744532,35405.22815468563,1.0026676949421514,0.8,4282.152849182408,4273.035954225843,1.0026676949421514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0739713531275,4632.441516551485,6.191626169898106,4.9960291602944285,-3.7670968280370993,8.763125988331527,2.923289461120573,3.5,0.8352255603201637,0.6,0.00022696948580202883,0.9920806453926466,0.00022878128593285745,199.08247515608375,0.0,0.0,0.0,0.001286328768987916,7.732137352584009e-05,0.00014964811227618873,0.0005872626094313193,0.0925120490439886,0.0925120490439886,0.0925120490439886,0.09252408520601324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488806.0801888083,595.3035553183098,0.0,0.0925120490439886,0.09251207379352679,0.09251207379352679,0.37166780133108696,0.37166780133108696,0.5,9.806042470860705,0.06504662107056447,0.06504662107056447,-3.5356606531422585e-11,6.825322333270378e-05,0.06453421690764571,-3.5356606531422585e-11,27525.807490618812,20880.063265409255,0.758563151054714,0.9882084348238525,0.6072395654249322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655881873435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5373204406699,260.5373204406699,-12.612679559330104,244.7143671001733,276.3602737811595,124814.59506626471,124800.62739138519,13.96767487953818,0.0,nan,276.3602737811595,3.210273781159515,270.0310924449709,-3.118907555029068,263.70191110877255,-9.448088891227428,257.37272977256947,-15.777270227430506,251.04354843637333,-22.10645156362665,244.7143671001733,-28.435632899826686,1.0,1.0,26022.012520719443,26022.012520719443,275.590806400284,2.440806400284032,275.590806400284,275.590806400284,77074.81343479757,77073.4297211595,1.3837136380752781,0.0,8546.071908451686,8546.071908451686,0.885468171141243,3943.9115769747364,275.590806400284,2.440806400284032,1.0,0.002,0.14193303718812247,0.004845286319091433,0.00021920607018769317,0.0017807939420990176,0.10960303509384658,0.10960303509384658,0.0,1.2286710711351123e-11,1.0,1.0001306273454886,0.06453421694300232,0.09251207379352679,0.0,1.2071808509441868e-05,15.507998927619846,0.0,1600046.5607457077,266.5722950596547,6.825325868931031e-05,1.0,1284645.8685531989,2597.570247148248,,,,,,,,,,,,,,,,,,,2.0,15263.65582596485,1554.6753735304194,0.37166780133108696,6.173730061729009,2.923289461120573
2794.0,-30.193099284328614,4.996068571983206,35.05092492086212,24.511374171730154,4.968643426249664,-26.67692501328027,-40.17339956536887,1.4524691447525722,-6.577661442069314,-6.57772974533895,40.101816482256176,41036.249174720535,25745.26866805355,25745.26866805355,66781.51784277409,77083.54140260941,77073.49544420632,25745.26866805355,102818.76411225987,102818.76411225987,102818.76411225987,130344.51221606047,125920.58677623907,4423.925439821394,0.0,90952.5942520744,54905.30198297176,40052.5469656696,27525.748103800594,67578.29506947019,20880.023854389532,1554.6713825133545,0.0,0.8782514136139183,2.7208608570566497,0.001494314320929203,1.0,1.0,-6.513140038296342,333366.59886218444,1558927.9471843315,4.67631716106268,1558927.9471843315,4.67631716106268,0.7585633558677571,0.09251199818391609,3.9242873575409756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242873575409756,1.2849570105708519,1.2852486717862106,3.0540222943315287,6471.1067690588325,15263.651696800247,6452.928935027148,0.0003271816002806543,23176.8435808602,2363.380316505657,19288.23641680048,1966.852739396275,0.8322201575683501,0.8322201575683501,35480.74827054054,35405.22815468563,1.0026669875050669,0.8,4282.1504321471675,4273.035954225843,1.0026669875050669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.07847425871,4632.441516551485,6.191626451360647,4.996068571983206,-3.7670514881414374,8.763120060124644,2.9232947373218767,3.5,0.8352270678062504,0.6,0.00022696948580202883,0.9920686298428152,0.00022878405684291237,199.0823799541609,0.0,0.0,0.0,0.001286328768987916,7.732227391624733e-05,0.0001496472118857815,0.0005872586616946279,0.09251197297899431,0.09251197297899431,0.09251197297899431,0.09252402193992433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.3426779983,595.3041207876668,0.0,0.09251197297899431,0.09251199818391609,0.09251199818391609,0.3716673983123674,0.3716673983123674,0.5,9.80640390884879,0.06493954034175431,0.06493954034175431,-1.1368683772161603e-13,6.830326964291089e-05,0.06458970704261446,-1.1368683772161603e-13,27525.748103800594,20880.023854389532,0.7585633558677571,0.9882095689765921,0.6072400780832877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365400254062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374025552326,260.5374025552326,-12.612597444767403,244.7144799639372,276.3603251465187,124814.1000555863,124800.37128472354,13.728770862752107,0.0,nan,276.3603251465187,3.2103251465186986,270.03115611001243,-3.118843889987545,263.70198707349715,-9.448012926502827,257.3728180369731,-15.777181963026862,251.04364900045692,-22.106350999543054,244.7144799639372,-28.43552003606277,1.0,1.0,26022.012520719443,26022.012520719443,275.5908575389529,2.440857538952912,275.5908575389529,275.5908575389529,77074.79938898791,77073.49544420632,1.303944781597238,0.0,8546.071908451686,8546.071908451686,0.8854683462453542,3943.9087943286804,275.5908575389529,2.440857538952912,1.0,0.002,0.14192095603415011,0.004845344827051944,0.00021918743122144503,0.0017808125604051332,0.10959371561072251,0.10959371561072251,0.0,-8.373421747642773e-12,1.0,1.0001307396936943,0.06458970704272815,0.09251199818391609,0.0,1.208218282934264e-05,15.521324463554862,0.0,1600046.6118528678,266.57233855793066,6.830326975659773e-05,1.0,1284645.7202964984,2597.5708468916787,,,,,,,,,,,,,,,,,,,2.0,15263.651696800247,1554.6713825133545,0.3716673983123674,6.173730061729009,2.9232947373218767
2795.0,-30.192983449299437,4.996107881060175,35.05092361796889,24.511455406341724,4.968700736499875,-26.67681503072219,-40.17329657273365,1.4525323042107268,-6.57761049688645,-6.577678631914748,40.10181231200768,41036.2501797056,25745.280403006018,25745.280403006018,66781.53058271162,77083.5615217234,77073.50994895946,25745.280403006018,102818.79035196548,102818.79035196548,102818.79035196548,130344.4499110389,125920.367916085,4424.081994953893,0.0,90952.57796435492,54905.26656825237,40052.56821789171,27525.65955907342,67578.22777696513,20879.9639179389,1554.6658218216369,0.0,0.8782517068908678,2.7208660451977065,0.001494314320929203,1.0,1.0,-6.5132757994461485,333367.2718990728,1558927.7669911988,4.676307179497709,1558927.7669911988,4.676307179497709,0.7585636185439245,0.09251191090726411,3.924283584229237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924283584229237,1.2849567150266417,1.2852483761749174,3.0540200602382725,6471.102035283307,15263.647583813912,6452.930245032203,0.00032718268258138185,23176.861715568088,2363.382165731222,19288.240332493253,1966.8531386858156,0.8322196753470373,0.8322196753470373,35480.72097795474,35405.22815468563,1.002666023412795,0.8,4282.147138221199,4273.035954225843,1.002666023412795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0829728301105,4632.441516551485,6.191622574929774,4.996107881060175,-3.7670003722209775,8.763108253281153,2.923300008448482,3.5,0.8352285738424234,0.6,0.00022696948580202883,0.9920566504179346,0.00022878681948899885,199.08228503731667,0.0,0.0,0.0,0.001286328768987916,7.732317645871284e-05,0.000149646309343316,0.0005872545551964652,0.0925118861394658,0.0925118861394658,0.0925118861394658,0.0925238983244372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.58468527853,595.3046926589005,0.0,0.0925118861394658,0.09251191090726411,0.09251191090726411,0.37166700029202304,0.37166700029202304,0.5,9.806764239153038,0.06481373140189817,0.06481373140189817,-1.972466634470038e-11,6.813502830027574e-05,0.0644028324686019,-1.972466634470038e-11,27525.65955907342,20879.9639179389,0.7585636185439245,0.9882107415293144,0.6072406976273698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636521343886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53748548035657,260.53748548035657,-12.612514519643412,244.71459283589016,276.360378124816,124813.84007422852,124799.97578570248,13.864288526072968,0.0,nan,276.360378124816,3.2103781248160317,270.0312210670387,-3.118778932961277,263.7020640092545,-9.447935990745464,257.37290695146214,-15.777093048537836,251.04374989367759,-22.106250106322392,244.71459283589016,-28.43540716410982,1.0,1.0,26022.012520719443,26022.012520719443,275.5909103496192,2.44091034961923,275.5909103496192,275.5909103496192,77074.8453130449,77073.50994895946,1.3353640854475088,0.0,8546.071908451686,8546.071908451686,0.8854685848764645,3943.905002150383,275.5909103496192,2.44091034961923,1.0,0.002,0.1419089098416603,0.004845404662719699,0.00021916884969925738,0.0017808311576088766,0.10958442484962869,0.10958442484962869,0.0,7.308133698896713e-12,1.0,1.0001303615433912,0.06440283248832657,0.09251191090726411,0.0,1.204721952435417e-05,15.47640690225209,0.0,1600046.6713858056,266.5723895031135,6.813504802494208e-05,1.0,1284645.545884311,2597.571552442229,,,,,,,,,,,,,,,,,,,2.0,15263.647583813912,1554.6658218216369,0.37166700029202304,6.173730061729009,2.923300008448482
2796.0,-30.192867470998543,4.996147012561608,35.050922363928926,24.511528049502544,4.968746286721408,-26.676706095238373,-40.173197456728644,1.4525848991868853,-6.577563958028577,-6.577632043733951,40.10181112211048,41036.264235147944,25745.302059373345,25745.302059373345,66781.5662945213,77083.58788544376,77073.55216967486,25745.302059373345,102818.85422904821,102818.85422904821,102818.85422904821,130344.44183697474,125920.20304383106,4424.238793143689,0.0,90952.56205297342,54905.23835623544,40052.58188526442,27525.58760792653,67578.16949319094,20879.915649480234,1554.6611588397564,0.0,0.8782519642585145,2.72087077264881,0.001494314320929203,1.0,1.0,-6.51328400977917,333367.88535087224,1558927.7155767502,4.676298420095166,1558927.7155767502,4.676298420095166,0.7585638478238138,0.09251183066443117,3.924279484768915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924279484768915,1.2849564689172768,1.2852481300096903,3.054017454829089,6471.096514733887,15263.64346773285,6452.932101057268,0.0003271839685641752,23176.881872451355,2363.384221161289,19288.245880276376,1966.8537044022553,0.8322191909345186,0.8322191909345186,35480.691326311084,35405.22815468563,1.0026649759885988,0.8,4282.143559581941,4273.035954225843,1.0026649759885988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.087501039435,4632.441516551485,6.191621040427256,4.996147012561608,-3.7669527068228703,8.763099719384478,2.9233053143066736,3.5,0.8352300898019067,0.6,0.00022696948580202883,0.9920446563324993,0.00022878958558288575,199.0821900031643,0.0,0.0,0.0,0.001286328768987916,7.732404503878732e-05,0.0001496454407632415,0.0005872505331763906,0.09251180577402487,0.09251180577402487,0.09251180577402487,0.09252380868482132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.84242657584,595.3052595558339,0.0,0.09251180577402487,0.09251183066443117,0.09251183066443117,0.37166660127266055,0.37166660127266055,0.5,9.807124296665222,0.0647037595981601,0.0647037595981601,-2.2794210963184014e-11,6.808570537941705e-05,0.06434803395478639,-2.2794210963184014e-11,27525.58760792653,20879.915649480234,0.7585638478238138,0.9882121222778917,0.6072414293388442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650271100824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53756801259584,260.53756801259584,-12.612431987404136,244.7147056323767,276.36043039280753,124813.4268676053,124799.62826550174,13.798602103553781,0.0,nan,276.36043039280753,3.2104303928075524,270.03128544073144,-3.1187145592685397,263.7021404886422,-9.447859511357763,257.3729955365525,-15.777004463447497,251.04385058446445,-22.106149415535526,244.7147056323767,-28.43529436762327,1.0,1.0,26022.012520719443,26022.012520719443,275.5909618781651,2.440961878165126,275.5909618781651,275.5909618781651,77074.86110093296,77073.55216967486,1.3089312580996193,0.0,8546.071908451686,8546.071908451686,0.8854688441337621,3943.9008821927596,275.5909618781651,2.440961878165126,1.0,0.002,0.14189687390351743,0.004845463579144345,0.00021915028197273389,0.0017808497173926851,0.10957514098636693,0.10957514098636693,0.0,-6.345809294705518e-13,1.0,1.0001302506885423,0.0643480339775806,0.09251183066443117,0.0,1.203696292203113e-05,15.463228890234085,0.0,1600046.7259185745,266.5724360419714,6.808572817362801e-05,1.0,1284645.3869133298,2597.5721955286504,,,,,,,,,,,,,,,,,,,2.0,15263.64346773285,1554.6611588397564,0.37166660127266055,6.173730061729009,2.9233053143066736
2797.0,-30.19275161642869,4.996186002444192,35.05092109946056,24.511599784623854,4.968796169552223,-26.676596837826093,-40.173094568867214,1.4526413783305037,-6.577515420893121,-6.577583389715494,40.10180830993044,41036.27368623228,25745.3188913952,25745.3188913952,66781.59257762748,77083.61483041171,77073.5781600353,25745.3188913952,102818.8970514305,102818.8970514305,102818.8970514305,130344.40406626416,125920.00897989489,4424.395086369278,0.0,90952.55232793003,54905.211133976496,40052.60132661503,27525.50701483367,67578.10834144871,20879.861284596536,1554.6560355790002,0.0,0.8782522390154229,2.720875710602452,0.001494314320929203,1.0,1.0,-6.513365107703123,333368.5260061289,1558927.5940643754,4.676289068859833,1558927.5940643754,4.676289068859833,0.7585640937819691,0.0925117471423356,3.9242764707844353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242764707844353,1.2849562046327068,1.2852478656651327,3.054015737373831,6471.092875652284,15263.639358383169,6452.932650977874,0.0003271847674359007,23176.89719494948,2363.3857836212655,19288.24752402587,1966.853872018056,0.8322187116672807,0.8322187116672807,35480.66952597569,35405.22815468563,1.00266420590668,0.8,4282.140928512412,4273.035954225843,1.00266420590668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.092039441038,4632.441516551485,6.191618330520668,4.996186002444192,-3.7669035051714483,8.763089507615641,2.923310632111373,3.5,0.835231609174678,0.6,0.00022696948580202883,0.9920326751990717,0.00022879234875653945,199.08209507048932,0.0,0.0,0.0,0.001286328768987916,7.732494668219075e-05,0.00014964453911983807,0.0005872465438493615,0.09251172241940196,0.09251172241940196,0.09251172241940196,0.09252370064128644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488799.0959108677,595.3058277575425,0.0,0.09251172241940196,0.0925117471423356,0.0925117471423356,0.37166620459124894,0.37166620459124894,0.5,9.80748360995842,0.06458908543964981,0.06458908543964981,1.2676082405960187e-11,6.796882234993973e-05,0.06421828201234803,1.2676082405960187e-11,27525.50701483367,20879.861284596536,0.7585640937819691,0.9882134054449008,0.6072421186886475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648416230648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53765060601364,260.53765060601364,-12.612349393986335,244.71481838513353,276.36048282688324,124813.10195843109,124799.29312864218,13.808829788899113,0.0,nan,276.36048282688324,3.210482826883265,270.03134993854786,-3.118650061452115,263.7022170501964,-9.447782949803582,257.37308416183635,-15.776915838163632,251.0439512734844,-22.10604872651558,244.71481838513353,-28.43518161486645,1.0,1.0,26022.012520719443,26022.012520719443,275.59101357338903,2.441013573389057,275.59101357338903,275.59101357338903,77074.88847950213,77073.5781600353,1.3103194668365177,0.0,8546.071908451686,8546.071908451686,0.8854690347435722,3943.8978531383573,275.59101357338903,2.441013573389057,1.0,0.002,0.14188486223891195,0.004845522795411254,0.00021913175266165892,0.001780868250119242,0.10956587633082945,0.10956587633082945,0.0,2.780900943549769e-12,1.0,1.0001299881418106,0.06421828199967194,0.0925117471423356,0.0,1.2012685290312435e-05,15.43203874829146,0.0,1600046.7826993584,266.57248457910686,6.796880967385732e-05,1.0,1284645.2208929958,2597.572867132104,,,,,,,,,,,,,,,,,,,2.0,15263.639358383169,1554.6560355790002,0.37166620459124894,6.173730061729009,2.923310632111373
2798.0,-30.192635802857637,4.996224837586195,35.050919846462705,24.511671589594357,4.9688456226621405,-26.676487660315185,-40.172991646081186,1.4526974678539126,-6.577467754377608,-6.57753563112649,40.10180611284594,41036.281893136606,25745.337533121892,25745.337533121892,66781.61942625849,77083.64168888735,77073.61006364705,25745.337533121892,102818.94759676894,102818.94759676894,102818.94759676894,130344.37744114365,125919.8262357663,4424.551205377348,0.0,90952.54197649447,54905.18213236331,40052.62204903462,27525.429844374703,67578.05189340931,20879.80932803387,1554.6510967076888,0.0,0.8782525065692689,2.72088055737693,0.001494314320929203,1.0,1.0,-6.513419436671256,333369.15487073484,1558927.4991313484,4.676279962781285,1558927.4991313484,4.676279962781285,0.7585643329127163,0.09251166514499568,3.9242733487765857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242733487765857,1.2849559421714063,1.2852476031442583,3.054013931516656,6471.089049257627,15263.635250420684,6452.933331913602,0.00032718561487282515,23176.912995841492,2363.3873948638416,19288.24955938833,1966.8540795672661,0.8322182321195715,0.8322182321195715,35480.64694429707,35405.22815468563,1.0026634082244716,0.8,4282.138203143034,4273.035954225843,1.0026634082244716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.096597039462,4632.441516551485,6.191616027259302,4.996224837586195,-3.7668550068372006,8.763079844423395,2.923315972413555,3.5,0.8352331349753015,0.6,0.00022696948580202883,0.992020698461547,0.00022879511098308671,199.0820001714998,0.0,0.0,0.0,0.001286328768987916,7.732584864137623e-05,0.0001496436371606526,0.0005872425371235426,0.09251164048164198,0.09251164048164198,0.09251164048164198,0.09252359971093467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.35510322434,595.3063941312633,0.0,0.09251164048164198,0.09251166514499568,0.09251166514499568,0.37166580835499274,0.37166580835499274,0.5,9.807842356923056,0.06447725213718059,0.06447725213718059,-2.5409008230781183e-11,6.787674885799788e-05,0.06411619445520955,-2.5409008230781183e-11,27525.429844374703,20879.80932803387,0.7585643329127163,0.9882146281990041,0.6072427473621618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646568073683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537733206686,260.537733206686,-12.61226679331395,244.71493109112703,276.3605353222281,124812.76772734078,124798.95768382052,13.810043520256206,0.0,nan,276.3605353222281,3.210535322228111,270.03141447603065,-3.1185855239693296,263.70229362980643,-9.447706370193544,257.37317278357494,-15.776827216425033,251.04405193734897,-22.10594806265101,244.71493109112703,-28.43506890887295,1.0,1.0,26022.012520719443,26022.012520719443,275.5910650651097,2.44106506510974,275.5910650651097,275.5910650651097,77074.91528557768,77073.61006364705,1.3052219306264305,0.0,8546.071908451686,8546.071908451686,0.885469232184949,3943.8947155204687,275.5910650651097,2.44106506510974,1.0,0.002,0.14187286967506937,0.004845581760699556,0.00021911325244359205,0.0017808867500007594,0.10955662622179602,0.10955662622179602,0.0,2.4443515787841985e-12,1.0,1.000129781582317,0.06411619448061856,0.09251166514499568,0.0,1.1993582712469535e-05,15.407496758428389,0.0,1600046.8384941474,266.57253224562237,6.787677426700611e-05,1.0,1284645.0579283088,2597.573526374772,,,,,,,,,,,,,,,,,,,2.0,15263.635250420684,1554.6510967076888,0.37166580835499274,6.173730061729009,2.923315972413555
