time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2799.0,-30.19249521352581,4.996263523205738,35.05091860505976,24.511753382999473,4.9688970614353565,-26.67635598638972,-40.172870352957375,1.4527578216238952,-6.577419860622626,-6.577487647354885,40.10180394072159,41036.298454249336,25745.355473177904,25745.355473177904,66781.65392742724,77083.6721471159,77073.643105886,25745.355473177904,102818.9985790639,102818.9985790639,102818.9985790639,130344.35123081299,125919.6441516821,4424.707079130885,0.0,90952.52118352,54905.147440657354,40052.63749206961,27525.352651749086,67577.9901438187,20879.757368270708,1554.6461516371214,0.0,0.8782527752501169,2.72088542698588,0.001494314320929203,1.0,1.0,-6.513471281830448,333369.7867022947,1558927.4052752655,4.676270818349282,1558927.4052752655,4.676270818349282,0.7585645725394153,0.09251158326604243,3.9242687967611243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242687967611243,1.2849556597564156,1.2852473206651647,3.054011060198788,6471.082965279614,15263.631145498677,6452.935585369701,0.0003271870471784142,23176.93458169512,2363.3895960083332,19288.25629511941,1966.8547664206849,0.8322177476547332,0.8322177476547331,35480.61401927726,35405.22815468563,1.0026622451711031,0.8,4282.134229441951,4273.035954225843,1.0026622451711031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.101170255003,4632.441516551485,6.191613532000478,4.996263523205738,-3.766806364363684,8.763069887569422,2.9233213310187995,3.5,0.8352346660053713,0.6,0.00022696948580202883,0.9920061597745973,0.00022879846416840863,199.08188497108478,0.0,0.0,0.0,0.001286328768987916,7.732691160067297e-05,0.00014964257420135586,0.000587237684605392,0.09251155868745087,0.09251155868745087,0.09251155868745087,0.09252349930572694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.61712813674,595.3069595837118,0.0,0.09251155868745087,0.09251158326604243,0.09251158326604243,0.3716654132700601,0.3716654132700601,0.5,9.808200541873187,0.06436773843273613,0.06436773843273613,5.002220859751105e-12,6.778673224516751e-05,0.06401636552442369,5.002220859751105e-12,27525.352651749086,20879.757368270708,0.7585645725394153,0.9882160417216211,0.6072435472987042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644727251908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53781824615663,260.53781824615663,-12.612181753843345,244.71504805636,276.36058843593196,124812.51038862932,124798.29260192238,14.217786706964471,0.0,nan,276.36058843593196,3.2105884359319816,270.0314803600523,-3.118519639947692,263.70237228412066,-9.447627715879321,257.3732642081963,-15.776735791803674,251.04415613227863,-22.105843867721347,244.71504805636,-28.434951943639987,1.0,1.0,26022.012520719443,26022.012520719443,275.59111691524697,2.441116915246994,275.59111691524697,275.59111691524697,77074.95550720263,77073.643105886,1.3124013166234363,0.0,8546.071908451686,8546.071908451686,0.8854695200625254,3943.89014074493,275.59111691524697,2.441116915246994,1.0,0.002,0.14186089578558259,0.0048456406851639065,0.00021909478116460593,0.0017809052198493847,0.10954739058230296,0.10954739058230296,0.0,1.0139905408379501e-12,1.0,1.000129579593768,0.06401636551942147,0.09251158326604243,0.0,1.197490267663774e-05,15.383497582024257,0.0,1600046.8945583575,266.57258013937735,6.778672724294665e-05,1.0,1284644.894194962,2597.5741887271543,,,,,,,,,,,,,,,,,,,2.0,15263.631145498677,1554.6461516371214,0.3716654132700601,6.173730061729009,2.9233213310187995
2800.0,-30.192379476057216,4.996302044708903,35.05091738052658,24.511819041240983,4.968942039821834,-26.67624732447598,-40.172771306801565,1.4528098762448434,-6.577372875185802,-6.577440574974643,40.1018019458269,41036.32609176386,25745.375216850367,25745.375216850367,66781.70130861423,77083.70002845547,77073.67590150597,25745.375216850367,102819.05111835634,102819.05111835634,102819.05111835634,130344.32803400233,125919.46527040032,4424.862763602006,0.0,90952.51152265033,54905.137538643314,40052.63776000779,27525.27691564599,67577.91467565378,20879.706401786672,1554.6412974239247,0.0,0.8782530383085743,2.7208902040744025,0.001494314320929203,1.0,1.0,-6.513520416362553,333370.40653197153,1558927.3190771104,4.676261865276285,1558927.3190771104,4.676261865276285,0.7585648081134535,0.09251150237910963,3.9242660715721684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242660715721684,1.2849554161759515,1.2852470770294124,3.054009518284182,6471.079698147589,15263.627540778196,6452.936119880793,0.0003271877673522134,23176.94821498489,2363.3909862169944,19288.257892808833,1966.854929339666,0.8322173270568103,0.8322173270568103,35480.59430780708,35405.22815468563,1.0026615488772919,0.8,4282.131850476324,4273.035954225843,1.0026615488772919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.105760210945,4632.441516551485,6.191611445579075,4.996302044708903,-3.7667584411360435,8.763060485844946,2.923326709243339,3.5,0.835236202640954,0.6,0.00022696948580202883,0.9919941912521423,0.00022880122464783502,199.08179013465463,0.0,0.0,0.0,0.001286328768987916,7.732777960740099e-05,0.00014964170619462784,0.0005872338705117488,0.09251147783857123,0.09251147783857123,0.09251147783857123,0.09252340056824433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.8825847739,595.3075239274009,0.0,0.09251147783857123,0.09251150237910963,0.09251150237910963,0.37166501934835466,0.37166501934835466,0.5,9.808558193299202,0.06426121535247376,0.06426121535247376,-1.1357315088389441e-10,6.769978881493444e-05,0.06392015861206346,-1.1357315088389441e-10,27525.27691564599,20879.706401786672,0.7585648081134535,0.9882178464538148,0.6072446344152725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642893517968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5379024344292,260.5379024344292,-12.612097565570764,244.71516415509055,276.36064071374216,124812.10140367367,124798.0259273626,14.075476311074533,0.0,nan,276.36064071374216,3.2106407137421797,270.0315454020503,-3.1184545979496647,263.70245009030253,-9.447549909697443,257.3733547785624,-15.776645221437605,251.04425946682733,-22.10574053317265,244.71516415509055,-28.43483584490943,1.0,1.0,26022.012520719443,26022.012520719443,275.5911678251353,2.4411678251353237,275.5911678251353,275.5911678251353,77074.96848865975,77073.67590150597,1.2925871537881903,0.0,8546.071908451686,8546.071908451686,0.8854696924083088,3943.8874019300292,275.5911678251353,2.4411678251353237,1.0,0.002,0.14184893989774425,0.004845699374620869,0.00021907633727403548,0.0017809236637906243,0.10953816863701774,0.10953816863701774,0.0,1.0646596451668877e-12,1.0,1.000129384934735,0.06392015872563661,0.09251150237910963,0.0,1.1956900263291942e-05,15.360368953083466,0.0,1600046.949561424,266.5726271248142,6.769990238808532e-05,1.0,1284644.7335719843,2597.574838497354,,,,,,,,,,,,,,,,,,,2.0,15263.627540778196,1554.6412974239247,0.37166501934835466,6.173730061729009,2.923326709243339
2801.0,-30.192263942502866,4.9963404274150784,35.05091614222971,24.511895945202582,4.9689932813664095,-26.676138220121445,-40.172668418940134,1.4528675464247058,-6.577324584700307,-6.577392163314693,40.10179909727122,41036.32419002051,25745.391780395687,25745.391780395687,66781.7159704162,77083.72299846873,77073.7008744632,25745.391780395687,102819.09265485889,102819.09265485889,102819.09265485889,130344.28926601297,125919.27125471598,4425.018011297001,0.0,90952.49504488967,54905.09618689956,40052.66539776679,27525.196611154086,67577.86200892087,20879.652223780886,1554.6361947904552,0.0,0.8782533118868928,2.72089511752984,0.001494314320929203,1.0,1.0,-6.513606270393382,333371.04400053783,1558927.195993272,4.676252554168312,1558927.195993272,4.676252554168312,0.7585650529130021,0.0925114196608892,3.924262084410157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924262084410157,1.2849551463185729,1.2852468071107812,3.05400705670798,6471.0744823629975,15263.623442878365,6452.937772514965,0.0003271889750167813,23176.967564479182,2363.392959316299,19288.262832642966,1966.8554330625614,0.8322168454083695,0.8322168454083695,35480.565468398214,35405.22815468563,1.0026605301456448,0.8,4282.1283698652,4273.035954225843,1.0026605301456448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.1103629373365,4632.441516551485,6.191608575345472,4.9963404274150784,-3.7667095294416573,8.763049956856737,2.92333210243547,3.5,0.8352377435529915,0.6,0.00022696948580202883,0.9919822439719973,0.00022880398029426416,199.08169546540395,0.0,0.0,0.0,0.001286328768987916,7.732868129106516e-05,0.00014964080451096366,0.0005872297354230071,0.09251139525633213,0.09251139525633213,0.09251139525633213,0.09252329279045918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488792.1475941851,595.3080883739119,0.0,0.09251139525633213,0.0925114196608892,0.0925114196608892,0.37166462669875683,0.37166462669875683,0.5,9.808915081494286,0.06414866000568509,0.06414866000568509,-1.7394086171407253e-11,6.757861439155022e-05,0.06378589292131664,-1.7394086171407253e-11,27525.196611154086,20879.652223780886,0.7585650529130021,0.9882188335819271,0.6072450795292008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641067563636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53798647712296,260.53798647712296,-12.612013522877021,244.7152795665935,276.36069338762826,124811.73422371008,124797.68308824564,14.051135464458987,0.0,nan,276.36069338762826,3.2106933876282824,270.0316106234558,-3.118389376544201,263.70252785923134,-9.447472140768639,257.3734450950221,-15.7765549049779,251.04436233080685,-22.10563766919313,244.7152795665935,-28.434720433406483,1.0,1.0,26022.012520719443,26022.012520719443,275.59121915895145,2.441219158951469,275.59121915895145,275.59121915895145,77075.00142280126,77073.7008744632,1.3005483380547957,0.0,8546.071908451686,8546.071908451686,0.8854699445634706,3943.8833948322076,275.59121915895145,2.441219158951469,1.0,0.002,0.14183700912433908,0.004845758197739081,0.00021905793277037744,0.001780942067831131,0.10952896638518872,0.10952896638518872,0.0,6.01508426401054e-13,1.0,1.0001291132512005,0.06378589293871073,0.0925114196608892,0.0,1.1931778450152722e-05,15.328094377081449,0.0,1600047.0060464747,266.57267541529967,6.757863178563639e-05,1.0,1284644.5683782585,2597.575506757904,,,,,,,,,,,,,,,,,,,2.0,15263.623442878365,1554.6361947904552,0.37166462669875683,6.173730061729009,2.92333210243547
2802.0,-30.19214834109887,4.996378647712064,35.05091492072568,24.51196830896663,4.969039878045872,-26.676029519198497,-40.172565600927896,1.452921044179237,-6.577277713047749,-6.577345204935836,40.10179710694265,41036.32432973894,25745.411376325017,25745.411376325017,66781.73570606396,77083.74927064274,77073.73361679271,25745.411376325017,102819.14499311773,102819.14499311773,102819.14499311773,130344.26608481965,125919.09295145162,4425.173133368037,0.0,90952.48052475846,54905.0555366557,40052.69443122528,27525.121091701923,67577.81552292721,20879.601403751418,1554.6313540703195,0.0,0.8782535743089619,2.7208998830780877,0.001494314320929203,1.0,1.0,-6.513655311219509,333371.6623327284,1558927.1099928108,4.6762436227614685,1558927.1099928108,4.6762436227614685,0.7585652878397708,0.09251133908035981,3.924258244067571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924258244067571,1.2849548959854202,1.2852465567208076,3.054004662987095,6471.069410355681,15263.619344751367,6452.939324968468,0.0003271901454291073,23176.98654573875,2363.3948948661114,19288.267473030377,1966.8559062503891,0.8322163640629399,0.8322163640629399,35480.53769093852,35405.22815468563,1.002659548926794,0.8,4282.1250174200895,4273.035954225843,1.002659548926794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.114984719237,4632.441516551485,6.191606406012696,4.996378647712064,-3.7666617453936904,8.763040393105754,2.9233375179596814,3.5,0.8352392908456233,0.6,0.00022696948580202883,0.991970289830886,0.00022880673758961394,199.08160074064673,0.0,0.0,0.0,0.001286328768987916,7.732958237229952e-05,0.00014963990342972932,0.0005872256246755905,0.09251131471578851,0.09251131471578851,0.09251131471578851,0.09252319439431907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.41930501186,595.3086506811557,0.0,0.09251131471578851,0.09251133908035981,0.09251133908035981,0.37166423439517043,0.37166423439517043,0.5,9.809271441249551,0.06403994096655197,0.06403994096655197,1.6484591469634324e-12,6.749188810317719e-05,0.0636898937163437,1.6484591469634324e-12,27525.121091701923,20879.601403751418,0.7585652878397708,0.9882198054094666,0.6072454993135505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639248188738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53806998460533,260.53806998460533,-12.611930015394648,244.71539438530982,276.3607455838772,124811.32241533753,124797.36076166666,13.961653670890442,0.0,nan,276.3607455838772,3.2107455838772125,270.03167534419543,-3.1183246558045425,263.70260510446525,-9.447394895534728,257.3735348647534,-15.776465135246553,251.04446462503105,-22.105535374968923,244.71539438530982,-28.434605614690156,1.0,1.0,26022.012520719443,26022.012520719443,275.5912699486027,2.4412699486027236,275.5912699486027,275.5912699486027,77075.02247728285,77073.73361679271,1.2888604901381768,0.0,8546.071908451686,8546.071908451686,0.8854701874334725,3943.8795352879088,275.5912699486027,2.4412699486027236,1.0,0.002,0.14182509631442464,0.004845816687077741,0.00021903955535241404,0.0017809604456464599,0.10951977767620702,0.10951977767620702,0.0,9.988737267874193e-13,1.0,1.0001289190115987,0.06368989371469524,0.09251133908035981,0.0,1.1913814933042757e-05,15.305015733392628,0.0,1600047.0609160902,266.5727222869522,6.749188645471804e-05,1.0,1284644.4081437285,2597.576154957181,,,,,,,,,,,,,,,,,,,2.0,15263.619344751367,1554.6313540703195,0.37166423439517043,6.173730061729009,2.9233375179596814
2803.0,-30.192032767021672,4.996416721123065,35.05091369282441,24.51204025363552,4.969088580164221,-26.675920632303825,-40.17246648492289,1.4529764331465338,-6.577230053960761,-6.57729743243774,40.10179447782716,41036.34506336905,25745.428942400315,25745.428942400315,66781.77400576937,77083.77583338071,77073.76001149874,25745.428942400315,102819.18895389905,102819.18895389905,102819.18895389905,130344.23123511791,125918.90336152172,4425.327873596188,0.0,90952.4690109806,54905.03819245439,40052.70090947356,27525.042281218866,67577.74319069243,20879.548261193275,1554.626337910397,0.0,0.8782538435812954,2.72090473158406,0.001494314320929203,1.0,1.0,-6.51373295178405,333372.2913856206,1558926.9963907881,4.676234458212773,1558926.9963907881,4.676234458212773,0.7585655290869433,0.09251125727622792,3.9242549330707623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242549330707623,1.2849546368027789,1.2852462974793366,3.054002702254987,6471.065255799625,15263.615251834743,6452.940241475769,0.00032719107838256786,23177.003166766623,2363.3965897392713,19288.270212532032,1966.8561856018143,0.8322158854510309,0.8322158854510309,35480.513742268544,35405.22815468563,1.0026587029573495,0.8,4282.122127069337,4273.035954225843,1.0026587029573495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.119619280179,4632.441516551485,6.191603729489908,4.996416721123065,-3.7666133724637563,8.76303009358682,2.9233429484616305,3.5,0.8352408424176087,0.6,0.00022696948580202883,0.991958338670929,0.00022880949426377413,199.08150603837146,0.0,0.0,0.0,0.001286328768987916,7.733045101890201e-05,0.0001496390347831268,0.0005872217204276328,0.09251123303644676,0.09251123303644676,0.09251123303644676,0.09252308909845851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.6913508715,595.3092128472326,0.0,0.09251123303644676,0.09251125727622792,0.09251125727622792,0.3716638433717272,0.3716638433717272,0.5,9.809627091093937,0.0639275890183626,0.0639275890183626,-5.684341886080802e-14,6.737847695603705e-05,0.06356448065366749,-5.684341886080802e-14,27525.042281218866,20879.548261193275,0.7585655290869433,0.988221429906634,0.6072464560938614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637436512514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5381532431063,260.5381532431063,-12.61184675689367,244.71550873343574,276.3607977527616,124810.95894007372,124797.03891320627,13.920026867432838,0.0,nan,276.3607977527616,3.210797752761607,270.0317399489161,-3.118260051083894,263.70268214504085,-9.447317854959124,257.3736243411772,-15.776375658822758,251.04456653730645,-22.105433462693526,244.71550873343574,-28.434491266564237,1.0,1.0,26022.012520719443,26022.012520719443,275.5913208096199,2.441320809619924,275.5913208096199,275.5913208096199,77075.04930158974,77073.76001149874,1.2892900909937453,0.0,8546.071908451686,8546.071908451686,0.8854703968266868,3943.876207736116,275.5913208096199,2.441320809619924,1.0,0.002,0.14181320696635444,0.004845875226837457,0.00021902121453254268,0.001780978787858797,0.10951060726627133,0.10951060726627133,0.0,2.3913397304009543e-12,1.0,1.0001286652433288,0.06356448065372433,0.09251125727622792,0.0,1.1890349211705181e-05,15.27486868741779,0.0,1600047.11667149,266.5727699460392,6.737847701288047e-05,1.0,1284644.245131236,2597.5768143944492,,,,,,,,,,,,,,,,,,,2.0,15263.615251834743,1554.626337910397,0.3716638433717272,6.173730061729009,2.9233429484616305
2804.0,-30.19191729170798,4.996454641491613,35.050912469509264,24.512112198304408,4.969137037530835,-26.675811858772374,-40.172363666910655,1.4530315925378001,-6.577182849475889,-6.577250127185748,40.10179215460769,41036.349543178614,25745.44734708643,25745.44734708643,66781.79689026505,77083.80230092435,77073.78937856923,25745.44734708643,102819.23672565566,102819.23672565566,102819.23672565566,130344.2019542105,125918.71957637151,4425.482377838978,0.0,90952.45712092274,54905.00431561849,40052.72533922695,27524.96522855483,67577.69056778177,20879.496354194933,1554.621416790723,0.0,0.8782541091524803,2.7209095325239745,0.001494314320929203,1.0,1.0,-6.513797025865131,333372.9142870257,1558926.8960065655,4.676225419634328,1558926.8960065655,4.676225419634328,0.7585657667801236,0.09251117628267956,3.924251559463056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924251559463056,1.2849543786945012,1.2852460393124734,3.0540006902424426,6471.060992586478,15263.611162224053,6452.941235181169,0.0003271920395939975,23177.02006172293,2363.398312545358,19288.27318278397,1966.8564884832203,0.8322154069598765,0.8322154069598765,35480.48934072544,35405.22815468563,1.0026578409906362,0.8,4282.119182061595,4273.035954225843,1.0026578409906362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.124270385601,4632.441516551485,6.1916012300178185,4.996454641491613,-3.7665653799308036,8.763020021422417,2.923348398353469,3.5,0.8352423995295626,0.6,0.00022696948580202883,0.9919463978789052,0.00022881224861278927,199.08141141711374,0.0,0.0,0.0,0.001286328768987916,7.733135211920269e-05,0.00014963813368282615,0.0005872176794599718,0.09251115211221181,0.09251115211221181,0.09251115211221181,0.0925229874503855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.9678754329,595.3097735701956,0.0,0.09251115211221181,0.09251117628267956,0.09251117628267956,0.37166345289578184,0.37166345289578184,0.5,9.809982119374242,0.06381560045633705,0.06381560045633705,9.833911462919787e-12,6.727770983161463e-05,0.06345310132059012,9.833911462919787e-12,27524.96522855483,20879.496354194933,0.7585657667801236,0.9882225380768461,0.6072469952493913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635631799142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5382362666708,260.5382362666708,-12.611763733329155,244.71562267725454,276.3608498560685,124810.59412945689,124796.71338208314,13.880747373776895,0.0,nan,276.3608498560685,3.210849856068535,270.03180442033175,-3.1181955796682246,263.7027589845561,-9.447241015443865,257.3737135487892,-15.776286451210751,251.04466811302487,-22.105331886975108,244.71562267725454,-28.434377322745434,1.0,1.0,26022.012520719443,26022.012520719443,275.5913715511957,2.4413715511957435,275.5913715511957,275.5913715511957,77075.07565782483,77073.78937856923,1.2862792555970373,0.0,8546.071908451686,8546.071908451686,0.8854706101794934,3943.872817260371,275.5913715511957,2.4413715511957435,1.0,0.002,0.14180133845472948,0.004845933589086839,0.00021900290567936035,0.0017809970957919973,0.10950145283968017,0.10950145283968017,0.0,1.4713577578540082e-12,1.0,1.0001284398764354,0.06345310131075621,0.09251117628267956,0.0,1.186950871477744e-05,15.24809414701908,0.0,1600047.171911517,266.5728171505241,6.727769999770317e-05,1.0,1284644.0837130293,2597.57746738254,,,,,,,,,,,,,,,,,,,2.0,15263.611162224053,1554.621416790723,0.37166345289578184,6.173730061729009,2.923348398353469
2805.0,-30.191801836828457,4.996492409117519,35.0509112497909,24.512189730908744,4.969185368131684,-26.675703116352494,-40.172264620754845,1.4530866355786123,-6.577135711653796,-6.577202887602209,40.10178981148794,41036.35520737397,25745.465682600436,25745.465682600436,66781.8208899744,77083.82473751917,77073.81843278305,25745.465682600436,102819.28411538349,102819.28411538349,102819.28411538349,130344.17227705545,125918.53567080437,4425.636606251081,0.0,90952.4364174084,54904.9668396272,40052.74397531244,27524.888161671955,67577.6321369844,20879.444432381122,1554.6164966492834,0.0,0.8782543744425209,2.720914326819138,0.001494314320929203,1.0,1.0,-6.513862177564988,333373.53632443206,1558926.79476192,4.676216390627976,1558926.79476192,4.676216390627976,0.7585660043282383,0.09251109541627346,3.924246844213855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924246844213855,1.2849541211307676,1.2852457816902776,3.0539976328185894,6471.054514272214,15263.60707448727,6452.943771226825,0.000327193574622331,23177.042634694128,2363.400614347828,19288.28076319415,1966.8572614699365,0.8322149235002563,0.8322149235002563,35480.45523498751,35405.22815468563,1.0026566362305662,0.8,4282.115065860344,4273.035954225843,1.0026566362305662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.1289362415455,4632.441516551485,6.191598691951886,4.996492409117519,-3.7665174648119364,8.763009873929455,2.923353865533186,3.5,0.8352439615809103,0.6,0.00022696948580202883,0.9919344593548901,0.00022881500250494338,199.08131681268986,0.0,0.0,0.0,0.001286328768987916,7.73322201720147e-05,0.00014963726563001412,0.0005872135674253732,0.09251107133616951,0.09251107133616951,0.09251107133616951,0.09252288560385159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.24734599446,595.3103333327879,0.0,0.09251107133616951,0.09251109541627346,0.09251109541627346,0.37166306331480187,0.37166306331480187,0.5,9.810336517113914,0.06370355511427306,0.06370355511427306,3.296918293926865e-12,6.71759484021095e-05,0.06334071003720965,3.296918293926865e-12,27524.888161671955,20879.444432381122,0.7585660043282383,0.9882237476833041,0.6072476041212945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633834340444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53831908463025,260.53831908463025,-12.611680915369732,244.715736285589,276.36090188365114,124810.18872566978,124796.34235335204,13.846372317743812,0.0,nan,276.36090188365114,3.210901883651161,270.03186876406534,-3.1181312359346407,263.7028356444425,-9.447164355557504,257.37380252482546,-15.776197475174513,251.0447694052082,-22.105230594791777,244.715736285589,-28.434263714410974,1.0,1.0,26022.012520719443,26022.012520719443,275.5914221904948,2.4414221904948477,275.5914221904948,275.5914221904948,77075.1029198612,77073.81843278305,1.2844870781409554,0.0,8546.071908451686,8546.071908451686,0.8854709083799852,3943.8680784349244,275.5914221904948,2.4414221904948477,1.0,0.002,0.1417894909707389,0.004845991856035243,0.00021898462926887925,0.001781015372993152,0.10949231463443962,0.10949231463443962,0.0,2.262031274097298e-12,1.0,1.0001282124611737,0.06334071003391273,0.09251109541627346,0.0,1.1848478956893657e-05,15.221076483066662,0.0,1600047.2270719025,266.5728642883462,6.71759451051912e-05,1.0,1284643.9225189127,2597.5781194643614,,,,,,,,,,,,,,,,,,,2.0,15263.60707448727,1554.6164966492834,0.37166306331480187,6.173730061729009,2.923353865533186
2806.0,-30.19168638141629,4.996530022557359,35.05091003183551,24.51225664643573,4.969231441638549,-26.67559459912587,-40.17216180274261,1.4531396473924683,-6.5770887550023645,-6.5771558261631355,40.10178742283507,41036.36722192536,25745.484194744662,25745.484194744662,66781.85141667002,77083.85479141853,77073.84641974505,25745.484194744662,102819.3306144897,102819.3306144897,102819.3306144897,130344.14173201018,125918.35117926486,4425.790552745319,0.0,90952.42970364547,54904.94208699523,40052.76401850026,27524.811117520472,67577.57513602074,20879.392514097257,1554.6115821773465,0.0,0.8782546389386556,2.7209191030862248,0.001494314320929203,1.0,1.0,-6.513930775668086,333374.15601697913,1558926.691549974,4.676207388645255,1558926.691549974,4.676207388645255,0.7585662413794665,0.09251101471526575,3.9242441841764184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242441841764184,1.2849538730718821,1.2852455335750874,3.053996152247008,6471.051377118697,15263.6029901903,6452.943983868694,0.00032719424434421944,23177.056634342356,2363.4020419146555,19288.281398794927,1966.857326283178,0.8322144482407969,0.8322144482407969,35480.43599474104,35405.22815468563,1.00265595658316,0.8,4282.112743766426,4273.035954225843,1.00265595658316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.133616707481,4632.441516551485,6.191596174615141,4.996530022557359,-3.7664697127084867,8.762999735265845,2.9233593498361543,3.5,0.8352455285246155,0.6,0.00022696948580202883,0.9919225209307866,0.00022881775644034006,199.08122220791938,0.0,0.0,0.0,0.001286328768987916,7.733312129137488e-05,0.00014963636451065395,0.0005872096331722364,0.0925109907129442,0.0925109907129442,0.0925109907129442,0.09252278339696031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.52972148167,595.3108921471196,0.0,0.0925109907129442,0.09251101471526575,0.09251101471526575,0.3716626745868759,0.3716626745868759,0.5,9.810690267118144,0.06359085133794906,0.06359085133794906,-4.263256414560601e-12,6.707116074267105e-05,0.0632250504950207,-4.263256414560601e-12,27524.811117520472,20879.392514097257,0.7585662413794665,0.9882250329676808,0.6072482941171978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632044122204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53840152923283,260.53840152923283,-12.611598470767149,244.71584959900906,276.36095345944443,124809.82664706741,124796.04269779958,13.783949267829083,0.0,nan,276.36095345944443,3.210953459444454,270.031932687367,-3.118067312633002,263.7029119152851,-9.447088084714892,257.37389114318904,-15.776108856810936,251.04487037110255,-22.10512962889743,244.71584959900906,-28.434150400990916,1.0,1.0,26022.012520719443,26022.012520719443,275.59147252676735,2.4414725267673703,275.59147252676735,275.59147252676735,77075.12321551217,77073.84641974505,1.2767957671167096,0.0,8546.071908451686,8546.071908451686,0.8854710766053141,3943.8654050973005,275.59147252676735,2.4414725267673703,1.0,0.002,0.1417776651240146,0.004846049997473429,0.00021896638619205776,0.0017810336158288836,0.10948319309602887,0.10948319309602887,0.0,2.0209411401295174e-12,1.0,1.0001279784309425,0.06322505049928395,0.09251101471526575,0.0,1.1826837866052143e-05,15.193273488012574,0.0,1600047.282015374,266.5729112449976,6.707116500592747e-05,1.0,1284643.761932636,2597.5787690875254,,,,,,,,,,,,,,,,,,,2.0,15263.6029901903,1554.6115821773465,0.3716626745868759,6.173730061729009,2.9233593498361543
2807.0,-30.19157103766544,4.996567492786329,35.05090880669261,24.51233375994491,4.969281692281466,-26.67548576469126,-40.1720627216622,1.45319640709017,-6.577041288258727,-6.577108245473119,40.10178477832208,41036.37742872878,25745.501351612093,25745.501351612093,66781.87878034088,77083.87744542531,77073.87255504857,25745.501351612093,102819.37390666066,102819.37390666066,102819.37390666066,130344.10654927178,125918.16239712856,4425.94415214321,0.0,90952.41172173178,54904.911656847085,40052.77784987188,27524.732642611107,67577.510492483,20879.339595462618,1554.6065876602074,0.0,0.8782549072266495,2.7209239321673264,0.001494314320929203,1.0,1.0,-6.51400890319394,333374.78254811635,1558926.5772833505,4.676198257612208,1558926.5772833505,4.676198257612208,0.7585664815192159,0.09251093343482181,3.924239950485422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924239950485422,1.2849536074755805,1.2852452679185002,3.053993488679317,6471.045733338379,15263.598909752496,6452.945942664964,0.0003271955634617312,23177.077056789334,2363.404124424685,19288.28725376806,1966.857923324281,0.8322139675554076,0.8322139675554076,35480.405372137226,35405.22815468563,1.0026548748626307,0.8,4282.109047942563,4273.035954225843,1.0026548748626307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.138311194506,4632.441516551485,6.191593310472686,4.996567492786329,-3.76642159329897,8.762989086085298,2.923364850572368,3.5,0.8352471001635337,0.6,0.00022696948580202883,0.9919105942075456,0.00022882050774279577,199.08112769473462,0.0,0.0,0.0,0.001286328768987916,7.733398966863852e-05,0.0001496354961333903,0.0005872055919373571,0.09251090955169569,0.09251090955169569,0.09251090955169569,0.0925226786204211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.8142818582,595.3114502371606,0.0,0.09251090955169569,0.09251093343482181,0.09251093343482182,0.37166228663705586,0.37166228663705586,0.5,9.811043307723269,0.06347535912635749,0.06347535912635749,1.2050804798491299e-11,6.695721441474234e-05,0.06309934227920166,1.2050804798491299e-11,27524.732642611107,20879.339595462618,0.7585664815192159,0.988226383210275,0.607249026039417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630261212835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53848403793705,260.53848403793705,-12.611515962062924,244.71596268982913,276.36100538602557,124809.46631566327,124795.67164790617,13.794667757108265,0.0,nan,276.36100538602557,3.2110053860255903,270.03199684680123,-3.1180031531987424,263.7029883075718,-9.447011692428191,257.37397976831784,-15.77602023168214,251.04497122907662,-22.105028770923354,244.71596268982913,-28.43403731017085,1.0,1.0,26022.012520719443,26022.012520719443,275.59152316562296,2.441523165622982,275.59152316562296,275.59152316562296,77075.15582246802,77073.87255504857,1.283267419450567,0.0,8546.071908451686,8546.071908451686,0.8854713443511533,3943.861150237849,275.59152316562296,2.441523165622982,1.0,0.002,0.14176586279344405,0.004846108136072931,0.0002189481796644867,0.0017810518230659672,0.10947408983224334,0.10947408983224334,0.0,2.7304538838257564e-12,1.0,1.0001277240637734,0.06309934226715086,0.09251093343482181,0.0,1.1803317069593808e-05,15.163055727201092,0.0,1600047.3375441842,266.57295871174125,6.695720236393754e-05,1.0,1284643.5995744122,2597.579425879023,,,,,,,,,,,,,,,,,,,2.0,15263.598909752496,1554.6065876602074,0.37166228663705586,6.173730061729009,2.923364850572368
2808.0,-30.191455687666608,4.996604803341549,35.05090759390405,24.512400745321088,4.9693274655526665,-26.675377372346627,-40.17195993857456,1.4532491384633652,-6.576994830590422,-6.577061695492977,40.10178268564811,41036.38830758096,25745.520586459555,25745.520586459555,66781.9088940405,77083.90738176375,77073.90342335877,25745.520586459555,102819.42400981832,102819.42400981832,102819.42400981832,130344.08140604949,125917.98382949774,4426.097576551746,0.0,90952.40454423729,54904.8854236327,40052.79902289398,27524.65739623117,67577.45641912516,20879.28893764214,1554.60177139532,0.0,0.8782551678188109,2.720928656387871,0.001494314320929203,1.0,1.0,-6.514064102944019,333375.39550749207,1558926.4868611125,4.6761893885059616,1558926.4868611125,4.6761893885059616,0.758566714821346,0.0925108536471085,3.9242372145645072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242372145645072,1.284953360729162,1.285245021116075,3.0539919459315255,6471.042464440933,15263.594830926257,6452.946249608838,0.0003271962674957094,23177.091386492735,2363.4055856477735,19288.28817124384,1966.858016880774,0.8322134926078243,0.8322134926078243,35480.38558301299,35405.22815468563,1.0026541758267724,0.8,4282.106659604914,4273.035954225843,1.0026541758267724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.14302230885,4632.441516551485,6.191590921315665,4.996604803341549,-3.766374282469603,8.762979085811153,2.923370370795703,3.5,0.8352486773702008,0.6,0.00022696948580202883,0.9918986669929497,0.00022882325922476726,199.08103317651992,0.0,0.0,0.0,0.001286328768987916,7.733489050096695e-05,0.00014963459530106186,0.0005872016474667263,0.09251082979897218,0.09251082979897218,0.09251082979897218,0.09252258007505594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.1042299126,595.3120066004082,0.0,0.09251082979897218,0.0925108536471085,0.0925108536471085,0.3716618992119309,0.3716618992119309,0.5,9.811395784966807,0.06336298782764516,0.06336298782764516,-1.1254996934439987e-11,6.686490257834521e-05,0.06299759254898163,-1.1254996934439987e-11,27524.65739623117,20879.28893764214,0.758566714821346,0.9882276195755202,0.6072496729244637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628485092104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53856619262547,260.53856619262547,-12.61143380737451,244.71607555889054,276.3610568263414,124809.10275082219,124795.36727043836,13.735480383810257,0.0,nan,276.3610568263414,3.211056826341405,270.0320605728641,-3.117939427135866,263.7030643193813,-9.446935680618651,257.3740680658843,-15.775931934115704,251.04507181239114,-22.104928187608834,244.71607555889054,-28.43392444110944,1.0,1.0,26022.012520719443,26022.012520719443,275.5915733275912,2.441573327591243,275.5915733275912,275.5915733275912,77075.1758978558,77073.90342335877,1.2724744970328175,0.0,8546.071908451686,8546.071908451686,0.8854715173754324,3943.85840063733,275.5915733275912,2.441573327591243,1.0,0.002,0.1417540794984971,0.004846166002732912,0.00021893000206899265,0.0017810699987471062,0.10946500103449631,0.10946500103449631,0.0,8.160989245498129e-13,1.0,1.0001275181839593,0.06299759256023663,0.0925108536471085,0.0,1.1784278052015656e-05,15.13859550329974,0.0,1600047.39191998,266.57300516940956,6.686491383334214e-05,1.0,1284643.440733337,2597.580068442732,,,,,,,,,,,,,,,,,,,2.0,15263.594830926257,1554.60177139532,0.3716618992119309,6.173730061729009,2.923370370795703
2809.0,-30.191340444696998,4.996641971381273,35.05090637323726,24.512477858830266,4.96937748996993,-26.675268651232937,-40.17186089241875,1.4533056843846734,-6.576947505738644,-6.577014256274952,40.10178003105011,41036.397584710154,25745.53762903452,25745.53762903452,66781.93521374467,77083.92992983483,77073.92931919993,25745.53762903452,102819.46694823445,102819.46694823445,102819.46694823445,130344.0459899049,125917.79537180973,4426.250618095176,0.0,90952.38620499494,54904.85381206054,40052.81376992711,27524.57904167046,67577.39281159757,20879.236095630724,1554.596786207402,0.0,0.8782554353765651,2.720933471134954,0.001494314320929203,1.0,1.0,-6.514142689267203,333376.02017769363,1558926.3721576526,4.67618028233322,1558926.3721576526,4.67618028233322,0.758566954430834,0.09251077264042723,3.9242329236043583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242329236043583,1.2849530961333977,1.2852447564602525,3.0539892354148335,6471.036721181316,15263.590756069978,6452.948280290363,0.00032719761256974107,23177.112056196787,2363.407693371007,19288.294241086813,1966.8586358325028,0.8322130123165956,0.8322130123165956,35480.35454616605,35405.22815468563,1.0026530794738058,0.8,4282.102913786293,4273.035954225843,1.0026530794738058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.147745608398,4632.441516551485,6.191587986796648,4.996641971381273,-3.7663263252017205,8.762968296582994,2.923375905301172,3.5,0.8352502586574777,0.6,0.00022696948580202883,0.9918867509996807,0.00022882600818417614,199.08093874609503,0.0,0.0,0.0,0.001286328768987916,7.733575859050032e-05,0.0001496337272115285,0.0005871975988051135,0.09251074894178248,0.09251074894178248,0.09251074894178248,0.09252247528716753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.39490623976,595.3125626983206,0.0,0.09251074894178248,0.09251077264042723,0.09251077264042723,0.37166151289028565,0.37166151289028565,0.5,9.81174754784994,0.06324756447293112,0.06324756447293112,1.3073986337985843e-11,6.675053629123795e-05,0.06287156700773266,1.3073986337985843e-11,27524.57904167046,20879.236095630724,0.758566954430834,0.9882289392242373,0.607250381782523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626716540357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5386484344072,260.5386484344072,-12.61135156559277,244.71618826667765,276.36110860211363,124808.74207494377,124794.99203370253,13.750041241238723,0.0,nan,276.36110860211363,3.2111086021136543,270.0321245350488,-3.117875464951169,263.7031404679619,-9.446859532038104,257.37415640086493,-15.775843599135044,251.04517233377626,-22.104827666223713,244.71618826667765,-28.43381173332233,1.0,1.0,26022.012520719443,26022.012520719443,275.59162379695476,2.4416237969547865,275.59162379695476,275.59162379695476,77075.20828682432,77073.92931919993,1.278967624384677,0.0,8546.071908451686,8546.071908451686,0.8854717887429897,3943.85408822238,275.59162379695476,2.4416237969547865,1.0,0.002,0.14174231978256094,0.00484622394574389,0.00021891186128627298,0.0017810881433594496,0.10945593064313648,0.10945593064313648,0.0,4.645722608692671e-12,1.0,1.0001272631737592,0.06287156699465868,0.09251077264042723,0.0,1.1760697961533073e-05,15.10830159095936,0.0,1600047.4472816382,266.57305249426133,6.675052321725161e-05,1.0,1284643.2788577378,2597.5807232823236,,,,,,,,,,,,,,,,,,,2.0,15263.590756069978,1554.596786207402,0.37166151289028565,6.173730061729009,2.923375905301172
2810.0,-30.191225190925202,4.996678980958491,35.05090516412421,24.512544844206445,4.969423037404147,-26.675160368093263,-40.17175810933111,1.4533582028987078,-6.576901175947285,-6.576967833228461,40.1017779242064,41036.4075526776,25745.556717820753,25745.556717820753,66781.96427049836,77083.95976225432,77073.95985704754,25745.556717820753,102819.51657486829,102819.51657486829,102819.51657486829,130344.02055073457,125917.6170674137,4426.40348332087,0.0,90952.37867117078,54904.826415550124,40052.8358395785,27524.503975866282,67577.33981544478,20879.18555670804,1554.5919821818636,0.0,0.8782556953328502,2.7209381825023784,0.001494314320929203,1.0,1.0,-6.514198929999793,333376.6314674382,1558926.2811230388,4.676171434875463,1558926.2811230388,4.676171434875463,0.7585671870786512,0.09251069314400055,3.924230130720849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924230130720849,1.2849528503832084,1.2852445106542825,3.0539876459673483,6471.033353332824,15263.586682914547,6452.948658811045,0.00032719834242861515,23177.126631577943,2363.409179646255,19288.29537251046,1966.8587512056065,0.8322125377798515,0.8322125377798515,35480.33434501977,35405.22815468563,1.0026523658838367,0.8,4282.100475721949,4273.035954225843,1.0026523658838367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.152485283403,4632.441516551485,6.191585519997118,4.996678980958491,-3.766279165372525,8.762958146331016,2.9233814589987244,3.5,0.835251845428207,0.6,0.00022696948580202883,0.9918748340439083,0.00022882875743168753,199.08084430690838,0.0,0.0,0.0,0.001286328768987916,7.733665944187953e-05,0.0001496328263601493,0.0005871936457474188,0.0925106694712051,0.0925106694712051,0.0925106694712051,0.09252237696401966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.6909735641,595.3131170681678,0.0,0.0925106694712051,0.09251069314400055,0.09251069314400055,0.37166112706132154,0.37166112706132154,0.5,9.812098742583009,0.06313506019176884,0.06313506019176884,-8.86757334228605e-12,6.665728119514824e-05,0.06276890322868667,-8.86757334228605e-12,27524.503975866282,20879.18555670804,0.7585671870786512,0.9882301442004285,0.6072510055108553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624954744273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53873034143254,260.53873034143254,-12.611269658567437,244.71630080367657,276.36115987916986,124808.37784858355,124794.68377607221,13.694072511337552,0.0,nan,276.36115987916986,3.211159879169884,270.03218806408154,-3.1178119359184393,263.7032162489967,-9.446783751003295,257.37424443388386,-15.775755566116118,251.04527261878636,-22.10472738121362,244.71630080367657,-28.433699196323403,1.0,1.0,26022.012520719443,26022.012520719443,275.591673793321,2.4416737933210015,275.591673793321,275.591673793321,77075.22813508724,77073.95985704754,1.2682780397008173,0.0,8546.071908451686,8546.071908451686,0.8854719653696269,3943.8512813744533,275.591673793321,2.4416737933210015,1.0,0.002,0.14173057927060792,0.004846281606313423,0.0002188937497022925,0.0017811062515931883,0.10944687485114625,0.10944687485114625,0.0,1.2954806498377547e-12,1.0,1.0001270554433461,0.06276890323755424,0.09251069314400055,0.0,1.1741488027490444e-05,15.08362181835823,0.0,1600047.501505989,266.5730988240527,6.665729006272159e-05,1.0,1284643.1204497097,2597.581364094696,,,,,,,,,,,,,,,,,,,2.0,15263.586682914547,1554.5919821818636,0.37166112706132154,6.173730061729009,2.9233814589987244
2811.0,-30.191110040115852,4.996715849425297,35.050903946385894,24.51262199264022,4.969472867951902,-26.675051749314296,-40.171659098099894,1.453414565091824,-6.576853968107514,-6.576920510119619,40.101775255409116,41036.416015982795,25745.5735923753,25745.5735923753,66781.9896083581,77083.98221292747,77073.98545485488,25745.5735923753,102819.55904723017,102819.55904723017,102819.55904723017,130343.98485266138,125917.42888934976,4426.555963311627,0.0,90952.36002210066,54904.79377759363,40052.85138278559,27524.42580543121,67577.2771882168,20879.132836541343,1554.5870091986553,0.0,0.8782559623135854,2.7209429854939673,0.001494314320929203,1.0,1.0,-6.5142784694447755,333377.25461053604,1558926.165805481,4.676162348348202,1558926.165805481,4.676162348348202,0.7585674260431404,0.09251061242213762,3.9242257909401537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242257909401537,1.2849525866473739,1.2852442468585847,3.0539848954108284,6471.027525233616,15263.582613816952,6452.950751273679,0.0003271997096731185,23177.147510747738,2363.4113087290502,19288.3016270213,1966.8593889882175,0.8322120579366767,0.8322120579366769,35480.30295503866,35405.22815468563,1.0026512570570765,0.8,4282.096687283775,4273.035954225843,1.0026512570570765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.157237025558,4632.441516551485,6.191582502731861,4.996715849425297,-3.7662313506438747,8.762947200069172,2.9233870268401536,3.5,0.8352534362400439,0.6,0.00022696948580202883,0.9918629278884301,0.00022883150425353889,199.08074995217888,0.0,0.0,0.0,0.001286328768987916,7.733752724366692e-05,0.00014963195855836192,0.0005871895909236121,0.09251058888235224,0.09251058888235224,0.09251058888235224,0.09252227243975568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.98779126775,595.3136711654904,0.0,0.09251058888235224,0.09251061242213762,0.09251061242213762,0.3716607423044689,0.3716607423044689,0.5,9.812449218340053,0.0630193591377406,0.0630193591377406,1.4381384971784428e-11,6.654201212086264e-05,0.06264204067485935,1.4381384971784428e-11,27524.42580543121,20879.132836541343,0.7585674260431404,0.9882314349889585,0.6072516935195217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362320045976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5388123545739,260.5388123545739,-12.611187645426071,244.71641322209035,276.3612114870428,124808.01685064414,124794.30503599902,13.711814645133035,0.0,nan,276.3612114870428,3.2112114870428172,270.0322518340549,-3.117748165945102,263.7032921810834,-9.446707818916593,257.3743325280812,-15.77566747191878,251.04537287509078,-22.1046271249092,244.71641322209035,-28.433586777909625,1.0,1.0,26022.012520719443,26022.012520719443,275.5917241117015,2.4417241117015465,275.5917241117015,275.5917241117015,77075.26048281288,77073.98545485488,1.2750279580068309,0.0,8546.071908451686,8546.071908451686,0.8854722398245949,3943.8469198948546,275.5917241117015,2.4417241117015465,1.0,0.002,0.1417188624923426,0.004846339342510668,0.00021887567517480384,0.0017811243277727432,0.10943783758740191,0.10943783758740191,0.0,2.947547154269481e-12,1.0,1.0001267987383773,0.06264204066047796,0.09251061242213762,0.0,1.1717751436327097e-05,15.05312687764083,0.0,1600047.5567290087,266.57314603189246,6.654199773947767e-05,1.0,1284642.9589702236,2597.5820173323423,,,,,,,,,,,,,,,,,,,2.0,15263.582613816952,1554.5870091986553,0.3716607423044689,6.173730061729009,2.9233870268401536
