time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2812.0,-30.190994874265346,4.996752560263155,35.050902740131654,24.512689047865592,4.969518202199711,-26.674943566622222,-40.17155631501225,1.4534668829475763,-6.576807784659195,-6.576874233659983,40.10177315243781,41036.42513692223,25745.59258223628,25745.59258223628,66782.01771915851,77084.01194641595,77074.01591251396,25745.59258223628,102819.60849475024,102819.60849475024,102819.60849475024,130343.9594369583,125917.25116880362,4426.708268154688,0.0,90952.35215097191,54904.76529568882,40052.874283647885,27524.350942208064,67577.22522585595,20879.08243275599,1554.5822186134437,0.0,0.8782562214586285,2.7209476819989424,0.001494314320929203,1.0,1.0,-6.514334468808045,333377.8639719035,1558926.0749384568,4.67615352850734,1558926.0749384568,4.67615352850734,0.7585676580201685,0.09251053321307884,3.9242229445634336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242229445634336,1.2849523418363202,1.2852440019919635,3.0539832620993104,6471.024064442501,15263.57854649847,6452.951197268458,0.0003272004638061971,23177.162316166592,2363.4128184616147,19288.302960129542,1966.859524927426,0.8322115838432695,0.8322115838432695,35480.28236696426,35405.22815468563,1.0026505297994344,0.8,4282.094202521307,4273.035954225843,1.0026505297994344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.162005076739,4632.441516551485,6.191579969900943,4.996752560263155,-3.766184356269672,8.762936916532826,2.9233926137959045,3.5,0.8352550325131156,0.6,0.00022696948580202883,0.9918510203319326,0.00022883425146457103,199.08065558521406,0.0,0.0,0.0,0.001286328768987916,7.733842811409345e-05,0.00014963105768793538,0.0005871856297982907,0.09251050971520934,0.09251050971520934,0.09251050971520934,0.09252217432352015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.290078033,595.3142235102436,0.0,0.09251050971520934,0.09251053321307884,0.09251053321307884,0.3716603580095765,0.3716603580095765,0.5,9.812799127883027,0.06290672130103303,0.06290672130103303,-1.4779288903810084e-12,6.6449000769353e-05,0.0625397648519197,-1.4779288903810084e-12,27524.350942208064,20879.08243275599,0.7585676580201685,0.9882326108531432,0.607252295426021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636214528643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53889404715534,260.53889404715534,-12.611105952844639,244.7165255052071,276.3612625890894,124807.65166608874,124793.99344644314,13.658219645593295,0.0,nan,276.3612625890894,3.211262589089415,270.0323151723153,-3.117684827684684,263.7033677555584,-9.44663224444156,257.3744203387687,-15.77557966123129,251.0454729219932,-22.104527078006782,244.7165255052071,-28.433474494792875,1.0,1.0,26022.012520719443,26022.012520719443,275.59177395209787,2.44177395209789,275.59177395209787,275.59177395209787,77075.28036327235,77074.01591251396,1.2644507583900122,0.0,8546.071908451686,8546.071908451686,0.8854724198341777,3943.8440592862507,275.59177395209787,2.44177395209789,1.0,0.002,0.14170716484884877,0.004846396803279236,0.0002188576297255626,0.0017811423721768777,0.1094288148627813,0.1094288148627813,0.0,1.9024404447620658e-12,1.0,1.000126591792416,0.06253976485339763,0.09251053321307884,0.0,1.1698614134338136e-05,15.028540430082987,0.0,1600047.6107819371,266.5731922153408,6.64490022472819e-05,1.0,1284642.8010622854,2597.5826561221434,,,,,,,,,,,,,,,,,,,2.0,15263.57854649847,1554.5822186134437,0.3716603580095765,6.173730061729009,2.9233926137959045
2813.0,-30.19087953117899,4.996789050588405,35.050901475514024,24.51274321591484,4.969545989682001,-26.674836979096927,-40.17145758317781,1.4535034406023675,-6.576765292973107,-6.576831534303594,40.10176906439208,41036.446351285565,25745.619138932834,25745.619138932834,66782.0654902184,77084.0510347725,77074.00760579902,25745.619138932834,102819.62674473185,102819.62674473185,102819.62674473185,130343.89743260677,125917.03747281754,4426.859959789227,0.0,90952.34495719221,54904.74028554775,40052.89407960496,27524.27068787492,67577.16476747987,20879.0279171575,1554.5772582505115,0.0,0.8782564687507965,2.720952017095813,0.001494314320929203,1.0,1.0,-6.514519944237406,333378.42623229115,1558925.8982973297,4.6761451120748365,1558925.8982973297,4.6761451120748365,0.7585678891886205,0.09251045323140662,3.924219636722065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924219636722065,1.2849521707720637,1.2852438308888787,3.0539810943812773,6471.019471308108,15263.57448331967,6452.952433199049,0.0003272015113769957,23177.180019711,2363.4146237207406,19288.306654408785,1966.8599016390701,0.8322111075637793,0.8322111075637793,35480.25844107476,35405.22815468563,1.002649684636214,0.8,4282.091314919916,4273.035954225843,1.002649684636214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.166784983502,4632.441516551485,6.191579239175462,4.996789050588405,-3.7661401162861066,8.762929166874512,2.9233982146477,3.5,0.8352566327564858,0.6,0.00022696948580202883,0.99183909460471,0.0002288370029339142,199.08056107311174,0.0,0.0,0.0,0.001286328768987916,7.733929348534184e-05,0.00014963019231668698,0.0005871817389356422,0.09251042943708056,0.09251042943708056,0.09251042943708056,0.09252205256392056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.58878080803,595.3147769229478,0.0,0.09251042943708056,0.09251045323140662,0.09251045323140662,0.3716599747822996,0.3716599747822996,0.5,9.813147789769358,0.0627722684478158,0.0627722684478158,5.968558980384842e-11,6.624133050081582e-05,0.06231159006620146,5.968558980384842e-11,27524.27068787492,20879.0279171575,0.7585678891886205,0.9882342018935353,0.6072531526364585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619712740888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53897389840967,260.53897389840967,-12.611026101590312,244.71663754872287,276.36131024808634,124807.0817669963,124793.7313994231,13.350367573207517,0.0,nan,276.36131024808634,3.211310248086363,270.0323757082087,-3.1176242917912873,263.70344116835906,-9.446558831640914,257.3745066284758,-15.775493371524192,251.04557208860493,-22.10442791139505,244.71663754872287,-28.433362451277105,1.0,1.0,26022.012520719443,26022.012520719443,275.59181567946206,2.4418156794620813,275.59181567946206,275.59181567946206,77075.2770482448,77074.00760579902,1.2694424457731657,0.0,8546.071908451686,8546.071908451686,0.8854726290275224,3943.8407349056756,275.59181567946206,2.4418156794620813,1.0,0.002,0.14169550988749763,0.004846453428160087,0.00021883964858436397,0.0017811603468885638,0.10941982429218199,0.10941982429218199,0.0,-4.527072293425416e-12,1.0,1.0001261300390505,0.06231159000651587,0.09251045323140662,0.0,1.165592590796207e-05,14.973699609085054,0.0,1600047.6603396202,266.57323470702687,6.624127081522602e-05,1.0,1284642.6553601066,2597.5832455358054,,,,,,,,,,,,,,,,,,,2.0,15263.57448331967,1554.5772582505115,0.3716599747822996,6.173730061729009,2.9233982146477
2814.0,-30.190764829440933,4.996825486859717,35.05090013495629,24.512838071119063,4.969616344191694,-26.674726712086326,-40.1713545206934,1.4535782130400337,-6.576713624672777,-6.5767796852460965,40.10176432522343,41036.43571886664,25745.62518323739,25745.62518323739,66782.06090210403,77084.06039454274,77074.01968108924,25745.62518323739,102819.64486432663,102819.64486432663,102819.64486432663,130343.82525076573,125916.8144834784,4427.010767287322,0.0,90952.32119205924,54904.69646196347,40052.91636677308,27524.1803864391,67577.09675321219,20878.966730644133,1554.5716021919545,0.0,0.8782567681755395,2.720957280174707,0.001494314320929203,1.0,1.0,-6.514666378647178,333379.10897428065,1558925.6935222412,4.676134921347181,1558925.6935222412,4.676134921347181,0.7585681548915804,0.09251036598438424,3.9242151943859787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242151943859787,1.2849518208894923,1.2852434809268904,3.053978468756508,6471.013907924289,15263.570427530358,6452.95434782826,0.00032720281051288073,23177.200200992174,2363.416681638702,19288.312377363625,1966.8604852180538,0.8322106298472551,0.8322106298472551,35480.22630928504,35405.22815468563,1.0026485496062494,0.8,4282.087436953301,4273.035954225843,1.0026485496062494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.171560332242,4632.441516551485,6.191573582206957,4.996825486859717,-3.7660889646785116,8.76291445153823,2.9234038101629225,3.5,0.8352582314751207,0.6,0.00022696948580202883,0.9918272353421336,0.00022883973913434135,199.0804670866191,0.0,0.0,0.0,0.001286328768987916,7.734019682370463e-05,0.0001496292889783242,0.0005871775293339103,0.09251034306632473,0.09251034306632473,0.09251034306632473,0.09252192644488207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.8900618194,595.315329463952,0.0,0.09251034306632473,0.09251036598438424,0.09251036598438424,0.3716595898849856,0.3716595898849856,0.5,9.813495264235717,0.06262174383101637,0.06262174383101637,8.412825991399586e-12,6.606057331737247e-05,0.062113306598917006,8.412825991399586e-12,27524.1803864391,20878.966730644133,0.7585681548915804,0.9882351286263217,0.6072536064804535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617983070248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5390560545507,260.5390560545507,-12.610943945449264,244.71674967239338,276.36136243670495,124806.97575803519,124793.24003589204,13.735722143142953,0.0,nan,276.36136243670495,3.211362436704974,270.0324398838253,-3.1175601161746727,263.7035173309955,-9.446482669004467,257.37459477812314,-15.775405221876838,251.0456722252621,-22.104327774737868,244.71674967239338,-28.4332503276066,1.0,1.0,26022.012520719443,26022.012520719443,275.59186894148337,2.441868941483392,275.59186894148337,275.59186894148337,77075.35950097193,77074.01968108924,1.33981988269079,0.0,8546.071908451686,8546.071908451686,0.8854729099681384,3943.8362703579087,275.59186894148337,2.441868941483392,1.0,0.002,0.14168389202038212,0.0048465116101658575,0.00021882172884335962,0.0017811782861094005,0.10941086442167981,0.10941086442167981,0.0,1.4952759950365158e-11,1.0,1.0001257287905803,0.06211330659050418,0.09251036598438424,0.0,1.1618829110838873e-05,14.926041425483579,0.0,1600047.7207024917,266.5732863753272,6.606056490454648e-05,1.0,1284642.4784369625,2597.583961248898,,,,,,,,,,,,,,,,,,,2.0,15263.570427530358,1554.5716021919545,0.3716595898849856,6.173730061729009,2.9234038101629225
2815.0,-30.190649660887335,4.996861709777195,35.050898917636275,24.51290124971422,4.9696537840510615,-26.674619316398864,-40.17125564916057,1.4536234295323143,-6.576670886436773,-6.5767369875779975,40.10176521337274,41036.45360128307,25745.65143103048,25745.65143103048,66782.10503231356,77084.09288955056,77074.08213752887,25745.65143103048,102819.73356855934,102819.73356855934,102819.73356855934,130343.85519607775,125916.69275406956,4427.162442008189,0.0,90952.31059216033,54904.671264330806,40052.93258647725,27524.12162751841,67577.05421399565,20878.92769623357,1554.5676644488294,0.0,0.8782569965070368,2.720961611827089,0.001494314320929203,1.0,1.0,-6.514579289146013,333379.6712136203,1558925.73189849,4.676127150235188,1558925.73189849,4.676127150235188,0.758568356105467,0.09251029276082974,3.924211679504159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924211679504159,1.2849516093081104,1.2852432692974836,3.0539762362079714,6471.009177421838,15263.56636273747,6452.9556785378745,0.00032720389360230693,23177.21825945244,2363.418523089173,19288.316354943716,1966.8608908183444,0.8322101530487724,0.8322101530487724,35480.2008858447,35405.22815468563,1.0026476515435836,0.8,4282.084368613389,4273.035954225843,1.0026476515435836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.176373663999,4632.441516551485,6.191572727432091,4.996861709777195,-3.7660447696106796,8.762906479387874,2.9234094501890824,3.5,0.8352598429111664,0.6,0.00022696948580202883,0.9918153279683627,0.00022884248650094344,199.08037271770755,0.0,0.0,0.0,0.001286328768987916,7.734106343771983e-05,0.000149628422364309,0.0005871736026278027,0.09251026943415304,0.09251026943415304,0.09251026943415304,0.09252186343086252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.2170291957,595.3158739224061,0.0,0.09251026943415304,0.09251029276082974,0.09251029276082974,0.37165920354727233,0.37165920354727233,0.5,9.813843057172322,0.06251350888999241,0.06251350888999241,3.3367086871294305e-11,6.610114121485822e-05,0.062157698431974495,3.3367086871294305e-11,27524.12162751841,20878.92769623357,0.758568356105467,0.9882364037478648,0.6072542533643639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616255962113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391371467054,260.5391371467054,-12.610862853294577,244.71686164305692,276.3614126503406,124806.4991373959,124792.9413038736,13.557833522314143,0.0,nan,276.3614126503406,3.2114126503406055,270.0325024488861,-3.1174975511138996,263.7035922474446,-9.446407752555388,257.37468204598275,-15.775317954017225,251.04577184452137,-22.10422815547861,244.71686164305692,-28.43313835694306,1.0,1.0,26022.012520719443,26022.012520719443,275.5919189473558,2.4419189473558163,275.5919189473558,275.5919189473558,77075.35581532502,77074.08213752887,1.2736777961545158,0.0,8546.071908451686,8546.071908451686,0.8854731322549887,3943.8327379016796,275.5919189473558,2.4419189473558163,1.0,0.002,0.14167226584895076,0.004846568076373038,0.00021880379215894673,0.001781196202491848,0.10940189607947336,0.10940189607947336,0.0,-5.349205453586414e-12,1.0,1.000125818676987,0.06215769839860741,0.09251029276082974,0.0,1.1627127734775694e-05,14.93670049627505,0.0,1600047.7709037908,266.5733291135632,6.610110784777135e-05,1.0,1284642.332740589,2597.5845506395185,,,,,,,,,,,,,,,,,,,2.0,15263.56636273747,1554.5676644488294,0.37165920354727233,6.173730061729009,2.9234094501890824
2816.0,-30.190534776750965,4.996897827388078,35.050897660471996,24.512977664731466,4.9697068077562845,-26.67451061831056,-40.17115283114833,1.4536826367019724,-6.576622129220198,-6.57668808381191,40.10176162021709,41036.454058226926,25745.663612720582,25745.663612720582,66782.11767094751,77084.11563265428,77074.10091858826,25745.663612720582,102819.76453130884,102819.76453130884,102819.76453130884,130343.80301465173,125916.48982466866,4427.313189983057,0.0,90952.29643759062,54904.63481341041,40052.95736020023,27524.038483342876,67576.9958435431,20878.871485141524,1554.5624184396597,0.0,0.8782572755831122,2.720966575638564,0.001494314320929203,1.0,1.0,-6.514691079735655,333380.315174832,1558925.5766411724,4.6761176520684415,1558925.5766411724,4.6761176520684415,0.7585686053221112,0.09251020993796927,3.9242081400827074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242081400827074,1.2849513322603041,1.2852429921867925,3.0539741401565745,6471.004736140447,15263.562311119846,6452.9568143382185,0.00032720490223784774,23177.235557050164,2363.420286953258,19288.31974992695,1966.8612370102892,0.8322096784342228,0.8322096784342228,35480.17528490251,35405.22815468563,1.0026467472109695,0.8,4282.081278850884,4273.035954225843,1.0026467472109695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.181183890173,4632.441516551485,6.191568494529693,4.996897827388078,-3.765995903181668,8.762893730569745,2.9234150865806208,3.5,0.8352614533087488,0.6,0.00022696948580202883,0.9918034501543546,0.00022884522711299858,199.08027858193608,0.0,0.0,0.0,0.001286328768987916,7.734196465235019e-05,0.00014962752114967864,0.0005871695364759663,0.09251018696595444,0.09251018696595444,0.09251018696595444,0.09252174939422536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.5268997261,595.3164237232604,0.0,0.09251018696595444,0.09251020993796927,0.09251020993796927,0.3716588217957537,0.3716588217957537,0.5,9.814189900583036,0.06239253994556293,0.06239253994556293,3.0524915928253904e-11,6.595459171876428e-05,0.061997004076260964,3.0524915928253904e-11,27524.038483342876,20878.871485141524,0.7585686053221112,0.9882374443747703,0.6072547846494408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614538967414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5392187591802,260.5392187591802,-12.61078124081979,244.7169735810744,276.3614639372761,124806.21050104564,124792.56567480897,13.64482623663995,0.0,nan,276.3614639372761,3.2114639372761076,270.03256586603743,-3.117434133962547,263.703667794812,-9.446332205187957,257.3747697235619,-15.775230276438094,251.0458716523191,-22.10412834768087,244.7169735810744,-28.43302641892558,1.0,1.0,26022.012520719443,26022.012520719443,275.59197004874665,2.4419700487466685,275.59197004874665,275.59197004874665,77075.39418061015,77074.10091858826,1.2932620218925877,0.0,8546.071908451686,8546.071908451686,0.8854733560937316,3943.829180783121,275.59197004874665,2.4419700487466685,1.0,0.002,0.14166066974180966,0.004846625621018626,0.00021878590469357788,0.001781214102952355,0.10939295234678893,0.10939295234678893,0.0,7.645932931926724e-12,1.0,1.0001254935005157,0.06199700404573605,0.09251020993796927,0.0,1.1597062622857188e-05,14.898075645526447,0.0,1600047.8278998742,266.5733778707798,6.595456119384835e-05,1.0,1284642.1658673412,2597.585225697906,,,,,,,,,,,,,,,,,,,2.0,15263.562311119846,1554.5624184396597,0.3716588217957537,6.173730061729009,2.9234150865806208
2817.0,-30.190419803171192,4.996933788041023,35.050896438650604,24.513050098344706,4.969752557154345,-26.674402567146128,-40.171053854841716,1.4537353098493928,-6.576576447743946,-6.576642340546497,40.10176012984981,41036.46517074428,25745.682681914877,25745.682681914877,66782.14785265917,77084.14129575959,77074.13929225129,25745.682681914877,102819.82197416617,102819.82197416617,102819.82197416617,130343.7890674787,125916.3250287904,4427.4640386883075,0.0,90952.28047309304,54904.60430358672,40052.97352167369,27523.967093312527,67576.94061498622,20878.823540434805,1554.55780756737,0.0,0.8782575294992586,2.7209712176630623,0.001494314320929203,1.0,1.0,-6.514713058951941,333380.9175194176,1558925.5122433999,4.676109010206324,1558925.5122433999,4.676109010206324,0.7585688309265459,0.09251013211908157,3.924204088469615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924204088469615,1.2849510857872148,1.2852427456577584,3.053971572828769,6470.999296280898,15263.558257643348,6452.958644077135,0.0003272061694510925,23177.2554185792,2363.422312265575,19288.32521913902,1966.861794714711,0.8322092012532787,0.8322092012532787,35480.1459792281,35405.22815468563,1.0026457120118815,0.8,4282.077741966448,4273.035954225843,1.0026457120118815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.186018523954,4632.441516551485,6.191565881666331,4.996933788041023,-3.765949452272903,8.762883240313926,2.9234207515761987,3.5,0.8352630718789139,0.6,0.00022696948580202883,0.9917915632464412,0.00022884796988904336,199.08018437296406,0.0,0.0,0.0,0.001286328768987916,7.734283220305214e-05,0.00014962665359897668,0.0005871655257971312,0.09251010908187146,0.09251010908187146,0.09251010908187146,0.09252165956511568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.8486588682,595.3169697581736,0.0,0.09251010908187146,0.09251013211908157,0.09251013211908157,0.37165843954940214,0.37165843954940214,0.5,9.814536388270714,0.06228336217162678,0.06228336217162678,6.650680006714538e-12,6.589280252455865e-05,0.06192928159453004,6.650680006714538e-12,27523.967093312527,20878.823540434805,0.7585688309265459,0.9882386986582403,0.6072554453825603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612826964623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53930014420183,260.53930014420183,-12.610699855798146,244.71708544170446,276.36151484669335,124805.81692874148,124792.2101302419,13.606798499588193,0.0,nan,276.36151484669335,3.211514846693376,270.032628965691,-3.1173710343089738,263.70374308471185,-9.446256915288131,257.37485720370415,-15.775142796295825,251.0459713227062,-22.10402867729377,244.71708544170446,-28.432914558295522,1.0,1.0,26022.012520719443,26022.012520719443,275.59202028222273,2.4420202822227566,275.59202028222273,275.59202028222273,77075.41443251143,77074.13929225129,1.275140260142507,0.0,8546.071908451686,8546.071908451686,0.8854736123242616,3943.825108911963,275.59202028222273,2.4420202822227566,1.0,0.002,0.14164908630571368,0.004846682493878995,0.00021876803537361635,0.0017812319663740826,0.10938401768680818,0.10938401768680818,0.0,1.7476987738962446e-12,1.0,1.0001253564843227,0.06192928158787936,0.09251013211908157,0.0,1.1584389044618069e-05,14.881792824335697,0.0,1600047.8814082812,266.57342355225603,6.589279587387864e-05,1.0,1284642.0097786298,2597.585857129462,,,,,,,,,,,,,,,,,,,2.0,15263.558257643348,1554.55780756737,0.37165843954940214,6.173730061729009,2.9234207515761987
2818.0,-30.190304910591735,4.99696961291409,35.05089521497716,24.513122077938192,4.9698003955352545,-26.67429437998186,-40.17095110667867,1.4537898531399365,-6.576529614717799,-6.57659540260449,40.101757630876115,41036.46608317586,25745.698883980054,25745.698883980054,66782.16496715591,77084.16721586222,77074.16732907068,25745.698883980054,102819.86621305073,102819.86621305073,102819.86621305073,130343.75661145177,125916.14211785173,4427.614493600032,0.0,90952.26747951539,54904.56630034419,40053.00131019022,27523.890398401043,67576.89170859127,20878.771848862245,1554.5529158893266,0.0,0.8782577937394036,2.720975981484522,0.001494314320929203,1.0,1.0,-6.51478108721102,333381.53559701366,1558925.4042651413,4.676100016977382,1558925.4042651413,4.676100016977382,0.7585690666053213,0.09251005238416338,3.9242005605425234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242005605425234,1.2849508305632773,1.28524249037589,3.0539694338516377,6470.994764045027,15263.554209788172,6452.959844954824,0.0003272072017717001,23177.27294420986,2363.424099382548,19288.328808642793,1966.8621607422303,0.8322087268451225,0.8322087268451225,35480.12046141575,35405.22815468563,1.00264481061611,0.8,4282.074662236833,4273.035954225843,1.00264481061611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.190864117926,4632.441516551485,6.191562562975682,4.99696961291409,-3.7659021228127183,8.762871735726808,2.9234264294188175,3.5,0.8352646941196621,0.6,0.00022696948580202883,0.991779684866522,0.00022885071076302128,199.08009023045256,0.0,0.0,0.0,0.001286328768987916,7.73437328244835e-05,0.00014962575297754532,0.0005871614637060805,0.0925100294658966,0.0925100294658966,0.0925100294658966,0.09252155825149652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.16869628755,595.3175163030631,0.0,0.0925100294658966,0.09251005238416338,0.09251005238416338,0.37165805918004113,0.37165805918004113,0.5,9.814882221565588,0.062172595167908185,0.062172595167908185,3.5072389437118545e-11,6.578788668321067e-05,0.06181431539346249,3.5072389437118545e-11,27523.890398401043,20878.771848862245,0.7585690666053213,0.98823966712079,0.6072558983644221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611122402054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53938152567196,260.53938152567196,-12.610618474328021,244.71719724401197,276.3615658073198,124805.4664304228,124791.86022600425,13.606204418548225,0.0,nan,276.3615658073198,3.2115658073198006,270.03269209466094,-3.1173079053390325,263.70381838201155,-9.44618161798843,257.37494466934703,-15.775055330652947,251.04607095668044,-22.10392904331954,244.71719724401197,-28.432802755988007,1.0,1.0,26022.012520719443,26022.012520719443,275.5920705008321,2.4420705008321306,275.5920705008321,275.5920705008321,77075.4405536086,77074.16732907068,1.2732245379156666,0.0,8546.071908451686,8546.071908451686,0.8854738354360107,3943.821563345236,275.5920705008321,2.4420705008321306,1.0,0.002,0.14163752437576146,0.004846739510650015,0.00021875019980215491,0.0017812498032651087,0.10937509990107745,0.10937509990107745,0.0,3.0672634571127233e-12,1.0,1.0001251238534044,0.061814315358390104,0.09251005238416338,0.0,1.1562878011454864e-05,14.85415699548638,0.0,1600047.9362060966,266.5734703852822,6.578785161082124e-05,1.0,1284641.849613131,2597.5865050532325,,,,,,,,,,,,,,,,,,,2.0,15263.554209788172,1554.5529158893266,0.37165805918004113,6.173730061729009,2.9234264294188175
2819.0,-30.190190018201488,4.997005295145565,35.05089399986024,24.51319412738087,4.969847890008869,-26.674186227379895,-40.170852130372054,1.4538440876073906,-6.576483279779211,-6.576548974511413,40.10175543078243,41036.481400791665,25745.716039566705,25745.716039566705,66782.19744035837,77084.19307577221,77074.19804998845,25745.716039566705,102819.91408955515,102819.91408955515,102819.91408955515,130343.72951523449,125915.96477707259,4427.764738161908,0.0,90952.25398641801,54904.5422657633,40053.01302294968,27523.81542567934,67576.82844862902,20878.721365448186,1554.5481184013486,0.0,0.878258054073604,2.7209806934167013,0.001494314320929203,1.0,1.0,-6.514836593951429,333382.1469606906,1558925.3092005178,4.67609115668792,1558925.3092005178,4.67609115668792,0.7585692987160721,0.0925099735007366,3.9241969474444045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241969474444045,1.2849505767845142,1.2852422365395237,3.0539672251553776,6470.990084082688,15263.55016414274,6452.961149678519,0.0003272082724302461,23177.290845621243,2363.42592481849,19288.33270854923,1966.8625584220129,0.8322082523373636,0.8322082523373636,35480.09432754898,35405.22815468563,1.0026438874588905,0.8,4282.0715081559765,4273.035954225843,1.0026438874588905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.195725901073,4632.441516551485,6.191559449498412,4.997005295145565,-3.765855203706972,8.762860498852536,2.9234321262355945,3.5,0.8352663217815984,0.6,0.00022696948580202883,0.9917678066596097,0.0002288534516627321,199.07999608818506,0.0,0.0,0.0,0.001286328768987916,7.734460039352195e-05,0.00014962488540850688,0.0005871575185817815,0.09250995065410236,0.09250995065410236,0.09250995065410236,0.09252146036678718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.4929222072,595.3180614989922,0.0,0.09250995065410236,0.0925099735007366,0.0925099735007366,0.3716576794867594,0.3716576794867594,0.5,9.81522748640851,0.06206377880482705,0.06206377880482705,-2.2396307031158358e-11,6.569473219997235e-05,0.06171238055998174,-2.2396307031158358e-11,27523.81542567934,20878.721365448186,0.7585692987160721,0.9882410727683867,0.6072566934979352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609424275843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394628729533,260.5394628729533,-12.610537127046655,244.71730899544642,276.361616750448,124805.10944291989,124791.50895453441,13.600488385475588,0.0,nan,276.361616750448,3.2116167504480018,270.03275519944526,-3.1172448005547153,263.7038936484667,-9.446106351533274,257.37503209746166,-15.774967902538322,251.04617054645206,-22.103829453547917,244.71730899544642,-28.43269100455356,1.0,1.0,26022.012520719443,26022.012520719443,275.5921205236665,2.4421205236665173,275.5921205236665,275.5921205236665,77075.46639816856,77074.19804998845,1.268348180106841,0.0,8546.071908451686,8546.071908451686,0.8854740639340768,3943.8179321816265,275.5921205236665,2.4421205236665173,1.0,0.002,0.14162598151783026,0.004846796354521765,0.00021873239345361555,0.001781267610417098,0.10936619672680777,0.10936619672680777,0.0,3.870713645437451e-12,1.0,1.000124917595811,0.061712380582378046,0.0925099735007366,0.0,1.1543804698371117e-05,14.829652790455173,0.0,1600047.9904364038,266.57351672022077,6.569475459627938e-05,1.0,1284641.6911876292,2597.5871459383443,,,,,,,,,,,,,,,,,,,2.0,15263.55016414274,1554.5481184013486,0.3716576794867594,6.173730061729009,2.9234321262355945
2820.0,-30.19007519850639,4.997040835128976,35.050892790714755,24.51326617682355,4.969895179307455,-26.674078160738986,-40.170753188990034,1.4538981299810707,-6.576436999904502,-6.576502598083069,40.10175317263741,41036.49593909405,25745.733113757266,25745.733113757266,66782.22905285131,77084.21885299681,77074.22785441577,25745.733113757266,102819.96096817304,102819.96096817304,102819.96096817304,130343.70131808688,125915.78659424817,4427.914723838701,0.0,90952.24017549069,54904.517215996304,40053.02551054932,27523.74034991384,67576.76586046316,20878.670802163866,1554.5433177114062,0.0,0.8782583143483756,2.7209854001669966,0.001494314320929203,1.0,1.0,-6.5148958971159345,333382.7576459354,1558925.2116280796,4.676082298424428,1558925.2116280796,4.676082298424428,0.7585695307661636,0.09250989474966988,3.9241932823942838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241932823942838,1.2849503239047126,1.2852419836023232,3.05396497389053,6470.985313922621,15263.54612232327,6452.962518996347,0.0003272093665824303,23177.308972915227,2363.4277732880473,19288.336801531852,1966.8629757900867,0.8322077780501614,0.8322077780501616,35480.067817903735,35405.22815468563,1.002642951027781,0.8,4282.06830872264,4273.035954225843,1.002642951027781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.200601913692,4632.441516551485,6.191556295265922,4.997040835128976,-3.7658083491978687,8.762849184326845,2.9234378397302794,3.5,0.8352679542086513,0.6,0.00022696948580202883,0.9917559361216248,0.00022885619085842733,199.0799020055726,0.0,0.0,0.0,0.001286328768987916,7.734546766542368e-05,0.00014962401813660515,0.0005871535668565064,0.09250987196024668,0.09250987196024668,0.09250987196024668,0.0925213621079845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.81972534786,595.318605852738,0.0,0.09250987196024668,0.09250989474966988,0.09250989474966988,0.3716573008079064,0.3716573008079064,0.5,9.815572158889248,0.0619556085395061,0.0619556085395061,-3.240074875066057e-12,6.559817859397299e-05,0.06160670096716103,-3.240074875066057e-12,27523.74034991384,20878.670802163866,0.7585695307661636,0.988242455857499,0.6072574710637801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360773291124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5395441670021,260.5395441670021,-12.6104558329979,244.7174206908326,276.36166764316,124804.74874137327,124791.15715315733,13.591588215958682,0.0,nan,276.36166764316,3.2116676431600126,270.03281825269414,-3.1171817473058354,263.7039688622476,-9.446031137752357,257.3751194717747,-15.774880528225253,251.04627008130333,-22.103729918696644,244.7174206908326,-28.43257930916738,1.0,1.0,26022.012520719443,26022.012520719443,275.592170387595,2.442170387595013,275.592170387595,275.592170387595,77075.49206310137,77074.22785441577,1.2642086855921661,0.0,8546.071908451686,8546.071908451686,0.8854742957176343,3943.8142488062554,275.592170387595,2.442170387595013,1.0,0.002,0.14161445842768908,0.00484685309704812,0.00021871461760860692,0.0017812853836839805,0.10935730880430346,0.10935730880430346,0.0,1.2925875647606944e-12,1.0,1.0001247037587935,0.06160670097040111,0.09250989474966988,0.0,1.1524030913631943e-05,14.804248738514401,0.0,1600048.0445971137,266.5735630000955,6.559818183404786e-05,1.0,1284641.532938118,2597.5877861117383,,,,,,,,,,,,,,,,,,,2.0,15263.54612232327,1554.5433177114062,0.3716573008079064,6.173730061729009,2.9234378397302794
2821.0,-30.18996044758029,4.99707623253538,35.0508915866431,24.513332812953763,4.9699422581808195,-26.673970176999816,-40.170650475751586,1.4539519760927726,-6.576390829146703,-6.576456329797974,40.101750900573094,41036.508117040365,25745.7502305992,25745.7502305992,66782.25834763957,77084.24854667875,77074.25727641868,25745.7502305992,102820.00750701787,102820.00750701787,102820.00750701787,130343.67277799995,125915.60832840131,4428.064449598629,0.0,90952.23466518652,54904.49419015915,40053.04497225263,27523.665270982077,67576.7102432347,20878.62023049085,1554.5385193231957,0.0,0.8782585740887725,2.7209900959642175,0.001494314320929203,1.0,1.0,-6.514956313748598,333383.36690804077,1558925.1134544974,4.676073458351345,1558925.1134544974,4.676073458351345,0.7585697626000041,0.09250981615592549,3.924190873714485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924190873714485,1.2849500719433764,1.2852417315837965,3.0539636981999494,6470.9826108873585,15263.542082877222,6452.962451094164,0.0003272099254063086,23177.321795026426,2363.4290807795146,19288.336598567683,1966.8629550935013,0.832207308900838,0.832207308900838,35480.05039569811,35405.22815468563,1.0026423356029925,0.8,4282.066206046993,4273.035954225843,1.0026423356029925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.205492054172,4632.441516551485,6.19155313026165,4.99707623253538,-3.765761602192623,8.762837834728003,2.923443569783851,3.5,0.8352695913668146,0.6,0.00022696948580202883,0.9917440728463859,0.00022885892844371432,199.07980797939788,0.0,0.0,0.0,0.001286328768987916,7.73463680090913e-05,0.00014962311779293753,0.0005871496733397528,0.09250979345323476,0.09250979345323476,0.09250979345323476,0.09252126355638124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.1493478844,595.3191492876655,0.0,0.09250979345323476,0.09250981615592549,0.09250981615592549,0.3716569230421997,0.3716569230421997,0.5,9.815916233057214,0.06184777445758982,0.06184777445758982,1.6825651982799172e-11,6.550065126020854e-05,0.06150001604936506,1.6825651982799172e-11,27523.665270982077,20878.62023049085,0.7585697626000041,0.9882437027085871,0.6072581510602412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606048289588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396253921161,260.5396253921161,-12.610374607883898,244.7175323265757,276.36171845763636,124804.42618005647,124790.84611735783,13.580062698624028,0.0,nan,276.36171845763636,3.2117184576363798,270.0328812314388,-3.11711876856117,263.70404400523785,-9.44595599476213,257.375206779013,-15.774793220986965,251.0463695527944,-22.103630447205575,244.7175323265757,-28.43246767342427,1.0,1.0,26022.012520719443,26022.012520719443,275.59222009863174,2.442220098631765,275.59222009863174,275.59222009863174,77075.51711817905,77074.25727641868,1.2598417603730923,0.0,8546.071908451686,8546.071908451686,0.8854744480463288,3943.8118280830577,275.59222009863174,2.442220098631765,1.0,0.002,0.14160295529712882,0.004846909747352641,0.00021869687253793995,0.0017813031301755543,0.10934843626896998,0.10934843626896998,0.0,2.713494359762869e-12,1.0,1.0001244878867348,0.061500016032539406,0.09250981615592549,0.0,1.1504069103344526e-05,14.778603151677896,0.0,1600048.0986283778,266.5736091708533,6.550063443455656e-05,1.0,1284641.3750575767,2597.588424792751,,,,,,,,,,,,,,,,,,,2.0,15263.542082877222,1554.5385193231957,0.3716569230421997,6.173730061729009,2.923443569783851
2822.0,-30.189845781080244,4.997111489898492,35.05089038726048,24.513409996312134,4.969991290146169,-26.67386207396098,-40.17055149944497,1.4540075714702065,-6.576344607214253,-6.576410010297548,40.101748627313405,41036.51287751756,25745.767038804377,25745.767038804377,66782.27991632195,77084.27051451609,77074.28690264441,25745.767038804377,102820.05394144879,102820.05394144879,102820.05394144879,130343.6441923748,125915.43027811688,4428.213914257926,0.0,90952.21470028682,54904.45701770572,40053.06409175677,27523.590250926027,67576.6543426828,20878.569701970206,1554.5337229799484,0.0,0.8782588341110967,2.720994796962614,0.001494314320929203,1.0,1.0,-6.515016641310126,333383.97684517317,1558925.0152288466,4.676064608686418,1558925.0152288466,4.676064608686418,0.7585699943802844,0.09250973769518916,3.92418633351295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92418633351295,1.2849498117968299,1.2852414713782017,3.053960783126231,6470.976434195949,15263.538045880825,6452.964801409064,0.00032721138403012367,23177.343523049774,2363.431296421283,19288.343623816203,1966.8636714694828,0.8322068318413637,0.8322068318413637,35480.01755599115,35405.22815468563,1.002641175568117,0.8,4282.062242642268,4273.035954225843,1.002641175568117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.210396035467,4632.441516551485,6.191549870432479,4.997111489898492,-3.7657148416016035,8.762826331500095,2.923449316059998,3.5,0.8352712331599994,0.6,0.00022696948580202883,0.9917322184522411,0.00022886166404500953,199.0797140224901,0.0,0.0,0.0,0.001286328768987916,7.734723560545864e-05,0.0001496222501965702,0.0005871455894108361,0.0925097150657111,0.0925097150657111,0.0925097150657111,0.09252116533198175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488756.48185293033,595.3196917838707,0.0,0.0925097150657111,0.09250973769518916,0.09250973769518916,0.37165654616013877,0.37165654616013877,0.5,9.816259708586651,0.061740159312762444,0.061740159312762444,1.7394086171407253e-11,6.540308328339961e-05,0.06139336898741021,1.7394086171407253e-11,27523.590250926027,20878.569701970206,0.7585699943802844,0.9882448393740749,0.6072587238400475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604370426478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53970673070074,260.53970673070074,-12.610293269299234,244.71764391668341,276.36176954469727,124804.05831316624,124790.4592781521,13.599035014104622,0.0,nan,276.36176954469727,3.2117695446972903,270.0329444191116,-3.1170555808884046,263.7041192935109,-9.44588070648905,257.37529416790454,-15.774705832095435,251.04646904229682,-22.103530957703157,244.71764391668341,-28.432356083316563,1.0,1.0,26022.012520719443,26022.012520719443,275.5922698847805,2.442269884780501,275.5922698847805,275.5922698847805,77075.54861141476,77074.28690264441,1.261708770354744,0.0,8546.071908451686,8546.071908451686,0.8854747351757641,3943.8072651805146,275.5922698847805,2.442269884780501,1.0,0.002,0.1415914721163903,0.004846966315024916,0.00021867915829815505,0.0017813208428327013,0.10933957914907752,0.10933957914907752,0.0,1.1308562593292937e-12,1.0,1.0001242720911108,0.06139336897001613,0.09250973769518916,0.0,1.148411441832168e-05,14.752966722546436,0.0,1600048.1527196232,266.5736553927857,6.540306588931344e-05,1.0,1284641.217002301,2597.5890641808637,,,,,,,,,,,,,,,,,,,2.0,15263.538045880825,1554.5337229799484,0.37165654616013877,6.173730061729009,2.923449316059998
2823.0,-30.18973108172422,4.997146596509722,35.050889200643304,24.5134771213867,4.970035853521059,-26.673754388194602,-40.17044882113112,1.4540591487591485,-6.576299068497349,-6.576364382493461,40.10174659758168,41036.51843396873,25745.785170984516,25745.785170984516,66782.30360495325,77084.29977261377,77074.31798608144,25745.785170984516,102820.10315706595,102820.10315706595,102820.10315706595,130343.6199193271,125915.25673842011,4428.363180906998,0.0,90952.20555310567,54904.42417015775,40053.090425497685,27523.516762261148,67576.60718775884,20878.520235109638,1554.5290156563726,0.0,0.8782590894518844,2.7209994276742546,0.001494314320929203,1.0,1.0,-6.515068348305306,333384.5776749402,1558924.927525966,4.6760559183573385,1558924.927525966,4.6760559183573385,0.7585702225282929,0.09250966010495063,3.9241832942599815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241832942599815,1.2849495704521536,1.2852412299787446,3.053958991463862,6470.972637878383,15263.534011018124,6452.965496429567,0.00032721222618307895,23177.359142765872,2363.4328891890577,19288.345701278995,1966.863883311732,0.8322063606327333,0.8322063606327333,35479.99557278285,35405.22815468563,1.0026403990300248,0.8,4282.059589501916,4273.035954225843,1.0026403990300248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.215314307047,4632.441516551485,6.1915469077326915,4.997146596509722,-3.765668632230171,8.762815228739893,2.923455079085429,3.5,0.835272879738694,0.6,0.00022696948580202883,0.9917203608143106,0.00022886440046028915,199.07962003874908,0.0,0.0,0.0,0.001286328768987916,7.73481356620098e-05,0.00014962135014001904,0.000587141602684086,0.09250963754221499,0.09250963754221499,0.09250963754221499,0.0925210695216011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.8181495176,595.3202330575826,0.0,0.09250963754221499,0.09250966010495063,0.09250966010495063,0.37165617015471925,0.37165617015471925,0.5,9.81660264244825,0.06163485017623316,0.06163485017623316,2.319211489520967e-11,6.531399611731104e-05,0.06129603418816032,2.319211489520967e-11,27523.516762261148,20878.520235109638,0.7585702225282929,0.9882458795156932,0.6072592298093694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602699201801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5397877588844,260.5397877588844,-12.610212241115562,244.7177554345079,276.36182008324425,124803.68676802033,124790.1396295711,13.547138449202468,0.0,nan,276.36182008324425,3.2118200832442767,270.033007153503,-3.1169928464969985,263.70419422376926,-9.445805776230713,257.3753812940182,-15.774618705981766,251.04656836426378,-22.1034316357362,244.7177554345079,-28.432244565492084,1.0,1.0,26022.012520719443,26022.012520719443,275.59231914974526,2.4423191497452876,275.59231914974526,275.59231914974526,77075.56801749968,77074.31798608144,1.2500314182398142,0.0,8546.071908451686,8546.071908451686,0.8854749273828372,3943.8042107312813,275.59231914974526,2.4423191497452876,1.0,0.002,0.14158000714908367,0.004847022692426193,0.00021866147187375092,0.0017813385314426281,0.10933073593687545,0.10933073593687545,0.0,3.3163788555612417e-12,1.0,1.000124075141515,0.061296034164968205,0.09250966010495063,0.0,1.1465901727539115e-05,14.729568164110283,0.0,1600048.2060213455,266.57370093150263,6.531397292519614e-05,1.0,1284641.0613072328,2597.589694021341,,,,,,,,,,,,,,,,,,,2.0,15263.534011018124,1554.5290156563726,0.37165617015471925,6.173730061729009,2.923455079085429
2824.0,-30.18961646334483,4.997181570275361,35.05088800566036,24.513554374594264,4.97008467254453,-26.673646349763168,-40.1703498448245,1.4541145473051655,-6.57625263223548,-6.576317833068036,40.10174398127685,41036.522497447426,25745.801053110747,25745.801053110747,66782.32355055817,77084.32165491133,77074.34371833739,25745.801053110747,102820.14477144813,102820.14477144813,102820.14477144813,130343.58494211611,125915.07287088019,4428.512071235918,0.0,90952.18525503001,54904.38605158511,40053.11022604989,27523.44017066798,67576.55039671787,20878.46858673344,1554.5241394921507,0.0,0.878259352027277,2.72100415222028,0.001494314320929203,1.0,1.0,-6.515145341523976,333385.1906414664,1558924.8144783005,4.67604698180736,1558924.8144783005,4.67604698180736,0.7585704569366967,0.09250958130219844,3.924178701934179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924178701934179,1.2849493112268395,1.285240970694591,3.053956033633315,6470.966370590384,15263.529980635854,6452.9679129317265,0.0003272137084967611,23177.381093832653,2363.435127574927,19288.352924365663,1966.8646198615902,0.8322058841021588,0.8322058841021588,35479.96235604326,35405.22815468563,1.0026392256772454,0.8,4282.055580593347,4273.035954225843,1.0026392256772454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.220243912786,4632.441516551485,6.191543387053633,4.997181570275361,-3.7656217501011104,8.76280332037647,2.923460855396314,3.5,0.8352745301132326,0.6,0.00022696948580202883,0.9917085117005164,0.00022886713497380042,199.07952612144828,0.0,0.0,0.0,0.001286328768987916,7.734900327670822e-05,0.0001496204825253206,0.0005871375108989781,0.09250955886171966,0.09250955886171966,0.09250955886171966,0.09252096761400867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.1549850312,595.3207741264064,0.0,0.09250955886171966,0.09250958130219844,0.09250958130219844,0.37165579524866516,0.37165579524866516,0.5,9.816944876471663,0.061525561416601704,0.061525561416601704,2.2509993868879974e-11,6.520083258010345e-05,0.06117249154408455,2.2509993868879974e-11,27523.44017066798,20878.46858673344,0.7585704569366967,0.9882470051889735,0.6072598002788928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601035123153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398689126126,260.5398689126126,-12.610131087387401,244.7178669178925,276.36187090732074,124803.31766864938,124789.74953951563,13.568129133746165,0.0,nan,276.36187090732074,3.2118709073207583,270.0330701094377,-3.1169298905622895,263.70426931156226,-9.44573068843772,257.3754685136762,-15.77453148632378,251.0466677157862,-22.103332284213764,244.7178669178925,-28.43213308210747,1.0,1.0,26022.012520719443,26022.012520719443,275.5923687101746,2.4423687101746054,275.5923687101746,275.5923687101746,77075.59980568333,77074.34371833739,1.2560873459442519,0.0,8546.071908451686,8546.071908451686,0.8854752178085986,3943.79959544385,275.5923687101746,2.4423687101746054,1.0,0.002,0.14156856529178277,0.0048470791341451705,0.00021864382155201926,0.0017813561824076968,0.10932191077600963,0.10932191077600963,0.0,3.959716235457655e-12,1.0,1.0001238251507618,0.06117249152157456,0.09250958130219844,0.0,1.1442786609688246e-05,14.699871717010755,0.0,1600048.2603417346,266.5737473677645,6.520081007010958e-05,1.0,1284640.9024673097,2597.5903365840704,,,,,,,,,,,,,,,,,,,2.0,15263.529980635854,1554.5241394921507,0.37165579524866516,6.173730061729009,2.923460855396314
