time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2825.0,-30.189501555636472,4.997216320550369,35.05088677740346,24.513603653199993,4.970109015862987,-26.673540498484492,-40.17025121776385,1.4541479615499477,-6.576211433327671,-6.576276458906726,40.1017406414951,41036.54711725722,25745.828083482942,25745.828083482942,66782.37520074016,77084.3638443571,77074.34350855132,25745.828083482942,102820.17159203425,102820.17159203425,102820.17159203425,130343.5363673676,125914.87577982667,4428.660587540931,0.0,90952.18156134812,54904.36484544569,40053.129684336025,27523.36477533335,67576.49445966937,20878.41747503141,1554.519444402544,0.0,0.8782595892721592,2.7210083524855255,0.001494314320929203,1.0,1.0,-6.5152950125259395,333385.73545947624,1558924.6701688766,4.676038907364611,1558924.6701688766,4.676038907364611,0.758570677875214,0.09250950442450533,3.9241758424858135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241758424858135,1.2849491548722791,1.2852408143045413,3.0539541799036143,6470.962442759589,15263.525952454664,6452.968702661143,0.00032721458494232596,23177.397041344975,2363.436753768614,19288.355284919737,1966.8648605711164,0.8322054133392212,0.8322054133392212,35479.941673370944,35405.22815468563,1.002638495079759,0.8,4282.053084413911,4273.035954225843,1.002638495079759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.22518924816,4632.441516551485,6.1915425239723465,4.997216320550369,-3.7655788306431504,8.762795151193519,2.9234666501431317,3.5,0.8352761857551805,0.6,0.00022696948580202883,0.9916966328295193,0.00022886987642020836,199.07943196716283,0.0,0.0,0.0,0.001286328768987916,7.734986783890818e-05,0.00014961961796312065,0.0005871336903728345,0.09250948164808244,0.09250948164808244,0.09250948164808244,0.09252085598713881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488751.49328168033,595.3213146835243,0.0,0.09250948164808244,0.09250950442450533,0.09250950442450533,0.37165542080263,0.37165542080263,0.5,9.817286082119278,0.06140179102339971,0.06140179102339971,-5.127276381244883e-11,6.502557903331763e-05,0.06098144638076519,-5.127276381244883e-11,27523.36477533335,20878.41747503141,0.758570677875214,0.9882485875409955,0.6072606672686821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599377341757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53994797030754,260.53994797030754,-12.61005202969244,244.7179782005707,276.36191774003487,124802.73006295458,124789.51237156492,13.217691389681947,0.0,nan,276.36191774003487,3.2119177400348917,270.0331298321472,-3.116870167852767,263.70434192425455,-9.445658075745428,257.37555401636695,-15.77444598363303,251.04676610847076,-22.103233891529214,244.7179782005707,-28.432021799429265,1.0,1.0,26022.012520719443,26022.012520719443,275.5924100597883,2.442410059788301,275.5924100597883,275.5924100597883,77075.58707250927,77074.34350855132,1.2435639579489361,0.0,8546.071908451686,8546.071908451686,0.8854753986444915,3943.7967216982424,275.5924100597883,2.442410059788301,1.0,0.002,0.1415571591753028,0.0048471344774590995,0.00021862622410162295,0.001781373773405638,0.10931311205081147,0.10931311205081147,0.0,-2.4927390880613576e-12,1.0,1.000123438536741,0.060981446432037956,0.09250950442450533,0.0,1.1407044433499177e-05,14.653954245085934,0.0,1600048.3084287788,266.5737885666723,6.502563030608144e-05,1.0,1284640.7612870804,2597.5909077073748,,,,,,,,,,,,,,,,,,,2.0,15263.525952454664,1554.519444402544,0.37165542080263,6.173730061729009,2.9234666501431317
2826.0,-30.18938735005248,4.997251031830445,35.05088545899642,24.51369840363043,4.970179420667134,-26.673430672974426,-40.17014822512863,1.4542227299488628,-6.576160041960804,-6.576224870354108,40.10173556423218,41036.53493747494,25745.8322387609,25745.8322387609,66782.36717623584,77084.37282611159,77074.35147407406,25745.8322387609,102820.18371283496,102820.18371283496,102820.18371283496,130343.45771710303,125914.64964716627,4428.80806993676,0.0,90952.15768384113,54904.31974140412,40053.15326937445,27523.274004268063,67576.42727364252,20878.355915631622,1554.513775694363,0.0,0.8782598885645747,2.7210135894489396,0.001494314320929203,1.0,1.0,-6.515458311664474,333386.4147843643,1558924.4507852185,4.676028721186906,1558924.4507852185,4.676028721186906,0.7585709429915203,0.09250941829980273,3.9241714145190247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241714145190247,1.2849488050102484,1.2852404643630984,3.053951565399313,6470.956902938706,15263.52193389031,6452.97061864843,0.0003272158792420302,23177.41710959099,2363.4388001601965,19288.361011933957,1966.8654445640416,0.8322049398658959,0.8322049398658958,35479.90964544407,35405.22815468563,1.0026373637211923,0.8,4282.049218982443,4273.035954225843,1.0026373637211923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.230126787871,4632.441516551485,6.191536171339539,4.997251031830445,-3.7655281918759753,8.76277922370642,2.9234724357598854,3.5,0.8352778387885387,0.6,0.00022696948580202883,0.9916848266944526,0.00022887260114544462,199.0793383882796,0.0,0.0,0.0,0.001286328768987916,7.735077067915488e-05,0.00014961871512287397,0.0005871294849622474,0.09250939635812447,0.09250939635812447,0.09250939635812447,0.0925207281985947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.8293800708,595.3218558698621,0.0,0.09250939635812447,0.09250941829980273,0.09250941829980273,0.3716550454926692,0.3716550454926692,0.5,9.817626001110764,0.06125610709250395,0.06125610709250395,1.0743406164692715e-11,6.482839330601564e-05,0.060766558689635986,1.0743406164692715e-11,27523.274004268063,20878.355915631622,0.7585709429915203,0.9882494513332108,0.6072610907839576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597730154246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54002943663096,260.54002943663096,-12.609970563369018,244.71808961649742,276.36196925675586,124802.63512880374,124789.0147363686,13.620392435137889,0.0,nan,276.36196925675586,3.2119692567558786,270.03319332870933,-3.1168066712906466,263.70441740065763,-9.445582599342345,257.3756414726086,-15.774358527391371,251.04686554455728,-22.1031344554427,244.71808961649742,-28.431910383502554,1.0,1.0,26022.012520719443,26022.012520719443,275.5924625804092,2.442462580409199,275.5924625804092,275.5924625804092,77075.67194903654,77074.35147407406,1.320474962471053,0.0,8546.071908451686,8546.071908451686,0.8854756786758479,3943.7922715916197,275.5924625804092,2.442462580409199,1.0,0.002,0.14154579324868719,0.004847191540979507,0.00021860869330699546,0.0017813913180284675,0.10930434665349772,0.10930434665349772,0.0,1.1335462950234909e-11,1.0,1.0001230036770432,0.06076655867889258,0.09250941829980273,0.0,1.1366842132591365e-05,14.602306729678267,0.0,1600048.368442709,266.5738399580392,6.482838256260948e-05,1.0,1284640.5852519122,2597.591619831342,,,,,,,,,,,,,,,,,,,2.0,15263.52193389031,1554.513775694363,0.3716550454926692,6.173730061729009,2.9234724357598854
2827.0,-30.18927265462178,4.997285532167773,35.05088426874035,24.513756203837715,4.970215691634231,-26.673323819994557,-40.17004945836959,1.4542668474267073,-6.5761182842334165,-6.576183161702199,40.10173663929755,41036.56192646819,25745.858235708718,25745.858235708718,66782.4201621769,77084.4087581596,77074.41514884701,25745.858235708718,102820.27338455572,102820.27338455572,102820.27338455572,130343.4907572098,125914.53426048586,4428.956496723948,0.0,90952.15384621074,54904.30697673243,40053.16318830924,27523.217372654082,67576.38056096333,20878.318339481866,1554.5099650911216,0.0,0.8782601108119048,2.7210178207072944,0.001494314320929203,1.0,1.0,-6.515363232678681,333386.9640095101,1558924.4972364292,4.676021157179858,1558924.4972364292,4.676021157179858,0.7585711385699293,0.09250934719053544,3.924168918392899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924168918392899,1.2849485985724494,1.2852402578784419,3.053950113454007,6470.953826440832,15263.51790509032,6452.970815700882,0.0003272165351594285,23177.43087457591,2363.4402037980262,19288.36160093692,1966.8655046256288,0.83220447103544,0.8322044710354399,35479.891590710846,35405.22815468563,1.0026367259536093,0.8,4282.047039967414,4273.035954225843,1.0026367259536093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.235103711908,4632.441516551485,6.191535012709192,4.997285532167773,-3.7654850597293845,8.762770591897157,2.9234782675302924,3.5,0.835279505008655,0.6,0.00022696948580202883,0.9916729700734875,0.0002288753375875611,199.07924440810962,0.0,0.0,0.0,0.001286328768987916,7.735163648424312e-05,0.0001496178493177857,0.0005871257139296468,0.09250932485280608,0.09250932485280608,0.09250932485280608,0.09252066868603855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.193441655,595.322388258719,0.0,0.09250932485280608,0.09250934719053544,0.09250934719053544,0.3716546682734076,0.3716546682734076,0.5,9.817966293007876,0.06115380341475429,0.06115380341475429,7.73070496506989e-12,6.487746878747203e-05,0.0608199290235234,7.73070496506989e-12,27523.217372654082,20878.318339481866,0.7585711385699293,0.9882509185577029,0.6072619099427422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596084815398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54010981511965,260.54010981511965,-12.609890184880328,244.71820091574975,276.3620187144764,124802.18644842894,124788.74793272126,13.438515707703754,0.0,nan,276.3620187144764,3.2120187144764145,270.03325515474637,-3.1167448452536064,263.70449159499464,-9.445508405005342,257.3757280352465,-15.774271964753495,251.04696447550427,-22.10303552449571,244.71820091574975,-28.43179908425023,1.0,1.0,26022.012520719443,26022.012520719443,275.592511739826,2.4425117398260454,275.592511739826,275.592511739826,77075.66683745196,77074.41514884701,1.2516886049561435,0.0,8546.071908451686,8546.071908451686,0.8854758365346383,3943.7897629848635,275.592511739826,2.4425117398260454,1.0,0.002,0.14153441734636654,0.004847246793654297,0.00021859114266441703,0.0017814088533691008,0.10929557133220852,0.10929557133220852,0.0,-3.966482090694834e-12,1.0,1.0001231117341602,0.060819929015792695,0.09250934719053544,0.0,1.1376820492763395e-05,14.61512371695855,0.0,1600048.4175054643,266.57388171576656,6.487746105676706e-05,1.0,1284640.4429299897,2597.592195573633,,,,,,,,,,,,,,,,,,,2.0,15263.51790509032,1554.5099650911216,0.3716546682734076,6.173730061729009,2.9234782675302924
2828.0,-30.189158315686452,4.9973199358390215,35.050883037631706,24.513832304533594,4.970269718459266,-26.67321551227229,-40.169950447138376,1.4543269027859285,-6.576070156407525,-6.576134887857739,40.101733070806944,41036.57837021109,25745.86937118867,25745.86937118867,66782.44774139977,77084.43125060156,77074.4338973664,25745.86937118867,102820.30326855507,102820.30326855507,102820.30326855507,130343.43876198978,125914.33478153123,4429.10398045855,0.0,90952.1409420023,54904.28801325857,40053.16992082636,27523.135493434707,67576.30541426106,20878.26298483013,1554.504797194613,0.0,0.8782603863692814,2.72102272067708,0.001494314320929203,1.0,1.0,-6.515473918653527,333387.599686714,1558924.343044985,4.676011778812152,1558924.343044985,4.676011778812152,0.7585713840565285,0.0925092661051312,3.9241656306422015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241656306422015,1.2849483175570318,1.285239976799239,3.0539482226825276,6470.9498201229535,15263.513889910448,6452.971666285869,0.00032721743238284284,23177.447004732494,2363.4418486162444,19288.36414339237,1966.865763883933,0.8322040015647094,0.8322040015647094,35479.86781007336,35405.22815468563,1.0026358859236149,0.8,4282.044169896403,4273.035954225843,1.0026358859236149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.240075697305,4632.441516551485,6.191530287454912,4.9973199358390215,-3.7654369834275525,8.762756919266574,2.9234840935184367,3.5,0.8352811695766962,0.6,0.00022696948580202883,0.9916611504573739,0.0002288780655542934,199.07915072013634,0.0,0.0,0.0,0.001286328768987916,7.7352504441406e-05,0.00014961698136062282,0.000587121816015791,0.09250924412501135,0.09250924412501135,0.09250924412501135,0.09252055674334937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.53958393843,595.3229262495838,0.0,0.09250924412501135,0.0925092661051312,0.0925092661051312,0.3716542957866437,0.3716542957866437,0.5,9.818305643193519,0.061037796734865424,0.061037796734865424,-8.58335624798201e-12,6.473145020891025e-05,0.06066096920420705,-8.58335624798201e-12,27523.135493434707,20878.26298483013,0.7585713840565285,0.9882524256395088,0.6072628285705433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359444947565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54019088531516,260.54019088531516,-12.609809114684822,244.718312219377,276.36206955123436,124801.9256433357,124788.37148076486,13.554162570838297,0.0,nan,276.36206955123436,3.2120695512343787,270.03331808488457,-3.1166819151154073,263.70456661850534,-9.445433381494638,257.3758151521316,-15.774184847868355,251.04706368575822,-22.10293631424176,244.718312219377,-28.43168778062298,1.0,1.0,26022.012520719443,26022.012520719443,275.5925622074877,2.442562207487697,275.5925622074877,275.5925622074877,77075.70987414179,77074.4338973664,1.275976775388699,0.0,8546.071908451686,8546.071908451686,0.8854760444569382,3943.7864587954123,275.5925622074877,2.442562207487697,1.0,0.002,0.14152307118219834,0.00484730317462776,0.000218573640895949,0.0017814263672043377,0.1092868204479745,0.1092868204479745,0.0,8.100286500584142e-12,1.0,1.000122790063011,0.060660969212790405,0.0925092661051312,0.0,1.134708029829456e-05,14.576916391224017,0.0,1600048.4737634975,266.57392984359245,6.47314587922665e-05,1.0,1284640.278205742,2597.5928619414412,,,,,,,,,,,,,,,,,,,2.0,15263.513889910448,1554.504797194613,0.3716542957866437,6.173730061729009,2.9234840935184367
2829.0,-30.189043938261783,4.997354182641202,35.05088185072138,24.51390487784522,4.970314288793444,-26.673108115555408,-40.16984783867372,1.4543784553317016,-6.576025570761033,-6.576090252707505,40.10173188877564,41036.56912567455,25745.88845635135,25745.88845635135,66782.4575820259,77084.4563070961,77074.47472315679,25745.88845635135,102820.36317950813,102820.36317950813,102820.36317950813,130343.43014074797,125914.17850257044,4429.251638177519,0.0,90952.1230883609,54904.23586451787,40053.20802649225,27523.06696123983,67576.27498773207,20878.217014584647,1554.500351538383,0.0,0.8782606330923612,2.721027250189147,0.001494314320929203,1.0,1.0,-6.515483238566105,333388.1874506982,1558924.2919713405,4.67600338179911,1558924.2919713405,4.67600338179911,0.7585716026483171,0.09250919073926081,3.9241612811809325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241612811809325,1.2849480763286967,1.2852397355161496,3.0539454110806505,6470.943862675958,15263.509871411965,6452.973872842412,0.00032721883484540407,23177.468144476945,2363.44400427026,19288.37073893754,1966.8664364423673,0.8322035270937843,0.8322035270937843,35479.83634996847,35405.22815468563,1.0026347746234396,0.8,4282.040372995031,4273.035954225843,1.0026347746234396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.245071864173,4632.441516551485,6.19152743799424,4.997354182641202,-3.765391684820798,8.762745867462,2.9234899478462095,3.5,0.8352828422417742,0.6,0.00022696948580202883,0.9916493270145175,0.0002288807944692994,199.0790570007135,0.0,0.0,0.0,0.001286328768987916,7.735340394231738e-05,0.00014961608185971143,0.0005871176354758765,0.0925091686479196,0.0925091686479196,0.0925091686479196,0.0925204721517678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.89859640325,595.3234601691364,0.0,0.0925091686479196,0.09250919073926081,0.09250919073926081,0.3716539227649405,0.3716539227649405,0.5,9.81864471862029,0.06093551501044203,0.06093551501044203,3.75734998669941e-11,6.468194646913616e-05,0.060607014141396576,3.75734998669941e-11,27523.06696123983,20878.217014584647,0.7585716026483171,0.9882530162272146,0.6072629651919169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359281871821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5402716652733,260.5402716652733,-12.609728334726697,244.71842344726497,276.3621198832563,124801.51528686298,124788.00964957358,13.505637289390725,0.0,nan,276.3621198832563,3.212119883256321,270.0333805960911,-3.116619403908885,263.70464130887666,-9.445358691123317,257.37590202167684,-15.774097978323141,251.04716273447363,-22.102837265526347,244.71842344726497,-28.43157655273501,1.0,1.0,26022.012520719443,26022.012520719443,275.5926116197789,2.4426116197789156,275.5926116197789,275.5926116197789,77075.72926922554,77074.47472315679,1.25454606875428,0.0,8546.071908451686,8546.071908451686,0.8854763195233668,3943.7820875868374,275.5926116197789,2.4426116197789156,1.0,0.002,0.14151173511030718,0.0048473588034991435,0.00021855615307695813,0.0017814438462751313,0.10927807653847907,0.10927807653847907,0.0,-6.479105446599576e-13,1.0,1.0001226809070034,0.060607014103823076,0.09250919073926081,0.0,1.133698239561034e-05,14.563942491994789,0.0,1600048.5260032902,266.57397442923894,6.46819088956363e-05,1.0,1284640.1258975158,2597.593478082262,,,,,,,,,,,,,,,,,,,2.0,15263.509871411965,1554.500351538383,0.3716539227649405,6.173730061729009,2.9234899478462095
2830.0,-30.188929542968364,4.997388299920312,35.050880660005646,24.513976997137092,4.970361033657852,-26.67300048530406,-40.169748932216294,1.454431964603045,-6.575979492952115,-6.576044069346307,40.10172940280835,41036.580814029694,25745.903881379374,25745.903881379374,66782.48469540908,77084.48168177219,77074.50219803757,25745.903881379374,102820.40607941695,102820.40607941695,102820.40607941695,130343.39754910799,125913.99868141674,4429.398867691261,0.0,90952.10834655815,54904.2074338889,40053.22323629916,27522.991469691035,67576.21470599019,20878.166129908055,1554.4955375270376,0.0,0.8782608931817977,2.7210319375263445,0.001494314320929203,1.0,1.0,-6.51555183520253,333388.7956015706,1558924.1845550914,4.675994529876599,1558924.1845550914,4.675994529876599,0.7585718344933392,0.09250911281847327,3.9241574791369014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241574791369014,1.2849478259444083,1.2852394850750286,3.053943047261652,6470.938854027152,15263.50585749585,6452.975421423227,0.0003272199917191546,23177.486844019983,2363.445911092981,19288.375367749228,1966.8669084497997,0.8322030553854383,0.8322030553854383,35479.80884938357,35405.22815468563,1.0026338031899824,0.8,4282.037053965776,4273.035954225843,1.0026338031899824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.250076575921,4632.441516551485,6.191523695606984,4.997388299920312,-3.7653452400128886,8.762733539933201,2.9234958121912658,3.5,0.8352845177689331,0.6,0.00022696948580202883,0.9916375018766149,0.00022888352384061976,199.07896326673756,0.0,0.0,0.0,0.001286328768987916,7.735427099931909e-05,0.00014961521480270974,0.0005871136641607275,0.09250909087940161,0.09250909087940161,0.09250909087940161,0.09252037240994657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488743.25446874136,595.3239950457181,0.0,0.09250909087940161,0.09250911281847327,0.09250911281847327,0.3716535518734916,0.3716535518734916,0.5,9.818983137535287,0.06083017431740245,0.06083017431740245,1.7621459846850485e-12,6.457639420887062e-05,0.06049223414379412,1.7621459846850485e-12,27522.991469691035,20878.166129908055,0.7585718344933392,0.9882542990305914,0.6072636798697763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591195396737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540352407074,260.540352407074,-12.609647592925967,244.71853463604563,276.36217017807854,124801.15106714114,124787.65180990337,13.499257237756876,0.0,nan,276.36217017807854,3.2121701780785656,270.0334430697027,-3.1165569302972926,263.7047159612834,-9.44528403871658,257.3759888528731,-15.774011147126885,251.04726174446046,-22.10273825553952,244.71853463604563,-28.431465363954345,1.0,1.0,26022.012520719443,26022.012520719443,275.59266101805343,2.4426610180534567,275.59266101805343,275.59266101805343,77075.75486616214,77074.50219803757,1.252668124565389,0.0,8546.071908451686,8546.071908451686,0.88547655997027,3943.778266532586,275.59266101805343,2.4426610180534567,1.0,0.002,0.1415004205140913,0.0048474146580220505,0.00021853869911776588,0.0017814613053725014,0.10926934955888294,0.10926934955888294,0.0,4.490267099116485e-12,1.0,1.000122448648806,0.060492234142031975,0.09250911281847327,0.0,1.131550660380823e-05,14.53635204488916,0.0,1600048.579913854,266.57402050704786,6.457639244672464e-05,1.0,1284639.9683065852,2597.5941155937217,,,,,,,,,,,,,,,,,,,2.0,15263.50585749585,1554.4955375270376,0.3716535518734916,6.173730061729009,2.9234958121912658
2831.0,-30.18881493937715,4.997422205043953,35.050879429043796,24.514025926496856,4.970386761719603,-26.67289476926924,-40.16965030515564,1.4544665944309836,-6.575938236813727,-6.576002630866981,40.101725869813684,41036.60793792353,25745.929519449477,25745.929519449477,66782.53745737301,77084.52386724927,77074.5003150001,25745.929519449477,102820.42983444958,102820.42983444958,102820.42983444958,130343.34544834211,125913.7997777233,4429.545670618809,0.0,90952.10654125297,54904.19062304704,40053.2399091177,27522.915613892535,67576.15552301024,20878.114680623887,1554.490820884649,0.0,0.8782611315092473,2.7210361444535973,0.001494314320929203,1.0,1.0,-6.515708528003131,333389.3412721362,1558924.0318970843,4.675986418607724,1558924.0318970843,4.675986418607724,0.7585720558648008,0.09250903618227632,3.9241549662821202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241549662821202,1.284947663902171,1.2852393229960108,3.0539414767797766,6470.93552636451,15263.501847750285,6452.9758023961695,0.0003272207133498884,23177.50122580509,2363.4473776269256,19288.376506502846,1966.8670245703524,0.8322025881300692,0.8322025881300692,35479.79067363736,35405.22815468563,1.0026331611481787,0.8,4282.034860345763,4273.035954225843,1.0026331611481787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.255096649527,4632.441516551485,6.191522386443778,4.997422205043953,-3.7653024294897737,8.762724634533726,2.9235016945415326,3.5,0.8352861984404379,0.6,0.00022696948580202883,0.9916256553593087,0.0002288862582118128,199.07886936217366,0.0,0.0,0.0,0.001286328768987916,7.735513561595546e-05,0.00014961435018607337,0.0005871098953097521,0.09250901390346618,0.09250901390346618,0.09250901390346618,0.09252025983493503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488741.6104402487,595.3245298378893,0.0,0.09250901390346618,0.09250903618227632,0.09250903618227632,0.3716531815790329,0.3716531815790329,0.5,9.8193204859482,0.060707989685170105,0.060707989685170105,1.0800249583553523e-12,6.439405325409098e-05,0.06029410286384973,1.0800249583553523e-12,27522.915613892535,20878.114680623887,0.7585720558648008,0.9882559453183601,0.6072646130919689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589578215002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5404312259681,260.5404312259681,-12.609568774031857,244.71864563774065,276.3622168141732,124800.59495424901,124787.4171880166,13.177766232399044,0.0,nan,276.3622168141732,3.212216814173246,270.0335025789104,-3.116497421089605,263.70478834362035,-9.445211656379627,257.37607410832857,-15.77392589167141,251.04735987303545,-22.10264012696453,244.71864563774065,-28.431354362259327,1.0,1.0,26022.012520719443,26022.012520719443,275.59270223619325,2.44270223619327,275.59270223619325,275.59270223619325,77075.74627160802,77074.5003150001,1.245956607919652,0.0,8546.071908451686,8546.071908451686,0.8854767188869116,3943.775741113531,275.59270223619325,2.44270223619327,1.0,0.002,0.1414891429791833,0.004847469467564412,0.00021852130026381108,0.0017814786955642724,0.10926065013190554,0.10926065013190554,0.0,-4.171916718337387e-12,1.0,1.000122047690486,0.060294102862769705,0.09250903618227632,0.0,1.1278439107622375e-05,14.488732062990568,0.0,1600048.6280576587,266.57406176318625,6.439405217406602e-05,1.0,1284639.8269064166,2597.5946876079793,,,,,,,,,,,,,,,,,,,2.0,15263.501847750285,1554.490820884649,0.3716531815790329,6.173730061729009,2.9235016945415326
2832.0,-30.188700667425604,4.997455964370256,35.05087805467767,24.514093610364966,4.970428259638222,-26.672787774717282,-40.16955150347201,1.454515370155559,-6.575893492732121,-6.5759575825397425,40.10171926521617,41036.61946952971,25745.946751274023,25745.946751274023,66782.56622080374,77084.55230729147,77074.46762807082,25745.946751274023,102820.41437934485,102820.41437934485,102820.41437934485,130343.23835986789,125913.54711537066,4429.691244497225,0.0,90952.09282439922,54904.15999936021,40053.2586944878,27522.823980523037,67576.08267501084,20878.052083092538,1554.4852692875013,0.0,0.8782614011227096,2.7210407192689887,0.001494314320929203,1.0,1.0,-6.5159935879838145,333389.9344788512,1558923.7465182857,4.675977242549826,1558923.7465182857,4.675977242549826,0.7585723070375054,0.09250895199241999,3.9241511598350582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241511598350582,1.2849474356675652,1.2852390947096,3.053939056889401,6470.930398907183,15263.497845990796,6452.977439481045,0.00032722190141632867,23177.520212606225,2363.449313741821,19288.381399859092,1966.8675235538226,0.8322021175228299,0.8322021175228299,35479.76314119601,35405.22815468563,1.002632188589734,0.8,4282.031537471772,4273.035954225843,1.002632188589734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.260110627351,4632.441516551485,6.191519064782545,4.997455964370256,-3.7652569251033015,8.762712889473558,2.9235075697536983,3.5,0.8352878770724852,0.6,0.00022696948580202883,0.9916138432754258,0.00022888898470025383,199.07877572943883,0.0,0.0,0.0,0.001286328768987916,7.735600177238673e-05,0.0001496134840296421,0.0005871059268818839,0.09250892999302332,0.09250892999302332,0.09250892999302332,0.0925201133686614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.96060544864,595.3250663677609,0.0,0.09250892999302332,0.09250895199241999,0.09250895199241999,0.37165281021540786,0.37165281021540786,0.5,9.819655957697865,0.060542916159135984,0.060542916159135984,9.15179043659009e-12,6.408980760852501e-05,0.059963994555914724,9.15179043659009e-12,27522.823980523037,20878.052083092538,0.7585723070375054,0.9882574363177679,0.6072654383783149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358797108984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54050987505104,260.54050987505104,-12.609490124948934,244.7187565724452,276.36226317762896,124800.20140441104,124787.0520288802,13.149375530830179,0.0,nan,276.36226317762896,3.2122631776289836,270.0335618566215,-3.1164381433785024,263.70486053557886,-9.445139464421118,257.3761592145381,-15.773840785461857,251.04745789349343,-22.102542106506547,244.7187565724452,-28.43124342755479,1.0,1.0,26022.012520719443,26022.012520719443,275.5927434597306,2.44274345973065,275.5927434597306,275.5927434597306,77075.78486418989,77074.46762807082,1.317236119066365,0.0,8546.071908451686,8546.071908451686,0.8854769596122042,3943.7719156342337,275.5927434597306,2.44274345973065,1.0,0.002,0.14147792719287192,0.004847524712756724,0.00021850399839447066,0.001781496006000959,0.10925199919723533,0.10925199919723533,0.0,4.395429766684833e-12,1.0,1.0001213796254829,0.05996399454676293,0.09250895199241999,0.0,1.1216683827755945e-05,14.409397046745179,0.0,1600048.6801196618,266.57410650726786,6.408979845673457e-05,1.0,1284639.673188326,2597.5953094528463,,,,,,,,,,,,,,,,,,,2.0,15263.497845990796,1554.4852692875013,0.37165281021540786,6.173730061729009,2.9235075697536983
2833.0,-30.188586790695474,4.997489652512445,35.05087669555916,24.51418322687971,4.970496556432377,-26.672678455970225,-40.16944858068598,1.4545882095978093,-6.575844638535557,-6.5759086646539195,40.10171694446569,41036.61442933366,25745.955306777138,25745.955306777138,66782.5697361108,77084.56474508204,77074.5081323823,25745.955306777138,102820.46343915943,102820.46343915943,102820.46343915943,130343.21118021166,125913.37436205077,4429.836818160877,0.0,90952.07444707473,54904.12408356477,40053.278181677735,27522.747741052226,67576.02592272995,20878.000812711412,1554.4803577063878,0.0,0.8782616754212235,2.7210456835343537,0.001494314320929203,1.0,1.0,-6.516013772029282,333390.57864186645,1558923.6462401957,4.675967907043998,1558923.6462401957,4.675967907043998,0.7585725454864494,0.0925088708820828,3.9241475100612435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241475100612435,1.284947094832566,1.2852387537972376,3.0539370265454986,6470.926096852088,15263.49384140758,6452.978500890582,0.00032722287559740454,23177.53708643212,2363.4510343932047,19288.384572483228,1966.8678470714494,0.8322016485424778,0.8322016485424778,35479.7367419841,35405.22815468563,1.0026312560617658,0.8,4282.028351366569,4273.035954225843,1.0026312560617658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.265135291267,4632.441516551485,6.191513640693754,4.997489652512445,-3.765208501395734,8.762698153908179,2.923513457492206,3.5,0.8352895592834875,0.6,0.00022696948580202883,0.9916020721958458,0.00022889170178861965,199.07868242063017,0.0,0.0,0.0,0.001286328768987916,7.735690406647616e-05,0.00014961258173555266,0.0005871018400914033,0.09250884951298488,0.09250884951298488,0.09250884951298488,0.09252001872930858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.33353430236,595.3255957002954,0.0,0.09250884951298488,0.0925088708820828,0.0925088708820828,0.3716524345400989,0.3716524345400989,0.5,9.819991006350621,0.06039563914220025,0.06039563914220025,2.7910118660656735e-11,6.402611836620054e-05,0.05989489262464076,2.7910118660656735e-11,27522.747741052226,20878.000812711412,0.7585725454864494,0.9882583183046835,0.607265873791648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586370875826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54059078553786,260.54059078553786,-12.609409214462119,244.71886762770762,276.3623139433425,124800.11259702794,124786.58513812737,13.527458900556745,0.0,nan,276.3623139433425,3.212313943342508,270.03362468024454,-3.1163753197554342,263.7049354171004,-9.44506458289959,257.37624615398545,-15.773753846014529,251.0475568908468,-22.10244310915317,244.71886762770762,-28.431132372292353,1.0,1.0,26022.012520719443,26022.012520719443,275.59279711714026,2.4427971171402874,275.59279711714026,275.59279711714026,77075.85884225623,77074.5081323823,1.350709873935557,0.0,8546.071908451686,8546.071908451686,0.8854771904292142,3943.7682476115497,275.59279711714026,2.4427971171402874,1.0,0.002,0.14146672433149404,0.004847580585323551,0.00021848671822080907,0.0017815132898821254,0.10924335911040453,0.10924335911040453,0.0,8.10293455597022e-12,1.0,1.0001212398167345,0.05989489259673064,0.0925088708820828,0.0,1.1203752370548926e-05,14.392782913629533,0.0,1600048.737347234,266.5741553614644,6.402609045608187e-05,1.0,1284639.5062660922,2597.5959847134545,,,,,,,,,,,,,,,,,,,2.0,15263.49384140758,1554.4803577063878,0.3716524345400989,6.173730061729009,2.923513457492206
2834.0,-30.188472532244063,4.997523154508562,35.050875469092865,24.51424574190753,4.9705365060026345,-26.672571628428354,-40.16934981392694,1.454635592504442,-6.57580210694357,-6.5758661966676115,40.10171806357088,41036.635615938925,25745.97804714949,25745.97804714949,66782.61366308841,77084.59696749959,77074.57645290617,25745.97804714949,102820.55450005566,102820.55450005566,102820.55450005566,130343.24565568817,125913.2625699579,4429.983085730267,0.0,90952.06714666604,54904.10575691545,40053.29043305621,27522.6911556325,67575.98158868871,20877.963306091726,1554.4765332573613,0.0,0.8782619016181883,2.7210499916802546,0.001494314320929203,1.0,1.0,-6.515902382532715,333391.1378709156,1558923.6945957441,4.675960208634393,1558923.6945957441,4.675960208634393,0.758572742324984,0.0925087995336215,3.9241446225507293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241446225507293,1.2849468731155218,1.2852385320298678,3.0539353063182504,6470.922451896971,15263.489832715828,6452.979103113743,0.00032722367944038874,23177.552280819447,2363.4525837895153,19288.38637256856,1966.868030629069,0.8322011806454057,0.8322011806454056,35479.715856302275,35405.22815468563,1.0026305182943178,0.8,4282.025830686036,4273.035954225843,1.0026305182943178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.27018964271,4632.441516551485,6.191511583657255,4.997523154508562,-3.7651649874570685,8.76268814196563,2.923519380022383,3.5,0.8352912514349666,0.6,0.00022696948580202883,0.991590261810424,0.00022889442801468508,199.07858879913297,0.0,0.0,0.0,0.001286328768987916,7.735776993503647e-05,0.00014961171586699235,0.0005870980102900457,0.09250877786651501,0.09250877786651501,0.09250877786651501,0.0925199614168784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.7210119034,595.3261204671448,0.0,0.09250877786651501,0.0925087995336215,0.0925087995336215,0.3716520603633418,0.3716520603633418,0.5,9.82032648874343,0.06029393203971267,0.06029393203971267,-2.114575181622058e-11,6.408972404869928e-05,0.05996381413490326,-2.114575181622058e-11,27522.6911556325,20877.963306091726,0.758572742324984,0.9882596167018447,0.6072665857184958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358477403624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5406710039318,260.5406710039318,-12.6093289960682,244.71897858982476,276.36236341802163,124799.69916408404,124786.28741514783,13.411748936208918,0.0,nan,276.36236341802163,3.2123634180216527,270.03368645239914,-3.1163135476008392,263.7050094867467,-9.444990513253288,257.3763325211242,-15.77366747887578,251.04765555547442,-22.102344444525556,244.71897858982476,-28.43102141017522,1.0,1.0,26022.012520719443,26022.012520719443,275.59284757950394,2.4428475795039617,275.59284757950394,275.59284757950394,77075.86011191888,77074.57645290617,1.2836590127117233,0.0,8546.071908451686,8546.071908451686,0.885477373039558,3943.765345663483,275.59284757950394,2.4428475795039617,1.0,0.002,0.14145550858340902,0.004847635313806201,0.0002184694152456833,0.001781530581716936,0.10923470762284164,0.10923470762284164,0.0,-3.037380676834678e-12,1.0,1.000121379349028,0.05996381415604901,0.0925087995336215,0.0,1.121663976883046e-05,14.409336949157002,0.0,1600048.787338551,266.5741978930564,6.40897451944511e-05,1.0,1284639.361352998,2597.596570939353,,,,,,,,,,,,,,,,,,,2.0,15263.489832715828,1554.4765332573613,0.3716520603633418,6.173730061729009,2.923519380022383
2835.0,-30.188358540418715,4.997556562018229,35.05087423075214,24.51432201722639,4.97058934023382,-26.672463752366667,-40.16925087254492,1.454694540307345,-6.575754545356915,-6.575818528630988,40.10171526077319,41036.64779415373,25745.989009219833,25745.989009219833,66782.63680337356,77084.61903988954,77074.60539716869,25745.989009219833,102820.59440638853,102820.59440638853,102820.59440638853,130343.20792858307,125913.07930037059,4430.128628212475,0.0,90952.05242256957,54904.081129998536,40053.301436190035,27522.613522194548,67575.91495838459,20877.91096114233,1554.4715837970612,0.0,0.8782621709688881,2.7210548297105,0.001494314320929203,1.0,1.0,-6.515970154483227,333391.7655775909,1558923.5734899475,4.6759510415296575,1558923.5734899475,4.6759510415296575,0.7585729801534344,0.09250872024583255,3.9241410335062925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241410335062925,1.284946597283402,1.2852382561351392,3.053933168742266,6470.917922629963,15263.485835467116,6452.9803261296875,0.0003272247127230682,23177.569726973405,2363.4543628021197,19288.39002824506,1966.8684034043288,0.8322007119580692,0.8322007119580692,35479.68989634398,35405.22815468563,1.0026296012828848,0.8,4282.02269759409,4273.035954225843,1.0026296012828848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.275243983945,4632.441516551485,6.191506694143992,4.997556562018229,-3.765117559309548,8.762674121327777,2.923525302545399,3.5,0.8352929435843998,0.6,0.00022696948580202883,0.9915784791361272,0.00022889714790882398,199.07849539619252,0.0,0.0,0.0,0.001286328768987916,7.735863734346601e-05,0.00014961084845856282,0.000587094069493938,0.09250869884753636,0.09250869884753636,0.09250869884753636,0.09251985970752981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488735.0928335829,595.3266501349536,0.0,0.09250869884753636,0.09250872024583255,0.09250872024583255,0.37165169111661533,0.37165169111661533,0.5,9.820661283944895,0.06018759986255873,0.06018759986255873,1.375610736431554e-11,6.398327406031967e-05,0.05984837414774802,1.375610736431554e-11,27522.613522194548,20877.91096114233,0.7585729801534344,0.988260933566352,0.607267364702726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583186020353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5407518031642,260.5407518031642,-12.609248196835779,244.71908954681982,276.36241405949056,124799.4165115586,124785.90765118142,13.508860377162108,0.0,nan,276.36241405949056,3.212414059490584,270.03374915697503,-3.116250843024943,263.70508425442506,-9.444915745574917,257.37641935190845,-15.773580648091524,251.04775444936624,-22.10224555063374,244.71908954681982,-28.43091045318016,1.0,1.0,26022.012520719443,26022.012520719443,275.59289863439045,2.442898634390474,275.59289863439045,275.59289863439045,77075.89744750524,77074.60539716869,1.292050336545799,0.0,8546.071908451686,8546.071908451686,0.885477600015891,3943.761738673824,275.59289863439045,2.442898634390474,1.0,0.002,0.14144431443177993,0.00484769093925223,0.00021845214795600476,0.0017815478576778923,0.10922607397800238,0.10922607397800238,0.0,5.633896994761134e-12,1.0,1.0001211457547396,0.05984837413399191,0.09250872024583255,0.0,1.1195040584859692e-05,14.381587966297502,0.0,1600048.8429884347,266.57424545464306,6.398326030421231e-05,1.0,1284639.1986954773,2597.597228948117,,,,,,,,,,,,,,,,,,,2.0,15263.485835467116,1554.4715837970612,0.37165169111661533,6.173730061729009,2.923525302545399
2836.0,-30.188244257293775,4.997589753008265,35.05087299427235,24.51437108628454,4.970614385017817,-26.672358393053695,-40.16915231533346,1.4547285234826621,-6.575714030352231,-6.575777887140173,40.10171285051929,41036.67202700516,25746.015317689416,25746.015317689416,66782.68734469457,77084.6609264955,77074.61791641226,25746.015317689416,102820.63323410167,102820.63323410167,102820.63323410167,130343.176662118,125912.90257475188,4430.274087366119,0.0,90952.04955326626,54904.06066444479,40053.32098757941,27522.543428016335,67575.86441559574,20877.863605669503,1554.4671614641381,0.0,0.8782624006932944,2.7210589550535484,0.001494314320929203,1.0,1.0,-6.516066451534584,333392.30075611727,1558923.469345091,4.675943223072427,1558923.469345091,4.675943223072427,0.7585731914739051,0.09250864577028864,3.9241383449507055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241383449507055,1.284946438267329,1.2852380970829727,3.0539314543275156,6470.91428999083,15263.481836685609,6452.980924548419,0.00032722551371929334,23177.584875491637,2363.455907521084,19288.391816958694,1966.8685858023582,0.8322002452185844,0.8322002452185845,35479.670449718746,35405.22815468563,1.0026289143490072,0.8,4282.020350592443,4273.035954225843,1.0026289143490072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.280321647529,4632.441516551485,6.191505460480531,4.997589753008265,-3.7650754889651963,8.762665241973462,2.9235312524016632,3.5,0.8352946435433324,0.6,0.00022696948580202883,0.9915666665034911,0.00022889987478338624,199.07840175465418,0.0,0.0,0.0,0.001286328768987916,7.735950139285375e-05,0.0001496099844091751,0.0005870902766075211,0.0925086239370249,0.0925086239370249,0.0925086239370249,0.09251976096421874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488733.4699843915,595.3271780873202,0.0,0.0925086239370249,0.09250864577028864,0.09250864577028864,0.37165132230964926,0.37165132230964926,0.5,9.82099536810174,0.06007768480151299,0.06007768480151299,-5.2807536121690646e-11,6.385678796050342e-05,0.059711435605606766,-5.2807536121690646e-11,27522.543428016335,20877.863605669503,0.7585731914739051,0.9882624206473618,0.6072681775053159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581602483436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5408305778048,260.5408305778048,-12.60916942219518,244.71920029730975,276.36246085828174,124798.84502447059,124785.67465718994,13.170367280665097,0.0,nan,276.36246085828174,3.2124608582817586,270.0338087461084,-3.1161912538916,263.7051566338969,-9.4448433661031,257.3765045217162,-15.773495478283792,251.04785240951603,-22.102147590483952,244.71920029730975,-28.430799702690223,1.0,1.0,26022.012520719443,26022.012520719443,275.59294074079327,2.44294074079329,275.59294074079327,275.59294074079327,77075.88375467672,77074.61791641226,1.26583826445858,0.0,8546.071908451686,8546.071908451686,0.8854777700439911,3943.759036675459,275.59294074079327,2.44294074079329,1.0,0.002,0.1414331458998184,0.004847745144308336,0.00021843491707734786,0.0017815650783705103,0.10921745853867393,0.10921745853867393,0.0,-4.552141649738495e-12,1.0,1.000120868642306,0.0597114356584143,0.09250864577028864,0.0,1.116941994868626e-05,14.348673143792142,0.0,1600048.8903423941,266.57428596964775,6.385684076803955e-05,1.0,1284639.0600149138,2597.5977899615623,,,,,,,,,,,,,,,,,,,2.0,15263.481836685609,1554.4671614641381,0.37165132230964926,6.173730061729009,2.9235312524016632
2837.0,-30.188130677241197,4.997622919264152,35.0508716840665,24.514465557318204,4.970685717247199,-26.672249037805315,-40.169049392547436,1.4548040645174067,-6.575662876044305,-6.5757265616587235,40.1017082307163,41036.66003719522,25746.01773404204,25746.01773404204,66782.67777123727,77084.66964316006,77074.63328057721,25746.01773404204,102820.65101461924,102820.65101461924,102820.65101461924,130343.10643599683,125912.68788932693,4430.418546669895,0.0,90952.02682617682,54904.01716777806,40053.34406488751,27522.455421377592,67575.79948626511,20877.804007159288,1554.4616331188354,0.0,0.8782626968099988,2.7210641650551803,0.001494314320929203,1.0,1.0,-6.516200424005547,333392.97662704065,1558923.2697268326,4.675933145018726,1558923.2697268326,4.675933145018726,0.7585734516602328,0.09250856134123639,3.924134144634799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924134144634799,1.284946084791417,1.285237743526828,3.053929025568257,6470.9091437414045,15263.47784753953,6452.9825807263405,0.00032722670708208203,23177.603892703144,2363.457846736974,19288.396767385333,1966.8690906053887,0.8321997759853759,0.8321997759853759,35479.6400683556,35405.22815468563,1.0026278411559117,0.8,4282.016683883772,4273.035954225843,1.0026278411559117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.285391082191,4632.441516551485,6.191498493407076,4.997622919264152,-3.7650253406038625,8.762648259868014,2.923537192620355,3.5,0.8352963407486728,0.6,0.00022696948580202883,0.9915549266928275,0.00022890258491181035,199.078308689288,0.0,0.0,0.0,0.001286328768987916,7.736040372468298e-05,0.00014960908207734585,0.000587086107327183,0.09250854032169428,0.09250854032169428,0.09250854032169428,0.09251964026537603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.84186852205,595.3277076441766,0.0,0.09250854032169428,0.09250856134123639,0.09250856134123639,0.37165095384025854,0.37165095384025854,0.5,9.821328328348823,0.059948833546002334,0.059948833546002334,-1.1652900866465643e-11,6.368561440694975e-05,0.05952613765316528,-1.1652900866465643e-11,27522.455421377592,20877.804007159288,0.7585734516602328,0.9882632285365852,0.6072685835634988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580029209935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5409118399884,260.5409118399884,-12.609088160011595,244.7193111781902,276.36251250175934,124798.76944275442,124785.1831817362,13.586261018228598,0.0,nan,276.36251250175934,3.212512501759363,270.0338722370831,-3.1161277629169035,263.70523197234354,-9.444768027656437,257.37659170763675,-15.773408292363229,251.04795144291714,-22.10204855708284,244.7193111781902,-28.43068882180978,1.0,1.0,26022.012520719443,26022.012520719443,275.59299386407906,2.442993864079085,275.59299386407906,275.59299386407906,77075.96876699264,77074.63328057721,1.3354864154243842,0.0,8546.071908451686,8546.071908451686,0.8854780356779367,3943.754815357973,275.59299386407906,2.442993864079085,1.0,0.002,0.1414220120234583,0.004847801189961453,0.00021841774451403928,0.0017815822656573506,0.10920887225701964,0.10920887225701964,0.0,1.0171389772106743e-11,1.0,1.0001204936641208,0.05952613766481818,0.09250856134123639,0.0,1.1134753123167454e-05,14.304136835526535,0.0,1600048.950114989,266.5743371239557,6.368562605985062e-05,1.0,1284638.8848770002,2597.598498458542,,,,,,,,,,,,,,,,,,,2.0,15263.47784753953,1554.4616331188354,0.37165095384025854,6.173730061729009,2.923537192620355
