time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2838.0,-30.18801660118847,4.997655885041196,35.05087051730091,24.514528700988762,4.970722356008695,-26.67214270546747,-40.16895069563759,1.4548484510407669,-6.575621552963582,-6.5756853129593225,40.10170976387882,41036.672101217766,25746.04246597143,25746.04246597143,66782.71456718919,77084.70123266742,77074.70358060389,25746.04246597143,102820.74604657532,102820.74604657532,102820.74604657532,130343.14770213273,125912.58367118887,4430.564030943856,0.0,90952.01471443039,54903.98554650905,40053.365742134825,27522.401655557398,67575.76739769222,20877.768454262798,1554.4579721229545,0.0,0.8782629148124119,2.721068349378327,0.001494314320929203,1.0,1.0,-6.516078839691545,333393.51980459265,1558923.3359740493,4.67592572551428,1558923.3359740493,4.67592572551428,0.7585736417754481,0.09250849218419155,3.9241304256114495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241304256114495,1.2849458770955597,1.2852375357838277,3.0539266248952033,6470.904057003277,15263.473848118007,6452.98419052437,0.00032722788466886456,23177.622772377257,2363.4597719279527,19288.40157917937,1966.869581271828,0.8321993057099453,0.8321993057099454,35479.6131682309,35405.22815468563,1.0026268909344835,0.8,4282.013437323701,4273.035954225843,1.0026268909344835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.290501354139,4632.441516551485,6.191496832072526,4.997655885041196,-3.7649828444340647,8.76263872947526,2.9235431806958947,3.5,0.8352980516273985,0.6,0.00022696948580202883,0.9915431357657317,0.00022890530690502817,199.0782152175962,0.0,0.0,0.0,0.001286328768987916,7.736126901707665e-05,0.00014960821678495218,0.0005870821554073044,0.09250847075408311,0.09250847075408311,0.09250847075408311,0.09251958760459571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.240983779,595.3282286419415,0.0,0.09250847075408311,0.09250849218419155,0.09250849218419155,0.37165058404627876,0.37165058404627876,0.5,9.821661813884395,0.059865460097626055,0.059865460097626055,4.064304448547773e-11,6.375999572583169e-05,0.05960647326776325,4.064304448547773e-11,27522.401655557398,20877.768454262798,0.7585736417754481,0.9882642423306004,0.6072690504528285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357845710909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54099202857753,260.54099202857753,-12.609007971422443,244.71942193604085,276.3625621210893,124798.28657202281,124784.87980591228,13.406766110540584,0.0,nan,276.3625621210893,3.21256212108932,270.033934084116,-3.1160659158839508,263.70530604707955,-9.444693952920431,257.37667801007683,-15.773321989923147,251.0480499730626,-22.101950026937374,244.71942193604085,-28.430578063959132,1.0,1.0,26022.012520719443,26022.012520719443,275.59304333878305,2.4430433387830703,275.59304333878305,275.59304333878305,77075.96392570774,77074.70358060389,1.2603451038448839,0.0,8546.071908451686,8546.071908451686,0.8854782708742176,3943.751077739507,275.59304333878305,2.4430433387830703,1.0,0.002,0.14141086313125,0.004847855414581818,0.00021840054423420406,0.0017815994530744781,0.10920027211710202,0.10920027211710202,0.0,-2.6913176548459816e-12,1.0,1.0001206562964449,0.059606473227120205,0.09250849218419155,0.0,1.114977574557731e-05,14.323433911062486,0.0,1600048.9987035433,266.5743784470364,6.37599550827872e-05,1.0,1284638.7441239832,2597.5990678562202,,,,,,,,,,,,,,,,,,,2.0,15263.473848118007,1554.4579721229545,0.37165058404627876,6.173730061729009,2.9235431806958947
2839.0,-30.187902778649676,4.997688762653687,35.05086931873193,24.514605185855203,4.970774389341607,-26.67203506185065,-40.16885178918017,1.4549066606649337,-6.575573973226369,-6.57563760184396,40.10170650374158,41036.68164681606,25746.052587894268,25746.052587894268,66782.73423471033,77084.72305074167,77074.72636648551,25746.052587894268,102820.77895437978,102820.77895437978,102820.77895437978,130343.10107225418,125912.39245965483,4430.708612599353,0.0,90951.99877856982,54903.95732779661,40053.379389748006,27522.3221178744,67575.7015076224,20877.71473784148,1554.4529315303052,0.0,0.8782631861358889,2.721073192121289,0.001494314320929203,1.0,1.0,-6.516173171401135,333394.1480805102,1558923.1951064083,4.675916491281512,1558923.1951064083,4.675916491281512,0.7585738822627335,0.09250841303469615,3.924126635580847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924126635580847,1.284945604717992,1.2852372633444353,3.0539243226891912,6470.899178904994,15263.469862419022,6452.985661763022,0.0003272290086944744,23177.641096974225,2363.4616405168154,19288.405976810158,1966.8700297053692,0.8321988374963751,0.8321988374963751,35479.58575449729,35405.22815468563,1.0026259225704925,0.8,4282.0101287764755,4273.035954225843,1.0026259225704925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.295607183593,4632.441516551485,6.191491663896408,4.997688762653687,-3.76493547956534,8.762624242219026,2.923549163570743,3.5,0.8352997610202123,0.6,0.00022696948580202883,0.9915313711926274,0.00022890802287881912,199.07812195371625,0.0,0.0,0.0,0.001286328768987916,7.736213615558587e-05,0.00014960734964644296,0.0005870781856262636,0.09250839193586688,0.09250839193586688,0.09250839193586688,0.09251948083494911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.62099243386,595.3287556206527,0.0,0.09250839193586688,0.09250841303469615,0.09250841303469615,0.37165021952950567,0.37165021952950567,0.5,9.821994453720393,0.05976801814506416,0.05976801814506416,-4.274625098332763e-11,6.362861756770144e-05,0.059464430442801586,-4.274625098332763e-11,27522.3221178744,20877.71473784148,0.7585738822627335,0.9882654969875135,0.6072697838317994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576894511315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5410727152274,260.5410727152274,-12.608927284772562,244.71953268938407,276.3626127410431,124797.9883677606,124784.49833022479,13.49003753578457,0.0,nan,276.3626127410431,3.212612741043131,270.0339967307571,-3.116003269242867,263.7053807203914,-9.44461927960856,257.37676471006165,-15.773235289938327,251.04814869972708,-22.101851300272898,244.71953268938407,-28.43046731061591,1.0,1.0,26022.012520719443,26022.012520719443,275.59309371613875,2.443093716138776,275.59309371613875,275.59309371613875,77076.00151718699,77074.72636648551,1.2751507014763774,0.0,8546.071908451686,8546.071908451686,0.885478510561059,3943.747268758751,275.59309371613875,2.443093716138776,1.0,0.002,0.14139974081136533,0.004847910752798048,0.00021838338789045728,0.0017816166203680841,0.10919169394522864,0.10919169394522864,0.0,8.258541420169685e-12,1.0,1.0001203688594063,0.05946443048554784,0.09250841303469615,0.0,1.1123200446426706e-05,14.289292441232279,0.0,1600049.0543391826,266.5744260267736,6.362866031395242e-05,1.0,1284638.5813197019,2597.599726459593,,,,,,,,,,,,,,,,,,,2.0,15263.469862419022,1554.4529315303052,0.37165021952950567,6.173730061729009,2.923549163570743
2840.0,-30.187788908567324,4.997721499181715,35.050868161288975,24.514677689317637,4.970818932356419,-26.671928124471606,-40.168749215640105,1.4549581376845229,-6.575529521002409,-6.575593100851645,40.10170529758634,41036.67058806387,25746.069741389732,25746.069741389732,66782.7403294536,77084.74773464132,77074.76779645425,25746.069741389732,102820.83753784398,102820.83753784398,102820.83753784398,130343.0916852107,125912.23835102013,4430.8533341905695,0.0,90951.98071495273,54903.90352666082,40053.419098102124,27522.25414736673,67575.67324546885,20877.669150595106,1554.4485182834756,0.0,0.8782634322179109,2.721077708078727,0.001494314320929203,1.0,1.0,-6.516181499371328,333394.73408705276,1558923.1429894753,4.6759081161204685,1558923.1429894753,4.6759081161204685,0.7585740993018422,0.09250833892993253,3.924122278162212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924122278162212,1.2849453638440818,1.2852370224158514,3.0539215040417655,6470.8932065293275,15263.465875443844,6452.987893716306,0.0003272304160929184,23177.66223063476,2363.463795550444,19288.412648267884,1966.87071000473,0.8321983665278238,0.8321983665278238,35479.554236773285,35405.22815468563,1.002624809237187,0.8,4282.006324921089,4273.035954225843,1.002624809237187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.300737200083,4632.441516551485,6.191488150692388,4.997721499181715,-3.764890564057111,8.762612063238826,2.923555174792247,3.5,0.8353014785120705,0.6,0.00022696948580202883,0.9915196018561148,0.00022891074001678255,199.07802865096744,0.0,0.0,0.0,0.001286328768987916,7.736303545384968e-05,0.00014960645034817915,0.0005870740047680586,0.09250831773254764,0.09250831773254764,0.09250831773254764,0.09251939763315972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.0122481167,595.3292790399513,0.0,0.09250831773254764,0.09250833892993253,0.09250833892993253,0.3716498547979327,0.3716498547979327,0.5,9.822326821854723,0.059680658578827206,0.059680658578827206,1.2846612662542611e-11,6.357984921123716e-05,0.05941160148029212,1.2846612662542611e-11,27522.25414736673,20877.669150595106,0.7585740993018422,0.9882660005008769,0.6072698741601587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575336092836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5411531327707,260.5411531327707,-12.60884686722926,244.71964337916302,276.362662886343,124797.58123377738,124784.1361888294,13.445044947978516,0.0,nan,276.362662886343,3.2126628863430255,270.0340589849653,-3.1159410150346503,263.7054550834921,-9.44454491650788,257.3768511820495,-15.77314881795047,251.04824728061138,-22.1017527193886,244.71964337916302,-28.43035662083696,1.0,1.0,26022.012520719443,26022.012520719443,275.5931430649687,2.4431430649686945,275.5931430649687,275.5931430649687,77076.02077570566,77074.76779645425,1.2529792514105793,0.0,8546.071908451686,8546.071908451686,0.8854787861302661,3943.742889553023,275.5931430649687,2.4431430649686945,1.0,0.002,0.1413886283732197,0.004847965422116032,0.00021836624536488445,0.001781633755029643,0.10918312268244222,0.10918312268244222,0.0,3.9452729277966725e-13,1.0,1.0001202619804546,0.05941160146744551,0.09250833892993253,0.0,1.1113313481475997e-05,14.276589577037816,0.0,1600049.1064231563,266.57447047899757,6.35798363646245e-05,1.0,1284638.4294688045,2597.60034075271,,,,,,,,,,,,,,,,,,,2.0,15263.465875443844,1554.4485182834756,0.3716498547979327,6.173730061729009,2.923555174792247
2841.0,-30.187650638024042,4.997754119641723,35.050867009064774,24.514748725947015,4.970867544349849,-26.671798820117566,-40.168632043618686,1.4550157149633283,-6.575483693229444,-6.575547183834687,40.10170313110748,41036.714514731335,25746.083574650384,25746.083574650384,66782.79808938171,77084.78414038998,77074.8002279674,25746.083574650384,102820.88380261778,102820.88380261778,102820.88380261778,130343.0646072511,125912.066900622,4430.997706629105,0.0,90951.9723787287,54903.902707790585,40053.410745486784,27522.180804633314,67575.5915501201,20877.61978384699,1554.4438153223693,0.0,0.8782636896402616,2.7210823682485166,0.001494314320929203,1.0,1.0,-6.51623206343163,333395.33874047163,1558923.049378456,4.675899355005634,1558923.049378456,4.675899355005634,0.7585743270872007,0.09250826288543573,3.924119623493724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924119623493724,1.2849450944256327,1.2852367529362494,3.0539200783888716,6470.890185741919,15263.461893215206,6452.988074373916,0.00032723105918748443,23177.675785977262,2363.4651778106963,19288.41318826557,1966.8707650691697,0.8321979031191412,0.8321979031191412,35479.53503523892,35405.22815468563,1.002624130961563,0.8,4282.004007499313,4273.035954225843,1.002624130961563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.305877654232,4632.441516551485,6.19148382349741,4.997754119641723,-3.7648445979627025,8.762598717604426,2.923561198249291,3.5,0.8353031994997975,0.6,0.00022696948580202883,0.9915053107495251,0.00022891403943207526,199.07791535511214,0.0,0.0,0.0,0.001286328768987916,7.736406275395542e-05,0.0001496054230480734,0.0005870695763640252,0.0925082418229888,0.0925082418229888,0.0925082418229888,0.09251930328484854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.40152538236,595.329803055172,0.0,0.0925082418229888,0.09250826288543573,0.09250826288543573,0.3716494921449639,0.3716494921449639,0.5,9.822658637236096,0.059590963175423894,0.059590963175423894,1.3642420526593924e-11,6.349060527099937e-05,0.05931512040308462,1.3642420526593924e-11,27522.180804633314,20877.61978384699,0.7585743270872007,0.9882680500081102,0.6072712583550947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357378436209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541235918263,260.541235918263,-12.608764081736979,244.7197582685464,276.3627135679511,124797.37653097401,124783.53558756353,13.840943410485487,0.0,nan,276.3627135679511,3.212713567951141,270.03412250811715,-3.115877491882827,263.705531448209,-9.444468551790976,257.3769403883186,-15.77305961168139,251.0483493284355,-22.10165067156447,244.7197582685464,-28.430241731453577,1.0,1.0,26022.012520719443,26022.012520719443,275.5931927768885,2.443192776888509,275.5931927768885,275.5931927768885,77076.05771521849,77074.8002279674,1.2574872510886053,0.0,8546.071908451686,8546.071908451686,0.8854789540151637,3943.7402216111927,275.5931927768885,2.443192776888509,1.0,0.002,0.14137753398667113,0.004848020300620773,0.00021834913135104135,0.001781650872436248,0.10917456567552067,0.10917456567552067,0.0,3.78728949243512e-12,1.0,1.000120066754366,0.0593151203894422,0.09250826288543573,0.0,1.1095261029383832e-05,14.253396964899173,0.0,1600049.1600632642,266.57451630677053,6.349059162857884e-05,1.0,1284638.2727861542,2597.600974592284,,,,,,,,,,,,,,,,,,,2.0,15263.461893215206,1554.4438153223693,0.3716494921449639,6.173730061729009,2.923561198249291
2842.0,-30.1875369601562,4.997786606292267,35.05086587910186,24.51481930855664,4.970913685472834,-26.67169189560607,-40.168529470078624,1.4550686101472612,-6.575438948349813,-6.5755023676016355,40.10170147035375,41036.70902665967,25746.09969981396,25746.09969981396,66782.80872647362,77084.80677343268,77074.83628608187,25746.09969981396,102820.93598589583,102820.93598589583,102820.93598589583,130343.04654188604,125911.90457041301,4431.141971473027,0.0,90951.95511028105,54903.857321007476,40053.44198808175,27522.110555990203,67575.55254407195,20877.57257662606,1554.4392859230732,0.0,0.8782639391628321,2.7210869164944174,0.001494314320929203,1.0,1.0,-6.516264344073079,333395.9288989396,1558922.9776183106,4.67589086275513,1558922.9776183106,4.67589086275513,0.7585745480584898,0.09250818845296507,3.9241158705686274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241158705686274,1.2849448469159728,1.2852365053704093,3.0539177459538385,6470.885243591968,15263.458403604805,6452.989829450026,0.000327232217147813,23177.693551923985,2363.4669894330873,19288.418434305517,1966.8713000163682,0.8321974915706996,0.8321974915706996,35479.50788987885,35405.22815468563,1.0026231720781384,0.8,4282.000731341931,4273.035954225843,1.0026231720781384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.311034785674,4632.441516551485,6.191480022643606,4.997786606292267,-3.7647994871862873,8.762586093478554,2.9235672412533633,3.5,0.8353049260723895,0.6,0.00022696948580202883,0.9914935616128244,0.00022891675204912706,199.07782221005317,0.0,0.0,0.0,0.001286328768987916,7.736496207292531e-05,0.0001496045237291035,0.0005870654858742358,0.0925081674096334,0.0925081674096334,0.0925081674096334,0.09251921462809985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.7952970208,595.3303256321653,0.0,0.0925081674096334,0.09250818845296507,0.09250818845296507,0.37164913044112974,0.37164913044112974,0.5,9.822990028175159,0.05950418517318212,0.05950418517318212,-2.2737367544323206e-12,6.341925183050989e-05,0.059238023528564554,-2.2737367544323206e-12,27522.110555990203,20877.57257662606,0.7585745480584898,0.9882687778678345,0.6072715276711357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572238133274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541318180843,260.541318180843,-12.60868181915697,244.71987232368113,276.36276403797757,124796.97375968046,124783.22024139769,13.753518282785759,0.0,nan,276.36276403797757,3.2127640379775926,270.0341856951565,-3.115814304843468,263.7056073522795,-9.444392647720463,257.37702900941275,-15.772970990587226,251.04845066655056,-22.101549333449412,244.71987232368113,-28.430127676318847,1.0,1.0,26022.012520719443,26022.012520719443,275.5932418123833,2.4432418123833486,275.5932418123833,275.5932418123833,77076.07990543274,77074.83628608187,1.2436193508619908,0.0,8546.071908451686,8546.071908451686,0.8854791913552921,3943.7364499214705,275.5932418123833,2.4432418123833486,1.0,0.002,0.14136645402537215,0.004848074909919843,0.00021833203911909065,0.0017816679639797999,0.10916601955954533,0.10916601955954533,0.0,3.0988905018458635e-12,1.0,1.000119910759183,0.05923802353083829,0.09250818845296507,0.0,1.10808346263895e-05,14.234862560921563,0.0,1600049.2124584003,266.57456105165016,6.341925410424665e-05,1.0,1284638.1198597266,2597.601593236745,,,,,,,,,,,,,,,,,,,2.0,15263.458403604805,1554.4392859230732,0.37164913044112974,6.173730061729009,2.9235672412533633
2843.0,-30.18739892176897,4.997818969278628,35.050864760198095,24.51489600297066,4.970961637361411,-26.671562866181326,-40.1684123329818,1.4551255704814343,-6.575393702935116,-6.57545703888474,40.10169952857666,41036.73671914088,25746.114510588533,25746.114510588533,66782.85122972941,77084.83896357553,77074.8700081932,25746.114510588533,102820.98451878174,102820.98451878174,102820.98451878174,130343.02321922855,125911.73723476523,4431.285984463328,0.0,90951.93715705647,54903.83486808265,40053.446987748684,27522.038700446814,67575.4856881955,20877.52424338085,1554.434667942542,0.0,0.8782641925361949,2.721091516906464,0.001494314320929203,1.0,1.0,-6.516309002670141,333396.52580714284,1558922.893715929,4.675882239449929,1558922.893715929,4.675882239449929,0.7585747724074636,0.09250811356708594,3.924111735557375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924111735557375,1.2849445803845754,1.2852362387785143,3.0539151613705506,6470.879767170123,15263.454425930157,6452.991720779539,0.0003272334964100334,23177.713400186294,2363.469013392575,19288.424087615997,1966.8718764936036,0.8321970228288768,0.8321970228288768,35479.477980837495,35405.22815468563,1.0026221155705746,0.8,4281.997121637496,4273.035954225843,1.0026221155705746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3162038618575,4632.441516551485,6.191475887927412,4.997818969278628,-3.7647540108142032,8.76257298009283,2.9235732982590132,3.5,0.8353066566454324,0.6,0.00022696948580202883,0.9914792949049585,0.00022892004600437546,199.0777091046559,0.0,0.0,0.0,0.001286328768987916,7.736598909047517e-05,0.00014960349671155367,0.0005870608371262269,0.09250809261733425,0.09250809261733425,0.09250809261733425,0.09251912287741901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.1901650298,595.3308478379546,0.0,0.09250809261733425,0.09250811356708594,0.09250811356708594,0.37164877019563053,0.37164877019563053,0.5,9.823320910138884,0.05941658021799867,0.05941658021799867,5.343281372915953e-12,6.333594961915878e-05,0.05914803621459441,5.343281372915953e-12,27522.038700446814,20877.52424338085,0.7585747724074636,0.9882703845870462,0.6072725382765458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570698247344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5414023947995,260.5414023947995,-12.608597605200487,244.7199899204415,276.36281486913754,124796.68563904133,124782.60586988997,14.079769151334219,0.0,nan,276.36281486913754,3.21281486913756,270.0342498794256,-3.1157501205743756,263.7056848896711,-9.444315110328887,257.3771198999309,-15.772880100069074,251.0485549101905,-22.101445089809488,244.7199899204415,-28.430010079558485,1.0,1.0,26022.012520719443,26022.012520719443,275.5932910870197,2.443291087019702,275.5932910870197,275.5932910870197,77076.11720189387,77074.8700081932,1.247193700663047,0.0,8546.071908451686,8546.071908451686,0.8854794528590288,3943.7322942351616,275.5932910870197,2.443291087019702,1.0,0.002,0.14135539089943636,0.004848129545307988,0.00021831497311510138,0.0017816850310008246,0.10915748655755068,0.10915748655755068,0.0,4.115925916065022e-12,1.0,1.000119728674978,0.05914803620925113,0.09250811356708594,0.0,1.1063996988397454e-05,14.2132305779816,0.0,1600049.2654236702,266.57460629706486,6.333594427587741e-05,1.0,1284637.965184433,2597.602218956232,,,,,,,,,,,,,,,,,,,2.0,15263.454425930157,1554.434667942542,0.37164877019563053,6.173730061729009,2.9235732982590132
2844.0,-30.18728531997125,4.997851196037998,35.05086365697905,24.514961626287572,4.971005156491952,-26.671456272337377,-40.16831360114736,1.4551760981451418,-6.575349245483324,-6.5754125007036635,40.101697744296764,41036.75321772952,25746.130898194875,25746.130898194875,66782.88411592439,77084.86512503076,77074.9034825624,25746.130898194875,102821.03438075728,102821.03438075728,102821.03438075728,130343.00257285363,125911.57274571898,4431.429827134642,0.0,90951.9247164879,54903.812766932926,40053.457721727755,27521.96819209635,67575.4259138241,20877.476830602634,1554.4301330486098,0.0,0.8782644410194419,2.721096037077914,0.001494314320929203,1.0,1.0,-6.516351628440589,333397.1123060139,1558922.816618884,4.675873782577942,1558922.816618884,4.675873782577942,0.7585749930703773,0.09250803960091904,3.924108634347234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924108634347234,1.284944343953316,1.2852360022935894,3.053913309796866,6470.875843907668,15263.450940067174,6452.992768750885,0.0003272343906037351,23177.72854716535,2363.470557954587,19288.42722007248,1966.87219591527,0.8321966141255662,0.8321966141255661,35479.45554940169,35405.22815468563,1.002621323202242,0.8,4281.994414400834,4273.035954225843,1.002621323202242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.321387304267,4632.441516551485,6.191472111030225,4.997851196037998,-3.764709156919788,8.762560352957786,2.9235793721037195,3.5,0.8353083920296341,0.6,0.00022696948580202883,0.9914675539627107,0.00022892275687174448,199.07761602211988,0.0,0.0,0.0,0.001286328768987916,7.736685474684034e-05,0.0001496026310551885,0.0005870569762447288,0.0925080186746577,0.0925080186746577,0.0925080186746577,0.09251903282764828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488720.5881261661,595.3313690443646,0.0,0.0925080186746577,0.09250803960091904,0.09250803960091904,0.37164841106548674,0.37164841106548674,0.5,9.823651308933945,0.05932934908162224,0.05932934908162224,9.492850949754938e-12,6.325522036831899e-05,0.05906087226310319,9.492850949754938e-12,27521.96819209635,20877.476830602634,0.7585749930703773,0.9882717454284283,0.6072733195949345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569164223403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54148558084466,260.54148558084466,-12.608514419155313,244.72010615372773,276.3628650079422,124796.2523418558,124782.34442883174,13.90791302405951,0.0,nan,276.3628650079422,3.2128650079422414,270.0343132371258,-3.1156867628741907,263.7057614662664,-9.444238533733596,257.37720969542534,-15.772790304574642,251.0486579245806,-22.10134207541938,244.72010615372773,-28.42989384627225,1.0,1.0,26022.012520719443,26022.012520719443,275.59333954213116,2.4433395421311843,275.59333954213116,275.59333954213116,77076.13331345665,77074.9034825624,1.2298308942554286,0.0,8546.071908451686,8546.071908451686,0.8854796489837468,3943.72917751897,275.59333954213116,2.4433395421311843,1.0,0.002,0.1413443440794994,0.0048481839643310905,0.00021829793193700267,0.0017817020709673826,0.10914896596850134,0.10914896596850134,0.0,2.904385065782833e-12,1.0,1.0001195523040953,0.05906087225361034,0.09250803960091904,0.0,1.1047687533112505e-05,14.192277153528101,0.0,1600049.3174681119,266.57465075451665,6.325521087546804e-05,1.0,1284637.8132066575,2597.6028337634743,,,,,,,,,,,,,,,,,,,2.0,15263.450940067174,1554.4301330486098,0.37164841106548674,6.173730061729009,2.9235793721037195
2845.0,-30.18717183936056,4.997883302446428,35.050862548275234,24.51502791317182,4.971052697184543,-26.6713493857024,-40.1682109926827,1.455230232527598,-6.575303992564045,-6.575367142535792,40.101695378136434,41036.76217249995,25746.14528634942,25746.14528634942,66782.90745884937,77084.89400990609,77074.93139327949,25746.14528634942,102821.07667962891,102821.07667962891,102821.07667962891,130342.97124545215,125911.39792424416,4431.5733212079895,0.0,90951.91946853937,54903.78758775213,40053.479867541384,27521.894565823244,67575.37443336463,20877.427221790138,1554.4254305152742,0.0,0.8782646961674009,2.7211006407732263,0.001494314320929203,1.0,1.0,-6.5164197639765575,333397.70960287034,1558922.7143794296,4.6758650988825154,1558922.7143794296,4.6758650988825154,0.7585752198802396,0.09250796447197895,3.9241063348059355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241063348059355,1.2849440906454366,1.2852357489282138,3.0539121222269126,6470.873327589441,15263.44696925913,6452.992603913712,0.00032723490343423815,23177.740792041343,2363.4718065844445,19288.426727363138,1966.8721456728995,0.8321961532155154,0.8321961532155153,35479.438916533305,35405.22815468563,1.002620735662662,0.8,4281.992406989829,4273.035954225843,1.002620735662662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.326581702763,4632.441516551485,6.1914678369987035,4.997883302446428,-3.7646637044338416,8.762547006880268,2.9235854587915937,3.5,0.8353101310833125,0.6,0.00022696948580202883,0.9914558256950715,0.00022892546487677276,199.07752303896845,0.0,0.0,0.0,0.001286328768987916,7.736775440203149e-05,0.00014960173139999734,0.0005870531018846656,0.09250794366805797,0.09250794366805797,0.09250794366805797,0.09251893634100607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.98637534137,595.3318901278092,0.0,0.09250794366805797,0.09250796447197897,0.09250796447197895,0.3716480531493235,0.3716480531493235,0.5,9.823981064599696,0.05923656921333986,0.05923656921333986,-4.746425474877469e-11,6.3149971765597e-05,0.05894737855925314,-4.746425474877469e-11,27521.894565823244,20877.427221790138,0.7585752198802396,0.9882728437517323,0.607273914744873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567636656936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415682804581,260.5415682804581,-12.608431719541898,244.720221287074,276.3629152738132,124795.90450706697,124782.07792144721,13.826585619773672,0.0,nan,276.3629152738132,3.2129152738132234,270.03437647650685,-3.1156235234931273,263.7058376791397,-9.4441623208603,257.37729888178285,-15.772701118217128,251.04876008443202,-22.10123991556796,244.720221287074,-28.42977871292598,1.0,1.0,26022.012520719443,26022.012520719443,275.59338816621084,2.443388166210866,275.59338816621084,275.59338816621084,77076.1624852188,77074.93139327949,1.2310919393057702,0.0,8546.071908451686,8546.071908451686,0.8854797944098276,3943.7268664799653,275.59338816621084,2.443388166210866,1.0,0.002,0.14133331849256583,0.004848238451721202,0.00021828092391663296,0.0017817190815241364,0.10914046195831648,0.10914046195831648,0.0,5.440769362818898e-12,1.0,1.0001193226443592,0.05894737860671739,0.09250796447197895,0.0,1.1026452902578788e-05,14.16499663756859,0.0,1600049.3704108908,266.57469600743593,6.315001922985175e-05,1.0,1284637.6584310066,2597.603459889387,,,,,,,,,,,,,,,,,,,2.0,15263.44696925913,1554.4254305152742,0.3716480531493235,6.173730061729009,2.9235854587915937
2846.0,-30.18705839747866,4.997915275750129,35.05086145379456,24.515105375926964,4.971099821789408,-26.671242575560278,-40.168112225923664,1.4552839892353235,-6.575259533315432,-6.575322601054881,40.101693571981,41036.75779606349,25746.161320541654,25746.161320541654,66782.91911660515,77084.9148327133,77074.96467624482,25746.161320541654,102821.12599678648,102821.12599678648,102821.12599678648,130342.95012032783,125911.2334495931,4431.716670734732,0.0,90951.89637657133,54903.73929797265,40053.50786510964,27521.824123541362,67575.331988651,20877.379853012364,1554.4208994090188,0.0,0.8782649447509849,2.7211051613110073,0.001494314320929203,1.0,1.0,-6.516463911492906,333398.29614679364,1558922.6363365352,4.675856638601863,1558922.6363365352,4.675856638601863,0.7585754403231748,0.0925078907923615,3.9241013100171536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241013100171536,1.2849438391048873,1.2852354973305695,3.0539088095482416,6470.866308420847,15263.442999810031,6452.995572506455,0.00032723658254726385,23177.764586351554,2363.4742329288347,19288.435600685505,1966.8730504999676,0.8321956817200432,0.8321956817200431,35479.40257160393,35405.22815468563,1.0026194518143166,0.8,4281.988020541893,4273.035954225843,1.0026194518143166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.331790950738,4632.441516551485,6.191463936708907,4.997915275750129,-3.764618893159002,8.76253416890913,2.9235915628848663,3.5,0.8353118751099619,0.6,0.00022696948580202883,0.9914441015796501,0.0002289281719871069,199.07743008763728,0.0,0.0,0.0,0.001286328768987916,7.736862038287613e-05,0.00014960086541915269,0.000587048951970997,0.09250786999555013,0.09250786999555013,0.09250786999555013,0.0925188465377496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.38970249007,595.3324095858112,0.0,0.09250786999555013,0.0925078907923615,0.0925078907923615,0.37164769580117313,0.37164769580117313,0.5,9.824310329249657,0.059144902611819816,0.059144902611819816,-4.575895218295045e-11,6.306773946107569e-05,0.05885868956198692,-4.575895218295045e-11,27521.824123541362,20877.379853012364,0.7585754403231748,0.9882736370103378,0.6072742314156213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635661147954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54165054073377,260.54165054073377,-12.608349459266208,244.7203355099995,276.36296557144425,124795.472605745,124781.71947362543,13.753132119558945,0.0,nan,276.36296557144425,3.212965571444272,270.0344395591907,-3.115560440809304,263.705913546884,-9.444086453115972,257.3773875345879,-15.772612465412067,251.04886152229633,-22.101138477703643,244.7203355099995,-28.429664490000476,1.0,1.0,26022.012520719443,26022.012520719443,275.5934366022255,2.4434366022255176,275.5934366022255,275.5934366022255,77076.19281415909,77074.96467624482,1.2281379142659716,0.0,8546.071908451686,8546.071908451686,0.8854801121841708,3943.7218165672393,275.5934366022255,2.4434366022255176,1.0,0.002,0.1413223094931887,0.004848292701835746,0.00021826394114537128,0.001781736059076657,0.10913197057268564,0.10913197057268564,0.0,2.2202812505200953e-13,1.0,1.0001191431864527,0.05885868960774587,0.0925078907923615,0.0,1.100985824478973e-05,14.143676841865513,0.0,1600049.4224552412,266.57474046668455,6.306778522002787e-05,1.0,1284637.5064419038,2597.6040747428715,,,,,,,,,,,,,,,,,,,2.0,15263.442999810031,1554.4208994090188,0.37164769580117313,6.173730061729009,2.9235915628848663
2847.0,-30.18694487851896,4.997947111718128,35.05086036899848,24.515167157538258,4.971142526722009,-26.67113613800444,-40.16801352901382,1.4553337756278824,-6.575215379970416,-6.575278358804376,40.10169166269708,41036.78348743896,25746.177811040827,25746.177811040827,66782.96129847979,77084.94695210012,77074.99574393504,25746.177811040827,102821.17355497586,102821.17355497586,102821.17355497586,130342.92696273411,125911.06717461497,4431.859788119144,0.0,90951.89279212483,54903.72928573588,40053.51500709883,27521.75340775825,67575.26841485708,20877.332270161824,1554.416362131389,0.0,0.878265192103178,2.721109651585195,0.001494314320929203,1.0,1.0,-6.516515541889589,333398.87875157566,1558922.553838349,4.675848220233348,1558922.553838349,4.675848220233348,0.7585756605273778,0.0925078172879594,3.9240991103003995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240991103003995,1.2849436061424844,1.2852352643152887,3.0539076513100025,6470.863854253003,15263.439033367755,6452.995366524571,0.00032723707943086154,23177.776665575155,2363.4754646668493,19288.43498499187,1966.8729877166893,0.8321952214528006,0.8321952214528006,35479.386660773,35405.22815468563,1.0026188897802017,0.8,4281.9861002731595,4273.035954225843,1.0026188897802017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.337011593602,4632.441516551485,6.191460129195759,4.997947111718128,-3.764574334539698,8.762521446257825,2.9235976803355603,3.5,0.8353136229530173,0.6,0.00022696948580202883,0.9914323696480017,0.00022893088096630546,199.07733707323737,0.0,0.0,0.0,0.001286328768987916,7.73694857602397e-05,0.0001496000000417891,0.0005870452270649244,0.09250779654193009,0.09250779654193009,0.09250779654193009,0.09251875520752005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488715.7951176336,595.3329283586954,0.0,0.09250779654193009,0.0925078172879594,0.0925078172879594,0.37164733962481344,0.37164733962481344,0.5,9.82463905773421,0.05905250294972575,0.05905250294972575,-8.469669410260394e-12,6.29788339665538e-05,0.05876281691479335,-8.469669410260394e-12,27521.75340775825,20877.332270161824,0.7585756605273778,0.9882751909838792,0.6072751829190902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564599243333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5417320467653,260.5417320467653,-12.608267953234702,244.72044896116506,276.3630151323484,124795.08825900346,124781.46122874317,13.627030260319504,0.0,nan,276.3630151323484,3.213015132348403,270.03450189812907,-3.1154981018709123,263.70598866388997,-9.444011336110009,257.3774754296501,-15.772524570349901,251.0489621954093,-22.101037804590675,244.72044896116506,-28.429551038834916,1.0,1.0,26022.012520719443,26022.012520719443,275.59348447979414,2.443484479794165,275.59348447979414,275.59348447979414,77076.21027101412,77074.99574393504,1.2145270790788345,0.0,8546.071908451686,8546.071908451686,0.8854802512971702,3943.7196058519016,275.59348447979414,2.443484479794165,1.0,0.002,0.14131131842985553,0.004848346836785188,0.00021824698593799827,0.0017817530141242925,0.10912349296899913,0.10912349296899913,0.0,6.229088425624418e-14,1.0,1.000118949188761,0.05876281692326302,0.0925078172879594,0.0,1.09919198469297e-05,14.120630843738713,0.0,1600049.4741310854,266.57478462002956,6.29788424362232e-05,1.0,1284637.355473706,2597.6046854666106,,,,,,,,,,,,,,,,,,,2.0,15263.439033367755,1554.416362131389,0.37164733962481344,6.173730061729009,2.9235976803355603
2848.0,-30.18682884096531,4.997978773832003,35.05085924081844,24.515185283403866,4.971130322641791,-26.671032924603374,-40.16791905798016,1.4553344051504082,-6.575173433048974,-6.575236237346603,40.1016882462585,41036.83001493315,25746.198718124746,25746.198718124746,66783.0287330579,77085.0115612249,77074.99921865088,25746.198718124746,102821.19793677563,102821.19793677563,102821.19793677563,130342.87602953776,125910.8736448084,4432.002384729356,0.0,90951.89688760493,54903.71533685842,40053.535056385015,27521.678092762126,67575.21314914714,20877.281238532705,1554.4116575568535,0.0,0.8782654336853651,2.721113927799817,0.001494314320929203,1.0,1.0,-6.516661319748891,333399.43342850433,1558922.4062168098,4.675839998243765,1558922.4062168098,4.675839998243765,0.758575882188782,0.09250774286228176,3.9240963099718575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240963099718575,1.2849436031967991,1.2852352613689346,3.0539054789713225,6470.859251328015,15263.435072250997,6452.9966580548335,0.0003272381330249889,23177.79424946306,2363.4772577244075,19288.438845462253,1966.8733813751132,0.8321947566649528,0.8321947566649528,35479.366405638066,35405.22815468563,1.002618174288005,0.8,4281.983655692957,4273.035954225843,1.002618174288005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.342242352777,4632.441516551485,6.191457368732023,4.997978773832003,-3.7645314174325764,8.762510191264578,2.92360380964549,3.5,0.8353153741844258,0.6,0.00022696948580202883,0.9914203775800399,0.0002289336500789293,199.07724199525882,0.0,0.0,0.0,0.001286328768987916,7.737031409338108e-05,0.00014959917170864775,0.000587041557676751,0.09250772198214442,0.09250772198214442,0.09250772198214442,0.09251864603290083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.19823449396,595.3334478047079,0.0,0.09250772198214442,0.09250774286228176,0.09250774286228176,0.3716469844345396,0.3716469844345396,0.5,9.824966751310084,0.058941769464524896,0.058941769464524896,-4.229150363244116e-11,6.280429761318373e-05,0.05857491759769573,-4.229150363244116e-11,27521.678092762126,20877.281238532705,0.758575882188782,0.9882769971536637,0.6072763681020082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563090201284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5418081729278,260.5418081729278,-12.608191827072176,244.72056171675385,276.3630546290889,124794.09430195515,124781.3667345188,12.727567436337633,0.0,nan,276.3630546290889,3.2130546290889015,270.0345560466357,-3.115443953364263,263.70605746416675,-9.44394253583323,257.37755888169465,-15.772441118305323,251.04906029922728,-22.1009397007727,244.72056171675385,-28.429438283246128,1.0,1.0,26022.012520719443,26022.012520719443,275.59352700783825,2.44352700783827,275.59352700783825,275.59352700783825,77076.08546844413,77074.99921865088,1.0862497932539554,0.0,8546.071908451686,8546.071908451686,0.8854804283936355,3943.716791521717,275.59352700783825,2.44352700783827,1.0,0.002,0.14130036251782757,0.004848400441573246,0.00021823008406569264,0.0017817699151891268,0.10911504203284632,0.10911504203284632,0.0,-7.451803930857981e-13,1.0,1.0001185689329959,0.058574917639987234,0.09250774286228176,0.0,1.0956767078347906e-05,14.075470709240967,0.0,1600049.5230960844,266.574826566951,6.280433990468737e-05,1.0,1284637.2117425087,2597.6052669141422,,,,,,,,,,,,,,,,,,,2.0,15263.435072250997,1554.4116575568535,0.3716469844345396,6.173730061729009,2.92360380964549
2849.0,-30.186716816163223,4.998010563250686,35.05085786944396,24.51533821821215,4.97126340019404,-26.670918794508935,-40.16781166484577,1.4554653618022657,-6.575114823273395,-6.57517726123875,40.10167894174916,41036.77759462474,25746.182417199892,25746.182417199892,66782.96001182463,77084.97698716534,77074.97241110622,25746.182417199892,102821.15482830611,102821.15482830611,102821.15482830611,130342.71972875581,125910.5767700585,4432.142958697311,0.0,90951.85036370296,54903.650905147,40053.554953951076,27521.56490044969,67575.11985440076,20877.203947351016,1554.4047539097874,0.0,0.8782657891510586,2.7211199167493447,0.001494314320929203,1.0,1.0,-6.516996222780961,333400.2100587055,1558922.0041773613,4.675827900356945,1558922.0041773613,4.675827900356945,0.758576193718181,0.09250764921166024,3.924090561162877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924090561162877,1.284942990419803,1.2852346484528498,3.053902461369776,6470.85285739244,15263.431165374037,6452.999221778681,0.0003272396523819623,23177.81634905745,2363.4795112558777,19288.4465086044,1966.8741627981422,0.8321942938075262,0.8321942938075262,35479.3248237575,35405.22815468563,1.0026167054503645,0.8,4281.978637200493,4273.035954225843,1.0026167054503645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.347473631512,4632.441516551485,6.191445659714335,4.998010563250686,-3.7644757078098774,8.762486271060563,2.9236099395693724,3.5,0.8353171255912493,0.6,0.00022696948580202883,0.9914088003640965,0.00022893632346079025,199.0771502053046,0.0,0.0,0.0,0.001286328768987916,7.737125573897973e-05,0.0001495982300630491,0.0005870370025570836,0.09250762960155665,0.09250762960155665,0.09250762960155665,0.09251847619817082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488712.5841584382,595.3339725550885,0.0,0.09250762960155665,0.09250764921166024,0.09250764921166024,0.37164662822552225,0.37164662822552225,0.5,9.825292104329362,0.05876831810115846,0.05876831810115846,1.6257217794191092e-11,6.243796536864465e-05,0.058181038457803425,1.6257217794191092e-11,27521.56490044969,20877.203947351016,0.758576193718181,0.9882773446161406,0.6072764307787204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561589400243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5418927400019,260.5418927400019,-12.608107259998064,244.7206745308666,276.3631109491194,124794.69183060295,124780.5530240519,14.138806551058412,0.0,nan,276.3631109491194,3.213110949119425,270.03462366548644,-3.1153763345135417,263.7061363818194,-9.443863618180558,257.37764909818964,-15.772350901810341,251.04916181452992,-22.100838185470053,244.7206745308666,-28.429325469133374,1.0,1.0,26022.012520719443,26022.012520719443,275.5935828471196,2.4435828471196146,275.5935828471196,275.5935828471196,77076.34326320076,77074.97241110622,1.3708520945365308,0.0,8546.071908451686,8546.071908451686,0.8854807919558209,3943.7110139686915,275.5935828471196,2.4435828471196146,1.0,0.002,0.1412894802722298,0.004848456844131706,0.0002182133035208452,0.001781786724532936,0.1091066517604226,0.1091066517604226,0.0,2.805378108636236e-11,1.0,1.0001177718017524,0.05818103844154621,0.09250764921166024,0.0,1.0883083861950745e-05,13.98081231741227,0.0,1600049.5913367618,266.5748851767266,6.243794911142686e-05,1.0,1284637.0104977093,2597.606081026434,,,,,,,,,,,,,,,,,,,2.0,15263.431165374037,1554.4047539097874,0.37164662822552225,6.173730061729009,2.9236099395693724
2850.0,-30.186602894975323,4.998041916525284,35.050856935288564,24.515364306885772,4.9712665019200495,-26.670815955288745,-40.167717228736706,1.4554795573394044,-6.5750873156368925,-6.575150168692758,40.1016888600261,41036.82804787324,25746.236732470425,25746.236732470425,66783.06478034367,77085.03515185908,77075.11785282099,25746.236732470425,102821.35458529141,102821.35458529141,102821.35458529141,130342.91324415168,125910.6260777187,4432.287166432991,0.0,90951.8589494229,54903.651826134046,40053.56347032094,27521.558658860275,67575.12212918123,20877.201745638784,1554.4036911008093,0.0,0.8782658983994215,2.7211226602489647,0.001494314320929203,1.0,1.0,-6.516522929732332,333400.56682817964,1558922.4327375344,4.675824182209433,1558922.4327375344,4.675824182209433,0.7585762857554432,0.09250760203115299,3.9240889132914205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240889132914205,1.284942923995579,1.2852345820135485,3.0539013367919225,6470.850474546914,15263.427181976205,6452.998957982494,0.00032724013019622426,23177.82827024042,2363.480726878233,19288.445720099942,1966.8740823930643,0.8321938317605744,0.8321938317605744,35479.3129044874,35405.22815468563,1.0026162844143498,0.8,4281.977198670864,4273.035954225843,1.0026162844143498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.352782713514,4632.441516551485,6.191450816654819,4.998041916525284,-3.764444194720254,8.762486111245538,2.923616160667062,3.5,0.8353189030477319,0.6,0.00022696948580202883,0.9913970273154966,0.00022893904212787128,199.07705686159233,0.0,0.0,0.0,0.001286328768987916,7.737208378341055e-05,0.00014959740201861828,0.0005870335067184596,0.0925075809132655,0.0925075809132655,0.0925075809132655,0.09251851772736717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.0498633336,595.3344722897054,0.0,0.0925075809132655,0.09250760203115299,0.09250760203115299,0.3716462657528787,0.3716462657528787,0.5,9.825620195345598,0.05873031517171512,0.05873031517171512,-1.1425527191022411e-11,6.285305585151946e-05,0.05862723896041189,-1.1425527191022411e-11,27521.558658860275,20877.201745638784,0.7585762857554432,0.9882788617485085,0.6072771569605814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356008256511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54197256968814,260.54197256968814,-12.608027430311836,244.7207865388073,276.3631586005496,124793.85006936877,124780.50330781778,13.34676155099384,0.0,nan,276.3631586005496,3.2131586005496047,270.0346841882229,-3.115315811777066,263.7062097758544,-9.443790224145573,257.37773536352563,-15.772264636474347,251.04926095116895,-22.10073904883103,244.7207865388073,-28.42921346119269,1.0,1.0,26022.012520719443,26022.012520719443,275.59362695821125,2.4436269582112686,275.59362695821125,275.59362695821125,77076.25703149028,77075.11785282099,1.139178669298417,0.0,8546.071908451686,8546.071908451686,0.8854808961693468,3943.7093578578774,275.59362695821125,2.4436269582112686,1.0,0.002,0.14127851457694662,0.00484850766442593,0.00021819637979468884,0.0017818036007180797,0.10909818989734442,0.10909818989734442,0.0,-1.9487231706777353e-11,1.0,1.0001186749095932,0.058627238971837414,0.09250760203115299,0.0,1.096654490501059e-05,14.088028448426364,0.0,1600049.6242025697,266.5749126843631,6.285306727704665e-05,1.0,1284636.9180496926,2597.606455014196,,,,,,,,,,,,,,,,,,,2.0,15263.427181976205,1554.4036911008093,0.3716462657528787,6.173730061729009,2.923616160667062
